time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4753.0,-30.20744117738505,5.01175209633077,35.00826994134936,24.11220447337257,4.993472882647255,-26.687389541005924,-40.217383357789345,1.4734212462681333,-0.09437838949747857,-5.0254810914470545,40.016476204235886,42237.65712808144,25751.453158969805,25751.453158969805,67989.11028705124,77397.06189765973,77397.06189765973,25751.453158969805,103148.51505662953,103148.51505662953,103148.51505662953,127969.22301535585,91647.04771656235,56487.642946983964,39066.005299531535,24820.707958726318,0.0,63886.71325825785,21097.60176491737,1536.8953811865592,0.0,0.88672937969907,2.8150171817728027,0.0014959135982669303,354303.88841662614,1555243.7568718255,4.389575750416302,1555243.7568718255,4.389575750416302,0.85,0.09564710099750649,4.027634451161993,1.2675025912793352,1.0,0.0,4.02763445116253,1.2848596389712308,1.2851508656710038,3.1346882795593642,19341.375565154245,1972.2714245082925,4632.441516551485,4632.441516551485,5.55893756390904,5.01175209633077,-2.360978574638492,7.372730670969261,3.475420115030227,3.475420115030227,0.992977175722922,0.0,0.0,0.00022664852266235247,0.9921480379469371,0.00022844224248163487,199.0942353092338,0.0,0.0,0.0,0.07919711945628553,7.69377252580698e-05,0.0001497107974042827,0.0006029803653364224,0.09564710099751093,0.07177253620198744,0.0238745647955235,0.09564707934956376,0.07177253620198411,0.02387456479552239,0.3756784070976325,0.3756784070976325,0.12496647630339604,0.0,4.9306540147471765,4.906261317071255,5.003999715890529,4.9311027019495555,4.90689317150418,5.003897526850665,24820.707958726318,21097.60176491737,0.85,1.064213618443787,0.6611336688637977,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527412362146377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.07671479962,1536.8953811865592,0.3756784070976325,0.12496647630339604,6.112874298809886,3.475420115030227
4754.0,-30.207340957684075,5.011739903345361,35.00826759249176,24.112186836451315,4.99347364470754,-26.687299267003308,-40.217283194046445,1.4734319540267944,-0.09437401742786733,-5.02547319110966,40.016471467231455,42237.6474457545,25751.463158249044,25751.463158249044,67989.11060400354,77396.98729131452,77396.98729131452,25751.463158249044,103148.45044956356,103148.45044956356,103148.45044956356,127969.14284669112,91646.93284772214,56487.593002162226,39065.93316173324,24820.69239712755,0.0,63886.62555886079,21097.58853755842,1536.894382318595,0.0,0.8867294370883678,2.815018046355633,0.0014959135982669303,354303.99754222063,1555243.5525553538,4.389573821757468,1555243.5525553538,4.389573821757468,0.8500000000000001,0.09564703896220841,4.027634451161993,1.2675022830208764,1.0,0.0,4.027634451161379,1.2848595888736594,1.2851508155620772,3.134688401783046,19341.35132300532,1972.2689524970629,4632.441516551485,4632.441516551485,5.558939722442332,5.011739903345361,-2.360959786045246,7.372699689390607,3.47543606896002,3.47543606896002,0.9929817339885771,0.0,0.0,0.00022664852266235247,0.9921376713702409,0.00022844462941249707,199.0941531780642,0.0,0.0,0.0,0.07919711945628553,7.693859897358707e-05,0.0001497099236887654,0.0006029768463297045,0.09564703896221058,0.0717724751395469,0.02387456382266368,0.09564705275264714,0.07177247513954527,0.02387456382266314,0.375678134022995,0.375678134022995,0.12496648669367229,0.0,4.93074005650908,4.906372587810665,5.004009821922352,4.931099173681787,4.906832675012424,5.004065271401885,24820.69239712755,21097.58853755842,0.85,1.0642150842880722,0.6611344248701883,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452740636546389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.07180574943,1536.894382318595,0.375678134022995,0.12496648669367229,6.112874298809886,3.47543606896002
4755.0,-30.207240762623726,5.011727779503249,35.00826523421221,24.112193926144414,4.993483948246295,-26.687208060950415,-40.217190504167206,1.4734512465729828,-0.09417047019957181,-5.025458158561898,40.01646649508145,42237.66845219604,25751.454861053404,25751.454861053404,67989.12331324944,77396.97437891566,77396.97437891566,25751.454861053404,103148.42923996906,103148.42923996906,103148.42923996906,127969.10149702035,91646.88354573541,56487.57761901578,39065.89547413293,24820.67225705129,0.0,63886.567731184216,21097.571418493597,1536.8929624998302,0.0,0.8867295316478442,2.8150171268752877,0.0014959135982669303,354304.20518351597,1555243.3380966072,4.389570643935911,1555243.3380966072,4.389570643935911,0.85,0.09564697264554674,4.027634451161993,1.267502059931867,1.0,0.0,4.027634451160485,1.2848594986111093,1.2851507252790682,3.1346886219977614,19341.3409182158,1972.2678915038061,4632.441516551485,4632.441516551485,5.558937931335931,5.011727779503249,-2.360935786436212,7.372663565939462,3.475451977569973,3.475451977569973,0.9929862793057066,0.0,0.0,0.00022664852266235247,0.9921273074591271,0.00022844701577946414,199.0940710671556,0.0,0.0,0.0,0.07919711945628553,7.69394075037194e-05,0.00014970911515863308,0.0006029735898658887,0.09564697264555176,0.07177241063842774,0.02387456200712403,0.0956469433497774,0.07177241063842396,0.023874562007122773,0.37567785982125457,0.37567785982125457,0.12496649828546982,0.0,4.930843883025545,4.9065171354915265,5.003991119179261,4.931287688362318,4.907123875834486,5.0039448980314205,24820.67225705129,21097.571418493597,0.85,1.0642162465094003,0.6611353521121945,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45274003725587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.066898778194,1536.8929624998302,0.37567785982125457,0.12496649828546982,6.112874298809886,3.475451977569973
4756.0,-30.20714059459054,5.0117155946747705,35.00826287608104,24.11218131836506,4.993486142154316,-26.68711769025502,-40.21709411228073,1.473463237818791,-0.0941151966153484,-5.025449272944041,40.01646178284478,42237.67417913482,25751.462179417398,25751.462179417398,67989.13635855222,77396.91434980018,77396.91434980018,25751.462179417398,103148.37652921758,103148.37652921758,103148.37652921758,127969.03294900546,91646.7838547232,56487.54368405795,39065.82241185027,24820.656419787872,0.0,63886.478831638145,21097.55795681969,1536.8919266298797,0.0,0.8867295939645721,2.815017437786523,0.0014959135982669303,354304.3279186571,1555243.1348484622,4.38956854968343,1555243.1348484622,4.38956854968343,0.85,0.09564691020039309,4.027634451161993,1.2675017774989832,1.0,0.0,4.027634451161391,1.2848594425085977,1.2851506691638404,3.134688758871803,19341.31987922594,1972.2657461238996,4632.441516551485,4632.441516551485,5.558939511143032,5.0117155946747705,-2.360916317733596,7.372631912408366,3.4754678867165114,3.4754678867165114,0.9929908247761461,0.0,0.0,0.00022664852266235247,0.992116946460366,0.00022844940152567673,199.0939889784638,0.0,0.0,0.0,0.07919711945628553,7.694024833464597e-05,0.00014970827432770652,0.0006029702033062813,0.09564691020039431,0.07177234921104324,0.023874560989351076,0.09564689616920932,0.07177234921104232,0.02387456098935077,0.37567758681081337,0.37567758681081337,0.12496650909748938,0.0,4.9309385572852875,4.906639201905875,5.004003352094628,4.93133407632871,4.907144343147593,5.004069182971136,24820.656419787872,21097.55795681969,0.85,1.0642179315865243,0.6611363617400947,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527394381131906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.06199465398,1536.8919266298797,0.37567758681081337,0.12496650909748938,6.112874298809886,3.4754678867165114
4757.0,-30.20704043541314,5.011703446736717,35.00826050769095,24.11217827992516,4.993494215036379,-26.687026739577735,-40.21699765054507,1.4734805192009632,-0.0940324664333616,-5.0254358307891485,40.016456767769114,42237.679517970246,25751.457752566486,25751.457752566486,67989.13727053674,77396.86932318656,77396.86932318656,25751.457752566486,103148.32707575304,103148.32707575304,103148.32707575304,127968.96382099259,91646.70154996442,56487.5117447481,39065.76645024035,24820.636745239546,0.0,63886.4031954799,21097.541233453612,1536.8905668622347,0.0,0.8867296805809026,2.8150179197935628,0.0014959135982669303,354304.51359233505,1555242.9185382905,4.389565638804598,1555242.9185382905,4.389565638804598,0.8499999999999999,0.09564684494607607,4.027634451161993,1.2675014983629809,1.0,0.0,4.027634451162522,1.2848593616555442,1.2851505882924608,3.1346889561300912,19341.302509465648,1972.2639749012812,4632.441516551485,4632.441516551485,5.558938555523648,5.011703446736717,-2.360893531687214,7.372596978423931,3.475483757259093,3.475483757259093,0.9929953592168836,0.0,0.0,0.00022664852266235247,0.9921065864943107,0.00022845178708391954,199.09390689709707,0.0,0.0,0.0,0.07919711945628553,7.694108978337557e-05,0.00014970743287897692,0.0006029668142583891,0.09564684494608086,0.07177228548287447,0.023874559463206397,0.09564683726562494,0.07177228548287087,0.023874559463205196,0.3756773134859132,0.3756773134859132,0.12496652114998134,0.0,4.931026423135506,4.906757677196538,5.003999100030114,4.931403364355788,4.907257107399857,5.004007656871579,24820.636745239546,21097.541233453612,0.85,1.0642192058066453,0.6611372280378848,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527388391326215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.057093328158,1536.8905668622347,0.3756773134859132,0.12496652114998134,6.112874298809886,3.475483757259093
4758.0,-30.206940294365072,5.0116913549120525,35.00825815732449,24.112185334693663,4.9935048221251135,-26.686935551812724,-40.2169011888094,1.4735000795727575,-0.09383487760669595,-5.025421447477046,40.01645255596711,42237.68463937793,25751.451018959717,25751.451018959717,67989.13565833765,77396.85499061413,77396.85499061413,25751.451018959717,103148.30600957385,103148.30600957385,103148.30600957385,127968.92753116734,91646.65097242447,56487.48062118838,39065.74483470677,24820.621521593486,0.0,63886.366356300256,21097.528293354462,1536.8894440475253,0.0,0.8867297690799096,2.815017002820718,0.0014959135982669303,354304.71226610494,1555242.7368749254,4.389562664655843,1555242.7368749254,4.389562664655843,0.85,0.09564678037259894,4.027634451161993,1.267501270878129,1.0,0.0,4.027634451161849,1.2848592701399715,1.2851504967561451,3.134689179401901,19341.291835480835,1972.2628864577441,4632.441516551485,4632.441516551485,5.55893710194744,5.0116913549120525,-2.360870048901663,7.372561403813716,3.4754996186222376,3.4754996186222376,0.992999891034925,0.0,0.0,0.00022664852266235247,0.9920962285201073,0.00022845417223331263,199.0938248306551,0.0,0.0,0.0,0.07919711945628553,7.694193124061348e-05,0.000149706591421739,0.0006029634251762285,0.0956467803726015,0.07177222224703136,0.02387455812557014,0.09564674577801055,0.07177222224702944,0.023874558125569503,0.375677039772962,0.375677039772962,0.12496653320291773,0.0,4.931132999274098,4.906907667638336,5.003975047911524,4.931586569870376,4.9075349462540885,5.003906194491094,24820.621521593486,21097.528293354462,0.85,1.0642197942383491,0.6611376894377495,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527382402055014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.052195163857,1536.8894440475253,0.375677039772962,0.12496653320291773,6.112874298809886,3.4754996186222376
4759.0,-30.206840224396498,5.011679294250007,35.00825582910023,24.112182086706184,4.993514070458777,-26.686844563911865,-40.216804727073736,1.4735184099741119,-0.09377731409398393,-5.0254082052529405,40.01644850017261,42237.689594335665,25751.44727944557,25751.44727944557,67989.13687378123,77396.8044560866,77396.8044560866,25751.44727944557,103148.25173553216,103148.25173553216,103148.25173553216,127968.859452538,91646.56367157963,56487.44880982858,39065.68317972338,24820.607717005838,0.0,63886.29089672922,21097.51655945496,1536.8884249582136,0.0,0.8867298512031415,2.815017792092985,0.0014959135982669303,354304.89517833624,1555242.5619404858,4.389559904775429,1555242.5619404858,4.389559904775429,0.85,0.0956467167650213,4.027634451161993,1.2675009747082369,1.0,0.0,4.027634451162884,1.2848591843789765,1.2851504109757115,3.1346893886342175,19341.273411336588,1972.2610077178842,4632.441516551485,4632.441516551485,5.558936294702678,5.011679294250007,-2.3608473995143835,7.3725266937643905,3.4755154766663585,3.4755154766663585,0.9930044219046739,0.0,0.0,0.00022664852266235247,0.9920858780144591,0.00022845655571265898,199.09374282253103,0.0,0.0,0.0,0.07919711945628553,7.694277270635928e-05,0.0001497057499559932,0.0006029600360598012,0.09564671676502537,0.07177215998869224,0.02387455677633312,0.0956467180315551,0.07177215998868919,0.02387455677633211,0.37567676774047265,0.37567676774047265,0.12496654405217167,0.0,4.931227557802856,4.9070433235523865,5.003945947616728,4.931630891158932,4.907611096841549,5.003854731297224,24820.607717005838,21097.51655945496,0.85,1.064221070271307,0.6611385479024281,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527376413872837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.047299975007,1536.8884249582136,0.37567676774047265,0.12496654405217167,6.112874298809886,3.4755154766663585
4760.0,-30.20674018309335,5.011667195304863,35.00825350109264,24.112169199530058,4.99351780991509,-26.686754152708854,-40.21670833518726,1.4735317795305845,-0.09376016327553316,-5.025398265850265,40.016443850033916,42237.69478337201,25751.4518734172,25751.4518734172,67989.1466567892,77396.73718557635,77396.73718557635,25751.4518734172,103148.18905899355,103148.18905899355,103148.18905899355,127968.78076514472,91646.4574161895,56487.41501398506,39065.602669116044,24820.59170615117,0.0,63886.19437526721,21097.502950228492,1536.8873535738844,0.0,0.8867299186608183,2.8150187267804485,0.0014959135982669303,354305.0324693944,1555242.3613708252,4.3895576377543275,1555242.3613708252,4.3895576377543275,0.85,0.09564665389686092,4.027634451161993,1.26750067029614,1.0,0.0,4.027634451161818,1.2848591218279009,1.285150348410458,3.1346895412409816,19341.25098698733,1972.2587210706336,4632.441516551485,4632.441516551485,5.558937286398228,5.011667195304863,-2.3608271973650115,7.372494392669875,3.4755313239581613,3.4755313239581613,0.9930089497023318,0.0,0.0,0.00022664852266235247,0.992075530590182,0.00022845893853215,199.093660837966,0.0,0.0,0.0,0.07919711945628553,7.694361357128766e-05,0.0001497049090910648,0.0006029566493632469,0.0956466538968648,0.07177209849686496,0.023874555399999844,0.09564669038944841,0.07177209849686204,0.023874555399998873,0.3756764962827184,0.3756764962827184,0.12496655361618887,0.0,4.931305901691189,4.907149322720159,5.003941060672162,4.931638102574709,4.907592196215944,5.003940416221269,24820.59170615117,21097.502950228492,0.85,1.0642228312649409,0.6611396279964336,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452737042994597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.042406700233,1536.8873535738844,0.3756764962827184,0.12496655361618887,6.112874298809886,3.4755313239581613
4761.0,-30.206640180270043,5.011655165302397,35.008251175123696,24.11217625429856,4.993528613323974,-26.6866630696954,-40.2166118734516,1.473551502749334,-0.0935679945805532,-5.025383290176103,40.0164392533986,42237.6994086184,25751.44360029598,25751.44360029598,67989.14300891438,77396.7219419174,77396.7219419174,25751.44360029598,103148.16554221339,103148.16554221339,103148.16554221339,127968.73934207257,91646.40606307038,56487.383529771374,39065.58059255445,24820.573799859172,0.0,63886.15439241362,21097.487729880297,1536.8860626654514,0.0,0.8867300115700938,2.8150179501438535,0.0014959135982669303,354305.23932558106,1555242.1631088918,4.38955451539269,1555242.1631088918,4.38955451539269,0.85,0.09564658818516346,4.027634451161993,1.2675004400638863,1.0,0.0,4.027634451162705,1.2848590295504636,1.285150256112105,3.1346897663716073,19341.240149322744,1972.257615936405,4632.441516551485,4632.441516551485,5.558935500488747,5.011655165302397,-2.3608033099455272,7.3724584752479245,3.4755471396001267,3.4755471396001267,0.9930134684571791,0.0,0.0,0.00022664852266235247,0.9920651872622649,0.00022846132045800243,199.093578885003,0.0,0.0,0.0,0.07919711945628553,7.694445505404436e-05,0.00014970406760830813,0.000602953260178306,0.09564658818516777,0.07177203475132152,0.023874553433846257,0.09564659368463965,0.07177203475131828,0.02387455343384518,0.3756762235760135,0.3756762235760135,0.12496656360155975,0.0,4.931402101852768,4.907287179515606,5.003911920972143,4.931815295595527,4.907867048510639,5.003823843782982,24820.573799859172,21097.487729880297,0.85,1.0642234402042516,0.6611401141658647,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452736444773815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.037516186858,1536.8860626654514,0.3756762235760135,0.12496656360155975,6.112874298809886,3.4755471396001267
4762.0,-30.206540225726805,5.011643148029748,35.008248866939745,24.112173250783258,4.9935364932746715,-26.68657232251976,-40.21651544664053,1.4735685900676196,-0.09347598394748502,-5.025370930258185,40.01643511948719,42237.70404228011,25751.442072717833,25751.442072717833,67989.14611499794,77396.67783497267,77396.67783497267,25751.442072717833,103148.1199076905,103148.1199076905,103148.1199076905,127968.6797675807,91646.3246825653,56487.3508898725,39065.52643632534,24820.559859890192,0.0,63886.08629621553,21097.475880906662,1536.8850567158788,0.0,0.8867300894833235,2.815018183939894,0.0014959135982669303,354305.41005088686,1555241.9848051656,4.389551896996987,1555241.9848051656,4.389551896996987,0.85,0.09564652461985766,4.027634451161993,1.2675001642247663,1.0,0.0,4.027634451160417,1.2848589496054126,1.2851501761489337,3.1346899614147548,19341.2229746188,1972.2558646039984,4632.441516551485,4632.441516551485,5.558935170732152,5.011643148029748,-2.3607813399738995,7.372424488003647,3.4755629558748904,3.4755629558748904,0.9930179873928259,0.0,0.0,0.00022664852266235247,0.9920548490442225,0.00022846370125675304,199.0934969716732,0.0,0.0,0.0,0.07919711945628553,7.694529624064081e-05,0.00014970322642171167,0.0006029498721861903,0.09564652461986065,0.0717719728273684,0.023874551792492253,0.09564654742815838,0.07177197282736615,0.023874551792491507,0.3756759518735103,0.3756759518735103,0.12496657244942176,0.0,4.931495985827837,4.907420338706629,5.003887628269865,4.931894946310706,4.907976449568821,5.003813964254618,24820.559859890192,21097.475880906662,0.85,1.064224623179421,0.6611408914053666,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527358467836247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.032628237317,1536.8850567158788,0.3756759518735103,0.12496657244942176,6.112874298809886,3.4755629558748904
4763.0,-30.206440321046713,5.011631045604072,35.00824654221908,24.112160957325273,4.993536387733326,-26.686482418787598,-40.21642293138427,1.4735784854742602,-0.0933658499188823,-5.025363258261648,40.0164300214504,42237.72466349245,25751.45229108111,25751.45229108111,67989.17695457356,77396.62861181647,77396.62861181647,25751.45229108111,103148.08090289758,103148.08090289758,103148.08090289758,127968.62294387989,91646.23497325092,56487.331024927145,39065.44883147086,24820.54204098232,0.0,63885.99087245318,21097.46073483497,1536.8839355790788,0.0,0.8867301470174017,2.8150176325556946,0.0014959135982669303,354305.51602281764,1555241.7649168377,4.389549963474683,1555241.7649168377,4.389549963474683,0.85,0.09564646210097232,4.027634451161993,1.2674999158596623,1.0,0.0,4.027634451163001,1.2848589033085802,1.2851501298416077,3.1346900743658463,19341.204042186335,1972.2539340331648,4632.441516551485,4632.441516551485,5.5589373765588705,5.011631045604072,-2.3607628525993274,7.372393898203399,3.475578755939812,3.475578755939812,0.9930225016970892,0.0,0.0,0.00022664852266235247,0.9920445160996012,0.00022846608089066537,199.09341509927393,0.0,0.0,0.0,0.07919711945628553,7.694610331248391e-05,0.00014970241934986856,0.0006029466215958304,0.09564646210097676,0.0717719118088332,0.02387455029214355,0.0956464651266692,0.07177191180882987,0.023874550292142444,0.37567568078128505,0.37567568078128505,0.12496658066190142,0.0,4.931593366534855,4.907543976243119,5.003905985397637,4.931997408342738,4.908053097340144,5.003994004952062,24820.54204098232,21097.46073483497,0.85,1.064226695494358,0.6611422017045809,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452735249082628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.02774265399,1536.8839355790788,0.37567568078128505,0.12496658066190142,6.112874298809886,3.475578755939812
4764.0,-30.206340400238204,5.011619038752591,35.00824421049053,24.112167802546196,4.993548451459555,-26.686391283533514,-40.21632643472401,1.4735993347548675,-0.09320765711163403,-5.025347106755195,40.016425167890404,42237.72892480034,25751.44082217776,25751.44082217776,67989.1697469781,77396.60746164885,77396.60746164885,25751.44082217776,103148.0482838266,103148.0482838266,103148.0482838266,127968.57029947912,91646.1782571206,56487.299720272116,39065.42059649831,24820.522015652514,0.0,63885.94261215083,21097.443713304638,1536.8824949991435,0.0,0.8867302468447132,2.8150174394674243,0.0014959135982669303,354305.73912079853,1555241.5555732974,4.389546608622805,1555241.5555732974,4.389546608622805,0.8500000000000001,0.0956463956992454,4.027634451161993,1.2674996674945582,1.0,0.0,4.027634451162726,1.2848588057627617,1.2851500322736793,3.1346903123499015,19341.19207270118,1972.2527134853574,4632.441516551485,4632.441516551485,5.558934900779456,5.011619038752591,-2.3607381580735147,7.372357196826106,3.4755945102881163,3.4755945102881163,0.9930270029394618,0.0,0.0,0.00022664852266235247,0.9920341816029585,0.00022846846093158504,199.09333321372466,0.0,0.0,0.0,0.07919711945628553,7.694694512508969e-05,0.00014970157753726277,0.0006029432310823779,0.09564639569924914,0.07177184758089399,0.02387454811835515,0.09564637968077855,0.07177184758089118,0.02387454811835422,0.37567540968840785,0.37567540968840785,0.12496659093730307,0.0,4.931696457646979,4.907688569259278,5.003884202924439,4.932139449643557,4.908297616463869,5.003827790859361,24820.522015652514,21097.443713304638,0.85,1.0642273866058112,0.6611427678421217,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452734651680291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.022859403556,1536.8824949991435,0.37567540968840785,0.12496659093730307,6.112874298809886,3.4755945102881163
4765.0,-30.20624054118941,5.011606938302664,35.008241878581416,24.11215027039873,4.993548425722072,-26.686301412905234,-40.21623014761133,1.4736092974378998,-0.09318747090810575,-5.025339883974065,40.01642049917434,42237.73370394739,25751.45205399129,25751.45205399129,67989.18575793869,77396.5365767693,77396.5365767693,25751.45205399129,103147.98863076059,103147.98863076059,103147.98863076059,127968.4956502263,91646.06693679687,56487.264063975075,39065.33652535755,24820.5070194657,0.0,63885.84354482325,21097.430966545842,1536.8815438707393,0.0,0.8867303005360896,2.8150180172358716,0.0014959135982669303,354305.83888786763,1555241.3542024558,4.389544804240908,1555241.3542024558,4.389544804240908,0.85,0.09564633461253044,4.027634451161993,1.267499371324666,1.0,0.0,4.027634451162277,1.2848587591511789,1.2851499856515316,3.13469042606892,19341.168579438243,1972.2503178392462,4632.441516551485,4632.441516551485,5.5589373253785554,5.011606938302664,-2.360720038046524,7.372326976349187,3.4756102732972596,3.4756102732972596,0.9930315066563599,0.0,0.0,0.00022664852266235247,0.9920238536099465,0.00022847083952425636,199.09325137885506,0.0,0.0,0.0,0.07919711945628553,7.694778511814241e-05,0.00014970073754421007,0.0006029398478974201,0.09564633461253283,0.07177178751656157,0.023874547095971258,0.09564634591053849,0.07177178751655978,0.02387454709597066,0.37567513994873325,0.37567513994873325,0.12496660044014461,0.0,4.931784915693868,4.907798502546086,5.003908017716412,4.932152413065978,4.908251953423871,5.004017013591465,24820.5070194657,21097.430966545842,0.85,1.064229287514009,0.6611438678791614,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452734054182002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.017979806385,1536.8815438707393,0.37567513994873325,0.12496660044014461,6.112874298809886,3.4756102732972596
4766.0,-30.20614068094054,5.011594977967941,35.00823955069012,24.112161830440186,4.993563861924879,-26.68620999489376,-40.21613361602647,1.473633175878083,-0.09302570737594351,-5.025321662733935,40.01641595238382,42237.73754825951,25751.435240166717,25751.435240166717,67989.17278842622,77396.52090061769,77396.52090061769,25751.435240166717,103147.9561407844,103147.9561407844,103147.9561407844,127968.44406326071,91646.01708450954,56487.23373215124,39065.31483595367,24820.48792247631,0.0,63885.802758429985,21097.414734104863,1536.880109158067,0.0,0.8867304097914096,2.815018018793272,0.0014959135982669303,354306.09057491267,1555241.1580905202,4.389541132547051,1555241.1580905202,4.389541132547051,0.85,0.09564626790043936,4.027634451161993,1.2674991207616406,1.0,0.0,4.027634451161031,1.2848586474331063,1.2851498739081368,3.134690698629309,19341.158058512192,1972.2492450033592,4632.441516551485,4632.441516551485,5.558933695796937,5.011594977967941,-2.360693851428899,7.37228882939684,3.4756259880594524,3.4756259880594524,0.993035996588415,0.0,0.0,0.00022664852266235247,0.9920135256088065,0.00022847321816832738,199.09316954306925,0.0,0.0,0.0,0.07919711945628553,7.694862725244033e-05,0.00014969989540991214,0.0006029364560883093,0.09564626790044418,0.07177172288109392,0.02387454501935027,0.09564626846020344,0.0717717228810903,0.02387454501934906,0.3756748692853258,0.3756748692853258,0.12496661207665051,0.0,4.931880211796795,4.9079375267062915,5.003871744972912,4.932295955357972,4.908528229276442,5.0037613081726136,24820.48792247631,21097.414734104863,0.85,1.0642297639353804,0.6611443501457148,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527334570535095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.013102302655,1536.880109158067,0.3756748692853258,0.12496661207665051,6.112874298809886,3.4756259880594524
4767.0,-30.206040884210974,5.011582943168154,35.00823724052811,24.11215449627491,4.993565941346823,-26.686119969848853,-40.21603729398919,1.473645026984712,-0.0928817229327592,-5.025313519192391,40.01641181300505,42237.74198122046,25751.444175974433,25751.444175974433,67989.1861571949,77396.48272567995,77396.48272567995,25751.444175974433,103147.92690165438,103147.92690165438,103147.92690165438,127968.40255393957,91645.93935152498,56487.19860706538,39065.267493844,24820.47565228518,0.0,63885.743146129185,21097.4043044424,1536.8792963532737,0.0,0.8867304662538863,2.8150170777788617,0.0014959135982669303,354306.2030603811,1555240.979551065,4.389539235038512,1555240.979551065,4.389539235038512,0.8499999999999999,0.09564620721971917,4.027634451161993,1.2674988410761583,1.0,0.0,4.027634451161702,1.2848585919863265,1.2851498184487895,3.1346908339037323,19341.141653588238,1972.2475721666665,4632.441516551485,4632.441516551485,5.5589356247598145,5.011582943168154,-2.3606750644824275,7.372258007650581,3.4756417249223155,3.4756417249223155,0.9930404928349473,0.0,0.0,0.00022664852266235247,0.9920032042929836,0.00022847559532218292,199.09308775940497,0.0,0.0,0.0,0.07919711945628553,7.694946756715455e-05,0.00014969905509519793,0.0006029330716078164,0.09564620721971986,0.07177166309951344,0.02387454412020642,0.09564619199337017,0.07177166309951293,0.02387454412020625,0.37567459972106726,0.37567459972106726,0.12496662179065393,0.0,4.931987445740447,4.90807879036646,5.003876578951406,4.932431796259607,4.9086593118108794,5.0039114026843095,24820.47565228518,21097.4043044424,0.85,1.0642309662373293,0.6611450364537182,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452732859918332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.0082281516,1536.8792963532737,0.37567459972106726,0.12496662179065393,6.112874298809886,3.4756417249223155
4768.0,-30.205941117908644,5.0115708719351915,35.00823490275399,24.112147057335847,4.993568376180861,-26.686029936580358,-40.215944743808336,1.4736571948526127,-0.09275344166150035,-5.025303697260535,40.016406388417025,42237.761963266654,25751.4485479555,25751.4485479555,67989.21051122216,77396.44288565937,77396.44288565937,25751.4485479555,103147.89143361487,103147.89143361487,103147.89143361487,127968.3461995143,91645.86010992476,56487.17918753216,39065.20102488067,24820.454765899427,0.0,63885.655790780096,21097.38655101451,1536.8779497393396,0.0,0.886730535918461,2.8150165389239783,0.0014959135982669303,354306.3387292298,1555240.7455780574,4.389536893853353,1555240.7455780574,4.389536893853353,0.85,0.09564614396940455,4.027634451161993,1.2674985976563766,1.0,0.0,4.027634451162404,1.284858535057547,1.2851497615071066,3.134690972793827,19341.124930283033,1972.2458668641211,4632.441516551485,4632.441516551485,5.558936568534508,5.0115708719351915,-2.360655097627496,7.372225969562687,3.4756574193876597,3.4756574193876597,0.9930449769679027,0.0,0.0,0.00022664852266235247,0.991992886239837,0.00022847797177403853,199.093006000743,0.0,0.0,0.0,0.07919711945628553,7.695027498413683e-05,0.00014969824767821564,0.0006029298196273622,0.09564614396940911,0.07177160130902734,0.02387454266038178,0.09564609739371736,0.07177160130902391,0.023874542660380638,0.3756743312646736,0.3756743312646736,0.12496663243628135,0.0,4.932096287069896,4.9082172704604545,5.003896225759945,4.93255025559904,4.908789845180991,5.00399349288773,24820.454765899427,21097.38655101451,0.85,1.064232802647919,0.6611462532621033,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452732263163472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.003356056719,1536.8779497393396,0.3756743312646736,0.12496663243628135,6.112874298809886,3.4756574193876597
4769.0,-30.205841380100416,5.011558902448616,35.008232571325905,24.1121485241689,4.993581334509637,-26.68593887657584,-40.21584451021624,1.473678830985058,-0.09270806745922755,-5.025287357695073,40.01640189771251,42237.7498517772,25751.43633838905,25751.43633838905,67989.18619016625,77396.39626121373,77396.39626121373,25751.43633838905,103147.83259960277,103147.83259960277,103147.83259960277,127968.26936885848,91645.77835571616,56487.13194627964,39065.16267715169,24820.43676925572,0.0,63885.59944640741,21097.37125386736,1536.8766178829635,0.0,0.88673063538871,2.8150178497972136,0.0014959135982669303,354306.56442525005,1555240.5518852791,4.389533551003107,1555240.5518852791,4.389533551003107,0.85,0.09564607908329234,4.027634451161993,1.2674982948927211,1.0,0.0,4.027634451160627,1.2848584338304072,1.2851496602570225,3.134691219759401,19341.107676711945,1972.2441074895041,4632.441516551485,4632.441516551485,5.558933932868974,5.011558902448616,-2.36063034816311,7.372189250611726,3.4756730828043296,3.4756730828043296,0.9930494522298084,0.0,0.0,0.00022664852266235247,0.9919825712493198,0.000228480347569925,199.0929242654991,0.0,0.0,0.0,0.07919711945628553,7.695114944079828e-05,0.0001496973732215542,0.0006029262976355865,0.09564607908329334,0.07177153809362592,0.023874540989667417,0.0956460697758008,0.07177153809362517,0.023874540989667167,0.37567406361987793,0.37567406361987793,0.12496664472907563,0.0,4.9321866907383765,4.908345721077467,5.003872147201889,4.932579290235822,4.9088905559164004,5.003806908427578,24820.43676925572,21097.37125386736,0.85,1.0642333605588419,0.661146646783987,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527316665910477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.998486678836,1536.8766178829635,0.37567406361987793,0.12496664472907563,6.112874298809886,3.4756730828043296
4770.0,-30.205741715901166,5.011546892888528,35.00823025627991,24.11214084075766,4.993585511474424,-26.68584876103209,-40.21575196003539,1.4736925566053516,-0.09261904243732033,-5.025277675615599,40.01639771201996,42237.769370396156,25751.441147210662,25751.441147210662,67989.21051760681,77396.34825579493,77396.34825579493,25751.441147210662,103147.78940300559,103147.78940300559,103147.78940300559,127968.21288709025,91645.69169512425,56487.112809725346,39065.08765044322,24820.42348408466,0.0,63885.511134527886,21097.35996147196,1536.8757098460057,0.0,0.8867306998532878,2.81501781029963,0.0014959135982669303,354306.6981624459,1555240.3713482732,4.389531384572391,1555240.3713482732,4.389531384572391,0.8500000000000001,0.09564601811523761,4.027634451161993,1.2674980729026721,1.0,0.0,4.0276344511619175,1.2848583696135192,1.2851495960255792,3.1346913764304554,19341.08938768795,1972.2422425280754,4632.441516551485,4632.441516551485,5.558934970943947,5.011546892888528,-2.360610488720579,7.372157381609107,3.4756887567957713,3.4756887567957713,0.9930539305130776,0.0,0.0,0.00022664852266235247,0.9919722639870755,0.00022848272163515402,199.09284259064492,0.0,0.0,0.0,0.07919711945628553,7.695195687409632e-05,0.00014969656578825614,0.0006029230455894182,0.09564601811524306,0.07177147801414027,0.0238745401011028,0.09564601887634917,0.07177147801413618,0.023874540101101436,0.3756737961082258,0.3756737961082258,0.12496665570002904,0.0,4.932277411715347,4.908466724086111,5.003871739488318,4.932658633178278,4.908969124723683,5.003888522513307,24820.42348408466,21097.35996147196,0.85,1.0642352124950132,0.661147866242368,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527310701894993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.993620055662,1536.8757098460057,0.3756737961082258,0.12496665570002904,6.112874298809886,3.4756887567957713
4771.0,-30.205642068930576,5.011534872824797,35.008227928433726,24.11213832618671,4.99359026601172,-26.6857586031968,-40.215655603073515,1.4737068002779579,-0.09246074894628009,-5.02526666943265,40.01639270909378,42237.77311619374,25751.44240764767,25751.44240764767,67989.21552384141,77396.31883273194,77396.31883273194,25751.44240764767,103147.76124037961,103147.76124037961,103147.76124037961,127968.16583718482,91645.62385783959,56487.0781413015,39065.05079615343,24820.40459680521,0.0,63885.45539295864,21097.343907284427,1536.8744514827026,0.0,0.886730774020672,2.8150170154100893,0.0014959135982669303,354306.8501893444,1555240.1555624227,4.389528892064294,1555240.1555624227,4.389528892064294,0.85,0.09564595514385266,4.027634451161993,1.2674977965140717,1.0,0.0,4.0276344511616005,1.2848583029728704,1.2851495293698256,3.134691539014817,19341.075071172225,1972.2407826497556,4632.441516551485,4632.441516551485,5.558935243033082,5.011534872824797,-2.3605896921913674,7.372124565016164,3.4757043987492255,3.4757043987492255,0.9930583996426359,0.0,0.0,0.00022664852266235247,0.9919619586221216,0.00022848509531270448,199.09276092997663,0.0,0.0,0.0,0.07919711945628553,7.695279752712511e-05,0.00014969572513522735,0.000602919659746318,0.0956459551438561,0.07177141636702984,0.023874538776826264,0.0956459215552609,0.07177141636702726,0.023874538776825403,0.3756735283369007,0.3756735283369007,0.12496666703348862,0.0,4.932378942854143,4.908600338287783,5.003876725386135,4.9328059204863735,4.9091556985822535,5.003917601105513,24820.40459680521,21097.343907284427,0.85,1.0642362194280466,0.6611485017425285,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527304742285991,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.988755282451,1536.8744514827026,0.3756735283369007,0.12496666703348862,6.112874298809886,3.4757043987492255
4772.0,-30.205542478105876,5.011522897387657,35.00822560322488,24.112129874434345,4.993599288507776,-26.685668069082897,-40.21555921118704,1.4737248794847897,-0.09249354369569573,-5.025253075237022,40.0163881302204,42237.77640614232,25751.437052456757,25751.437052456757,67989.21345859909,77396.2481013025,77396.2481013025,25751.437052456757,103147.68515375926,103147.68515375926,103147.68515375926,127968.0723980574,91645.51646274337,56487.04476758322,39064.968550177946,24820.387244298134,0.0,63885.35579447608,21097.329157653414,1536.8732172788639,0.0,0.8867308598303935,2.8150190327251843,0.0014959135982669303,354307.03796417883,1555239.958066805,4.389526008298043,1555239.958066805,4.389526008298043,0.85,0.09564589166048477,4.027634451161993,1.2674975041905419,1.0,0.0,4.027634451161859,1.2848582183872468,1.2851494447650298,3.1346917453798735,19341.052406297124,1972.238471475695,4632.441516551485,4632.441516551485,5.558934087013973,5.011522897387657,-2.3605670065920554,7.372089903979712,3.4757200175181477,3.4757200175181477,0.9930628621480422,0.0,0.0,0.00022664852266235247,0.9919516591790786,0.0002284874676755143,199.0926793153868,0.0,0.0,0.0,0.07919711945628553,7.695363849334335e-05,0.00014969488416900913,0.0006029162726418052,0.0956458916604874,0.0717713542777202,0.023874537382767194,0.09564592254382034,0.07177135427771823,0.02387453738276654,0.3756732612035849,0.3756732612035849,0.12496667898389374,0.0,4.932449906683587,4.908699084850241,5.0038640769035965,4.932759531541308,4.909119889359886,5.003839337111913,24820.387244298134,21097.329157653414,0.85,1.0642378462651976,0.6611495839832899,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527298783712101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.983893486233,1536.8732172788639,0.3756732612035849,0.12496667898389374,6.112874298809886,3.4757200175181477
4773.0,-30.205442860330752,5.0115109854326665,35.008223301598164,24.112131585739576,4.993610540401848,-26.685577287784632,-40.21546278437597,1.473744967855727,-0.09240311776164845,-5.025238545801172,40.01638416668341,42237.77965502545,25751.429434598882,25751.429434598882,67989.20908962433,77396.20949061189,77396.20949061189,25751.429434598882,103147.63892521078,103147.63892521078,103147.63892521078,127968.01214176771,91645.44207994403,56487.01224435757,39064.92203954051,24820.37321655693,0.0,63885.29525609744,21097.31723407339,1536.8721557983745,0.0,0.8867309481734218,2.8150195405394896,0.0014959135982669303,354307.23865744885,1555239.7871118465,4.389523039396558,1555239.7871118465,4.389523039396558,0.85,0.09564582823846604,4.027634451161993,1.2674972261535005,1.0,0.0,4.027634451161085,1.2848581244015336,1.2851493507580136,3.134691974678528,19341.036708402935,1972.2368707359738,4632.441516551485,4632.441516551485,5.558932442555463,5.0115109854326665,-2.3605436240087925,7.372054609441459,3.4757356297159854,3.4757356297159854,0.9930673227759959,0.0,0.0,0.00022664852266235247,0.9919413570642838,0.00022848984070301677,199.09259767877802,0.0,0.0,0.0,0.07919711945628553,7.695447977276196e-05,0.0001496940428895905,0.0006029128842758357,0.09564582823846782,0.07177129224430003,0.02387453599416779,0.09564588326652142,0.07177129224429869,0.02387453599416734,0.37567299255444925,0.37567299255444925,0.12496669036136016,0.0,4.932521501657561,4.908805571501318,5.003830680167539,4.932835428039539,4.909259112664358,5.003724726063126,24820.37321655693,21097.31723407339,0.85,1.0642387863603902,0.6611502613505433,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452729282850044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.97903388679,1536.8721557983745,0.37567299255444925,0.12496669036136016,6.112874298809886,3.4757356297159854
4774.0,-30.205343330915024,5.011499048145599,35.008221011329184,24.112129036244028,4.993615481582347,-26.68548721711473,-40.21537023419512,1.4737593677820546,-0.09224400114311493,-5.025228197050866,40.01637989424713,42237.79865500135,25751.432474448036,25751.432474448036,67989.23112944938,77396.1792003472,77396.1792003472,25751.432474448036,103147.61167479523,103147.61167479523,103147.61167479523,127967.97076522422,91645.37349848147,56486.992953135516,39064.86727260661,24820.35909042899,0.0,63885.226363035596,21097.30522686464,1536.8711859942264,0.0,0.8867310163468387,2.815018658113095,0.0014959135982669303,354307.3816034902,1555239.602833484,4.389520748325735,1555239.602833484,4.389520748325735,0.85,0.09564576616763693,4.027634451161993,1.2674969937233254,1.0,0.0,4.027634451160281,1.2848580570298598,1.2851492833710694,3.134692139046447,19341.022234834425,1972.2353948427267,4632.441516551485,4632.441516551485,5.558933098764321,5.011499048145599,-2.3605233198376587,7.3720223679832575,3.4757512411052094,3.4757512411052094,0.993071783172917,0.0,0.0,0.00022664852266235247,0.9919310642025556,0.00022849221164835916,199.09251611464654,0.0,0.0,0.0,0.07919711945628553,7.695528723836857e-05,0.00014969323542398391,0.0006029096320995405,0.09564576616764123,0.07177123143987073,0.023874534727770496,0.09564580028285885,0.0717712314398675,0.023874534727769424,0.3756727232280541,0.3756727232280541,0.1249667000133159,0.0,4.9326101195280785,4.908928076914492,5.003817327262084,4.93298419590775,4.90943775342987,5.003783597405061,24820.35909042899,21097.30522686464,0.85,1.0642402790136842,0.6611512717350316,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452728687168211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.974178146947,1536.8711859942264,0.3756727232280541,0.1249667000133159,6.112874298809886,3.4757512411052094
4775.0,-30.205243761091168,5.011487107898861,35.0082187117935,24.112121178209804,4.993620925986489,-26.6853970597243,-40.21527391215784,1.4737742246196401,-0.0921867395994127,-5.025216846463838,40.01637504379584,42237.802088492004,25751.43282960861,25751.43282960861,67989.23491810061,77396.12525590506,77396.12525590506,25751.43282960861,103147.55808551368,103147.55808551368,103147.55808551368,127967.8991173263,91645.28145032452,56486.9582829117,39064.80351934757,24820.341031812623,0.0,63885.14455116019,21097.28987704073,1536.8699648595757,0.0,0.8867310917154774,2.8150192305922546,0.0014959135982669303,354307.53838783357,1555239.3936242484,4.389518215448879,1555239.3936242484,4.389518215448879,0.8500000000000001,0.09564570269011388,4.027634451161993,1.2674967068945988,1.0,0.0,4.027634451161339,1.2848579875204829,1.2851492138459375,3.134692308629778,19341.002808807967,1972.2334139393136,4632.441516551485,4632.441516551485,5.558933175432439,5.011487107898861,-2.3605023086730346,7.371989416571896,3.4757668249993317,3.4757668249993317,0.9930762357140948,0.0,0.0,0.00022664852266235247,0.9919207672772898,0.00022849458357896568,199.09243451746755,0.0,0.0,0.0,0.07919711945628553,7.695612762032583e-05,0.00014969239504202664,0.0006029062473482172,0.09564570269011724,0.07177116963053305,0.023874533059584185,0.09564575186724059,0.07177116963053054,0.023874533059583345,0.3756724544026474,0.3756724544026474,0.12496670947859101,0.0,4.9326898153005345,4.909036570880119,5.003810358474652,4.933030106864408,4.909492104170113,5.00380407041871,24820.341031812623,21097.28987704073,0.85,1.0642417011932062,0.661152172155881,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527280920152268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.969323957564,1536.8699648595757,0.3756724544026474,0.12496670947859101,6.112874298809886,3.4757668249993317
4776.0,-30.20514427970233,5.011475198547832,35.00821641296997,24.112128652073466,4.993628983357734,-26.68530672062306,-40.21517752027137,1.4737914242784302,-0.09193204882279815,-5.025203913045786,40.0163704654679,42237.805053568016,25751.42912212348,25751.42912212348,67989.2341756915,77396.1229316595,77396.1229316595,25751.42912212348,103147.55205378297,103147.55205378297,103147.55205378297,127967.87594171561,91645.24211597769,56486.92423788607,39064.79764232401,24820.323887932638,0.0,63885.12153025665,21097.275304742743,1536.8687650637385,0.0,0.8867311741582807,2.8150173943392,0.0014959135982669303,354307.71703570406,1555239.196152231,4.389515444834377,1555239.196152231,4.389515444834377,0.85,0.09564563874660227,4.027634451161993,1.267496476112865,1.0,0.0,4.027634451162656,1.284857907049964,1.2851491333571792,3.1346925049552357,19340.994507609033,1972.2325674525994,4632.441516551485,4632.441516551485,5.558932375101746,5.011475198547832,-2.3604801479707564,7.371955346518589,3.4757823881051415,3.4757823881051415,0.9930806823157547,0.0,0.0,0.00022664852266235247,0.9919104796125866,0.0002284969534255503,199.09235299282759,0.0,0.0,0.0,0.07919711945628553,7.695696862019127e-05,0.0001496915540421612,0.0006029028601081857,0.09564563874660881,0.07177110742116558,0.023874531325443225,0.09564562370132271,0.07177110742116068,0.023874531325441595,0.37567218520967394,0.37567218520967394,0.12496671917292283,0.0,4.932801321926263,4.909190183381725,5.003795178825442,4.933271864223002,4.909829197482168,5.003759057624109,24820.323887932638,21097.275304742743,0.85,1.0642420730700355,0.6611524568136535,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527274966211032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.96447389534,1536.8687650637385,0.37567218520967394,0.12496671917292283,6.112874298809886,3.4757823881051415
4777.0,-30.20504483441553,5.0114632060725315,35.008214100203766,24.112116393540077,4.993628892916868,-26.685217228834848,-40.21508126808328,1.4738012873361723,-0.09182872682816878,-5.0251964116356875,40.016365461709974,42237.808386944474,25751.4390970361,25751.4390970361,67989.24748398058,77396.07367048279,77396.07367048279,25751.4390970361,103147.51276751889,103147.51276751889,103147.51276751889,127967.81927005187,91645.15256072905,56486.88727719063,39064.73920393158,24820.306502532985,0.0,63885.04570646457,21097.260527153037,1536.8676715771123,0.0,0.8867312304817718,2.8150169125443996,0.0014959135982669303,354307.8206518832,1555238.9803306295,4.389513551998879,1555238.9803306295,4.389513551998879,0.85,0.09564557753653764,4.027634451161993,1.2674961815914143,1.0,0.0,4.027634451162015,1.2848578609045547,1.2851490872013105,3.134692617537081,19340.975607690914,1972.2306401973065,4632.441516551485,4632.441516551485,5.558934528375043,5.0114632060725315,-2.360462010029996,7.371925216102527,3.475797940630746,3.475797940630746,0.9930851258944989,0.0,0.0,0.00022664852266235247,0.9919001957963365,0.00022849932243474368,199.09227149783982,0.0,0.0,0.0,0.07919711945628553,7.695780840969542e-05,0.00014969071425265706,0.0006028994777430471,0.09564557753653617,0.07177104742869767,0.023874530107838503,0.09564554535451333,0.07177104742869878,0.02387453010783887,0.37567191853216747,0.37567191853216747,0.12496672854772856,0.0,4.932911755197438,4.909329275079415,5.003819368728784,4.933367684807536,4.909899889367978,5.003930394909389,24820.306502532985,21097.260527153037,0.85,1.0642435445123382,0.6611532936990668,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527269017562787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.95962538046,1536.8676715771123,0.37567191853216747,0.12496672854772856,6.112874298809886,3.475797940630746
