time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4778.0,-30.20494543930719,5.011451297545696,35.008211779457866,24.112118139769905,4.9936399118551495,-26.68512667119261,-40.214988648053236,1.473821143740583,-0.09173971943226888,-5.025181080032478,40.01636060375256,42237.82654724933,25751.429023220273,25751.429023220273,67989.2555704696,77396.03616856689,77396.03616856689,25751.429023220273,103147.46519178717,103147.46519178717,103147.46519178717,127967.75176144522,91645.07928269968,56486.869661382014,39064.677357019624,24820.286569658056,0.0,63884.96392667768,21097.243584209347,1536.8662521579035,0.0,0.8867313261492151,2.8150175326137443,0.0014959135982669303,354308.0324257603,1555238.7707977013,4.389510336951159,1555238.7707977013,4.389510336951159,0.85,0.09564551289171583,4.027634451161993,1.2674959491612388,1.0,0.0,4.027634451160531,1.284857768004175,1.285148994279874,3.134692844187953,19340.96014294958,1972.2290632325598,4632.441516551485,4632.441516551485,5.558932353751621,5.011451297545696,-2.3604381443206592,7.3718894418663545,3.47581344823161,3.47581344823161,0.9930895566376029,0.0,0.0,0.00022664852266235247,0.9918899172840349,0.00022850169027118967,199.0921900440398,0.0,0.0,0.0,0.07919711945628553,7.695861651702853e-05,0.00014968990614532395,0.0006028962229821121,0.09564551289172231,0.07177098461338934,0.023874528278332974,0.09564548840525512,0.07177098461338448,0.023874528278331357,0.37567165308851425,0.37567165308851425,0.12496674004521316,0.0,4.933011861912007,4.909467120496288,5.003805923236996,4.933441360600227,4.910047620783132,5.003781299640366,24820.286569658056,21097.243584209347,0.85,1.0642450334401459,0.6611544243137822,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527263071078187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.954779458381,1536.8662521579035,0.37567165308851425,0.12496674004521316,6.112874298809886,3.47581344823161
4779.0,-30.204846043809653,5.011439391041178,35.008209477404286,24.112115275952988,4.993646823043028,-26.685036524039813,-40.214892326015956,1.473837303273208,-0.09163430460955624,-5.0251695703189965,40.01635650671564,42237.829280974,25751.42878054206,25751.42878054206,67989.25806151607,77395.99664620326,77395.99664620326,25751.42878054206,103147.42542674532,103147.42542674532,103147.42542674532,127967.69831824099,91645.00232089039,56486.83495566125,39064.63040581015,24820.272891495664,0.0,63884.90329730582,21097.231957771313,1536.8652795625137,0.0,0.8867313995988233,2.8150174911191868,0.0014959135982669303,354308.19140832836,1555238.594084736,4.389507868567383,1555238.594084736,4.389507868567383,0.85,0.09564545163774733,4.027634451161993,1.2674956881580872,1.0,0.0,4.027634451162397,1.2848576924000275,1.28514891865859,3.1346930286408945,19340.943900775997,1972.227406991786,4632.441516551485,4632.441516551485,5.558932301364945,5.011439391041178,-2.3604170799468744,7.371856470988053,3.4758289611694693,3.4758289611694693,0.9930939889055627,0.0,0.0,0.00022664852266235247,0.9918796388463866,0.00022850405813951158,199.09210858998748,0.0,0.0,0.0,0.07919711945628553,7.695945693260026e-05,0.0001496890657297522,0.000602892838095402,0.09564545163775083,0.07177092447197533,0.023874527165775497,0.0956454343892907,0.07177092447197271,0.023874527165774623,0.3756713886490637,0.3756713886490637,0.1249667509737535,0.0,4.933112180391845,4.909603719313964,5.003797076159628,4.933535265709452,4.910171974692048,5.0037835775580675,24820.272891495664,21097.231957771313,0.85,1.0642460824446978,0.661155094567628,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527257127598956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.949935845905,1536.8652795625137,0.3756713886490637,0.1249667509737535,6.112874298809886,3.4758289611694693
4780.0,-30.204746707669866,5.011427420131555,35.00820716210598,24.112102842796617,4.993647914533684,-26.68494701228199,-40.21479607382787,1.4738482191457996,-0.0915641467697128,-5.025161260967326,40.01635151682597,42237.83216017059,25751.436509154868,25751.436509154868,67989.26866932545,77395.9418481691,77395.9418481691,25751.436509154868,103147.37835732396,103147.37835732396,103147.37835732396,127967.63348042041,91644.90775147866,56486.79806348005,39064.56631999846,24820.255123096442,0.0,63884.8214430949,21097.216854631974,1536.8641441929276,0.0,0.8867314599861053,2.8150175392649746,0.0014959135982669303,354308.30618464085,1555238.378861362,4.3895058391627995,1555238.378861362,4.3895058391627995,0.8499999999999999,0.09564539085089982,4.027634451161993,1.2674954233085733,1.0,0.0,4.027634451161502,1.2848576413289245,1.2851488675759113,3.1346931532400917,19340.92394265891,1972.2253718302284,4632.441516551485,4632.441516551485,5.558933969731999,5.011427420131555,-2.360398403002492,7.3718258231340466,3.475844454869849,3.475844454869849,0.9930984156770997,0.0,0.0,0.00022664852266235247,0.9918693666616659,0.00022850642461636178,199.09202718464508,0.0,0.0,0.0,0.07919711945628553,7.69602967472091e-05,0.00014968822591514337,0.0006028894556291508,0.09564539085090171,0.0717708647467162,0.023874526104185504,0.09564537187996598,0.07177086474671479,0.023874526104185036,0.37567112502924516,0.37567112502924516,0.12496676171714523,0.0,4.933206020862656,4.909721947798573,5.003817516489448,4.933597114197596,4.910210643522134,5.003915080941852,24820.255123096442,21097.216854631974,0.85,1.0642476120855493,0.6611559867596051,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527251184101313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.945095554394,1536.8641441929276,0.37567112502924516,0.12496676171714523,6.112874298809886,3.475844454869849
4781.0,-30.20464735852619,5.011415580216747,35.00820485480916,24.1121040302329,4.993662717003287,-26.684856117647115,-40.214699612092204,1.4738714761242273,-0.09156840218685147,-5.025143741079523,40.01634711929065,42237.83425221083,25751.420789776923,25751.420789776923,67989.25504198775,77395.88660029115,77395.88660029115,25751.420789776923,103147.30739006808,103147.30739006808,103147.30739006808,127967.544395499,91644.81827778724,56486.76592970681,39064.502608978255,24820.23700543093,0.0,63884.73961440918,21097.20145461629,1536.8627762780054,0.0,0.8867315651285104,2.815019639828914,0.0014959135982669303,354308.54818533844,1555238.1891873672,4.389502305696062,1555238.1891873672,4.389502305696062,0.85,0.09564532617599437,4.027634451161993,1.2674951359303668,1.0,0.0,4.027634451162098,1.2848575325186224,1.2851487587409463,3.134693418706807,19340.905059952787,1972.2234463300708,4632.441516551485,4632.441516551485,5.5589305764073575,5.011415580216747,-2.360372966237009,7.371788546453756,3.475859909297181,3.475859909297181,0.993102831227766,0.0,0.0,0.00022664852266235247,0.9918590932470088,0.0002285087914255869,199.09194576871266,0.0,0.0,0.0,0.07919711945628553,7.696113839865259e-05,0.00014968738426369987,0.0006028860657648012,0.09564532617599882,0.07177080185375366,0.023874524322245152,0.09564536946039509,0.07177080185375033,0.023874524322244045,0.37567086104173125,0.37567086104173125,0.12496677408328939,0.0,4.933273238638378,4.9098233445923825,5.003781887921093,4.933575338892695,4.910262206149582,5.003672693809165,24820.23700543093,21097.20145461629,0.85,1.064248761947725,0.6611568663681944,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527245244157911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.940257386934,1536.8627762780054,0.37567086104173125,0.12496677408328939,6.112874298809886,3.475859909297181
4782.0,-30.204548080977112,5.011403728005611,35.00820257756787,24.112101236265175,4.993669225483117,-26.684766116938007,-40.21460709683595,1.4738872614440548,-0.09145081915704623,-5.025132906010687,40.016343380129506,42237.85227454068,25751.42226533629,25751.42226533629,67989.27453987696,77395.84897551851,77395.84897551851,25751.42226533629,103147.27124085481,103147.27124085481,103147.27124085481,127967.49701936867,91644.74309821353,56486.746397235795,39064.44077886415,24820.22577851386,0.0,63884.666557378005,21097.19191173678,1536.8619600916793,0.0,0.8867316338462845,2.815019359757995,0.0014959135982669303,354308.69784927426,1555238.027910309,4.389499996333479,1555238.027910309,4.389499996333479,0.8499999999999999,0.09564526558562864,4.027634451161993,1.267494880971499,1.0,0.0,4.027634451162368,1.2848574586652977,1.2851486848708817,3.1346935988882967,19340.889193905743,1972.22182844353,4632.441516551485,4632.441516551485,5.5589308949347185,5.011403728005611,-2.360352422930291,7.3717561509359015,3.475875383289767,3.475875383289767,0.9931072523685048,0.0,0.0,0.00022664852266235247,0.9918488273503981,0.0002285111565517661,199.09186441151797,0.0,0.0,0.0,0.07919711945628553,7.696194562412541e-05,0.00014968657703822705,0.0006028828145556769,0.0956452655856332,0.07177074226638014,0.023874523319253067,0.09564531656190058,0.07177074226637671,0.02387452331925193,0.37567059581775747,0.37567059581775747,0.12496678435974923,0.0,4.933350902282939,4.909933487736453,5.0037618174969225,4.933682086853651,4.910394638930711,5.003702142428267,24820.22577851386,21097.19191173678,0.85,1.0642502842025856,0.6611579045592225,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527239303441783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.93542279119,1536.8619600916793,0.37567059581775747,0.12496678435974923,6.112874298809886,3.475875383289767
4783.0,-30.204448838725504,5.011391894750381,35.00820030284539,24.112098302599065,4.99367656273023,-26.684676065082424,-40.21451077479867,1.4739037890871602,-0.09135543006851776,-5.02512062580682,40.016338899010655,42237.85444548875,25751.419990627546,25751.419990627546,67989.2744361163,77395.80746539249,77395.80746539249,25751.419990627546,103147.22745602003,103147.22745602003,103147.22745602003,127967.43684237794,91644.66438323198,56486.71136332836,39064.39224433736,24820.209386357907,0.0,63884.601630695266,21097.17797840422,1536.860813592091,0.0,0.8867317126104225,2.815019539884434,0.0014959135982669303,354308.86747480393,1555237.834631232,4.389497349348249,1555237.834631232,4.389497349348249,0.85,0.09564520280667732,4.027634451161993,1.2674946139240642,1.0,0.0,4.02763445116228,1.2848573813389428,1.285148607527,3.1346937875430325,19340.872581739197,1972.220134473974,4632.441516551485,4632.441516551485,5.558930403895872,5.011391894750381,-2.360330837104096,7.371722731854478,3.475890833839769,3.475890833839769,0.9931116668113625,0.0,0.0,0.00022664852266235247,0.9918385652183102,0.00022851352085958228,199.09178308331582,0.0,0.0,0.0,0.07919711945628553,7.696278607330894e-05,0.00014968573658904354,0.000602879429533591,0.09564520280667714,0.07177068112583554,0.023874521680841605,0.0956452598262836,0.07177068112583568,0.023874521680841646,0.3756703302028256,0.3756703302028256,0.12496679388457,0.0,4.933429105771097,4.910044713261698,5.003740655855722,4.933765195738317,4.910512938646889,5.003679364332356,24820.209386357907,21097.17797840422,0.85,1.0642513641886564,0.6611586104842252,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527233367011598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.930590072807,1536.860813592091,0.3756703302028256,0.12496679388457,6.112874298809886,3.475890833839769
4784.0,-30.204349611077426,5.011380063694549,35.00819803001115,24.112095578480535,4.993682760398665,-26.68458614033035,-40.214414487685985,1.4739192896515825,-0.09123160151870024,-5.025109148432322,40.01633440456479,42237.85663443205,25751.419726699885,25751.419726699885,67989.27636113194,77395.77130228408,77395.77130228408,25751.419726699885,103147.19102898396,103147.19102898396,103147.19102898396,127967.3842954732,91644.59055984196,56486.67589198994,39064.349630946694,24820.19326648924,0.0,63884.54289743594,21097.164276515854,1536.8597018736932,0.0,0.8867317873347202,2.8150192527343836,0.0014959135982669303,354309.0260109701,1555237.640777355,4.38949483812812,1555237.640777355,4.38949483812812,0.85,0.09564514028495236,4.027634451161993,1.2674943633610383,1.0,0.0,4.027634451163908,1.2848573088178938,1.2851485349895135,3.1346939644741827,19340.857001903867,1972.218545772906,4632.441516551485,4632.441516551485,5.558930346922099,5.011380063694549,-2.3603098547547634,7.371689918449313,3.47590627035445,3.47590627035445,0.9931160772441286,0.0,0.0,0.00022664852266235247,0.9918283047108002,0.00022851588484202337,199.09170176714758,0.0,0.0,0.0,0.07919711945628553,7.69636262262426e-05,0.00014968489643610988,0.0006028760457046912,0.09564514028495644,0.07177062026764996,0.023874520017306475,0.09564518894294334,0.0717706202676469,0.023874520017305455,0.37567006441422046,0.37567006441422046,0.1249668027284987,0.0,4.933514443751108,4.910163212337977,5.003726211061576,4.933877546913607,4.910659007288302,5.0036902600487,24820.19326648924,21097.164276515854,0.85,1.0642523727576165,0.6611592525948449,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527227432696928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.925759956548,1536.8597018736932,0.37567006441422046,0.1249668027284987,6.112874298809886,3.47590627035445
4785.0,-30.20425046111541,5.0113681792653155,35.008195742023275,24.112088279239856,4.9936845012766815,-26.684496731187043,-40.214322007354326,1.4739307713483043,-0.09108770797882926,-5.025100352416021,40.01632941751359,42237.87449928713,25751.42613150804,25751.42613150804,67989.30063079517,77395.73476175492,77395.73476175492,25751.42613150804,103147.16089326296,103147.16089326296,103147.16089326296,127967.33619323859,91644.51458621839,56486.654323750605,39064.28918051976,24820.17529997562,0.0,63884.46448049538,21097.149004979277,1536.8585459494084,0.0,0.8867318501896923,2.8150183890823746,0.0014959135982669303,354309.1475097615,1555237.4256765095,4.38949272579439,1555237.4256765095,4.38949272579439,0.85,0.09564507850074946,4.027634451161993,1.2674940897198397,1.0,0.0,4.027634451161928,1.2848572550995532,1.285148481258997,3.1346940955319775,19340.84096827896,1972.216910798179,4632.441516551485,4632.441516551485,5.558931729520916,5.0113681792653155,-2.3602908754961143,7.37165905476143,3.475921687810525,3.475921687810525,0.9931204822315786,0.0,0.0,0.00022664852266235247,0.9918180523506619,0.00022851824699619385,199.09162051470867,0.0,0.0,0.0,0.07919711945628553,7.696443317110191e-05,0.00014968408949125056,0.0006028727956257756,0.09564507850075131,0.07177056000253661,0.023874518498214703,0.0956450944405859,0.07177056000253522,0.02387451849821424,0.37566979900208913,0.37566979900208913,0.12496681142109471,0.0,4.9336107524193835,4.910287202832308,5.003739215541827,4.934012644437189,4.910799871054564,5.003807962110045,24820.17529997562,21097.149004979277,0.85,1.064254059006052,0.6611603437981829,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527221499260339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.920932855808,1536.8585459494084,0.37566979900208913,0.12496681142109471,6.112874298809886,3.475921687810525
4786.0,-30.2041512981429,5.011356347109368,35.00819344571482,24.11209037471565,4.99369337841045,-26.684406596666083,-40.21422568531705,1.4739486769336336,-0.09094659228105684,-5.025086617182658,40.01632459918358,42237.87629889659,25751.41985871367,25751.41985871367,67989.29615761025,77395.70732401378,77395.70732401378,25751.41985871367,103147.12718272745,103147.12718272745,103147.12718272745,127967.28338804963,91644.45059921051,56486.6195740932,39064.25669457479,24820.156205322193,0.0,63884.41289989698,21097.132774523863,1536.8572121403681,0.0,0.8867319375843338,2.8150181383545663,0.0014959135982669303,354309.3372336973,1555237.2178529445,4.389489788769334,1555237.2178529445,4.389489788769334,0.85,0.0956450146964803,4.027634451161993,1.2674938006931917,1.0,0.0,4.027634451162496,1.2848571713263741,1.2851483974668299,3.1346942999152314,19340.82746433332,1972.2155337789482,4632.441516551485,4632.441516551485,5.558930375419767,5.011356347109368,-2.3602682911004105,7.371624638209779,3.475937069447197,3.475937069447197,0.9931248769849134,0.0,0.0,0.00022664852266235247,0.9918077987595466,0.00022852060948282685,199.09153925167416,0.0,0.0,0.0,0.07919711945628553,7.696527364540068e-05,0.0001496832490169518,0.0006028694105025345,0.09564501469648695,0.07177049803563167,0.023874516660855293,0.09564501233979822,0.07177049803562667,0.02387451666085363,0.3756695343032823,0.3756695343032823,0.12496682164825071,0.0,4.933711398785363,4.910424180521318,5.003730544910468,4.9341400249015805,4.910998178390344,5.003721984629578,24820.156205322193,21097.132774523863,0.85,1.0642548482701935,0.6611609057921655,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452721557047392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.916107506344,1536.8572121403681,0.3756695343032823,0.12496682164825071,6.112874298809886,3.475937069447197
4787.0,-30.20405222948239,5.011344480699923,35.00819115094269,24.11208803476768,4.993697040421521,-26.68431706858736,-40.21413320498539,1.4739618795265146,-0.09076468305653407,-5.025076969294677,40.01632005131626,42237.89376227558,25751.423969133422,25751.423969133422,67989.317731409,77395.68306749154,77395.68306749154,25751.423969133422,103147.10703662496,103147.10703662496,103147.10703662496,127967.24751033634,91644.3877201991,56486.59841498337,39064.210339128585,24820.140473711373,0.0,63884.350812839955,21097.119402654665,1536.8561657542546,0.0,0.8867320031861474,2.815016874749995,0.0014959135982669303,354309.4704994294,1555237.0216949594,4.389487584124467,1555237.0216949594,4.389487584124467,0.8499999999999999,0.09564495382924945,4.027634451161993,1.2674935874948279,1.0,0.0,4.027634451161521,1.2848571095566506,1.2851483356831057,3.134694450616192,19340.81419422146,1972.214180604127,4632.441516551485,4632.441516551485,5.55893126273151,5.011344480699923,-2.360248722122004,7.371593202821927,3.475952447045595,3.475952447045595,0.9931292705844558,0.0,0.0,0.00022664852266235247,0.9917975550346056,0.00022852296974501442,199.09145806599358,0.0,0.0,0.0,0.07919711945628553,7.696608060622964e-05,0.00014968244205612282,0.000602866160359299,0.09564495382925395,0.0717704383526349,0.023874515476619052,0.09564491136172268,0.07177043835263153,0.02387451547661793,0.3756692710456852,0.3756692710456852,0.12496683179676757,0.0,4.9338279211215195,4.910576250169072,5.003740108608156,4.934312286238139,4.911202853309135,5.003796712162284,24820.140473711373,21097.119402654665,0.85,1.0642562202846084,0.6611618217115276,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452720964091437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.911285722521,1536.8561657542546,0.3756692710456852,0.12496683179676757,6.112874298809886,3.475952447045595
4788.0,-30.203953134597832,5.011332612332908,35.008188844605606,24.112080211658053,4.993702163418046,-26.684227370778565,-40.2140369527973,1.4739763995987516,-0.09070988595732388,-5.0250658583175944,40.01631512491724,42237.8955513029,25751.42420404172,25751.42420404172,67989.31975534462,77395.63066476498,77395.63066476498,25751.42420404172,103147.05486880669,103147.05486880669,103147.05486880669,127967.17663663934,91644.29727592958,56486.562162467526,39064.15012606895,24820.12176783265,0.0,63884.2718939016,21097.103502657752,1536.8549115770134,0.0,0.8867320776092642,2.8150174516428876,0.0014959135982669303,354309.62397477764,1555236.8092102185,4.389485083027075,1555236.8092102185,4.389485083027075,0.85,0.09564489216843752,4.027634451161993,1.2674933061609046,1.0,0.0,4.0276344511632,1.284857041622968,1.2851482677340254,3.134694616355516,19340.795106682603,1972.212234216843,4632.441516551485,4632.441516551485,5.5589313134409055,5.011332612332908,-2.360228109716621,7.371560722049529,3.475967794590595,3.475967794590595,0.9931336555973128,0.0,0.0,0.00022664852266235247,0.9917873087122474,0.00022852533065444904,199.0913768588889,0.0,0.0,0.0,0.07919711945628553,7.69669204876654e-05,0.00014968160217468707,0.0006028627776238936,0.095644892168439,0.0717703780284134,0.02387451414002559,0.09564486093741519,0.0717703780284123,0.02387451414002522,0.37566900994795316,0.37566900994795316,0.12496684298280865,0.0,4.933929320317873,4.910708149323398,5.003749728448383,4.934355972360265,4.911256849021413,5.003809339137263,24820.12176783265,21097.103502657752,0.85,1.0642575666865335,0.6611626664768318,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527203716999137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.90646535475,1536.8549115770134,0.37566900994795316,0.12496684298280865,6.112874298809886,3.475967794590595
4789.0,-30.20385410190427,5.011320792220284,35.00818654457678,24.112077033519768,4.99371136391251,-26.684137321184718,-40.21394063076002,1.4739945831929369,-0.09066758730352831,-5.025052381576673,40.01631069598576,42237.89687488259,25751.418413515003,25751.418413515003,67989.31528839759,77395.58042877997,77395.58042877997,25751.418413515003,103146.99884229497,103146.99884229497,103146.99884229497,127967.10389138908,91644.21067427237,56486.52712037498,39064.09283766377,24820.105049094116,0.0,63884.19788675789,21097.089291729997,1536.8537169776337,0.0,0.8867321622769608,2.81501846881239,0.0014959135982669303,354309.8101283683,1555236.6181821942,4.389482237645985,1555236.6181821942,4.389482237645985,0.85,0.09564483027056987,4.027634451161993,1.267493058894761,1.0,0.0,4.0276344511621724,1.2848569565491232,1.2851481826408975,3.1346948239121017,19340.776830096307,1972.2103705237066,4632.441516551485,4632.441516551485,5.55893006344634,5.011320792220284,-2.360205767714304,7.371526559934587,3.4759831217677117,3.4759831217677117,0.9931380347907748,0.0,0.0,0.00022664852266235247,0.9917770689344624,0.00022852769010464955,199.09129570281522,0.0,0.0,0.0,0.07919711945628553,7.696776098707786e-05,0.00014968076167527463,0.0006028593923995038,0.09564483027057352,0.07177031743480451,0.023874512835769007,0.09564483028496056,0.07177031743480178,0.023874512835768094,0.37566874945581635,0.37566874945581635,0.12496685500865089,0.0,4.934015305200035,4.910826208081971,5.0037392004794015,4.934384794273171,4.911324039215799,5.003722719228108,24820.105049094116,21097.089291729997,0.85,1.0642587296613866,0.661163453124263,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527197791520647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.90164881462,1536.8537169776337,0.37566874945581635,0.12496685500865089,6.112874298809886,3.4759831217677117
4790.0,-30.20375508952302,5.011309012684325,35.008184265189286,24.11207902422177,4.99372075320766,-26.68404727101055,-40.21384430872274,1.4740129346951687,-0.09054072431774784,-5.025039231429346,40.016306697151215,42237.898115812684,25751.413544314964,25751.413544314964,67989.31166012766,77395.55059913053,77395.55059913053,25751.413544314964,103146.96414344548,103146.96414344548,103146.96414344548,127967.05518448053,91644.14456352913,56486.49208021128,39064.05831479761,24820.091041035044,0.0,63884.14935583265,21097.077384879787,1536.8526875227262,0.0,0.8867322437236036,2.8150183370300135,0.0014959135982669303,354309.9917708119,1555236.445705065,4.389479500513442,1555236.445705065,4.389479500513442,0.85,0.09564476907871987,4.027634451161993,1.2674927627248689,1.0,0.0,4.02763445116283,1.284856870689715,1.2851480967620283,3.1346950333852726,19340.76287795332,1972.2089478010655,4632.441516551485,4632.441516551485,5.55892901233754,5.011309012684325,-2.360183660249915,7.37149267293424,3.4759984437209583,3.4759984437209583,0.9931424124917024,0.0,0.0,0.00022664852266235247,0.991766831370923,0.00022853004909334927,199.0912145634534,0.0,0.0,0.0,0.07919711945628553,7.696860149497611e-05,0.00014967992116737637,0.0006028560071409363,0.0956447690787251,0.07177025743623267,0.023874511642492432,0.0956447705251644,0.07177025743622874,0.023874511642491127,0.3756684886964378,0.3756684886964378,0.12496686649044687,0.0,4.934106959690041,4.910955903850152,5.003716396486141,4.934498507111584,4.911499662917606,5.003650190007818,24820.091041035044,21097.077384879787,0.85,1.0642594813531818,0.6611639748155518,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527191869765754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.896834331761,1536.8526875227262,0.3756684886964378,0.12496686649044687,6.112874298809886,3.4759984437209583
4791.0,-30.203656154927746,5.011297242048742,35.0081819992974,24.11207092171537,4.9937277993700135,-26.683957525167113,-40.21374802161006,1.4740291696093677,-0.09053021978650122,-5.025027565290741,40.016302531463914,42237.899226579204,25751.41247627007,25751.41247627007,67989.31170284927,77395.48918590981,77395.48918590981,25751.41247627007,103146.90166217988,103146.90166217988,103146.90166217988,127966.9783257368,91644.04595210879,56486.455992778305,39063.988843700536,24820.07666355692,0.0,63884.06550725746,21097.06516402338,1536.8516677063562,0.0,0.8867323182179375,2.815019560540804,0.0014959135982669303,354310.152914765,1555236.2660312823,4.38947699702362,1555236.2660312823,4.38947699702362,0.85,0.09564470832112573,4.027634451161993,1.2674925000732769,1.0,0.0,4.027634451161697,1.284856794732993,1.28514802078809,3.1346952186986554,19340.742066802675,1972.2068256542934,4632.441516551485,4632.441516551485,5.558928781779876,5.011297242048742,-2.360162648101204,7.371459890149946,3.4760137582146444,3.4760137582146444,0.993146788061327,0.0,0.0,0.00022664852266235247,0.9917566019640716,0.00022853240625118952,199.0911334879022,0.0,0.0,0.0,0.07919711945628553,7.696944170660252e-05,0.00014967908095574997,0.0006028526230756436,0.0956447083211273,0.0717701979609106,0.02387451036021671,0.0956447566635544,0.07177019796090942,0.023874510360216317,0.3756682285079503,0.3756682285079503,0.12496687678524171,0.0,4.934180614702257,4.911060471701262,5.003697031756644,4.934497345504212,4.911500900381441,5.00364175997322,24820.07666355692,21097.06516402338,0.85,1.0642608788748025,0.6611648599881426,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452718594923029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.89202274307,1536.8516677063562,0.3756682285079503,0.12496687678524171,6.112874298809886,3.4760137582146444
4792.0,-30.203557227967117,5.011285477933739,35.00817973617798,24.112073436286323,4.993734212654591,-26.683867849472247,-40.2136555063538,1.4740448341596937,-0.09033019666162545,-5.025016029637388,40.01629808043358,42237.91602636455,25751.41169380032,25751.41169380032,67989.32772016487,77395.47332338354,77395.47332338354,25751.41169380032,103146.88501718387,103146.88501718387,103146.88501718387,127966.94556268844,91643.99263831215,56486.43534129305,39063.95255224344,24820.060545504573,0.0,63884.013097748015,21097.051463678887,1536.8505557304882,0.0,0.8867323930814086,2.8150182793097356,0.0014959135982669303,354310.3122563856,1555236.0740501445,4.389474481128697,1555236.0740501445,4.389474481128697,0.85,0.09564464685134633,4.027634451161993,1.26749224731233,1.0,0.0,4.027634451161913,1.2848567214447857,1.2851479474832712,3.1346953975016216,19340.7308153528,1972.2056783257076,4632.441516551485,4632.441516551485,5.5589286128690025,5.011285477933739,-2.360141747407503,7.371427225341241,3.4760290557607174,3.4760290557607174,0.9931511587887764,0.0,0.0,0.00022664852266235247,0.9917463734603869,0.00022853476324953304,199.09105241867354,0.0,0.0,0.0,0.07919711945628553,7.697024901259646e-05,0.000149678273649756,0.0006028493715422096,0.09564464685135135,0.07177013801279246,0.023874508838558895,0.09564465200369945,0.07177013801278868,0.023874508838557636,0.37566796733821245,0.37566796733821245,0.12496688632388166,0.0,4.934277285686051,4.911194406439279,5.003681584019603,4.934685832975788,4.91175205519113,5.003641732026836,24820.060545504573,21097.051463678887,0.85,1.0642620027037966,0.6611656653713492,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527180033350924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.887212896478,1536.8505557304882,0.37566796733821245,0.12496688632388166,6.112874298809886,3.4760290557607174
4793.0,-30.203458386652244,5.011273675860053,35.008177463373734,24.112060688808583,4.993737116109944,-26.68377860185126,-40.213563095871336,1.4740573313089624,-0.09030687486830402,-5.02500663893056,40.016293272102914,42237.9327393152,25751.416248842306,25751.416248842306,67989.34898815751,77395.41006044138,77395.41006044138,25751.416248842306,103146.82630928369,103146.82630928369,103146.82630928369,127966.86954423875,91643.89053787095,56486.413216744746,39063.86369014022,24820.043234955065,0.0,63883.90692509529,21097.036749711806,1536.8494198646833,0.0,0.8867324583169243,2.8150190688984686,0.0014959135982669303,354310.4419699691,1555235.8666580077,4.3894722887953375,1555235.8666580077,4.3894722887953375,0.8500000000000001,0.0956445861264515,4.027634451161993,1.2674919983977455,1.0,0.0,4.027634451161034,1.2848566629755955,1.2851478890008283,3.134695540150297,19340.709267872244,1972.2034810941805,4632.441516551485,4632.441516551485,5.5589295961608505,5.011273675860053,-2.3601224502642784,7.371396126124331,3.4760443356561064,3.4760443356561064,0.9931555244731732,0.0,0.0,0.00022664852266235247,0.9917361539256543,0.00022853711822967706,199.0909714196963,0.0,0.0,0.0,0.07919711945628553,7.697105541212841e-05,0.00014967746725022405,0.0006028461236596733,0.09564458612645677,0.07177007872898013,0.023874507397476635,0.09564461517792676,0.07177007872897619,0.02387450739747532,0.37566770723477744,0.37566770723477744,0.12496689548231874,0.0,4.934358223645461,4.911300349156477,5.003687270914156,4.934699764062259,4.911741955779746,5.00372787810096,24820.043234955065,21097.036749711806,0.85,1.0642641043835328,0.6611670258182506,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527174117932895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.882406194758,1536.8494198646833,0.37566770723477744,0.12496689548231874,6.112874298809886,3.4760443356561064
4794.0,-30.203359552438847,5.011261876502871,35.008175176315916,24.112063378002517,4.99374237578195,-26.683689124974073,-40.21346684368325,1.4740719483171771,-0.09008191186006798,-5.024995390100597,40.01628831132861,42237.93360684017,25751.41592286187,25751.41592286187,67989.34952970204,77395.39961636442,77395.39961636442,25751.41592286187,103146.81553922629,103146.81553922629,103146.81553922629,127966.8396799941,91643.8422131256,56486.37620360147,39063.85112169347,24820.024140767808,0.0,63883.87526246128,21097.020519652637,1536.848144250922,0.0,0.8867325335662775,2.8150174265888723,0.0014959135982669303,354310.59734980704,1555235.6526907156,4.389469759932831,1555235.6526907156,4.389469759932831,0.85,0.09564452417848165,4.027634451161993,1.267491762670688,1.0,0.0,4.027634451161884,1.2848565945884352,1.2851478205981675,3.1346957069960975,19340.699069321694,1972.202441131446,4632.441516551485,4632.441516551485,5.558929525791816,5.011261876502871,-2.360101819342644,7.371363695845515,3.4760595844937674,3.4760595844937674,0.9931598812839335,0.0,0.0,0.00022664852266235247,0.9917259352387354,0.00022853947306298087,199.0908904266045,0.0,0.0,0.0,0.07919711945628553,7.697189534375563e-05,0.00014967662731859684,0.000602842740722115,0.09564452417848132,0.07177001835261844,0.02387450582586289,0.09564448810767576,0.07177001835261868,0.023874505825862972,0.3756674463754919,0.3756674463754919,0.12496690560846269,0.0,4.934465010875954,4.911440852827468,5.003692607562584,4.934913478240503,4.912024232716249,5.0037353476107,24820.024140767808,21097.020519652637,0.85,1.0642646403395815,0.6611673670908242,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452716820764094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.877601074833,1536.848144250922,0.3756674463754919,0.12496690560846269,6.112874298809886,3.4760595844937674
4795.0,-30.203260738599344,5.011250050887989,35.00817287895047,24.112050560675584,4.993745866908652,-26.683599843309263,-40.21337066134436,1.4740849716185531,-0.09007603276916143,-5.024985551163298,40.01628343698169,42237.93451035862,25751.4190737858,25751.4190737858,67989.35358414441,77395.33359851262,77395.33359851262,25751.4190737858,103146.75267229842,103146.75267229842,103146.75267229842,127966.75891630359,91643.73760681893,56486.33851866494,39063.77676461555,24820.006244005173,0.0,63883.783008620725,21097.005307404397,1536.8469640546425,0.0,0.8867326013232761,2.8150184976146515,0.0014959135982669303,354310.7332548722,1555235.4424512177,4.3894674828619,1555235.4424512177,4.3894674828619,0.85,0.09564446358604971,4.027634451161993,1.267491463753395,1.0,0.0,4.027634451161116,1.284856533657601,1.2851477596535226,3.134695855650534,19340.676992998302,1972.2001899729576,4632.441516551485,4632.441516551485,5.558930205978263,5.011250050887989,-2.360082250200072,7.371332301088062,3.4760748144807843,3.4760748144807843,0.9931642327087955,0.0,0.0,0.00022664852266235247,0.9917157187718546,0.0002285418274332034,199.09080945027463,0.0,0.0,0.0,0.07919711945628553,7.69727346743181e-05,0.00014967578798803438,0.0006028393602054257,0.09564446358605265,0.0717699589594798,0.023874504626572854,0.09564445835720584,0.07176995895947759,0.02387450462657212,0.37566718707885227,0.37566718707885227,0.12496691649131512,0.0,4.934550184464513,4.911548836320435,5.003709130264781,4.934909518394136,4.9119994574281804,5.003793933154498,24820.006244005173,21097.005307404397,0.85,1.0642662406978882,0.6611683360182171,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527162297778426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.872799107354,1536.8469640546425,0.37566718707885227,0.12496691649131512,6.112874298809886,3.4760748144807843
4796.0,-30.203161970539593,5.011238309771406,35.008170589569914,24.11205223705622,4.993757399919203,-26.683509798619962,-40.213278111163504,1.4741052279995523,-0.09000544807685174,-5.024970489564487,40.01627907482892,42237.950442555935,25751.408933989944,25751.408933989944,67989.35937654588,77395.29372977182,77395.29372977182,25751.408933989944,103146.70266376177,103146.70266376177,103146.70266376177,127966.6918444499,91643.66242385058,56486.31913663446,39063.71476357346,24819.989180688128,0.0,63883.703944261586,21096.990803584908,1536.845713892357,0.0,0.8867326938189326,2.8150193281821543,0.0014959135982669303,354310.9413005469,1555235.254303609,4.389464374413346,1555235.254303609,4.389464374413346,0.85,0.09564440105811484,4.027634451161993,1.267491224729456,1.0,0.0,4.0276344511618465,1.2848564388860826,1.2851476648605233,3.134696086866939,19340.66112623485,1972.1985720133634,4632.441516551485,4632.441516551485,5.558928017111803,5.011238309771406,-2.360058850887822,7.371297160659228,3.4760900168811326,3.4760900168811326,0.9931685762517521,0.0,0.0,0.00022664852266235247,0.9917055071516401,0.00022854418073499315,199.09072851152632,0.0,0.0,0.0,0.07919711945628553,7.697354231701687e-05,0.0001496749803453356,0.0006028361073158678,0.09564440105811703,0.07176989789939313,0.023874503158723904,0.09564441875082157,0.07176989789939148,0.023874503158723352,0.37566692715310773,0.37566692715310773,0.12496692866171272,0.0,4.934627443609315,4.9116583720120275,5.003689268506491,4.934965041487658,4.91212512112719,5.003638466198709,24819.989180688128,21096.990803584908,0.85,1.06426764853626,0.6611694036934438,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527156389138995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.86800002619,1536.845713892357,0.37566692715310773,0.12496692866171272,6.112874298809886,3.4760900168811326
4797.0,-30.20306320601676,5.011226623892285,35.00816833342003,24.11205929182472,4.993768249048409,-26.683419825537463,-40.213181789126224,1.4741248685691464,-0.08982695294281484,-5.024956732754307,40.01627546398286,42237.950726442956,25751.402305494536,25751.402305494536,67989.3530319375,77395.27836007054,77395.27836007054,25751.402305494536,103146.68066556507,103146.68066556507,103146.68066556507,127966.6578646338,91643.6114643584,56486.28383073101,39063.697370697104,24819.977199068726,0.0,63883.67456976583,21096.980619208418,1536.8447879683165,0.0,0.8867327769489896,2.8150185889701187,0.0014959135982669303,354311.1313232768,1555235.098561244,4.389461580709507,1555235.098561244,4.389461580709507,0.8500000000000001,0.09564434015087991,4.027634451161993,1.2674909543851394,1.0,0.0,4.027634451161451,1.2848563469957128,1.2851475729493256,3.1346963110541664,19340.650371642078,1972.1974753501022,4632.441516551485,4632.441516551485,5.55892658622587,5.011226623892285,-2.36003638948605,7.371263013378336,3.476105225062444,3.476105225062444,0.9931729214464126,0.0,0.0,0.00022664852266235247,0.9916952960105139,0.00022854653397483653,199.09064757574237,0.0,0.0,0.0,0.07919711945628553,7.697438288328612e-05,0.00014967413977906634,0.0006028327218222032,0.09564434015088893,0.07176983820657884,0.0238745019443101,0.09564434497738052,0.07176983820657207,0.023874501944307853,0.3756666668902349,0.3756666668902349,0.12496693966583763,0.0,4.934722694218351,4.911797077049357,5.003653783459072,4.935129779811518,4.912378025782914,5.003538006511633,24819.977199068726,21096.980619208418,0.85,1.0642680385845362,0.6611697121510426,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527150483241793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.8632033217,1536.8447879683165,0.3756666668902349,0.12496693966583763,6.112874298809886,3.476105225062444
4798.0,-30.202964497802295,5.011214795474414,35.008166062137846,24.112047731783264,4.993763988502271,-26.683331414154047,-40.21308948341755,1.474130904854003,-0.08963051147793522,-5.024952372667696,40.01627051091995,42237.967408045755,25751.419410144543,25751.419410144543,67989.3868181903,77395.24871427083,77395.24871427083,25751.419410144543,103146.66812441537,103146.66812441537,103146.66812441537,127966.62916218539,91643.54013459766,56486.25882837247,39063.64589580576,24819.96103777001,0.0,63883.60693357577,21096.966882104505,1536.84383709994,0.0,0.8867328170924751,2.8150165173763275,0.0014959135982669303,354311.1915491417,1555234.8849266402,4.389460231630687,1555234.8849266402,4.389460231630687,0.85,0.09564428222464488,4.027634451161993,1.2674907219549643,1.0,0.0,4.027634451163498,1.284856318754353,1.2851475447015646,3.134696379955323,19340.635318067238,1972.1959403126693,4632.441516551485,4632.441516551485,5.558930278587652,5.011214795474414,-2.3600208705956596,7.371235666070074,3.476120430338528,3.476120430338528,0.993177265811008,0.0,0.0,0.00022664852266235247,0.991685090804349,0.00022854888589533942,199.09056668616785,0.0,0.0,0.0,0.07919711945628553,7.697518840852465e-05,0.0001496733342538278,0.0006028294774610013,0.09564428222464583,0.07176978109718796,0.023874501127457877,0.0956442197453909,0.07176978109718725,0.023874501127457638,0.3756664082002903,0.3756664082002903,0.12496694877589035,0.0,4.9348408812211915,4.911944014823291,5.003685455056825,4.935321861189777,4.912540047809898,5.003820433664089,24819.96103777001,21096.966882104505,0.85,1.0642696942407086,0.6611706732834216,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452714457756089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.858409838624,1536.84383709994,0.3756664082002903,0.12496694877589035,6.112874298809886,3.476120430338528
4799.0,-30.202865835195073,5.011203051686255,35.00816376742062,24.112044379021995,4.993774076257125,-26.68324160886791,-40.212993196304865,1.4741498499299721,-0.08961721803711953,-5.024937397881724,40.01626528575975,42237.96738111353,25751.40925457903,25751.40925457903,67989.37663569256,77395.19434245193,77395.19434245193,25751.40925457903,103146.60359703096,103146.60359703096,103146.60359703096,127966.5422421841,91643.4499062876,56486.22294494919,39063.58551259823,24819.93864515315,0.0,63883.52415775138,21096.947848380176,1536.8422808977616,0.0,0.8867329122720502,2.8150180903856987,0.0014959135982669303,354311.398395882,1555234.6595560075,4.389457032986279,1555234.6595560075,4.389457032986279,0.85,0.09564421886658639,4.027634451161993,1.267490415894427,1.0,0.0,4.027634451162027,1.2848562301179363,1.2851474560450575,3.1346965962038404,19340.616276104898,1972.1939985728968,4632.441516551485,4632.441516551485,5.558928086317015,5.011203051686255,-2.359997596707334,7.3712006483935895,3.476135573138957,3.476135573138957,0.9931815923254163,0.0,0.0,0.00022664852266235247,0.9916748904266076,0.00022855123675144258,199.09048583403325,0.0,0.0,0.0,0.07919711945628553,7.697602868663139e-05,0.00014967249397572109,0.0006028260931279501,0.09564421886658847,0.07176971963665098,0.023874499229937493,0.09564418660780888,0.07176971963664941,0.023874499229936976,0.3756661513606109,0.3756661513606109,0.12496696042119843,0.0,4.934931061411248,4.912067041884939,5.003676800695757,4.935320179844609,4.9125875918951465,5.003670662839625,24819.93864515315,21096.947848380176,0.85,1.0642709138556972,0.6611715295607802,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527138675251774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.853618519654,1536.8422808977616,0.3756661513606109,0.12496696042119843,6.112874298809886,3.476135573138957
4800.0,-30.202767215040716,5.011191376676322,35.008161504202135,24.11204078178855,4.993785645355375,-26.68315169371492,-40.21290064612401,1.47417012402959,-0.08963406453574407,-5.024923087155744,40.016261613796395,42237.98279296023,25751.401001191978,25751.401001191978,67989.3837941522,77395.13302436481,77395.13302436481,25751.401001191978,103146.53402555679,103146.53402555679,103146.53402555679,127966.4600596445,91643.35334833515,56486.20311693046,39063.50025711632,24819.926034087708,0.0,63883.42629120403,21096.93712897455,1536.8413008693465,0.0,0.8867329984439245,2.815019981812266,0.0014959135982669303,354311.59607004916,1555234.501177588,4.389454137058812,1555234.501177588,4.389454137058812,0.85,0.09564415828286739,4.027634451161993,1.2674901763210071,1.0,0.0,4.027634451159543,1.2848561352635646,1.285147361169186,3.134696827622493,19340.59589832221,1972.191920617358,4632.441516551485,4632.441516551485,5.558926304667526,5.011191376676322,-2.3599747864990532,7.371166163175376,3.47615072175532,3.47615072175532,0.99318592050152,0.0,0.0,0.00022664852266235247,0.991664694551023,0.00022855358661827503,199.09040501675364,0.0,0.0,0.0,0.07919711945628553,7.69768363612851e-05,0.0001496716863010674,0.0006028228401096895,0.09564415828287402,0.07176966032095108,0.023874497961922942,0.09564419917494255,0.0717696603209461,0.023874497961921284,0.37566589464851896,0.37566589464851896,0.1249669716693837,0.0,4.934997226414737,4.912165819033987,5.003644837505647,4.9352890226199975,4.9125881079597775,5.003544201418151,24819.926034087708,21096.93712897455,0.85,1.0642726563260982,0.6611727836954777,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527132775674556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.84882957729,1536.8413008693465,0.37566589464851896,0.1249669716693837,6.112874298809886,3.47615072175532
4801.0,-30.20266862709496,5.011179696142439,35.00815926010665,24.11203805767002,4.993791887793396,-26.683062340240635,-40.21280446378512,1.4741856009390972,-0.08951877956525323,-5.02491225536034,40.016257644356486,42237.98273800382,25751.401664065983,25751.401664065983,67989.3844020698,77395.0966969176,77395.0966969176,25751.401664065983,103146.49836098358,103146.49836098358,103146.49836098358,127966.41141835344,91643.27963760446,56486.165678690784,39063.459954348524,24819.91305736987,0.0,63883.373011718395,21096.92609876439,1536.8403826655776,0.0,0.8867330679784823,2.815019731563758,0.0014959135982669303,354311.7456897792,1555234.3299684774,4.389451800252133,1555234.3299684774,4.389451800252133,0.85,0.09564409856364582,4.027634451161993,1.2674899263074622,1.0,0.0,4.027634451160883,1.284856062853328,1.285147288742537,3.134697004283635,19340.580342262732,1972.1903343407519,4632.441516551485,4632.441516551485,5.558926447761401,5.011179696142439,-2.359954531832397,7.371134227974836,3.4761658715468005,3.4761658715468005,0.9931902490133716,0.0,0.0,0.00022664852266235247,0.9916545021183427,0.0002285559357399101,199.0903242259339,0.0,0.0,0.0,0.07919711945628553,7.697767574166142e-05,0.00014967084692069104,0.0006028194593923681,0.09564409856364407,0.07176960184165933,0.023874496721984745,0.09564414102875,0.07176960184166065,0.02387449672198518,0.3756656366493537,0.3756656366493537,0.12496698118003217,0.0,4.935072370809337,4.912272672725294,5.0036245697734785,4.935393475795081,4.912720660500611,5.003564099130756,24819.91305736987,21096.92609876439,0.85,1.064273553458084,0.6611733342611062,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527126878640622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.84404307321,1536.8403826655776,0.3756656366493537,0.12496698118003217,6.112874298809886,3.4761658715468005
4802.0,-30.202570061485243,5.011167970594886,35.00815700398823,24.112035962194227,4.99379411139985,-26.68297340874144,-40.212708281446226,1.4741974586560478,-0.08930753272915126,-5.024903347387614,40.01625280597006,42237.98284879584,25751.407065706397,25751.407065706397,67989.38991450223,77395.0792241623,77395.0792241623,25751.407065706397,103146.4862898687,103146.4862898687,103146.4862898687,127966.38187576443,91643.22316373441,56486.12678836783,39063.44041707397,24819.89558589573,0.0,63883.33600296971,21096.91124801137,1536.8392527826081,0.0,0.886733130864467,2.8150179962532227,0.0014959135982669303,354311.86873575853,1555234.121280156,4.38944968688032,1555234.121280156,4.38944968688032,0.8499999999999999,0.0956440383014462,4.027634451161993,1.2674896466219798,1.0,0.0,4.027634451163204,1.2848560073758442,1.2851472332524785,3.134697139633512,19340.568423904668,1972.1891190064566,4632.441516551485,4632.441516551485,5.558927613807512,5.011167970594886,-2.3599357236802843,7.37110369427517,3.47618100021354,3.47618100021354,0.9931945714895828,0.0,0.0,0.00022664852266235247,0.9916443121078157,0.0002285582843515673,199.09024345348365,0.0,0.0,0.0,0.07919711945628553,7.69785151305003e-05,0.00014967000753185217,0.0006028160786409628,0.09564403830145157,0.07176954303295596,0.023874495268495607,0.09564401853475626,0.07176954303295194,0.023874495268494264,0.37566537817635814,0.37566537817635814,0.12496698998886688,0.0,4.93517368499613,4.912406131627961,5.003629162881964,4.935595814658484,4.912956886699305,5.003664476798178,24819.89558589573,21096.91124801137,0.85,1.0642742562996654,0.6611737190248228,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527120983537396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.839259211221,1536.8392527826081,0.37566537817635814,0.12496698998886688,6.112874298809886,3.47618100021354
