time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4803.0,-30.20247154692696,5.011156283332058,35.00815473930353,24.11203299360352,4.993801873627779,-26.682883969285776,-40.21261583603916,1.4742142959866062,-0.08923388774275054,-5.024890555365925,40.01624804422228,42237.99812183301,25751.402471539357,25751.402471539357,67989.40059337237,77395.03577237637,77395.03577237637,25751.402471539357,103146.43824391573,103146.43824391573,103146.43824391573,127966.31517570582,91643.14297382721,56486.10532328395,39063.37516727029,24819.876931790095,0.0,63883.25209906039,21096.89539202158,1536.8379626405106,0.0,0.886733213250497,2.8150185217531734,0.0014959135982669303,354312.04543223203,1555233.9158974178,4.389446918182412,1555233.9158974178,4.389446918182412,0.85,0.09564397645209936,4.027634451161993,1.2674893746292217,1.0,0.0,4.027634451161721,1.284855928600761,1.2851471544595403,3.134697331823175,19340.551500466867,1972.1873932960661,4632.441516551485,4632.441516551485,5.55892662206978,5.011156283332058,-2.3599140863871675,7.3710703697192255,3.4761960958335987,3.4761960958335987,0.9931988845238854,0.0,0.0,0.00022664852266235247,0.9916341274880028,0.0002285606317689934,199.0901627229345,0.0,0.0,0.0,0.07919711945628553,7.697932191489446e-05,0.000149669200747458,0.0006028128292083422,0.09564397645210147,0.07176948296178404,0.02387449349031744,0.0956439649845416,0.07176948296178245,0.023874493490316912,0.3756651210095836,0.3756651210095836,0.12496699973096306,0.0,4.935265431118125,4.912531562613765,5.00361955616404,4.935656667623164,4.913057582844601,5.003605457581159,24819.876931790095,21096.89539202158,0.85,1.0642758212738574,0.6611748264840489,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527115089774543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.834478188033,1536.8379626405106,0.3756651210095836,0.12496699973096306,6.112874298809886,3.4761960958335987
4804.0,-30.20237308059832,5.01114458388226,35.00815247742626,24.11203047903257,4.993806816521392,-26.682794855209334,-40.2125234255567,1.4742285911324051,-0.08909061583705125,-5.02488014819972,40.01624359662601,42238.013397145085,25751.403933975835,25751.403933975835,67989.41733112092,77395.00555003126,77395.00555003126,25751.403933975835,103146.40948400709,103146.40948400709,103146.40948400709,127966.27067080516,91643.07489139501,56486.08273850896,39063.32461431783,24819.861186798058,0.0,63883.18580111589,21096.88200877835,1536.8368957682117,0.0,0.8867332823547731,2.815017854320077,0.0014959135982669303,354312.1891866955,1555233.7240646172,4.389444595836718,1555233.7240646172,4.389444595836718,0.85,0.09564391651445832,4.027634451161993,1.267489143847488,1.0,0.0,4.027634451163294,1.2848558617195431,1.285147087563163,3.134697494995077,19340.537132214715,1972.185928142099,4632.441516551485,4632.441516551485,5.558926937764318,5.01114458388226,-2.3598942121518,7.3710387960340595,3.4762111834603036,3.4762111834603036,0.9932031952743724,0.0,0.0,0.00022664852266235247,0.9916239479669924,0.00022856297805939717,199.09008203197388,0.0,0.0,0.0,0.07919711945628553,7.698012840230991e-05,0.00014966839426004257,0.0006028095809718434,0.0956439165144635,0.07176942437200577,0.023874492142457716,0.0956438833652879,0.0717694243720019,0.023874492142456422,0.3756648644897316,0.3756648644897316,0.12496700936127439,0.0,4.935366307096558,4.912665947619757,5.003619608485565,4.935789532362662,4.913223254563093,5.003639610458663,24819.861186798058,21096.88200877835,0.85,1.0642771877844155,0.6611757517642034,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527109199069113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.829699427633,1536.8368957682117,0.3756648644897316,0.12496700936127439,6.112874298809886,3.4762111834603036
4805.0,-30.202274630534472,5.011132851342504,35.008150202578555,24.112017766479426,4.993809641215256,-26.682705967585704,-40.2124272781424,1.4742409782664616,-0.08907245465576352,-5.02487078671855,40.01623869507924,42238.013066625164,25751.40790477068,25751.40790477068,67989.42097139584,77394.94268452819,77394.94268452819,25751.40790477068,103146.35058929886,103146.35058929886,103146.35058929886,127966.19372724376,91642.97331491539,56486.04369701213,39063.25513100362,24819.8431379449,0.0,63883.098268948524,21096.866667253165,1536.835717220961,0.0,0.8867333477787281,2.8150187082873273,0.0014959135982669303,354312.3184971226,1555233.512652138,4.389442397173577,1555233.512652138,4.389442397173577,0.8500000000000001,0.09564385674513566,4.027634451161993,1.2674888965813444,1.0,0.0,4.027634451161518,1.2848558037651483,1.2851470295956322,3.1346976363879833,19340.515695312053,1972.183742186379,4632.441516551485,4632.441516551485,5.558927794935387,5.011132851342504,-2.3598751383639995,7.371007989706504,3.4762262479318347,3.4762262479318347,0.9932074994090956,0.0,0.0,0.00022664852266235247,0.9916137702401389,0.00022856532398442294,199.09000135440732,0.0,0.0,0.0,0.07919711945628553,7.698096751107608e-05,0.00014966755515127638,0.0006028062013484684,0.0956438567451369,0.07176936589283577,0.023874490852301138,0.0956438460905987,0.07176936589283484,0.023874490852300825,0.3756646091142487,0.3756646091142487,0.12496701948173505,0.0,4.935449165184366,4.912771288761348,5.00363480142596,4.935798332062802,4.9132104339177545,5.0037133771692766,24819.8431379449,21096.866667253165,0.85,1.0642787030328376,0.6611766525286967,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527103311252354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.824922984853,1536.835717220961,0.3756646091142487,0.12496701948173505,6.112874298809886,3.4762262479318347
4806.0,-30.202176229376445,5.0111212000762055,35.00814793252661,24.112019512709253,4.99382071013296,-26.682616299514763,-40.21233479781074,1.4742607802712928,-0.08899455431355818,-5.024856040046802,40.01623428507146,42238.02774157958,25751.3981519558,25751.3981519558,67989.42589353537,77394.90501914655,77394.90501914655,25751.3981519558,103146.30317110235,103146.30317110235,103146.30317110235,127966.12891324697,91642.90029597073,56486.02301840364,39063.19697507454,24819.825742144618,0.0,63883.02271721916,21096.851880822924,1536.83445457343,0.0,0.8867334388436253,2.815019406007708,0.0014959135982669303,354312.5221934284,1555233.3224406345,4.389439336811224,1555233.3224406345,4.389439336811224,0.85,0.09564379489818256,4.027634451161993,1.2674886234896259,1.0,0.0,4.027634451161477,1.2848557111195795,1.2851469369290645,3.1346978624179127,19340.500285248476,1972.1821707972117,4632.441516551485,4632.441516551485,5.558925689606078,5.0111212000762055,-2.359852117892259,7.370973317968465,3.4762412829221456,3.4762412829221456,0.9932117951206131,0.0,0.0,0.00022664852266235247,0.9916035976817481,0.00022856766876625892,199.08992071698327,0.0,0.0,0.0,0.07919711945628553,7.698177462403581e-05,0.00014966674803831666,0.0006028029505925058,0.09564379489818799,0.07176930563066801,0.023874489267519977,0.09564380103890788,0.07176930563066394,0.023874489267518624,0.37566435298185674,0.37566435298185674,0.12496703091288096,0.0,4.935526036265799,4.912880120965269,5.003615503328319,4.9358614857332554,4.913343458448594,5.0035663566389985,24819.825742144618,21096.851880822924,0.85,1.0642800387591766,0.6611776641901864,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527097424412927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.820149498448,1536.83445457343,0.37566435298185674,0.12496703091288096,6.112874298809886,3.4762412829221456
4807.0,-30.202077798770038,5.011109549368318,35.008145681897076,24.112016753666126,4.993827205160986,-26.68252706238395,-40.21223858054725,1.4742764687749386,-0.08888861714717677,-5.024845060392576,40.016230310687206,42238.02711992545,25751.398084946497,25751.398084946497,67989.42520487195,77394.86751799495,77394.86751799495,25751.398084946497,103146.26560294145,103146.26560294145,103146.26560294145,127966.07822284938,91642.82557749643,56485.98517942707,39063.15599785485,24819.81261990792,0.0,63882.96861776277,21096.84072692173,1536.8335241546124,0.0,0.8867335091487766,2.8150192958120717,0.0014959135982669303,354312.6738558459,1555233.1510183655,4.389436974109261,1555233.1510183655,4.389436974109261,0.85,0.09564373555409203,4.027634451161993,1.2674883701791986,1.0,0.0,4.027634451163739,1.2848556377194278,1.2851468635122758,3.1346980414942944,19340.484516512777,1972.1805628336667,4632.441516551485,4632.441516551485,5.558925675140857,5.011109549368318,-2.3598318590508813,7.370941408419199,3.476256322875716,3.476256322875716,0.9932160922502046,0.0,0.0,0.00022664852266235247,0.9915934221916409,0.0002285700142719877,199.08984005549232,0.0,0.0,0.0,0.07919711945628553,7.698261435900393e-05,0.00014966590830334855,0.0006027995684470184,0.0956437355540924,0.07176924737937067,0.023874488174721733,0.09564374697408806,0.07176924737937039,0.02387448817472164,0.37566409652595606,0.37566409652595606,0.12496704131024738,0.0,4.935607955913781,4.912993569045284,5.003602555728264,4.935956443245402,4.913468215463013,5.003571646780415,24819.81261990792,21096.84072692173,0.85,1.064280929267388,0.6611782143790528,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45270915405026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.81537831396,1536.8335241546124,0.37566409652595606,0.12496704131024738,6.112874298809886,3.476256322875716
4808.0,-30.201979439835526,5.011097927366132,35.008143437928275,24.1120190237649,4.993834993332801,-26.68243776041417,-40.21214613514019,1.4742933139114474,-0.08872846898879061,-5.024832764825591,40.016226003435385,42238.04184613159,25751.394640262322,25751.394640262322,67989.43648639391,77394.84524620252,77394.84524620252,25751.394640262322,103146.23988646484,103146.23988646484,103146.23988646484,127966.03672651417,91642.76664100932,56485.96324093839,39063.1148889677,24819.796840049334,0.0,63882.91172901703,21096.827314041933,1536.832412223547,0.0,0.8867335873602956,2.8150186270845237,0.0014959135982669303,354312.843695081,1555232.9652389425,4.389434345703156,1555232.9652389425,4.389434345703156,0.85,0.09564367488992609,4.027634451161993,1.267488098186441,1.0,0.0,4.027634451163754,1.284855558907869,1.2851467846828535,3.134698233773059,19340.472078439103,1972.1792945031284,4632.441516551485,4632.441516551485,5.558924931540713,5.011097927366132,-2.359810645794046,7.370908573160178,3.476271343578964,3.476271343578964,0.993220383879704,0.0,0.0,0.00022664852266235247,0.9915832542232782,0.00022857235809199865,199.08975945280008,0.0,0.0,0.0,0.07919711945628553,7.698342118311858e-05,0.0001496651014792339,0.0006027963188544182,0.09564367488993178,0.07176918820717135,0.023874486682760425,0.09564366348896498,0.07176918820716709,0.02387448668275901,0.375663840163833,0.375663840163833,0.12496705125298833,0.0,4.935702562031565,4.913126164602431,5.003582864975783,4.936104295836799,4.913679900476382,5.003527486056612,24819.796840049334,21096.827314041933,0.85,1.0642820536232949,0.6611790336874414,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452708565483617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.810610999464,1536.832412223547,0.375663840163833,0.12496705125298833,6.112874298809886,3.476271343578964
4809.0,-30.201881083878593,5.011086291741057,35.00814119623323,24.112011270504468,4.993839830098966,-26.682348756288658,-40.212049952801294,1.4743075025090326,-0.08867062207440313,-5.024822478847439,40.01622158172559,42238.04106363487,25751.396275008956,25751.396275008956,67989.43733864382,77394.79423900643,77394.79423900643,25751.396275008956,103146.19051401538,103146.19051401538,103146.19051401538,127965.97175203744,91642.67777542968,56485.92460005801,39063.059083746295,24819.781238022053,0.0,63882.84032176835,21096.814052318743,1536.831353748938,0.0,0.8867336557535298,2.8150190676404283,0.0014959135982669303,354312.9857758215,1555232.7745227588,4.389432047254331,1555232.7745227588,4.389432047254331,0.8499999999999999,0.09564361525124318,4.027634451161993,1.2674878223473205,1.0,0.0,4.027634451161933,1.2848554925251856,1.2851467182851237,3.134698395728766,19340.453324070102,1972.177382089715,4632.441516551485,4632.441516551485,5.558925284431651,5.011086291741057,-2.359790923151333,7.37087721489239,3.476286353523918,3.476286353523918,0.9932246724354051,0.0,0.0,0.00022664852266235247,0.9915730866751868,0.00022857470186319866,199.0896788526131,0.0,0.0,0.0,0.07919711945628553,7.698426062988122e-05,0.00014966426203247125,0.0006027929378697171,0.09564361525124801,0.0717691299790764,0.023874485272171606,0.09564361996090094,0.07176912997907278,0.023874485272170395,0.3756635851139777,0.3756635851139777,0.1249670604143126,0.0,4.935788522586847,4.91324313688358,5.0035755135040745,4.936151856773051,4.913730562713283,5.003565669795194,24819.781238022053,21096.814052318743,0.85,1.064283256602104,0.6611797604941819,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527079773460132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.80584553016,1536.831353748938,0.3756635851139777,0.1249670604143126,6.112874298809886,3.476286353523918
4810.0,-30.2017828072223,5.01107462498053,35.00813894102236,24.11200910517948,4.993842739063751,-26.68226001630186,-40.21195761216802,1.474319948143328,-0.0884809826202968,-5.024813078513373,40.016216704657424,42238.055797888286,25751.400011263217,25751.400011263217,67989.4558091515,77394.77357175681,77394.77357175681,25751.400011263217,103146.17358302003,103146.17358302003,103146.17358302003,127965.93677204887,91642.61850152907,56485.90072766042,39063.01974874295,24819.763189028836,0.0,63882.782937771786,21096.79871067451,1536.8301782929398,0.0,0.8867337212864843,2.815017673636985,0.0014959135982669303,354313.11562315456,1555232.5641661843,4.389429844929367,1555232.5641661843,4.389429844929367,0.85,0.0956435554357983,4.027634451161993,1.2674876212375241,1.0,0.0,4.027634451160214,1.2848554342971248,1.285146660043865,3.1346985377894243,19340.440814788006,1972.1761064979382,4632.441516551485,4632.441516551485,5.5589260909727045,5.01107462498053,-2.3597718832153385,7.370846508195869,3.4763013399892975,3.4763013399892975,0.9932289542826565,0.0,0.0,0.00022664852266235247,0.9915629274371183,0.00022857704376682213,199.08959831747617,0.0,0.0,0.0,0.07919711945628553,7.698506655550511e-05,0.00014966345610684735,0.0006027896918959092,0.09564355543580508,0.07176907161161275,0.023874483824192327,0.09564350651274875,0.07176907161160767,0.023874483824190634,0.3756633302545216,0.3756633302545216,0.12496706968595939,0.0,4.935893675341049,4.913380244538246,5.003584518000821,4.9363320958930785,4.913946530022827,5.003638413826991,24819.763189028836,21096.79871067451,0.85,1.0642845017472082,0.66118058505736,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527073892266902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.801083279835,1536.8301782929398,0.3756633302545216,0.12496706968595939,6.112874298809886,3.4763013399892975
4811.0,-30.201684593934637,5.011062982871834,35.008136678078046,24.112001002673082,4.993849501197484,-26.682170948009627,-40.211865201685555,1.4743358552725074,-0.08847445747562688,-5.0248010880233025,40.01621196898315,42238.07007619016,25751.397053043544,25751.397053043544,67989.4671292337,77394.71354251762,77394.71354251762,25751.397053043544,103146.11059556117,103146.11059556117,103146.11059556117,127965.85551738432,91642.52145122612,56485.87798489877,39062.937184808165,24819.74492182315,0.0,63882.68210663131,21096.783183549676,1536.8289263713232,0.0,0.8867337994963215,2.815018987270343,0.0014959135982669303,354313.2812485093,1555232.3599081975,4.38942721658064,1555232.3599081975,4.38942721658064,0.85,0.0956434949025074,4.027634451161993,1.267487364080735,1.0,0.0,4.0276344511622355,1.2848553598741452,1.2851465856040167,3.134698719361306,19340.420333098693,1972.1740179468723,4632.441516551485,4632.441516551485,5.558925452385114,5.011062982871834,-2.3597509637683762,7.37081394664021,3.4763162976694404,3.4763162976694404,0.9932332279055544,0.0,0.0,0.00022664852266235247,0.9915527748618823,0.00022857938418247413,199.08951783433324,0.0,0.0,0.0,0.07919711945628553,7.698587309856455e-05,0.0001496626495637879,0.0006027864434352966,0.09564349490250575,0.07176901262052635,0.023874482281979397,0.09564348166825314,0.0717690126205276,0.023874482281979807,0.37566307684691236,0.37566307684691236,0.12496708003322528,0.0,4.93597572033508,4.913489881252019,5.0035835358930285,4.936326630547683,4.913951202186695,5.003602411322618,24819.74492182315,21096.783183549676,0.85,1.0642863587935687,0.6611818521596741,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527068015820206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.796322719387,1536.8289263713232,0.37566307684691236,0.12496708003322528,6.112874298809886,3.4763162976694404
4812.0,-30.201586397139558,5.0110514197001645,35.008134435371566,24.112007987592392,4.993861089872374,-26.682081411907117,-40.21176894949747,1.4743561046399283,-0.08832253805235268,-5.024786498141515,40.01620803256595,42238.06832613622,25751.387580600272,25751.387580600272,67989.45590673649,77394.69474404221,77394.69474404221,25751.387580600272,103146.08232464248,103146.08232464248,103146.08232464248,127965.81266202606,91642.46759225779,56485.841174351684,39062.91824211789,24819.73033738358,0.0,63882.648579501474,21096.77078677604,1536.8278300791608,0.0,0.88673388804705,2.8150186943963185,0.0014959135982669303,354313.48277949914,1555232.1901235937,4.3894242407124695,1555232.1901235937,4.3894242407124695,0.85,0.09564343417635224,4.027634451161993,1.2674870838457721,1.0,0.0,4.02763445116124,1.2848552651356135,1.2851464908440116,3.134698950497654,19340.408966594696,1972.172858886031,4632.441516551485,4632.441516551485,5.558923407579316,5.0110514197001645,-2.3597281265687227,7.370779546268887,3.4763312433416176,3.4763312433416176,0.993237498097605,0.0,0.0,0.00022664852266235247,0.9915426241036245,0.0002285817242271834,199.08943736477062,0.0,0.0,0.0,0.07919711945628553,7.69867131796868e-05,0.00014966180948266567,0.0006027830598956269,0.09564343417635746,0.07176895342764031,0.023874480748717147,0.09564341304166032,0.0717689534276364,0.023874480748715843,0.37566282302561527,0.37566282302561527,0.12496709064113545,0.0,4.936067834512755,4.913622666423976,5.00355329004617,4.9364639600891564,4.914181518519058,5.003460054135758,24819.73033738358,21096.77078677604,0.85,1.0642867416826671,0.6611821717687748,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527062143167384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.791564165344,1536.8278300791608,0.37566282302561527,0.12496709064113545,6.112874298809886,3.4763312433416176
4813.0,-30.201488231851727,5.011039764784975,35.00813219321956,24.1119957639836,4.993860671218377,-26.68199310495647,-40.21167290685696,1.4743655443231414,-0.08822540486590924,-5.024779975714498,40.01620356330207,42238.06719484925,25751.398589822686,25751.398589822686,67989.46578467193,77394.64711400472,77394.64711400472,25751.398589822686,103146.0457038274,103146.0457038274,103146.0457038274,127965.7616784095,91642.38005338381,56485.80013422833,39062.86657683942,24819.715974582105,0.0,63882.582551421525,21096.758578394787,1536.8269294239058,0.0,0.8867339374483967,2.8150181796741354,0.0014959135982669303,354313.572874238,1555231.997356391,4.389422580512922,1555231.997356391,4.389422580512922,0.85,0.09564337696315928,4.027634451161993,1.2674867964675651,1.0,0.0,4.027634451160609,1.2848552209711905,1.2851464466695781,3.1346990582468917,19340.390492216302,1972.1709750237137,4632.441516551485,4632.441516551485,5.558925784127918,5.011039764784975,-2.3597112344698856,7.370750999254861,3.4763461934229505,3.4763461934229505,0.9932417695494145,0.0,0.0,0.00022664852266235247,0.9915324767143485,0.0002285840635431328,199.08935692109233,0.0,0.0,0.0,0.07919711945628553,7.698755144034319e-05,0.00014966097122200928,0.0006027796836881281,0.09564337696315847,0.07176889715018893,0.02387447981296954,0.09564334483019506,0.07176889715018953,0.023874479812969744,0.37566257035079886,0.37566257035079886,0.12496709968157281,0.0,4.936162713298927,4.913743815579153,5.003569116589119,4.936554570848614,4.914240800937364,5.003644827307255,24819.715974582105,21096.758578394787,0.85,1.0642879963399199,0.6611828374479104,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527056271505483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.786808554672,1536.8269294239058,0.37566257035079886,0.12496709968157281,6.112874298809886,3.4763461934229505
4814.0,-30.20139011824376,5.011028233627369,35.00812995213766,24.111997160967462,4.9938743175547025,-26.68190343791711,-40.2115804265253,1.4743876372280735,-0.08821414391906046,-5.024763322111445,40.01619911016718,42238.0807058525,25751.38373891273,25751.38373891273,67989.46444476524,77394.5973780296,77394.5973780296,25751.38373891273,103145.98111694233,103145.98111694233,103145.98111694233,127965.67843750183,91642.29612373887,56485.77945156189,39062.796302418865,24819.697320559502,0.0,63882.49362297836,21096.742722475577,1536.825548382461,0.0,0.8867340383792187,2.8150199753058676,0.0014959135982669303,354313.80291170074,1555231.8052848803,4.389419188595548,1555231.8052848803,4.389419188595548,0.85,0.09564331455071007,4.027634451161993,1.267486527771689,1.0,0.0,4.027634451162876,1.2848551176075216,1.2851463432824808,3.1346993104262943,19340.372779536796,1972.169168833067,4632.441516551485,4632.441516551485,5.558922578278498,5.011028233627369,-2.359686916558047,7.370715150185416,3.476361096556369,3.476361096556369,0.993246027587534,0.0,0.0,0.00022664852266235247,0.9915223347791753,0.0002285864016495705,199.08927651982918,0.0,0.0,0.0,0.07919711945628553,7.698835861712484e-05,0.00014966016404522762,0.0006027764326751142,0.09564331455071531,0.07176883676759371,0.023874477783121593,0.09564333077698348,0.07176883676758979,0.023874477783120282,0.37566231797577215,0.37566231797577215,0.12496711024292634,0.0,4.936233688247398,4.913850310762143,5.003533221951784,4.936549178192365,4.914307922355988,5.003421315716764,24819.697320559502,21096.742722475577,0.85,1.0642894569210994,0.6611839693536881,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527050401732295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.782055586034,1536.825548382461,0.37566231797577215,0.12496711024292634,6.112874298809886,3.476361096556369
4815.0,-30.201292048829202,5.011016601486699,35.0081277176988,24.111985007207863,4.993873548826902,-26.681815252273132,-40.21148815574122,1.4743967522708163,-0.08810745149338572,-5.0247572530689535,40.01619482149631,42238.09493744327,25751.39585688034,25751.39585688034,67989.4907943236,77394.55139709315,77394.55139709315,25751.39585688034,103145.94725397349,103145.94725397349,103145.94725397349,127965.63151110511,91642.21013100586,56485.75367135586,39062.72939961112,24819.684257131623,0.0,63882.41365674274,21096.73161856188,1536.8247329731485,0.0,0.8867340848177163,2.815019282104122,0.0014959135982669303,354313.8867438663,1555231.6203070062,4.389417627966933,1555231.6203070062,4.389417627966933,0.85,0.0956432577472702,4.027634451161993,1.267486292044632,1.0,0.0,4.027634451164709,1.2848550749619683,1.2851463006272614,3.1346994144699245,19340.354631459075,1972.1673182441584,4632.441516551485,4632.441516551485,5.558925194170693,5.011016601486699,-2.3596703811267012,7.3706869826134005,3.476376017598466,3.476376017598466,0.9932502907424189,0.0,0.0,0.00022664852266235247,0.9915121975240596,0.00022858873872487354,199.08919615484615,0.0,0.0,0.0,0.07919711945628553,7.698916397275374e-05,0.00014965935868959873,0.0006027731889970379,0.09564325774727464,0.07176878084065827,0.023874476906616367,0.09564326148711988,0.07176878084065494,0.023874476906615257,0.37566206503233557,0.37566206503233557,0.12496711889381222,0.0,4.936314614669925,4.9139528789168025,5.003549016135082,4.936649801575584,4.914374679002151,5.0036237351469595,24819.684257131623,21096.73161856188,0.85,1.064291201638831,0.6611850197833762,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527044535054037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.777304854251,1536.8247329731485,0.37566206503233557,0.12496711889381222,6.112874298809886,3.476376017598466
4816.0,-30.20119394224216,5.011005055307666,35.0081254739368,24.11199213182556,4.993884225520138,-26.68172588852077,-40.211391903553135,1.4744161717987585,-0.08793665026450981,-5.0247424302649675,40.016190081061474,42238.09292659701,25751.38554148402,25751.38554148402,67989.47846808104,77394.53688336337,77394.53688336337,25751.38554148402,103145.92242484739,103145.92242484739,103145.92242484739,127965.58703341178,91642.16022425267,56485.716267486205,39062.7155075183,24819.66460856439,0.0,63882.380116082684,21096.714917279733,1536.8233407904424,0.0,0.8867341774667141,2.815018768390712,0.0014959135982669303,354314.0914925013,1555231.4158437834,4.389414514372196,1555231.4158437834,4.389414514372196,0.85,0.09564319559685422,4.027634451161993,1.2674860667577015,1.0,0.0,4.027634451161866,1.284854984105957,1.2851462097506567,3.1346996361340724,19340.344099038437,1972.1662442361499,4632.441516551485,4632.441516551485,5.5589229673975575,5.011005055307666,-2.359647444354487,7.370652499662153,3.4763908889587425,3.4763908889587425,0.9932545397024979,0.0,0.0,0.00022664852266235247,0.9915020565383528,0.0002285910767080546,199.0891157594663,0.0,0.0,0.0,0.07919711945628553,7.699000408707698e-05,0.0001496585185752755,0.0006027698053236466,0.09564319559685755,0.07176872064479772,0.02387447495205982,0.09564316738473994,0.07176872064479523,0.023874474952058987,0.3756618114669282,0.3756618114669282,0.12496712912818268,0.0,4.936407225324103,4.914083174531413,5.003528247681629,4.936805780000441,4.914632510930289,5.00347336427285,24819.66460856439,21096.714917279733,0.85,1.0642915674797215,0.6611853354531382,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527038671023043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.772556507582,1536.8233407904424,0.3756618114669282,0.12496712912818268,6.112874298809886,3.4763908889587425
4817.0,-30.201095914439303,5.010993513048638,35.00812324888033,24.111989337857835,4.99389083261794,-26.68163700270672,-40.21129956291986,1.4744319208853909,-0.08783704149271898,-5.024731430691193,40.01618613837724,42238.10656443929,25751.385071083278,25751.385071083278,67989.49163552257,77394.49888524727,77394.49888524727,25751.385071083278,103145.88395633055,103145.88395633055,103145.88395633055,127965.53544065154,91642.08521724431,56485.69289643644,39062.658134230966,24819.65148432099,0.0,63882.30961855195,21096.70376167284,1536.8224087971764,0.0,0.8867342477581007,2.815018743656361,0.0014959135982669303,354314.24343059614,1555231.2457889488,4.389412152135484,1555231.2457889488,4.389412152135484,0.85,0.09564313687282036,4.027634451161993,1.2674858123483137,1.0,0.0,4.027634451163149,1.284854910422446,1.2851461360504446,3.1346998159019774,19340.328269409936,1972.164630063267,4632.441516551485,4632.441516551485,5.558922865852673,5.010993513048638,-2.359627307938322,7.370620820986961,3.476405766863879,3.476405766863879,0.9932587905325369,0.0,0.0,0.00022664852266235247,0.991491923808068,0.00022859341283573264,199.0890354287125,0.0,0.0,0.0,0.07919711945628553,7.699081006829132e-05,0.00014965771259406116,0.0006027665591259408,0.09564313687282328,0.07176866321465336,0.023874473658169918,0.09564311612401681,0.07176866321465117,0.023874473658169186,0.37566155915445554,0.37566155915445554,0.12496713842173696,0.0,4.936500488303523,4.91421232242044,5.0035135457192155,4.936894389198471,4.914749806413909,5.00347565714236,24819.65148432099,21096.70376167284,0.85,1.0642929481024566,0.661186278590231,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527032804774074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.767812174583,1536.8224087971764,0.37566155915445554,0.12496713842173696,6.112874298809886,3.476405766863879
4818.0,-30.200997943015082,5.01098198175783,35.00812102727487,24.11198130520063,4.993897229959303,-26.68154818858813,-40.21120718736199,1.4744474755323533,-0.08782126399057688,-5.024720117892925,40.01618178878134,42238.12001752168,25751.383754896968,25751.383754896968,67989.50377241865,77394.44058458309,77394.44058458309,25751.383754896968,103145.82433948005,103145.82433948005,103145.82433948005,127965.46005613236,91641.98984568214,56485.669278620735,39062.578407846006,24819.635716652312,0.0,63882.21412449832,21096.690359154465,1536.8213154883367,0.0,0.8867343211183512,2.815019856662606,0.0014959135982669303,354314.3996953425,1555231.058183324,4.389409686765738,1555231.058183324,4.389409686765738,0.85,0.09564307745054787,4.027634451161993,1.2674855606863278,1.0,0.0,4.027634451159949,1.284854837648646,1.2851460632601497,3.134699993450453,19340.30814200542,1972.162577639196,4632.441516551485,4632.441516551485,5.558922581728997,5.01098198175783,-2.3596069570359517,7.370588938793782,3.476420626707918,3.476420626707918,0.9932630362022623,0.0,0.0,0.00022664852266235247,0.9914817970170113,0.0002285957476418135,199.08895514422406,0.0,0.0,0.0,0.07919711945628553,7.699161636214521e-05,0.00014965690630020726,0.0006027633116690371,0.09564307745055108,0.0717686053663146,0.023874472084236476,0.09564309381079104,0.07176860536631219,0.023874472084235675,0.3756613078615657,0.3756613078615657,0.12496714731682645,0.0,4.936575872533183,4.914317209199055,5.00350015895134,4.936898853902335,4.9147582434436,5.003468126837674,24819.635716652312,21096.690359154465,0.85,1.0642947290448597,0.6611874775536889,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527026943240704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.76306953349,1536.8213154883367,0.3756613078615657,0.12496714731682645,6.112874298809886,3.476420626707918
4819.0,-30.200900032806505,5.010970383064117,35.00811879041673,24.111974285356723,4.9938976140640285,-26.68146003090936,-40.211111144721485,1.4744576121668789,-0.08765967103596495,-5.024712561733073,40.01617690130268,42238.11794386146,25751.391843245558,25751.391843245558,67989.50978710702,77394.41049749123,77394.41049749123,25751.391843245558,103145.80234073679,103145.80234073679,103145.80234073679,127965.42060690894,91641.92027808682,56485.627724456936,39062.547281810985,24819.618266172158,0.0,63882.16554798314,21096.675526246334,1536.8202152108713,0.0,0.886734377298209,2.815018615859732,0.0014959135982669303,354314.5040693193,1555230.847377901,4.389407798766348,1555230.847377901,4.389407798766348,0.85,0.09564301908608151,4.027634451161993,1.2674852623185147,1.0,0.0,4.027634451160927,1.2848547902235041,1.2851460158242585,3.134700109155039,19340.29346032148,1972.1610805240814,4632.441516551485,4632.441516551485,5.558924327751814,5.010970383064117,-2.3595893993441717,7.3705597824082885,3.4764354706236054,3.4764354706236054,0.9932672773210302,0.0,0.0,0.00022664852266235247,0.9914716766649607,0.00022859808101098364,199.08887490996457,0.0,0.0,0.0,0.07919711945628553,7.69924546721611e-05,0.00014965606799019138,0.0006027599352627363,0.09564301908608297,0.07176854832021248,0.02387447076587048,0.09564298923779412,0.0717685483202114,0.023874470765870116,0.3756610559986,0.3756610559986,0.12496715596313128,0.0,4.9366684147106525,4.914434119056466,5.003519372114056,4.937052890697089,4.914916110686136,5.003610595273926,24819.618266172158,21096.675526246334,0.85,1.0642956324960333,0.6611879478652863,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45270210850832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.758329030543,1536.8202152108713,0.3756610559986,0.12496715596313128,6.112874298809886,3.4764354706236054
4820.0,-30.20080209185239,5.0109589157504155,35.00811655977773,24.1119755426422,4.993911917343752,-26.68137045356179,-40.211018664389826,1.4744802790531708,-0.08766527502632471,-5.024695637629167,40.01617260873347,42238.130810007555,25751.37607764419,25751.37607764419,67989.50688765175,77394.35769200788,77394.35769200788,25751.37607764419,103145.73376965207,103145.73376965207,103145.73376965207,127965.33420266431,91641.83361478333,56485.60673278301,39062.47431333369,24819.600433012238,0.0,63882.07474634593,21096.660368060402,1536.8188744892968,0.0,0.8867344790244788,2.815020664592248,0.0014959135982669303,354314.73784371256,1555230.6622319717,4.389404380119182,1555230.6622319717,4.389404380119182,0.85,0.09564295691491778,4.027634451161993,1.2674850309873005,1.0,0.0,4.027634451161524,1.2848546841744826,1.2851459097511997,3.1347003678861496,19340.27517072523,1972.1592155042986,4632.441516551485,4632.441516551485,5.558920924448977,5.0109589157504155,-2.3595649669316994,7.3705238826821144,3.4764502749872648,3.4764502749872648,0.9932715071392185,0.0,0.0,0.00022664852266235247,0.9914615532464144,0.00022860041513482878,199.08879465057484,0.0,0.0,0.0,0.07919711945628553,7.69932618964724e-05,0.00014965526076588008,0.0006027566840582903,0.09564295691492114,0.07176848818030998,0.023874468734611163,0.09564298637866181,0.07176848818030745,0.023874468734610323,0.37566080447889827,0.37566080447889827,0.12496716637921297,0.0,4.93673438330768,4.9145339270141335,5.003483527385072,4.937030362602854,4.914965303698239,5.003372335169104,24819.600433012238,21096.660368060402,0.85,1.0642970998924979,0.6611890890789139,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527015230590778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.753590566954,1536.8188744892968,0.37566080447889827,0.12496716637921297,6.112874298809886,3.4764502749872648
4821.0,-30.20070422826214,5.010947390028429,35.00811434801135,24.11197341224181,4.993914449090515,-26.681282123105518,-40.21092258682472,1.4744923439339206,-0.08746546012804401,-5.0246876172106925,40.01616869716087,42238.12844257593,25751.38308663835,25751.38308663835,67989.51152921427,77394.33882383244,77394.33882383244,25751.38308663835,103145.72191047079,103145.72191047079,103145.72191047079,127965.3106254021,91641.77615426936,56485.56577301298,39062.455979173756,24819.588714931302,0.0,63882.04469410506,21096.650407691606,1536.8180937132288,0.0,0.8867345340332293,2.81501897589995,0.0014959135982669303,354314.8486306229,1555230.4935190985,4.389402531476866,1555230.4935190985,4.389402531476866,0.85,0.0956428997487459,4.027634451161993,1.2674847480049363,1.0,0.0,4.027634451164011,1.2848546277278836,1.2851458532918065,3.134700505600698,19340.263044143867,1972.1579789371362,4632.441516551485,4632.441516551485,5.558922437472753,5.010947390028429,-2.3595470686771876,7.3704944587056165,3.4764650996527386,3.4764650996527386,0.9932757427579253,0.0,0.0,0.00022664852266235247,0.9914514379357512,0.0002286027474368744,199.0887144546469,0.0,0.0,0.0,0.07919711945628553,7.699410052790085e-05,0.00014965442213445162,0.0006027533063574572,0.09564289974875072,0.07176843203742117,0.02387446771132955,0.09564288634587713,0.07176843203741756,0.023874467711328347,0.37566055227423234,0.37566055227423234,0.12496717488374617,0.0,4.936828900155604,4.914660200857156,5.003482494158391,4.937222157082658,4.915180530353894,5.003493614667377,24819.588714931302,21096.650407691606,0.85,1.0642976732316185,0.6611893630648551,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527009374264663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.748855982974,1536.8180937132288,0.37566055227423234,0.12496717488374617,6.112874298809886,3.4764650996527386
4822.0,-30.200606393604634,5.010935807947342,35.008112107954446,24.111961083859228,4.993914904089723,-26.681194026313836,-40.21083031604064,1.4745025367989277,-0.08739534490888445,-5.024679612721164,40.01616344960406,42238.14177732661,25751.38984973045,25751.38984973045,67989.53162705706,77394.28711897576,77394.28711897576,25751.38984973045,103145.6769687062,103145.6769687062,103145.6769687062,127965.24582927323,91641.6850282723,56485.53968662317,39062.38371294348,24819.568860567033,0.0,63881.95257351051,21096.633531481977,1536.8168426384527,0.0,0.8867345938002051,2.8150189890474886,0.0014959135982669303,354314.95919753215,1555230.2671829434,4.389400522928233,1555230.2671829434,4.389400522928233,0.85,0.09564284079643051,4.027634451161993,1.267484536455013,1.0,0.0,4.027634451162256,1.284854580039678,1.285145805592792,3.1347006219471267,19340.24381273187,1972.1560178788752,4632.441516551485,4632.441516551485,5.558923897413925,5.010935807947342,-2.359529234526917,7.370465042474259,3.47647988758619,3.47647988758619,0.9932799678817686,0.0,0.0,0.00022664852266235247,0.9914413257268749,0.0002286050790713058,199.0886342824929,0.0,0.0,0.0,0.07919711945628553,7.6994905939063e-05,0.0001496536167232895,0.0006027500624557133,0.09564284079643198,0.07176837452775515,0.02387446626867682,0.09564281537918252,0.07176837452775406,0.023874466268676457,0.37566030119373073,0.37566030119373073,0.12496718394704191,0.0,4.936916941844572,4.914769656165618,5.003506090766166,4.937284267812288,4.915222681118166,5.003615700346359,24819.568860567033,21096.633531481977,0.85,1.064299522604915,0.6611905252695924,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527003522569197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.744123113836,1536.8168426384527,0.37566030119373073,0.12496718394704191,6.112874298809886,3.47647988758619
4823.0,-30.200508587597337,5.0109243656869085,35.00810987672835,24.111962236370914,4.993929810605784,-26.681104510097434,-40.210734063852556,1.4745257331058708,-0.08741677011101956,-5.024662348624995,40.0161592267084,42238.138456617904,25751.37307125197,25751.37307125197,67989.51152786988,77394.23149323688,77394.23149323688,25751.37307125197,103145.60456448884,103145.60456448884,103145.60456448884,127965.1558522564,91641.59584353647,56485.50280691738,39062.32559624344,24819.551287767557,0.0,63881.876884011,21096.618594602423,1536.8155085948854,0.0,0.886734697005169,2.815021285280634,0.0014959135982669303,354315.1976685159,1555230.0850422059,4.389397054588726,1555230.0850422059,4.389397054588726,0.85,0.09564277873781764,4.027634451161993,1.2674842084152624,1.0,0.0,4.027634451162062,1.284854471513751,1.2851456970422666,3.134700886721308,19340.22499100751,1972.1540985971267,4632.441516551485,4632.441516551485,5.5589202754624285,5.0109243656869085,-2.359504599626399,7.370428965313307,3.4764946393084433,3.4764946393084433,0.9932841826595552,0.0,0.0,0.00022664852266235247,0.9914312165904962,0.0002286074100448343,199.08855413388133,0.0,0.0,0.0,0.07919711945628553,7.699574611131617e-05,0.00014965277655103632,0.0006027466785490015,0.0956427787378219,0.07176831440725374,0.02387446433056815,0.09564282150400492,0.07176831440725055,0.02387446433056709,0.37566005007641873,0.37566005007641873,0.12496719495086882,0.0,4.936976119000462,4.914860446996784,5.0034701480682315,4.937245578513966,4.915256400996839,5.003359210560461,24819.551287767557,21096.618594602423,0.85,1.064300468994,0.6611912566894178,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452699767260846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.7393929272,1536.8155085948854,0.37566005007641873,0.12496719495086882,6.112874298809886,3.4764946393084433
4824.0,-30.20041086642893,5.010912832511429,35.00810765972423,24.111955251451604,4.993929935979271,-26.681016548464235,-40.21064186291767,1.474535618014593,-0.0872462204017097,-5.024655931708261,40.01615517850195,42238.15141388419,25751.383981057566,25751.383981057566,67989.53539494175,77394.20263338041,77394.20263338041,25751.383981057566,103145.58661443798,103145.58661443798,103145.58661443798,127965.12604841232,91641.52747481667,56485.476255320566,39062.27913277345,24819.53943397434,0.0,63881.818566747796,21096.608518878187,1536.8147559245513,0.0,0.8867347443437853,2.815019793874548,0.0014959135982669303,354315.2863061708,1555229.9104361285,4.3893954637120105,1555229.9104361285,4.3893954637120105,0.85,0.09564272232395517,4.027634451161993,1.2674840018106628,1.0,0.0,4.027634451159683,1.2848544252663567,1.2851456507843897,3.1347009995525714,19340.21056233665,1972.152627282166,4632.441516551485,4632.441516551485,5.558922630550033,5.010912832511429,-2.359487932217464,7.370400764728893,3.4765094139064576,3.4765094139064576,0.9932884039732736,0.0,0.0,0.00022664852266235247,0.9914211163340233,0.00022860973901829977,199.0884740548568,0.0,0.0,0.0,0.07919711945628553,7.699655092868061e-05,0.00014965197173367188,0.0006027434370388577,0.09564272232395901,0.07176825876353748,0.02387446356042153,0.09564272909611354,0.0717682587635346,0.02387446356042057,0.375659797870317,0.375659797870317,0.12496720391080052,0.0,4.9370604088900905,4.914968895655932,5.003481737733637,4.937409711306543,4.915414878701142,5.0035403002308385,24819.53943397434,21096.608518878187,0.85,1.0643018141993241,0.6611920631181011,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452699182436555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.734665427759,1536.8147559245513,0.375659797870317,0.12496720391080052,6.112874298809886,3.4765094139064576
4825.0,-30.200313138606134,5.010901288536507,35.00810541533474,24.11195298135283,4.993933323505904,-26.680928254548363,-40.21054955720899,1.474548439448121,-0.08707495328360437,-5.024645849041919,40.01614994683406,42238.16419625337,25751.38527699057,25751.38527699057,67989.54947324394,77394.17976033273,77394.17976033273,25751.38527699057,103145.56503732331,103145.56503732331,103145.56503732331,127965.08378345844,91641.46641112489,56485.45084704551,39062.23951564375,24819.518746135127,0.0,63881.75826177887,21096.59093421486,1536.813412036375,0.0,0.8867348146351275,2.815018720857612,0.0014959135982669303,354315.42557930807,1555229.6847853542,4.38939310147884,1555229.6847853542,4.38939310147884,0.8500000000000001,0.09564266230270815,4.027634451161993,1.2674837067397315,1.0,0.0,4.027634451161709,1.2848543652801838,1.2851455907846203,3.134701145902789,19340.197675333464,1972.1513131735571,4632.441516551485,4632.441516551485,5.558922910301651,5.010901288536507,-2.359468622810988,7.370369911347495,3.4765241420079995,3.4765241420079995,0.9932926120022856,0.0,0.0,0.00022664852266235247,0.9914110155007658,0.00022861206817222156,199.08839397044355,0.0,0.0,0.0,0.07919711945628553,7.699735666840105e-05,0.00014965116599395143,0.0006027401918138009,0.09564266230271189,0.07176820024980692,0.023874462052904975,0.09564261658498366,0.07176820024980411,0.02387446205290405,0.37565954592495227,0.37565954592495227,0.12496721409528429,0.0,4.937158684819735,4.915095028178484,5.0034961928082,4.937570895758313,4.915618709394607,5.003573188552707,24819.518746135127,21096.59093421486,0.85,1.0643030392906827,0.6611928873837041,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526985981200229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.729939488912,1536.813412036375,0.37565954592495227,0.12496721409528429,6.112874298809886,3.4765241420079995
4826.0,-30.20021547569155,5.010889826980849,35.00810317910622,24.111954762507253,4.993944381894342,-26.680839251953376,-40.21045718165112,1.4745681581561716,-0.08700333716848263,-5.024631358574897,40.016145695762916,42238.17628546233,25751.375386678974,25751.375386678974,67989.5516721413,77394.14219708301,77394.14219708301,25751.375386678974,103145.51758376199,103145.51758376199,103145.51758376199,127965.0197279015,91641.39378889177,56485.4278772711,39062.184346245194,24819.502144139504,0.0,63881.6864903847,21096.57682251858,1536.8121993871084,0.0,0.886734903818772,2.815019471234018,0.0014959135982669303,354315.6257380257,1555229.5014294127,4.389390104345328,1555229.5014294127,4.389390104345328,0.85,0.09564260189085884,4.027634451161993,1.2674834765074778,1.0,0.0,4.027634451162288,1.2848542730245336,1.2851454985080593,3.134701370981927,19340.182348992683,1972.1497503217392,4632.441516551485,4632.441516551485,5.558920775291082,5.010889826980849,-2.359446077274153,7.370335904255002,3.4765388476297505,3.4765388476297505,0.9932968136085002,0.0,0.0,0.00022664852266235247,0.9914009214870997,0.00022861439580102474,199.0883139392846,0.0,0.0,0.0,0.07919711945628553,7.699816302564136e-05,0.00014965035963671112,0.0006027369441015998,0.09564260189085988,0.07176814134106994,0.023874460549789936,0.09564257623044753,0.07176814134106917,0.023874460549789676,0.3756592953332973,0.3756592953332973,0.12496722544097098,0.0,4.937247055835826,4.915219475524509,5.003476024260351,4.937628021406397,4.915744787982305,5.0034229083554465,24819.502144139504,21096.57682251858,0.85,1.0643042694618732,0.6611938194809541,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526980137641712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.725216940747,1536.8121993871084,0.3756592953332973,0.12496722544097098,6.112874298809886,3.4765388476297505
4827.0,-30.200117836841354,5.010878426316109,35.00810097680678,24.111956578586273,4.993955298482124,-26.680750285234765,-40.21036099931223,1.4745877468755362,-0.08692500673663517,-5.024617805766144,40.01614221156358,42238.172621473925,25751.368079768836,25751.368079768836,67989.54070124276,77394.10530073794,77394.10530073794,25751.368079768836,103145.47338050677,103145.47338050677,103145.47338050677,127964.96393758178,91641.32178574584,56485.38910648181,39062.14742140447,24819.490557075016,0.0,63881.637978479484,21096.566973513764,1536.8112960297335,0.0,0.8867349854499958,2.815020023984955,0.0014959135982669303,354315.81294482696,1555229.3511499695,4.389387361021184,1555229.3511499695,4.389387361021184,0.85,0.0956425431910835,4.027634451161993,1.2674832067126411,1.0,0.0,4.027634451161442,1.2848541813770595,1.2851454068398125,3.1347015945773102,19340.16715330529,1972.1482007928591,4632.441516551485,4632.441516551485,5.558919197956513,5.010878426316109,-2.359424198608617,7.370302624924726,3.476553558874688,3.476553558874688,0.9933010168213394,0.0,0.0,0.00022664852266235247,0.9913908300714447,0.00022861672287811965,199.08823392790987,0.0,0.0,0.0,0.07919711945628553,7.699900262102395e-05,0.00014964952004132854,0.0006027335625183119,0.09564254319108692,0.07176808393439063,0.023874459256696293,0.09564254759538068,0.07176808393438806,0.02387445925669544,0.3756590458064644,0.3756590458064644,0.12496723562475698,0.0,4.937331064301247,4.9153439539625765,5.003438281595891,4.937692799029492,4.915867609893894,5.003313085989305,24819.490557075016,21096.566973513764,0.85,1.0643049059597869,0.6611942642376072,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526974297969026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.72049634985,1536.8112960297335,0.3756590458064644,0.12496723562475698,6.112874298809886,3.476553558874688
