time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4828.0,-30.2000202128093,5.010866955239768,35.00809877703004,24.111949453968577,4.9939562512503075,-26.680662328263427,-40.210268763452746,1.474598366704442,-0.08677853449182749,-5.024610465028341,40.01613788044198,42238.18518808932,25751.376529160847,25751.376529160847,67989.56171725017,77394.07256637339,77394.07256637339,25751.376529160847,103145.44909553423,103145.44909553423,103145.44909553423,127964.92551000176,91641.24991687627,56485.36253859232,39062.09708698217,24819.47641446753,0.0,63881.5735014497,21096.5549522974,1536.8103894262408,0.0,0.8867350385173813,2.815018956673867,0.0014959135982669303,354315.9143434748,1555229.1643413445,4.3893855776224076,1555229.1643413445,4.3893855776224076,0.85,0.09564248636171606,4.027634451161993,1.2674829885689545,1.0,0.0,4.027634451161813,1.2848541316913005,1.2851453571427915,3.134701715797318,19340.151985955854,1972.1466541536463,4632.441516551485,4632.441516551485,5.558921021917373,5.010866955239768,-2.3594069017863784,7.370273857026147,3.4765682693857927,3.4765682693857927,0.9933052198245121,0.0,0.0,0.00022664852266235247,0.9913807402980827,0.0002286190496238661,199.08815392874237,0.0,0.0,0.0,0.07919711945628553,7.69998077747279e-05,0.00014964871488762458,0.0006027303196535154,0.0956424863617219,0.07176802826392083,0.023874458097801074,0.09564246063452375,0.07176802826391644,0.023874458097799613,0.3756587972163404,0.3756587972163404,0.12496724379941362,0.0,4.937428457631029,4.915473213955579,5.003439797196108,4.937831930536504,4.916004197295763,5.003459820351452,24819.47641446753,21096.5549522974,0.85,1.06430630916922,0.6611951283124043,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526968459739944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.715778532294,1536.8103894262408,0.3756587972163404,0.12496724379941362,6.112874298809886,3.4765682693857927
4829.0,-30.199922654869546,5.010855463138823,35.00809655111518,24.111942015029513,4.993959058765963,-26.68057424525345,-40.21017652759326,1.4746106491498487,-0.08668254966278255,-5.024600896413966,40.016132719558435,42238.19741055072,25751.379052113432,25751.379052113432,67989.57646266415,77394.03113579782,77394.03113579782,25751.379052113432,103145.41018791126,103145.41018791126,103145.41018791126,127964.86643361412,91641.17012958648,56485.33640433938,39062.03747249677,24819.456245702862,0.0,63881.493718199636,21096.53780884743,1536.8090844816904,0.0,0.8867351059346473,2.8150188125514966,0.0014959135982669303,354316.0465161303,1555228.9417436996,4.38938331197737,1555228.9417436996,4.38938331197737,0.85,0.09564242735000159,4.027634451161993,1.2674827017402275,1.0,0.0,4.027634451161797,1.2848540742268562,1.2851452996653223,3.1347018559952566,19340.13514748723,1972.1449371077006,4632.441516551485,4632.441516551485,5.558921566544345,5.010855463138823,-2.3593880153511155,7.370243478489938,3.476582939654957,3.476582939654957,0.9933094113299877,0.0,0.0,0.00022664852266235247,0.9913706574662223,0.0002286213748161845,199.08807398379918,0.0,0.0,0.0,0.07919711945628553,7.700061293621573e-05,0.00014964790972613675,0.0006027270767573682,0.09564242735000242,0.07176797090198819,0.023874456448014232,0.09564238179698753,0.07176797090198757,0.023874456448014024,0.37565854974865004,0.37565854974865004,0.12496725272327308,0.0,4.93752280898525,4.915595089318913,5.003451330050439,4.937918346751189,4.916100765612214,5.003515659249501,24819.456245702862,21096.53780884743,0.85,1.0643078692334043,0.6611961454263426,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526962622401594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.711063672506,1536.8090844816904,0.37565854974865004,0.12496725272327308,6.112874298809886,3.476582939654957
4830.0,-30.199825094800342,5.01084405484733,35.00809433135627,24.111938522569858,4.993970121058358,-26.680485334824798,-40.210084117110796,1.4746303610827982,-0.08670039515465078,-5.024586379934469,40.016128447035825,42238.209139133134,25751.36899497916,25751.36899497916,67989.5781341123,77393.97227098682,77393.97227098682,25751.36899497916,103145.34126596598,103145.34126596598,103145.34126596598,127964.78066521086,91641.07624902342,56485.3131171697,39061.95903539302,24819.439399244868,0.0,63881.398434637886,21096.523489358136,1536.8078543509312,0.0,0.8867351953282645,2.815020741099726,0.0014959135982669303,354316.24703443726,1555228.7574625867,4.389380307788789,1555228.7574625867,4.389380307788789,0.85,0.0956423673572571,4.027634451161993,1.2674824715079742,1.0,0.0,4.027634451163287,1.2848539820029454,1.285145207420508,3.134702080997061,19340.115334746137,1972.1429167703689,4632.441516551485,4632.441516551485,5.558919395521947,5.01084405484733,-2.3593654988357713,7.370209553683101,3.4765975844632377,3.4765975844632377,0.993313595560925,0.0,0.0,0.00022664852266235247,0.9913605745249058,0.00022862370008104292,199.0879940371752,0.0,0.0,0.0,0.07919711945628553,7.700141962985963e-05,0.00014964710303249284,0.0006027238276902565,0.09564236735726123,0.07176791265630249,0.023874454700958735,0.0956423804062769,0.07176791265629939,0.02387445470095771,0.3756583028170791,0.3756583028170791,0.12496726285521861,0.0,4.9375899376457255,4.9156919757624,5.003428922443902,4.937885984779825,4.916107093918583,5.003366899739774,24819.439399244868,21096.523489358136,0.85,1.0643094828876956,0.6611973152458519,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526956789019854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.706350742807,1536.8078543509312,0.3756583028170791,0.12496726285521861,6.112874298809886,3.4765975844632377
4831.0,-30.199727611088857,5.0108326397294904,35.00809213000098,24.111930664535635,4.993975851857473,-26.680397026328976,-40.20998807447029,1.4746452670975811,-0.08667124499277179,-5.024576099833521,40.016124543563315,42238.20524653972,25751.369814140755,25751.369814140755,67989.57506068048,77393.91713201917,77393.91713201917,25751.369814140755,103145.28694615992,103145.28694615992,103145.28694615992,127964.71358313096,91640.98396665395,56485.27208117426,39061.90209497743,24819.426636971035,0.0,63881.328731948466,21096.51264142538,1536.806956869529,0.0,0.8867352618135896,2.8150215579268316,0.0014959135982669303,354316.3890350667,1555228.5890992396,4.389378073463371,1555228.5890992396,4.389378073463371,0.85,0.09564230987995269,4.027634451161993,1.2674821423692628,1.0,0.0,4.027634451160469,1.2848539122639298,1.2851451376656855,3.134702251141725,19340.095859291003,1972.1409308266334,4632.441516551485,4632.441516551485,5.558919572353451,5.0108326397294904,-2.3593460892931026,7.370178729022593,3.4766122354005353,3.4766122354005353,0.9933177815430101,0.0,0.0,0.00022664852266235247,0.9913504995857273,0.00022862602354774218,199.0879141531875,0.0,0.0,0.0,0.07919711945628553,7.700225803856335e-05,0.0001496462646237891,0.0006027204508864772,0.09564230987995773,0.07176785640570797,0.023874453474249747,0.09564235947534096,0.0717678564057042,0.02387445347424849,0.37565805487965953,0.37565805487965953,0.12496727190226695,0.0,4.937649024300526,4.915774616354668,5.003417129571574,4.937904854840724,4.9161247046199605,5.003389508963721,24819.426636971035,21096.51264142538,0.85,1.0643105960737067,0.66119797576182,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526950955515472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.701641107698,1536.806956869529,0.37565805487965953,0.12496727190226695,6.112874298809886,3.4766122354005353
4832.0,-30.199630140870536,5.010821254163902,35.008089932829456,24.111938243173086,4.993983345992985,-26.680308553606498,-40.209895733837016,1.474661758728987,-0.08642460050674572,-5.024564120830752,40.016120262712654,42238.21687704821,25751.36626787062,25751.36626787062,67989.58314491883,77393.91759369303,77393.91759369303,25751.36626787062,103145.28386156364,103145.28386156364,103145.28386156364,127964.69462566281,91640.94800437658,56485.24728773186,39061.8896851608,24819.41076409917,0.0,63881.30044925997,21096.499149484294,1536.8058474019062,0.0,0.8867353383165778,2.815019716099906,0.0014959135982669303,354316.5545029461,1555228.4044589545,4.389375502481703,1555228.4044589545,4.389375502481703,0.85,0.0956422505182054,4.027634451161993,1.26748196433764,1.0,0.0,4.02763445116267,1.284853835106485,1.2851450604907522,3.134702439385406,19340.08826974033,1972.1401569078462,4632.441516551485,4632.441516551485,5.55891880682406,5.010821254163902,-2.3593254457266513,7.370146699890554,3.4766268652647327,3.4766268652647327,0.9933219615042094,0.0,0.0,0.00022664852266235247,0.9913404261514785,0.00022862834671459286,199.08783428032106,0.0,0.0,0.0,0.07919711945628553,7.700306413838127e-05,0.0001496454585239712,0.0006027172042110795,0.09564225051820635,0.07176779869880687,0.02387445181939949,0.0956422361024048,0.07176779869880615,0.023874451819399248,0.3756578053379036,0.3756578053379036,0.12496728071041965,0.0,4.9377425811160265,4.915905463276886,5.003398499548382,4.938139520324,4.916451604180793,5.003346761334512,24819.41076409917,21096.499149484294,0.85,1.064311193835542,0.661198450563752,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526945126581503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.696933194891,1536.8058474019062,0.3756578053379036,0.12496728071041965,6.112874298809886,3.4766268652647327
4833.0,-30.199532735722947,5.010809858018779,35.00808773804064,24.11192525122317,4.99398813132212,-26.680220410351332,-40.20979969119651,1.4746758059505194,-0.0864601941312344,-5.024554044547437,40.016115937771126,42238.21276661668,25751.3675374148,25751.3675374148,67989.58030403148,77393.84560512712,77393.84560512712,25751.3675374148,103145.21314254192,103145.21314254192,103145.21314254192,127964.6086592548,91640.83852152091,56485.2056830107,39061.814265011344,24819.395516712866,0.0,63881.20978172421,21096.486189205934,1536.804810133103,0.0,0.8867354052906942,2.8150213595898648,0.0014959135982669303,354316.6936883051,1555228.217916972,4.389373251730322,1555228.217916972,4.389373251730322,0.85,0.09564219233998925,4.027634451161993,1.2674816489359366,1.0,0.0,4.0276344511602025,1.2848537693854192,1.28514499475479,3.134702599727377,19340.065164260315,1972.1378008045883,4632.441516551485,4632.441516551485,5.558919080879151,5.010809858018779,-2.359306212742025,7.370116070760804,3.476641485018663,3.476641485018663,0.9933261385767608,0.0,0.0,0.00022664852266235247,0.9913303595525249,0.00022863066835223224,199.08775446084138,0.0,0.0,0.0,0.07919711945628553,7.700390256363918e-05,0.0001496446200987133,0.0006027138273406262,0.09564219233998975,0.0717677420488822,0.023874450291107546,0.09564223461098814,0.07176774204888182,0.023874450291107425,0.37565755749228974,0.37565755749228974,0.1249672889048068,0.0,4.937809015506161,4.915996389669431,5.0033912342505005,4.93809385041618,4.916379234130943,5.003381336296968,24819.395516712866,21096.486189205934,0.85,1.0643126599565844,0.6611993246674646,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526939298459023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.692228261229,1536.804810133103,0.37565755749228974,0.1249672889048068,6.112874298809886,3.476641485018663
4834.0,-30.199435370361442,5.010798485734806,35.00808554228684,24.11192242233085,4.993994994684305,-26.68013209507794,-40.20970742041243,1.474691719400773,-0.08637283296479836,-5.024542367327734,40.016111520085865,42238.22406812194,25751.3646740768,25751.3646740768,67989.58874219874,77393.80645217269,77393.80645217269,25751.3646740768,103145.1711262495,103145.1711262495,103145.1711262495,127964.55010957713,91640.76273171023,56485.18034765926,39061.75820450108,24819.37898332764,0.0,63881.13718782872,21096.47213582849,1536.803665575451,0.0,0.8867354807525986,2.815021574829746,0.0014959135982669303,354316.85498771485,1555228.0273748147,4.38937071573617,1555228.0273748147,4.38937071573617,0.85,0.09564213298301977,4.027634451161993,1.2674813917791474,1.0,0.0,4.02763445116169,1.284853694933059,1.2851449202855543,3.13470278137141,19340.04916942765,1972.136169785569,4632.441516551485,4632.441516551485,5.55891846277356,5.010798485734806,-2.359285820308197,7.370084306043003,3.476656082605157,3.476656082605157,0.9933303093157592,0.0,0.0,0.00022664852266235247,0.9913202971755588,0.0002286329890632855,199.08767467402873,0.0,0.0,0.0,0.07919711945628553,7.700470806960142e-05,0.00014964381459275106,0.000602710583057062,0.09564213298302748,0.07176768444116284,0.023874448541864636,0.09564217883218808,0.07176768444115705,0.02387444854186271,0.3756573086689753,0.3756573086689753,0.12496729728522146,0.0,4.937876691496967,4.916090687547012,5.003378805471698,4.938169534362942,4.916490058764282,5.003351298278005,24819.37898332764,21096.47213582849,0.85,1.064314001522703,0.6612002529624598,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526933474232042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.68752527299,1536.803665575451,0.3756573086689753,0.12496729728522146,6.112874298809886,3.476656082605157
4835.0,-30.199338052977794,5.010787119141089,35.00808334979226,24.111925076600187,4.9940008470706925,-26.68004392409441,-40.20961514962835,1.4747067181873221,-0.08617291854437781,-5.0245315520987415,40.01610722351024,42238.235262957445,25751.363991246024,25751.363991246024,67989.59925420347,77393.79333591017,77393.79333591017,25751.363991246024,103145.1573271562,103145.1573271562,103145.1573271562,127964.52085796365,91640.71258869735,56485.154515744754,39061.73119216955,24819.36353080745,0.0,63881.094722977,21096.459001186333,1536.802605664313,0.0,0.8867355513865646,2.815020211018296,0.0014959135982669303,354317.00438035326,1555227.8420563347,4.3893683419913545,1555227.8420563347,4.3893683419913545,0.85,0.09564207416095155,4.027634451161993,1.2674811500078067,1.0,0.0,4.027634451160542,1.284853624760034,1.2851448500966238,3.1347029525750183,19340.038587146297,1972.1350906931825,4632.441516551485,4632.441516551485,5.558918315371641,5.010787119141089,-2.3592660715178275,7.370053190658917,3.47667066839619,3.47667066839619,0.9933344766846257,0.0,0.0,0.00022664852266235247,0.9913102398670206,0.00022863530865247216,199.0875949265958,0.0,0.0,0.0,0.07919711945628553,7.700551358335324e-05,0.00014964300907899925,0.0006027073387421243,0.09564207416095523,0.071767627234427,0.023874446926528223,0.09564207415130628,0.07176762723442424,0.023874446926527303,0.3756570593286548,0.3756570593286548,0.12496730549636345,0.0,4.937968979629659,4.916216587489487,5.0033699690251865,4.938358633554344,4.916740730072149,5.003355191805269,24819.36353080745,21096.459001186333,0.85,1.0643148735794707,0.661200867739122,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452692765238869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.68282473454,1536.802605664313,0.3756570593286548,0.12496730549636345,6.112874298809886,3.47667066839619
4836.0,-30.19924076057432,5.010775776720603,35.00808116091629,24.11192221278327,4.994007934783891,-26.6799556520542,-40.20952287884427,1.4747228262637582,-0.08609148014670609,-5.024519874467938,40.016102943920984,42238.24629524013,25751.36109045823,25751.36109045823,67989.60738569836,77393.7531356912,77393.7531356912,25751.36109045823,103145.11422614942,103145.11422614942,103145.11422614942,127964.46202235199,91640.63587195496,56485.1290315039,39061.674267167844,24819.347796202564,0.0,63881.02206337041,21096.44562677218,1536.801506614673,0.0,0.88673562635026,2.81502050410695,0.0014959135982669303,354317.1656855524,1555227.6574705236,4.389365822740717,1555227.6574705236,4.389365822740717,0.85,0.09564201520487882,4.027634451161993,1.2674808895541356,1.0,0.0,4.027634451161146,1.2848535493971163,1.2851447747166245,3.1347031364406117,19340.02239669212,1972.1334397263204,4632.441516551485,4632.441516551485,5.558917689181804,5.010775776720603,-2.359245700577794,7.370021477298398,3.4766852369499763,3.4766852369499763,0.9933386391285647,0.0,0.0,0.00022664852266235247,0.991300185250093,0.0002286376276679216,199.08751519969695,0.0,0.0,0.0,0.07919711945628553,7.700631910489556e-05,0.00014964220355745693,0.0006027040943958093,0.09564201520488283,0.07176756999120569,0.02387444521367714,0.09564202379588911,0.07176756999120268,0.023874445213676137,0.37565681155478653,0.37565681155478653,0.12496731378173627,0.0,4.938056434520888,4.916337631951535,5.003356366656931,4.9384283943212495,4.916843990616769,5.003324165869913,24819.347796202564,21096.44562677218,0.85,1.0643162114446478,0.6612017925032493,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526921833418778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.678126480449,1536.801506614673,0.37565681155478653,0.12496731378173627,6.112874298809886,3.4766852369499763
4837.0,-30.19914350357633,5.010764375738583,35.00807896211632,24.111915088165574,4.994008965178884,-26.679868017636053,-40.20943067790938,1.4747334792386,-0.08595079852148046,-5.024512142114759,40.01609827711058,42238.25757131753,25751.368117842332,25751.368117842332,67989.62568915986,77393.72006339615,77393.72006339615,25751.368117842332,103145.08818123848,103145.08818123848,103145.08818123848,127964.41953640085,91640.56384522383,56485.101353145124,39061.624991198565,24819.33135516237,0.0,63880.95634636094,21096.43165188801,1536.8004585531528,0.0,0.8867356826274535,2.8150195585722018,0.0014959135982669303,354317.2724939597,1555227.4561832368,4.389363931474015,1555227.4561832368,4.389363931474015,0.8499999999999999,0.09564195795964514,4.027634451161993,1.2674806708609685,1.0,0.0,4.027634451161816,1.2848534995563305,1.2851447248645418,3.134703258038963,19340.00719602726,1972.1318896898802,4632.441516551485,4632.441516551485,5.558919206175397,5.010764375738583,-2.359228254589327,7.369992630327911,3.4766997938516986,3.4766997938516986,0.9933427982433425,0.0,0.0,0.00022664852266235247,0.9912901344020628,0.0002286399458611225,199.08743550187512,0.0,0.0,0.0,0.07919711945628553,7.700712402443864e-05,0.00014964139863791383,0.0006027008524741271,0.09564195795964815,0.0717675141152589,0.02387444384438925,0.09564193251521598,0.07176751411525664,0.0238744438443885,0.37565656482344767,0.37565656482344767,0.1249673218314702,0.0,4.938154487384281,4.916462991044057,5.003372257848412,4.938561343593278,4.916979114746425,5.00345052812645,24819.33135516237,21096.43165188801,0.85,1.064317592875752,0.661202649226207,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526916015947189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.673430969831,1536.8004585531528,0.37565656482344767,0.1249673218314702,6.112874298809886,3.4766997938516986
4838.0,-30.19904627943919,5.010753024089888,35.00807675420227,24.11191208465027,4.994017027867028,-26.67977970950981,-40.20933460034428,1.4747504579376562,-0.08589816742176026,-5.024499370001432,40.01609361404389,42238.25262767004,25751.362197843475,25751.362197843475,67989.6148255135,77393.67529428472,77393.67529428472,25751.362197843475,103145.0374921282,103145.0374921282,103145.0374921282,127964.35023919118,91640.48298203132,56485.06031541674,39061.58074068286,24819.312747062977,0.0,63880.89348774584,21096.41583500353,1536.7991684278813,0.0,0.8867357645531765,2.8150203577926574,0.0014959135982669303,354317.4489175498,1555227.255057442,4.389361178256128,1555227.255057442,4.389361178256128,0.85,0.09564189847707817,4.027634451161993,1.2674803966702894,1.0,0.0,4.027634451162259,1.2848534201201511,1.2851446454103572,3.134703451842277,19339.990130497987,1972.1301494901916,4632.441516551485,4632.441516551485,5.558917928231826,5.010753024089888,-2.359207131529723,7.36996015561961,3.4767143141833237,3.4767143141833237,0.9933469469095211,0.0,0.0,0.00022664852266235247,0.9912800870598453,0.0002286422632927048,199.08735583104513,0.0,0.0,0.0,0.07919711945628553,7.700796279546501e-05,0.00014964055986688748,0.0006026974742110447,0.09564189847708206,0.07176745638839975,0.023874442088682304,0.09564188821531312,0.07176745638839684,0.023874442088681336,0.3756563192685828,0.3756563192685828,0.12496733147290073,0.0,4.9382389865078835,4.916577363377883,5.003366875496965,4.938601202579662,4.91705911236761,5.0033696362732485,24819.312747062977,21096.41583500353,0.85,1.0643184701002317,0.6612032224591932,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526910200597274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.668737993006,1536.7991684278813,0.3756563192685828,0.12496733147290073,6.112874298809886,3.4767143141833237
4839.0,-30.198949100058112,5.0107416374985645,35.00807454693356,24.11190461078661,4.994019986177095,-26.679691952153977,-40.20924239940939,1.474762838272949,-0.08580679572884264,-5.024490580287251,40.016089217013125,42238.26351475692,25751.366390958807,25751.366390958807,67989.62990571573,77393.63318332627,77393.63318332627,25751.366390958807,103144.99957428507,103144.99957428507,103144.99957428507,127964.29704071768,91640.40272852838,56485.03305995913,39061.52185396583,24819.297466432607,0.0,63880.81932039844,21096.402846467714,1536.798161386044,0.0,0.8867358252371029,2.8150201833714923,0.0014959135982669303,354317.57033155544,1555227.0654062368,4.389359138895993,1555227.0654062368,4.389359138895993,0.85,0.09564184167365056,4.027634451161993,1.267480108193122,1.0,0.0,4.027634451162033,1.284853362197785,1.2851445874748624,3.1347035931575795,19339.973193638813,1972.1284224112019,4632.441516551485,4632.441516551485,5.558918833394969,5.0107416374985645,-2.3591889467461895,7.369930584244754,3.4767288303955315,3.4767288303955315,0.9933510943987233,0.0,0.0,0.00022664852266235247,0.9912700444525708,0.00022864457967911175,199.08727619695443,0.0,0.0,0.0,0.07919711945628553,7.700876773089224e-05,0.00014963975493146025,0.000602694232225387,0.09564184167364959,0.07176740068993955,0.023874440983710044,0.09564182616180697,0.07176740068994027,0.023874440983710284,0.37565607407193985,0.37565607407193985,0.12496734110768773,0.0,4.938324615472425,4.916687366258884,5.0033791605064835,4.938683784558407,4.917144073333986,5.003445016954117,24819.297466432607,21096.402846467714,0.85,1.0643199418703333,0.6612041605620013,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526904387216888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.664047599766,1536.798161386044,0.37565607407193985,0.12496734110768773,6.112874298809886,3.4767288303955315
4840.0,-30.198851965219582,5.010730267063836,35.008072331496315,24.11189671782779,4.994025853452236,-26.679603943956682,-40.20915016354991,1.4747778321893088,-0.08578883990583108,-5.024479429297623,40.016084564549395,42238.27406914361,25751.36445216744,25751.36445216744,67989.63852131105,77393.57742907578,77393.57742907578,25751.36445216744,103144.94188124323,103144.94188124323,103144.94188124323,127964.22149653721,91640.31002751655,56485.00666758425,39061.44817770255,24819.279615293988,0.0,63880.727792996535,21096.38767299989,1536.7969508264862,0.0,0.8867358988696956,2.815021248879259,0.0014959135982669303,354317.72436235833,1555226.8647378027,4.3893566643798,1555226.8647378027,4.3893566643798,0.85,0.09564178338849984,4.027634451161993,1.2674798658723017,1.0,0.0,4.027634451162342,1.284853292047582,1.2851445173087592,3.1347037643055966,19339.953629832562,1972.12642745816,4632.441516551485,4632.441516551485,5.558918414870234,5.010730267063836,-2.359169053584316,7.369899320648152,3.476743317147299,3.476743317147299,0.9933552334706569,0.0,0.0,0.00022664852266235247,0.991260006558027,0.00022864689502540196,199.08719659942798,0.0,0.0,0.0,0.07919711945628553,7.700957297900259e-05,0.00014963894968334987,0.000602690988980356,0.09564178338850311,0.07176734373192517,0.02387443965657794,0.095641794966324,0.07176734373192271,0.02387443965657712,0.3756558289730425,0.3756558289730425,0.12496735180539158,0.0,4.938393582446565,4.916777782965198,5.003383576629176,4.938690589391797,4.917160630155763,5.003422448223944,24819.279615293988,21096.38767299989,0.85,1.0643216016828942,0.6612052731461575,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526898576517273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.659359550718,1536.7969508264862,0.3756558289730425,0.12496735180539158,6.112874298809886,3.476743317147299
4841.0,-30.1987548461902,5.010718987460815,35.00807013655637,24.111898359283828,4.994037910774313,-26.679515330974933,-40.209057822916634,1.4747983955590518,-0.0857452740564213,-5.024464716809166,40.016080730703926,42238.2841922228,25751.35355236241,25751.35355236241,67989.63774458521,77393.5352184896,77393.5352184896,25751.35355236241,103144.888770852,103144.888770852,103144.888770852,127964.15398986169,91640.23338247568,56484.982356208995,39061.390029185204,24819.265219009678,0.0,63880.65524819488,21096.375436158225,1536.79585792937,0.0,0.8867359876718565,2.815022393627458,0.0014959135982669303,354317.9275889222,1555226.699377742,4.389353680071497,1555226.699377742,4.389353680071497,0.85,0.09564172431594457,4.027634451161993,1.2674796219030395,1.0,0.0,4.027634451160796,1.2848531958402711,1.2851444210796419,3.1347039990261236,19339.937454510415,1972.1247780343353,4632.441516551485,4632.441516551485,5.558916061941439,5.010718987460815,-2.3591465351654244,7.36986552262624,3.4767577897953195,3.4767577897953195,0.9933593685129484,0.0,0.0,0.00022664852266235247,0.9912499704068273,0.000228649210016452,199.0871170149201,0.0,0.0,0.0,0.07919711945628553,7.701037914961906e-05,0.00014963814351273341,0.0006026877420198075,0.09564172431594889,0.07176728607898361,0.02387443823696527,0.09564177542184005,0.07176728607898038,0.023874438236964196,0.375655582837449,0.375655582837449,0.12496736288423976,0.0,4.938453173408163,4.9168675938025785,5.003352243281427,4.938719442752756,4.917254782200132,5.003254890319397,24819.265219009678,21096.375436158225,0.85,1.0643227981996386,0.6612061824994564,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526892768485662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.65467384865,1536.79585792937,0.375655582837449,0.12496736288423976,6.112874298809886,3.4767577897953195
4842.0,-30.198657777370723,5.010707683409312,35.008067959920595,24.111895949486666,4.99404240357775,-26.679427519686975,-40.20896562198175,1.4748121458939816,-0.08560088842472169,-5.024455407183925,40.01607687397158,42238.2945987951,25751.356486180317,25751.356486180317,67989.65108497543,77393.5072074235,77393.5072074235,25751.356486180317,103144.86369360382,103144.86369360382,103144.86369360382,127964.11667944124,91640.16789477406,56484.95528614552,39061.34734292059,24819.252985837422,0.0,63880.60032875801,21096.36503796181,1536.7950153135364,0.0,0.8867360490459191,2.8150215835159482,0.0014959135982669303,354318.05618469627,1555226.5330305442,4.389351617519169,1555226.5330305442,4.389351617519169,0.85,0.09564166766951004,4.027634451161993,1.2674793999129905,1.0,0.0,4.027634451159833,1.2848531315082774,1.2851443567330667,3.1347041559792825,19339.923633855375,1972.1233687197337,4632.441516551485,4632.441516551485,5.558916695261448,5.010707683409312,-2.3591279826383453,7.369835666047658,3.4767722708935147,3.4767722708935147,0.9933635059695757,0.0,0.0,0.00022664852266235247,0.9912399395537591,0.00022865152383224805,199.08703747162042,0.0,0.0,0.0,0.07919711945628553,7.701118410839781e-05,0.00014963733855395466,0.0006026844999400986,0.09564166766951615,0.07176723047489689,0.023874437194619264,0.09564170207780452,0.07176723047489231,0.023874437194617737,0.3756553358960203,0.3756553358960203,0.1249673721021463,0.0,4.938529914255014,4.916973867047261,5.003340128176262,4.9388545187592285,4.917416643113825,5.003309372911019,24819.252985837422,21096.36503796181,0.85,1.0643239220525544,0.6612069138583238,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526886961403982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.649991067698,1536.7950153135364,0.3756553358960203,0.1249673721021463,6.112874298809886,3.4767722708935147
4843.0,-30.19856072670969,5.01069636290282,35.00806577239106,24.111893644463294,4.99404607611111,-26.67933980673601,-40.208869614265836,1.4748251561374286,-0.08543972994760907,-5.024445779737312,40.01607220339443,42238.28931395893,25751.35846077909,25751.35846077909,67989.64777473803,77393.48304571786,77393.48304571786,25751.35846077909,103144.84150649694,103144.84150649694,103144.84150649694,127964.07712837087,91640.10593185105,56484.91220009234,39061.326368620794,24819.235621873937,0.0,63880.56199049473,21096.350278592847,1536.7938711153577,0.0,0.8867361149862525,2.815020590177649,0.0014959135982669303,354318.1891706413,1555226.3315808997,4.389349401511802,1555226.3315808997,4.389349401511802,0.85,0.09564160957241649,4.027634451161993,1.2674791015451774,1.0,0.0,4.0276344511606785,1.2848530706388637,1.2851442958498562,3.134704304484671,19339.910557076637,1972.1220352594044,4632.441516551485,4632.441516551485,5.558917121515893,5.01069636290282,-2.3591092277779593,7.369805590680779,3.4767867258170795,3.4767867258170795,0.993367635947737,0.0,0.0,0.00022664852266235247,0.9912299106866032,0.00022865383723676984,199.08695794326428,0.0,0.0,0.0,0.07919711945628553,7.701202231048458e-05,0.00014963650035186788,0.0006026811239684968,0.09564160957241472,0.07176717385128256,0.02387443572113216,0.09564160423225485,0.07176717385128388,0.023874435721132604,0.3756550893685167,0.3756550893685167,0.12496738097631735,0.0,4.938621492277775,4.917096174275287,5.003339251684054,4.939006049789725,4.917603690135195,5.003354055304612,24819.235621873937,21096.350278592847,0.85,1.0643245089931224,0.6612072279552562,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526881157329161,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.645310518175,1536.7938711153577,0.3756550893685167,0.12496738097631735,6.112874298809886,3.4767867258170795
4844.0,-30.198463752565857,5.010685032336353,35.00806357286978,24.111891304515325,4.994050048212961,-26.67925213269046,-40.20878122011197,1.4748384283375124,-0.08528788813242727,-5.024435899263859,40.01606747905017,42238.315098026775,25751.3596679761,25751.3596679761,67989.67476600288,77393.4574841492,77393.4574841492,25751.3596679761,103144.8171521253,103144.8171521253,103144.8171521253,127964.0349590095,91640.0427213268,56484.90033520426,39061.26931791393,24819.21780688421,0.0,63880.48712479814,21096.33513585158,1536.7926949224948,0.0,0.8867361824097066,2.815019748750339,0.0014959135982669303,354318.32565174054,1555226.1278122142,4.38934713566254,1555226.1278122142,4.38934713566254,0.85,0.09564155158978271,4.027634451161993,1.267478887247853,1.0,0.0,4.02763445116383,1.284853008543872,1.2851442337407903,3.1347044559801622,19339.897217001646,1972.1206749503294,4632.441516551485,4632.441516551485,5.558917382112169,5.010685032336353,-2.3590903140624584,7.369775346398811,3.4768011569366366,3.4768011569366366,0.9933717591247533,0.0,0.0,0.00022664852266235247,0.9912198898357722,0.00022865614883888595,199.08687847767374,0.0,0.0,0.0,0.07919711945628553,7.701279404929274e-05,0.00014963572861305974,0.0006026780156866858,0.09564155158979162,0.07176711732197082,0.023874434267820804,0.09564150971677474,0.07176711732196413,0.023874434267818583,0.3756548442157304,0.3756548442157304,0.12496739024923244,0.0,4.938723050773092,4.917229655921517,5.0033447655067675,4.939148011131408,4.917782350210359,5.003385611592648,24819.21780688421,21096.33513585158,0.85,1.064326178871757,0.6612084064967945,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526875354344733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.640632840505,1536.7926949224948,0.3756548442157304,0.12496739024923244,6.112874298809886,3.4768011569366366
4845.0,-30.19836676235563,5.01067368444698,35.00806136187908,24.111883795727067,4.994053508499397,-26.679164495369694,-40.20868524732066,1.47485124151344,-0.08521282591789259,-5.024426408857342,40.01606274593672,42238.30961426701,25751.361746724764,25751.361746724764,67989.67136099178,77393.41303185512,77393.41303185512,25751.361746724764,103144.77477857989,103144.77477857989,103144.77477857989,127963.97487572831,91639.96040636605,56484.856988777705,39061.226019542606,24819.200097148427,0.0,63880.42611669103,21096.320082576163,1536.7915315950604,0.0,0.8867362478787069,2.8150198703401266,0.0014959135982669303,354318.4567447998,1555225.92366532,4.389344935495363,1555225.92366532,4.389344935495363,0.85,0.0956414942979251,4.027634451161993,1.2674786333879458,1.0,0.0,4.027634451162072,1.2848529485964657,1.2851441737797962,3.1347046022361225,19339.87984508831,1972.1189035081616,4632.441516551485,4632.441516551485,5.558917830849331,5.01067368444698,-2.359071713774911,7.369745398221891,3.476815566153924,3.476815566153924,0.9933758760439783,0.0,0.0,0.00022664852266235247,0.9912098674340197,0.00022865846084551758,199.08679899898104,0.0,0.0,0.0,0.07919711945628553,7.701363196266165e-05,0.0001496348906996908,0.000602674640877934,0.09564149429792557,0.07176706129843355,0.02387443299949202,0.09564144851009178,0.07176706129843319,0.023874432999491903,0.37565460092217073,0.37565460092217073,0.12496740022823755,0.0,4.938817560158952,4.917351221068998,5.003357867301645,4.939213582939431,4.917855508367154,5.003428323452738,24819.200097148427,21096.320082576163,0.85,1.064327142038695,0.6612089521304986,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526869555940154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.635956864962,1536.7915315950604,0.37565460092217073,0.12496740022823755,6.112874298809886,3.476815566153924
4846.0,-30.198269851615862,5.01066247714834,35.00805917364968,24.11188487838956,4.994068862615474,-26.679075740145482,-40.20859287176279,1.4748747511451143,-0.08525341074948756,-5.024409429775637,40.016058986928236,42238.31880745366,25751.344875836698,25751.344875836698,67989.66368329036,77393.35537029039,77393.35537029039,25751.344875836698,103144.70024612709,103144.70024612709,103144.70024612709,127963.8853264694,91639.86972938146,56484.833166544966,39061.15173648499,24819.185080342315,0.0,63880.33681682731,21096.30731829097,1536.7903485639622,0.0,0.8867363479508525,2.815022384970622,0.0014959135982669303,354318.69128066086,1555225.7615331728,4.389341572446869,1555225.7615331728,4.389341572446869,0.85,0.09564143478966955,4.027634451161993,1.2674783883197236,1.0,0.0,4.027634451161185,1.284852838604901,1.2851440637633007,3.134704870586749,19339.860708436798,1972.1169521127806,4632.441516551485,4632.441516551485,5.5589141889494815,5.01066247714834,-2.3590476011030317,7.369710078251372,3.47682995126119,3.47682995126119,0.9933799860746257,0.0,0.0,0.00022664852266235247,0.9911998533534508,0.00022866077097928315,199.08671958547384,0.0,0.0,0.0,0.07919711945628553,7.701443847748562e-05,0.00014963408418486687,0.0006026713925310437,0.09564143478967299,0.07176700350498068,0.023874431284692306,0.09564147111384312,0.0717670035049781,0.02387443128469145,0.37565435848204587,0.37565435848204587,0.12496741123612752,0.0,4.938878809293328,4.9174476366465,5.0033133186896634,4.939156019026143,4.917865549443718,5.0031674152975825,24819.185080342315,21096.30731829097,0.85,1.0643285096984738,0.6612100203630622,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526863756579542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.631284443756,1536.7903485639622,0.37565435848204587,0.12496741123612752,6.112874298809886,3.47682995126119
4847.0,-30.198172982540118,5.010651100929766,35.00805698503535,24.111868359055393,4.994062967993634,-26.67898914742267,-40.208500845450885,1.4748791328761415,-0.08512017856270404,-5.024407058139466,40.016054599256364,42238.32914505873,25751.365146228956,25751.365146228956,67989.69429128768,77393.3122310145,77393.3122310145,25751.365146228956,103144.67737724345,103144.67737724345,103144.67737724345,127963.84989105,91639.78498904474,56484.801903088875,39061.09231772874,24819.172513806552,0.0,63880.26483153529,21096.29663673557,1536.7896446980753,0.0,0.8867363759203755,2.8150209116792797,0.0014959135982669303,354318.72404061275,1555225.5722857688,4.38934063249648,1555225.5722857688,4.38934063249648,0.85,0.09564138166552494,4.027634451161993,1.2674780943477533,1.0,0.0,4.027634451163106,1.284852818104648,1.2851440432584011,3.1347049206020055,19339.842824667285,1972.1151284758084,4632.441516551485,4632.441516551485,5.558918564696522,5.010651100929766,-2.3590342371569992,7.369685338086765,3.4768443598668455,3.4768443598668455,0.9933841028190987,0.0,0.0,0.00022664852266235247,0.9911898436872092,0.0002286630801413621,199.08664020617155,0.0,0.0,0.0,0.07919711945628553,7.701524195086937e-05,0.00014963328071148312,0.0006026681564339628,0.09564138166552767,0.07176695084780382,0.023874430817723852,0.09564138027017027,0.07176695084780177,0.023874430817723166,0.3756541152799718,0.3756541152799718,0.12496741957840192,0.0,4.938959531258035,4.917543239441443,5.003349245929371,4.939286879576741,4.917930155710053,5.0034974653470385,24819.172513806552,21096.29663673557,0.85,1.06433018821368,0.6612109272942032,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526857961975352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.626613663497,1536.7896446980753,0.3756541152799718,0.12496741957840192,6.112874298809886,3.4768443598668455
4848.0,-30.198076133299928,5.010639927771722,35.00805479462972,24.11188477361577,4.994081271238564,-26.67890015258145,-40.20840843496842,1.4749052905200786,-0.08497420463595518,-5.024387193403938,40.016050169851994,42238.33794365282,25751.340778965343,25751.340778965343,67989.67872261816,77393.30461075895,77393.30461075895,25751.340778965343,103144.64538972429,103144.64538972429,103144.64538972429,127963.79747486548,91639.74557235939,56484.7789052535,39061.07407456209,24819.15208514119,0.0,63880.226159703285,21096.27927237001,1536.788089572756,0.0,0.8867364931142588,2.8150213125369135,0.0014959135982669303,354318.99843683146,1555225.3812383937,4.389336694051594,1555225.3812383937,4.389336694051594,0.85,0.09564131925925355,4.027634451161993,1.2674778954358774,1.0,0.0,4.027634451163342,1.284852695724187,1.2851439208502013,3.134705219178359,19339.834506091465,1972.114280217145,4632.441516551485,4632.441516551485,5.558913304562415,5.010639927771722,-2.359008043330477,7.369647971102199,3.476858698836156,3.476858698836156,0.9933881996674732,0.0,0.0,0.00022664852266235247,0.9911798361796103,0.00022866538885208095,199.08656084318682,0.0,0.0,0.0,0.07919711945628553,7.701604878620944e-05,0.00014963247387614304,0.0006026649067961507,0.09564131925926038,0.07176689080726882,0.02387442845199156,0.09564130974720729,0.0717668908072637,0.02387442845198985,0.3756538714833065,0.3756538714833065,0.12496743064068644,0.0,4.939042683556693,4.9176716000987994,5.0032964032175755,4.93941298876797,4.918222774658318,5.00312281140009,24819.15208514119,21096.27927237001,0.85,1.0643305888216656,0.6612114653140891,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452685216986701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.621945278928,1536.788089572756,0.3756538714833065,0.12496743064068644,6.112874298809886,3.476858698836156
4849.0,-30.197979355017075,5.01062858323505,35.00805261539999,24.11186291081833,4.994075733560591,-26.67881360589102,-40.208316408656515,1.4749099844344853,-0.08493591697083502,-5.024384946509116,40.01604611456325,42238.34794153555,25751.361344400615,25751.361344400615,67989.70928593616,77393.23851287253,77393.23851287253,25751.361344400615,103144.59985727315,103144.59985727315,103144.59985727315,127963.7414715642,91639.63805461302,56484.74748327592,39060.989523707896,24819.14161429105,0.0,63880.13113799895,21096.27037214739,1536.7875064294951,0.0,0.8867365192446013,2.8150210718320583,0.0014959135982669303,354319.0294737229,1555225.206327245,4.3893358159093285,1555225.206327245,4.3893358159093285,0.85,0.09564126682875088,4.027634451161993,1.2674775959691034,1.0,0.0,4.027634451161444,1.2848526737633656,1.2851438988844024,3.134705272757032,19339.811815332036,1972.1119664036175,4632.441516551485,4632.441516551485,5.558917744000064,5.01062858323505,-2.358994790551468,7.369623373786518,3.476873080101696,3.476873080101696,0.9933923086004846,0.0,0.0,0.00022664852266235247,0.9911698361129615,0.000228667695892757,199.08648153841114,0.0,0.0,0.0,0.07919711945628553,7.701685227512467e-05,0.0001496316703872278,0.0006026616706365145,0.09564126682875118,0.07176683878407691,0.02387442804467426,0.09564126809588032,0.07176683878407669,0.023874428044674184,0.37565362926201373,0.37565362926201373,0.12496743851755349,0.0,4.9391231079543445,4.91776833489854,5.003327734632364,4.939449029538309,4.918159542275987,5.003457333499057,24819.14161429105,21096.27037214739,0.85,1.064332650461524,0.661212605376293,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526846378949316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.617279725953,1536.7875064294951,0.37565362926201373,0.12496743851755349,6.112874298809886,3.476873080101696
4850.0,-30.197882593221596,5.01061739508527,35.0080504251434,24.111874610558175,4.994090545871556,-26.67872503885535,-40.20822410294784,1.4749329915052873,-0.08479273682928579,-5.024367321892084,40.01604143492203,42238.35664578747,25751.342577973588,25751.342577973588,67989.69922376105,77393.22598488098,77393.22598488098,25751.342577973588,103144.56856285456,103144.56856285456,103144.56856285456,127963.68915848248,91639.59235233205,56484.72301323854,39060.96593232613,24819.120595627915,0.0,63880.086527954045,21096.252506283727,1536.7859684187229,0.0,0.8867366259383356,2.815021247958305,0.0014959135982669303,354319.2729268197,1555225.0044867846,4.389332230335653,1555225.0044867846,4.389332230335653,0.85,0.09564120532324855,4.027634451161993,1.267477359692566,1.0,0.0,4.0276344511613775,1.2848525661231156,1.2851437912197545,3.134705535371178,19339.802170231593,1972.110982877088,4632.441516551485,4632.441516551485,5.558913692912326,5.01061739508527,-2.3589702745446175,7.369587669629888,3.476887391046086,3.476887391046086,0.9933963974417388,0.0,0.0,0.00022664852266235247,0.9911598378587354,0.00022867000256184255,199.08640224720915,0.0,0.0,0.0,0.07919711945628553,7.70176582112614e-05,0.00014963086445109107,0.0006026584246203648,0.09564120532325024,0.07176677956223805,0.02387442576101219,0.09564118987014286,0.07176677956223679,0.023874425761011765,0.3756533864679575,0.3756533864679575,0.12496744891742177,0.0,4.9392067152766685,4.917892224665479,5.0032901607610825,4.9395745850628145,4.918421260817297,5.003173383961268,24819.120595627915,21096.252506283727,0.85,1.0643332362113918,0.6612132033870036,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526840592278993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.612615979777,1536.7859684187229,0.3756533864679575,0.12496744891742177,6.112874298809886,3.476887391046086
4851.0,-30.197785828978706,5.01060606847393,35.0080482396912,24.111857741978042,4.99408680299947,-26.678638325299197,-40.20813204171134,1.4749392993199413,-0.08471360767140368,-5.0243635813320005,40.01603719434755,42238.36648538236,25751.35919336087,25751.35919336087,67989.72567874323,77393.17275884037,77393.17275884037,25751.35919336087,103144.53195220124,103144.53195220124,103144.53195220124,127963.64026004623,91639.49843877937,56484.69216532133,39060.89585939782,24819.108307844985,0.0,63880.004167242805,21096.242061668236,1536.785247699133,0.0,0.8867366603454013,2.8150206450993895,0.0014959135982669303,354319.3245960975,1555224.821583995,4.389331074044174,1555224.821583995,4.389331074044174,0.85,0.0956411519807176,4.027634451161993,1.2674771223170684,1.0,0.0,4.027634451161322,1.2848525366115502,1.2851437617015,3.134705607371711,19339.782350528305,1972.10896182981,4632.441516551485,4632.441516551485,5.558917279657505,5.01060606847393,-2.358955962994582,7.3695620314685115,3.4769017302596277,3.4769017302596277,0.9934004943598936,0.0,0.0,0.00022664852266235247,0.9911498394604218,0.00022867230931070833,199.08632295406485,0.0,0.0,0.0,0.07919711945628553,7.701846202063834e-05,0.00014963006064171413,0.000602655187170026,0.0956411519807193,0.07176672683239897,0.023874425148320336,0.09564112824523512,0.0717667268323977,0.02387442514831991,0.37565314492758156,0.37565314492758156,0.12496745717632463,0.0,4.939293954538357,4.917998576122841,5.00331988186764,4.939649973660607,4.9184310873184245,5.003445880160314,24819.108307844985,21096.242061668236,0.85,1.0643350225955035,0.6612142099239543,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452683480659911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.607955129246,1536.785247699133,0.37565314492758156,0.12496745717632463,6.112874298809886,3.4769017302596277
4852.0,-30.19768912025004,5.010594812637223,35.00804603175471,24.11185463368895,4.994095411365685,-26.678550426450325,-40.20803599907083,1.474956717565964,-0.0846819823224223,-5.0243500765594415,40.01603216853922,42238.359702852584,25751.35070040491,25751.35070040491,67989.71040325749,77393.12546668792,77393.12546668792,25751.35070040491,103144.47616709283,103144.47616709283,103144.47616709283,127963.56315850624,91639.4154821891,56484.64971835388,39060.8508487058,24819.086991413416,0.0,63879.937840119215,21096.223942701403,1536.7837839404715,0.0,0.886736747315131,2.815021805747165,0.0014959135982669303,354319.51114089694,1555224.6048128314,4.389328151320429,1555224.6048128314,4.389328151320429,0.85,0.0956410924755274,4.027634451161993,1.2674768409831452,1.0,0.0,4.027634451161789,1.2848524551190381,1.285143680190517,3.134705806192232,19339.764843204193,1972.1071765795857,4632.441516551485,4632.441516551485,5.558915446292544,5.010594812637223,-2.358934523423855,7.369529336061078,3.4769160090570153,3.4769160090570153,0.9934045740162901,0.0,0.0,0.00022664852266235247,0.991139846906938,0.00022867461475760178,199.08624370647453,0.0,0.0,0.0,0.07919711945628553,7.701930060090207e-05,0.00014962922206145042,0.0006026518096752658,0.0956410924755289,0.07176666914315387,0.023874423332375036,0.0956410859625099,0.07176666914315274,0.02387442333237466,0.3756529034087524,0.3756529034087524,0.12496746777996788,0.0,4.939363659888443,4.918092951084759,5.003315356174937,4.939668094236993,4.918496102514723,5.003322936886605,24819.086991413416,21096.223942701403,0.85,1.0643358885762277,0.6612147902925035,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526829020777496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.603297553138,1536.7837839404715,0.3756529034087524,0.12496746777996788,6.112874298809886,3.4769160090570153
