time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4853.0,-30.19759246821708,5.010583650290949,35.008043856763,24.111856205295794,4.994108055845833,-26.678462175059554,-40.20794372828675,1.4749777626882776,-0.08465565829487787,-5.024335412553564,40.01602871225614,42238.36815424176,25751.33948155286,25751.33948155286,67989.70763579462,77393.08053498829,77393.08053498829,25751.33948155286,103144.42001654115,103144.42001654115,103144.42001654115,127963.49479018635,91639.3365427409,56484.62416199414,39060.791534163065,24819.07477364521,0.0,63879.866307808275,21096.21355759843,1536.7828161443126,0.0,0.8867368345022537,2.81502317131778,0.0014959135982669303,354319.71369856235,1555224.4557378187,4.389325221291318,1555224.4557378187,4.389325221291318,0.85,0.09564103466233384,4.027634451161993,1.2674765893211593,1.0,0.0,4.02763445116223,1.2848523566579393,1.2851435817071009,3.1347060464117225,19339.748183665753,1972.105477779441,4632.441516551485,4632.441516551485,5.558913024491425,5.010583650290949,-2.358912205295765,7.369495855586713,3.476930290327065,3.476930290327065,0.9934086543791614,0.0,0.0,0.00022664852266235247,0.9911298603201858,0.00022867691887431722,199.08616450540637,0.0,0.0,0.0,0.07919711945628553,7.702010625578305e-05,0.00014962841640656942,0.0006026485647919114,0.09564103466233834,0.0717666127191954,0.02387442194314294,0.0956410815314805,0.07176661271919202,0.023874421943141814,0.3756526612514875,0.3756526612514875,0.12496747820157837,0.0,4.939421315663992,4.918182591810535,5.003276782986063,4.939679754258691,4.918569008155032,5.003150378385726,24819.07477364521,21096.21355759843,0.85,1.0643370370905736,0.6612156630183619,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526823238279847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.59864209037,1536.7828161443126,0.3756526612514875,0.12496747820157837,6.112874298809886,3.476930290327065
4854.0,-30.19749587911589,5.01057238780489,35.00804168576431,24.111849429924064,4.994106781009527,-26.678375372304792,-40.20785543890668,1.4749862741984452,-0.0844623502189279,-5.024329889282485,40.01602447857585,42238.39290805164,25751.351498327032,25751.351498327032,67989.74440637867,77393.05832465374,77393.05832465374,25751.351498327032,103144.40982298077,103144.40982298077,103144.40982298077,127963.4715272648,91639.27471500495,56484.60929840287,39060.73935178009,24819.061704284035,0.0,63879.80105606413,21096.20244864143,1536.7820126025954,0.0,0.8867368779616651,2.815021276718896,0.0014959135982669303,354319.7899929425,1555224.2731324378,4.389323760785181,1555224.2731324378,4.389323760785181,0.85,0.09564098008205704,4.027634451161993,1.267476363484748,1.0,0.0,4.027634451160773,1.2848523168362391,1.2851435418763746,3.1347061435663313,19339.735135417162,1972.104147228377,4632.441516551485,4632.441516551485,5.558915618539107,5.01057238780489,-2.358896617091279,7.369469004896169,3.4769445810403345,3.4769445810403345,0.9934127374400956,0.0,0.0,0.00022664852266235247,0.9911198803442968,0.00022867922151215345,199.08608535597034,0.0,0.0,0.0,0.07919711945628553,7.70208771546516e-05,0.0001496276455077009,0.0006026454598930701,0.0956409800820567,0.07176655900349549,0.023874421078561203,0.09564097184137117,0.07176655900349575,0.023874421078561296,0.37565241835918034,0.37565241835918034,0.12496748640899742,0.0,4.93950847049706,4.918294457096749,5.003289585250627,4.9398675390635844,4.918752409806643,5.003351298509813,24819.061704284035,21096.20244864143,0.85,1.064338699907776,0.6612167259409762,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45268174591768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.593988715422,1536.7820126025954,0.37565241835918034,0.12496748640899742,6.112874298809886,3.4769445810403345
4855.0,-30.19739927163998,5.010561148413793,35.00803949078468,24.11184684550392,4.994112207236383,-26.678287882820037,-40.20775950103996,1.4750008184164545,-0.08435168307119056,-5.02431865371694,40.016019438081216,42238.3859640121,25751.348726931603,25751.348726931603,67989.7346909437,77393.02596772792,77393.02596772792,25751.348726931603,103144.37469465952,103144.37469465952,103144.37469465952,127963.41594131224,91639.20544633515,56484.56544261954,39060.71111523957,24819.04124665272,0.0,63879.752361892286,21096.18505965481,1536.780652004923,0.0,0.886736953429916,2.8150211342941307,0.0014959135982669303,354319.9451927728,1555224.055727889,4.389321224583469,1555224.055727889,4.389321224583469,0.85,0.09564092149040371,4.027634451161993,1.2674760821508246,1.0,0.0,4.027634451162698,1.2848522487900957,1.285143473814808,3.1347063095812673,19339.720516819063,1972.1026565462278,4632.441516551485,4632.441516551485,5.558915020281057,5.010561148413793,-2.3588768774408164,7.36943802585461,3.4769588229408583,3.4769588229408583,0.9934168065545309,0.0,0.0,0.00022664852266235247,0.9911098985782892,0.0002286815246094015,199.08600619154018,0.0,0.0,0.0,0.07919711945628553,7.702171484438215e-05,0.00014962680781797032,0.0006026420859850519,0.09564092149040984,0.07176650212769138,0.023874419362718453,0.09564089046603567,0.07176650212768679,0.02387441936271692,0.37565217628688985,0.37565217628688985,0.12496749593612537,0.0,4.939595910078424,4.918410278609542,5.0032916313449505,4.939966970645742,4.918894906360094,5.003321183588639,24819.04124665272,21096.18505965481,0.85,1.0643393591410233,0.6612171212675141,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452681168384122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.589337301475,1536.780652004923,0.37565217628688985,0.12496749593612537,6.112874298809886,3.4769588229408583
4856.0,-30.197302721038326,5.010550024926056,35.0080373207739,24.11184824248778,4.9941259441615475,-26.67819961345443,-40.20766719533128,1.4750228365776157,-0.08435368030723112,-5.024302980282361,40.01601577539558,42238.39399368261,25751.334818528485,25751.334818528485,67989.72881221109,77392.97591842434,77392.97591842434,25751.334818528485,103144.31073695283,103144.31073695283,103144.31073695283,127963.33803227115,91639.12187266674,56484.53994792489,39060.6465830465,24819.02729531832,0.0,63879.67387836482,21096.17320102057,1536.7795606556053,0.0,0.886737046504447,2.81502298968042,0.0014959135982669303,354320.161694147,1555223.8977504473,4.389318096701857,1555223.8977504473,4.389318096701857,0.85,0.09564086290447049,4.027634451161993,1.2674758612597365,1.0,0.0,4.027634451162408,1.284852145776599,1.285143370777962,3.134706560907507,19339.702879265555,1972.1008580163007,4632.441516551485,4632.441516551485,5.558912017889538,5.010550024926056,-2.3588538600189293,7.369403884944985,3.4769730530375527,3.4769730530375527,0.9934208722964436,0.0,0.0,0.00022664852266235247,0.9910999227970223,0.00022868382637213685,199.0859270737782,0.0,0.0,0.0,0.07919711945628553,7.702252082756319e-05,0.0001496260018347893,0.000602638839779425,0.09564086290447596,0.07176644524343762,0.023874417661038348,0.09564089562219012,0.07176644524343351,0.02387441766103698,0.3756519351852006,0.3756519351852006,0.12496750587501429,0.0,4.939660641225146,4.918510630763706,5.00324920049286,4.939949299975126,4.918941810369745,5.003109284962363,24819.02729531832,21096.17320102057,0.85,1.0643405747761385,0.6612180593487372,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526805907411557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.584689475272,1536.7795606556053,0.3756519351852006,0.12496750587501429,6.112874298809886,3.4769730530375527
4857.0,-30.197206208118647,5.01053883167223,35.00803516614177,24.11184108294549,4.994127172013777,-26.67811262899213,-40.20757513409478,1.4750335928872593,-0.08422155562260514,-5.024296034696009,40.01601188330891,42238.40265098375,25751.343190459073,25751.343190459073,67989.74584144283,77392.94197295472,77392.94197295472,25751.343190459073,103144.28516341379,103144.28516341379,103144.28516341379,127963.300817438,91639.04935379064,56484.510031819555,39060.59924663454,24819.015654024206,0.0,63879.61490065875,21096.163305920574,1536.77880478687,0.0,0.8867370959687132,2.8150220647451016,0.0014959135982669303,354320.2576354354,1555223.7298785876,4.389316434395848,1555223.7298785876,4.389316434395848,0.85,0.09564080828739487,4.027634451161993,1.267475599157624,1.0,0.0,4.027634451161453,1.284852095452463,1.2851433204424194,3.1347066836853736,19339.68757473744,1972.0992973887558,4632.441516551485,4632.441516551485,5.5589138251288865,5.01053883167223,-2.3588372543015512,7.369376085973782,3.4769872993661077,3.4769872993661077,0.9934249426760308,0.0,0.0,0.00022664852266235247,0.9910899510173697,0.0002286861272578681,199.0858479869573,0.0,0.0,0.0,0.07919711945628553,7.702332468386073e-05,0.00014962519797849175,0.0006026356021401071,0.09564080828739517,0.07176639167266226,0.023874416614732916,0.09564082249123042,0.07176639167266202,0.02387441661473284,0.37565169399873233,0.37565169399873233,0.12496751344640795,0.0,4.9397407783060885,4.91861797476821,5.003247478950641,4.940074479073417,4.919060543941612,5.003253801925666,24819.015654024206,21096.163305920574,0.85,1.0643418240259568,0.6612188053523812,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526800134387154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.580043729937,1536.77880478687,0.37565169399873233,0.12496751344640795,6.112874298809886,3.4769872993661077
4858.0,-30.197109738755973,5.010527597883566,35.00803298284173,24.111833923403196,4.994128246675111,-26.67802569899226,-40.20748680979011,1.475044206911439,-0.08409156851831767,-5.024287822390092,40.0160067390288,42238.42684256009,25751.348054639628,25751.348054639628,67989.77489719972,77392.90874928527,77392.90874928527,25751.348054639628,103144.2568039249,103144.2568039249,103144.2568039249,127963.25261458597,91638.97751256687,56484.49560584178,39060.53545191676,24818.995810661076,0.0,63879.53126257783,21096.146439061915,1536.7775488280733,0.0,0.8867371564187179,2.815021315720777,0.0014959135982669303,354320.37107429525,1555223.5079976635,4.389314402901092,1555223.5079976635,4.389314402901092,0.85,0.09564075117533982,4.027634451161993,1.2674753810139374,1.0,0.0,4.0276344511615045,1.2848520457940233,1.2851432707727244,3.1347068048391225,19339.672413222423,1972.097751344488,4632.441516551485,4632.441516551485,5.5589148751541355,5.010527597883566,-2.358819769421687,7.369347367305253,3.477001506109414,3.477001506109414,0.9934290017455468,0.0,0.0,0.00022664852266235247,0.9910799838462105,0.0002286884271265056,199.08576893589168,0.0,0.0,0.0,0.07919711945628553,7.702409591746947e-05,0.000149624426744883,0.0006026324958930547,0.09564075117534529,0.0717663361714395,0.023874415003905795,0.09564072539888094,0.0717663361714354,0.023874415003904432,0.37565145323551447,0.37565145323551447,0.12496752156521633,0.0,4.939828761585034,4.918729560974668,5.00326444110965,4.940196253871761,4.9191915050698185,5.003347907959039,24818.995810661076,21096.146439061915,0.85,1.0643436724312623,0.661220049798712,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526794363620443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.575400448059,1536.7775488280733,0.37565145323551447,0.12496752156521633,6.112874298809886,3.477001506109414
4859.0,-30.19701331773199,5.010516476088373,35.00803080599704,24.111835529934638,4.994140817589599,-26.677937662833614,-40.2073908020742,1.4750651626912312,-0.08406810534933129,-5.024272412198802,40.016002560456194,42238.418811500414,25751.334615423166,25751.334615423166,67989.75342692358,77392.86417922252,77392.86417922252,25751.334615423166,103144.1987946457,103144.1987946457,103144.1987946457,127963.17757204463,91638.8989986236,56484.45363090159,39060.49485302445,24818.97877739894,0.0,63879.473630423396,21096.1319607891,1536.7762869804544,0.0,0.8867372500213886,2.8150228059521627,0.0014959135982669303,354320.58393961884,1555223.3277692464,4.389311257271686,1555223.3277692464,4.389311257271686,0.85,0.095640692061448,4.027634451161993,1.267475089239888,1.0,0.0,4.027634451160668,1.284851947750982,1.2851431727074607,3.1347070440388136,19339.65584348339,1972.0960617013343,4632.441516551485,4632.441516551485,5.558911974045417,5.010516476088373,-2.358797000317009,7.369313476405383,3.4770156819692875,3.4770156819692875,0.993433051991225,0.0,0.0,0.00022664852266235247,0.991070021777415,0.0002286907258640254,199.08568992449952,0.0,0.0,0.0,0.07919711945628553,7.702493424948736e-05,0.00014962358841286513,0.000602629119398138,0.09564069206144805,0.07176627897481504,0.023874413086633014,0.0956407075947682,0.071766278974815,0.023874413086633,0.37565121313981986,0.37565121313981986,0.12496753125428664,0.0,4.939898023718911,4.918831626848885,5.0032350138954484,4.940204306849466,4.919269161463433,5.003146612220519,24818.97877739894,21096.1319607891,0.85,1.0643442965776506,0.6612205206303365,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526788595462705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.570759510689,1536.7762869804544,0.37565121313981986,0.12496753125428664,6.112874298809886,3.4770156819692875
4860.0,-30.196916910122667,5.010505327659533,35.008028650221135,24.111833155062072,4.994145058782802,-26.677850471801207,-40.20729867098851,1.4750786204613304,-0.08392424071547566,-5.024263488652158,40.01599882044095,42238.42691685794,25751.33781146082,25751.33781146082,67989.76472831875,77392.83739573958,77392.83739573958,25751.33781146082,103144.1752072004,103144.1752072004,103144.1752072004,127963.14237389434,91638.83490429886,56484.424425417106,39060.45608764639,24818.967166693936,0.0,63879.42325434032,21096.122091689846,1536.7754877764985,0.0,0.8867373090062654,2.8150219576470774,0.0014959135982669303,354320.70720313455,1555223.1664565126,4.389309275014774,1555223.1664565126,4.389309275014774,0.85,0.09564063692066682,4.027634451161993,1.267474825489335,1.0,0.0,4.0276344511610755,1.2848518847878976,1.285143109730105,3.1347071976524923,19339.64231688938,1972.0946823726129,4632.441516551485,4632.441516551485,5.5589126639705135,5.010505327659533,-2.358778986726411,7.3692843143859434,3.477029872890877,3.477029872890877,0.9934371065402505,0.0,0.0,0.00022664852266235247,0.9910600612025913,0.00022869302430301574,199.08561092416264,0.0,0.0,0.0,0.07919711945628553,7.702573873899881e-05,0.00014962278392335367,0.000602625879208466,0.09564063692067087,0.07176622498272806,0.023874411937942815,0.09564063539727978,0.07176622498272502,0.023874411937941806,0.37565097307496786,0.37565097307496786,0.12496753939658596,0.0,4.939982886406881,4.918947643202557,5.003226150132264,4.940339247936663,4.919428658929121,5.0032076659055065,24818.967166693936,21096.122091689846,0.85,1.0643453128500053,0.6612211689620731,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526782830199843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.566120820577,1536.7754877764985,0.37565097307496786,0.12496753939658596,6.112874298809886,3.477029872890877
4861.0,-30.196820557241065,5.010494153915507,35.008026481807455,24.111825751047604,4.99414784669804,-26.677763475317395,-40.20721034668384,1.4750907647743867,-0.0838361107320793,-5.024254568872831,40.015994140785104,42238.45059634321,25751.340849283108,25751.340849283108,67989.79144562632,77392.79614319184,77392.79614319184,25751.340849283108,103144.13699247495,103144.13699247495,103144.13699247495,127963.08678940314,91638.75577488147,56484.41022803306,39060.38394094268,24818.949796928187,0.0,63879.33373787087,21096.10732738896,1536.7743563261781,0.0,0.886737371375555,2.815021840999404,0.0014959135982669303,354320.83041464427,1555222.9646156223,4.389307179020836,1555222.9646156223,4.389307179020836,0.85,0.09564058047102007,4.027634451161993,1.267474628775381,1.0,0.0,4.027634451162067,1.2848518279699153,1.2851430528992442,3.13470733627372,19339.625617259466,1972.0929794842752,4632.441516551485,4632.441516551485,5.558913319741833,5.010494153915507,-2.358761009726817,7.369255163642324,3.477044037241657,3.477044037241657,0.9934411534976163,0.0,0.0,0.00022664852266235247,0.9910501063899735,0.000228695321458517,199.08553196873447,0.0,0.0,0.0,0.07919711945628553,7.702650999495586e-05,0.00014962201266739662,0.0006026227728714028,0.09564058047102313,0.07176617005464957,0.023874410416373563,0.09564056774573444,0.07176617005464728,0.0238744104163728,0.375650733949163,0.375650733949163,0.12496754752936638,0.0,4.940066619982019,4.91905735952389,5.003231706987549,4.940418458140755,4.919513167930006,5.003270898068649,24818.949796928187,21096.10732738896,0.85,1.0643472226028958,0.661222466246578,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526777065743652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.56148507576,1536.7743563261781,0.375650733949163,0.12496754752936638,6.112874298809886,3.477044037241657
4862.0,-30.19672428029388,5.010482987217681,35.00802430290452,24.11181799778717,4.994152772285127,-26.67767633339541,-40.207114443741716,1.4751048253866268,-0.08380164511692101,-5.024244168359109,40.01598949843627,42238.44252484364,25751.34000373912,25751.34000373912,67989.78252858276,77392.74486785979,77392.74486785979,25751.34000373912,103144.0848715989,103144.0848715989,103144.0848715989,127963.01690985644,91638.66751884815,56484.365175831765,39060.33593668487,24818.93203825753,0.0,63879.2679749424,21096.092232518902,1536.7731673642763,0.0,0.8867374411493859,2.815022602060769,0.0014959135982669303,354320.974080012,1555222.7643838616,4.389304834188745,1555222.7643838616,4.389304834188745,0.85,0.09564052351583407,4.027634451161993,1.2674743133736777,1.0,0.0,4.027634451161722,1.2848517621864053,1.2851429871008238,3.1347074967685393,19339.606991530334,1972.0910801884777,4632.441516551485,4632.441516551485,5.5589131372151925,5.010482987217681,-2.358741970185931,7.3692249574036115,3.4770581753749754,3.4770581753749754,0.9934451929642787,0.0,0.0,0.00022664852266235247,0.9910401595303346,0.0002286976168248962,199.08545307559262,0.0,0.0,0.0,0.07919711945628553,7.702734743635862e-05,0.00014962117522599385,0.0006026193999635581,0.09564052351583703,0.07176611464504407,0.023874408870792965,0.09564052713380813,0.07176611464504185,0.023874408870792223,0.37565049526973804,0.37565049526973804,0.12496755652347337,0.0,4.940137857248317,4.91915101173953,5.003235495978458,4.940442523242211,4.919545376170106,5.003270431663225,24818.93203825753,21096.092232518902,0.85,1.0643481787432625,0.6612230206115121,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526771304564339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.55685144815,1536.7731673642763,0.37565049526973804,0.12496755652347337,6.112874298809886,3.4770581753749754
4863.0,-30.19662802813728,5.010471913001898,35.008022141714726,24.111824912857287,4.994164573302622,-26.677588526227595,-40.20702220788223,1.475125071392957,-0.08367210431225658,-5.0242297052549345,40.01598565656466,42238.44962656741,25751.328905893923,25751.328905893923,67989.77853246134,77392.72521217351,77392.72521217351,25751.328905893923,103144.05411806743,103144.05411806743,103144.05411806743,127962.97148208684,91638.61367588743,56484.338090281315,39060.30620622902,24818.917364019402,0.0,63879.22357024842,21096.07975941649,1536.7720650038232,0.0,0.8867375287098112,2.815022588395027,0.0014959135982669303,354321.1738632184,1555222.5986779486,4.389301891617475,1555222.5986779486,4.389301891617475,0.85,0.0956404656019767,4.027634451161993,1.2674740748992197,1.0,0.0,4.027634451161815,1.284851667464129,1.2851428923570776,3.1347077278665227,19339.59562840462,1972.0899214721255,4632.441516551485,4632.441516551485,5.558910741535689,5.010471913001898,-2.358719939497713,7.369191852499611,3.47707229701099,3.47707229701099,0.9934492277174257,0.0,0.0,0.00022664852266235247,0.9910302153395886,0.00022869991162145203,199.0853742028277,0.0,0.0,0.0,0.07919711945628553,7.702815286408927e-05,0.00014962036979826319,0.0006026161559950821,0.09564046560198305,0.07176605840618869,0.02387440719579437,0.09564046750847366,0.07176605840618391,0.023874407195792778,0.3756502560460055,0.3756502560460055,0.12496756610309573,0.0,4.940216318843966,4.919266109697503,5.003203744149573,4.940557600942668,4.919753973998127,5.00310424281605,24818.917364019402,21096.07975941649,0.85,1.0643488560516474,0.6612235914251133,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526765547929905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.552219511084,1536.7720650038232,0.3756502560460055,0.12496756610309573,6.112874298809886,3.47707229701099
4864.0,-30.19653176952919,5.010460832442496,35.00802000298058,24.111822328437142,4.994170206380192,-26.67750133009579,-40.206930111721135,1.4751397669468063,-0.08356368495816469,-5.024219855957651,40.01598198825367,42238.45712538834,25751.329667128153,25751.329667128153,67989.78679251649,77392.69190975443,77392.69190975443,25751.329667128153,103144.02157688259,103144.02157688259,103144.02157688259,127962.92727786666,91638.54368646145,56484.30890209546,39060.26087151776,24818.905700984084,0.0,63879.16657250185,21096.06984583647,1536.7712402830346,0.0,0.8867375921486358,2.8150223137192545,0.0014959135982669303,354321.3099145731,1555222.440457987,4.389299759681266,1555222.440457987,4.389299759681266,0.85,0.0956404103562457,4.027634451161993,1.2674738375237213,1.0,0.0,4.027634451162343,1.2848515987100197,1.2851428235873845,3.1347078956088814,19339.580857696696,1972.088415279091,4632.441516551485,4632.441516551485,5.558910905862476,5.010460832442496,-2.3587012894069797,7.369162121849476,3.477086427934592,3.477086427934592,0.9934532651241692,0.0,0.0,0.00022664852266235247,0.9910202705899526,0.00022870220659303872,199.0852953248386,0.0,0.0,0.0,0.07919711945628553,7.702895707970659e-05,0.00014961956558264588,0.0006026129169085558,0.09564041035624776,0.07176600445526198,0.023874405900985794,0.09564041369244419,0.07176600445526042,0.023874405900985277,0.37565001775030343,0.37565001775030343,0.12496757399751332,0.0,4.9403005551812385,4.919384643378919,5.003184801888608,4.940656170999489,4.919877486958342,5.00312776425244,24818.905700984084,21096.06984583647,0.85,1.0643499350504073,0.661224298808726,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452675979278232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.547590286611,1536.7712402830346,0.37565001775030343,0.12496757399751332,6.112874298809886,3.477086427934592
4865.0,-30.196435596731263,5.010449776861983,35.008017868299945,24.11181953446942,4.994177097470475,-26.6774140853618,-40.20683798063544,1.4751555861010033,-0.08348824803323396,-5.024208547801196,40.01597782885139,42238.464247255,25751.326669661645,25751.326669661645,67989.79091691664,77392.65271191497,77392.65271191497,25751.326669661645,103143.97938157662,103143.97938157662,103143.97938157662,127962.86974486563,91638.46834574766,56484.279881087576,39060.20940517788,24818.89036328901,0.0,63879.099768466884,21096.05680879566,1536.7701700964442,0.0,0.8867376647945933,2.8150226425341516,0.0014959135982669303,354321.4661176462,1555222.2610565114,4.389297318328795,1555222.2610565114,4.389297318328795,0.8500000000000001,0.09564035361328761,4.027634451161993,1.267473582015373,1.0,0.0,4.0276344511605595,1.2848515246990813,1.2851427495596708,3.1347080761765724,19339.56495764234,1972.0867939247694,4632.441516551485,4632.441516551485,5.5589102588027135,5.010449776861983,-2.358681582142234,7.369131359004217,3.477100538487509,3.477100538487509,0.9934572967107168,0.0,0.0,0.00022664852266235247,0.9910103348130994,0.00022870449953995433,199.08521651722805,0.0,0.0,0.0,0.07919711945628553,7.702976160806463e-05,0.00014961876105428786,0.0006026096765624241,0.09564035361329001,0.07176594951476574,0.023874404098524267,0.09564036609657701,0.07176594951476395,0.023874404098523667,0.37564978048219155,0.37564978048219155,0.12496758129971298,0.0,4.9403802155224525,4.919498040674284,5.003162969436346,4.940720299767975,4.919973109719933,5.003097145485697,24818.89036328901,21096.05680879566,0.85,1.0643511127011678,0.6612251017993445,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526754037253542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.542964399789,1536.7701700964442,0.37564978048219155,0.12496758129971298,6.112874298809886,3.477100538487509
4866.0,-30.196339476214312,5.010438648905549,35.0080157207427,24.11180738070982,4.994176805028098,-26.677327606066275,-40.20674595432354,1.4751649348800724,-0.08341253283123251,-5.024201881044723,40.01597318443051,42238.47162221472,25751.33535477216,25751.33535477216,67989.80697698687,77392.60463588496,77392.60463588496,25751.33535477216,103143.93999065712,103143.93999065712,103143.93999065712,127962.81407081324,91638.38123981595,56484.24822614583,39060.1477929668,24818.87408015612,0.0,63879.021873122925,21096.042968132704,1536.7691517617154,0.0,0.886737715564029,2.8150224260252306,0.0014959135982669303,354321.5582076467,1555222.0607354457,4.389295612162619,1555222.0607354457,4.389295612162619,0.85,0.09564029864119548,4.027634451161993,1.2674733424419538,1.0,0.0,4.027634451161688,1.284851480960216,1.2851427058108917,3.1347081828881858,19339.546574632943,1972.084919379497,4632.441516551485,4632.441516551485,5.558912133647863,5.010438648905549,-2.3586653138045177,7.369103962710066,3.477114638108125,3.477114638108125,0.99346132517375,0.0,0.0,0.00022664852266235247,0.9910004045448488,0.00022870679126155215,199.0851377525209,0.0,0.0,0.0,0.07919711945628553,7.703056522924877e-05,0.00014961795743310372,0.0006026064398700572,0.09564029864119752,0.07176589602605862,0.023874402615138894,0.09564030084078627,0.0717658960260571,0.02387440261513839,0.3756495438035669,0.3756495438035669,0.12496758794017188,0.0,4.940459517149236,4.919598543679626,5.003178474195295,4.940789348213514,4.920013219341456,5.003253172074778,24818.87408015612,21096.042968132704,0.85,1.0643526620058277,0.6612260235623072,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452674828686011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.538340002524,1536.7691517617154,0.3756495438035669,0.12496758794017188,6.112874298809886,3.477114638108125
4867.0,-30.196243331444077,5.010427581775874,35.00801356211689,24.111809615884,4.994185224778987,-26.677240233658818,-40.20665378831325,1.475182126993716,-0.08329123358976176,-5.024188985443831,40.015968566920904,42238.47855296678,25751.32805556097,25751.32805556097,67989.80660852775,77392.5795594357,77392.5795594357,25751.32805556097,103143.90761499667,103143.90761499667,103143.90761499667,127962.76286685941,91638.32065080662,56484.219644337805,39060.112229409795,24818.85525186274,0.0,63878.967481272535,21096.02696408333,1536.7678460206935,0.0,0.8867377979523383,2.815022337685255,0.0014959135982669303,354321.7363386847,1555221.8615751262,4.389292843407552,1555221.8615751262,4.389292843407552,0.85,0.09564024056948182,4.027634451161993,1.2674730649543928,1.0,0.0,4.027634451161041,1.2848514005258127,1.285142625358257,3.134708379127519,19339.533787807686,1972.0836154861943,4632.441516551485,4632.441516551485,5.558910557975259,5.010427581775874,-2.358644496065664,7.369072077841538,3.4771286974693707,3.4771286974693707,0.9934653421341059,0.0,0.0,0.00022664852266235247,0.9909904718783455,0.00022870908358256744,199.085058968002,0.0,0.0,0.0,0.07919711945628553,7.70313700781198e-05,0.00014961715258423268,0.0006026031982330162,0.09564024056948553,0.07176583995353483,0.02387440061595069,0.09564022546319156,0.07176583995353206,0.023874400615949764,0.37564930688987663,0.37564930688987663,0.12496759630180733,0.0,4.940542272329253,4.9197120598992115,5.003168685220942,4.940897751854095,4.920190619987238,5.003154054163247,24818.85525186274,21096.02696408333,0.85,1.0643535625158687,0.6612266950831646,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526742539597228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.533717763654,1536.7678460206935,0.37564930688987663,0.12496759630180733,6.112874298809886,3.4771286974693707
4868.0,-30.196147291395068,5.01041649230676,35.008011409297424,24.111802072171145,4.994188956419168,-26.677153424367944,-40.206561727076746,1.4751950893920014,-0.08322751386651817,-5.024180001597684,40.015964418792024,42238.48540166475,25751.33073629366,25751.33073629366,67989.8161379584,77392.5339020351,77392.5339020351,25751.33073629366,103143.86463832876,103143.86463832876,103143.86463832876,127962.70563142259,91638.23762515551,56484.18912478506,39060.0538893005,24818.840993093832,0.0,63878.894882394336,21096.014844129757,1536.7668906384577,0.0,0.8867378587223131,2.815022549154916,0.0014959135982669303,354321.86043545156,1555221.6826599387,4.389290801162015,1555221.6826599387,4.389290801162015,0.85,0.09564018549258009,4.027634451161993,1.2674728088965646,1.0,0.0,4.027634451162588,1.2848513398804098,1.2851425646991081,3.1347085270867785,19339.51626590884,1972.0818287497605,4632.441516551485,4632.441516551485,5.558911136662047,5.01041649230676,-2.358626557219106,7.369043049525866,3.4771427566334276,3.4771427566334276,0.9934693590381222,0.0,0.0,0.00022664852266235247,0.9909805501377414,0.00022871137342791385,199.08498026935777,0.0,0.0,0.0,0.07919711945628553,7.70321740198054e-05,0.00014961634864254705,0.0006025999602497864,0.09564018549258625,0.07176578618122048,0.023874399311365768,0.09564017974438647,0.07176578618121586,0.02387439931136423,0.3756490706446042,0.3756490706446042,0.12496760451623404,0.0,4.940620910101472,4.919815314777566,5.00317325436896,4.940952487731181,4.920245399210842,5.003208616427173,24818.840993093832,21096.014844129757,0.85,1.0643549213419012,0.6612275537864087,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526736790888737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.529099214677,1536.7668906384577,0.3756490706446042,0.12496760451623404,6.112874298809886,3.4771427566334276
4869.0,-30.196051268528155,5.010405398664595,35.008009247485845,24.11179969729858,4.994193183686541,-26.67706658095469,-40.20647343769667,1.4752084961130734,-0.08309142703450334,-5.024170210469361,40.01595985123793,42238.507837650744,25751.331237059807,25751.331237059807,67989.83907471056,77392.50721139627,77392.50721139627,25751.331237059807,103143.83844845608,103143.83844845608,103143.83844845608,127962.66222339662,91638.17377395817,56484.174400212534,39059.99930416182,24818.823774940538,0.0,63878.82307910236,21096.000208699457,1536.7657485610468,0.0,0.8867379251220826,2.815021904273712,0.0014959135982669303,354321.99568350636,1555221.4856543147,4.3892885697209065,1555221.4856543147,4.3892885697209065,0.85,0.09564012944756561,4.027634451161993,1.2674725924013188,1.0,0.0,4.027634451161895,1.2848512771562206,1.285142501960702,3.134708680117759,19339.502790624923,1972.0804546532122,4632.441516551485,4632.441516551485,5.558911244761876,5.010405398664595,-2.3586080523321957,7.369013450996791,3.477156790613205,3.477156790613205,0.9934733687466301,0.0,0.0,0.00022664852266235247,0.9909706302793082,0.0002287136628847122,199.08490158485537,0.0,0.0,0.0,0.07919711945628553,7.703294503034738e-05,0.00014961557763200508,0.0006025968549011653,0.09564012944756534,0.0717657315748272,0.023874397872738134,0.09564009391942208,0.07176573157482741,0.023874397872738207,0.37564883438722213,0.37564883438722213,0.1249676134774272,0.0,4.940708772732933,4.919929931816284,5.003180621148317,4.941078783434875,4.920406998430394,5.003228709020902,24818.823774940538,21096.000208699457,0.85,1.0643564768016696,0.6612286482696463,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526731048446304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.524481772612,1536.7657485610468,0.37564883438722213,0.1249676134774272,6.112874298809886,3.477156790613205
4870.0,-30.195955295449842,5.010394337079636,35.00800708745544,24.111791629716777,4.9942002261203,-26.676979500828892,-40.206381341535575,1.4752244314993668,-0.08311158816894704,-5.024158722980826,40.0159555794961,42238.514250654305,25751.327390195114,25751.327390195114,67989.84164084942,77392.44602725064,77392.44602725064,25751.327390195114,103143.77341744576,103143.77341744576,103143.77341744576,127962.58108108073,91638.07658907704,56484.14481248071,39059.92419621815,24818.80766363497,0.0,63878.73185985311,21095.986514089724,1536.7646272481165,0.0,0.8867379990879234,2.815023509728901,0.0014959135982669303,354322.15436399105,1555221.3014075442,4.389286084013486,1555221.3014075442,4.389286084013486,0.85,0.09564007322820696,4.027634451161993,1.2674723346950487,1.0,0.0,4.027634451161858,1.28485120260152,1.2851424273891028,3.134708862012181,19339.482280533957,1972.0783632059836,4632.441516551485,4632.441516551485,5.5589104143434716,5.010394337079636,-2.358588313348595,7.368982650428231,3.477170804851663,3.477170804851663,0.9934773728147609,0.0,0.0,0.00022664852266235247,0.9909607156714364,0.00022871595117550573,199.08482294121364,0.0,0.0,0.0,0.07919711945628553,7.703374929222236e-05,0.0001496147733701301,0.0006025936156283299,0.09564007322821506,0.07176567676290983,0.02387439646530523,0.09564008665770211,0.07176567676290375,0.02387439646530321,0.3756485988782933,0.3756485988782933,0.12496762320880259,0.0,4.940772088550148,4.92001598695299,5.003175514591817,4.941047134811868,4.920382027905191,5.003176935247723,24818.80766363497,21095.986514089724,0.85,1.0643580368817573,0.6612296929019128,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526725307035764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.519867187666,1536.7646272481165,0.3756485988782933,0.12496762320880259,6.112874298809886,3.477170804851663
4871.0,-30.19585934185951,5.010383349992299,35.00800494980635,24.111793480720394,4.994211026703661,-26.67689206242562,-40.20628536874426,1.4752437472697852,-0.08304673571632293,-5.0241451899057035,40.01595191133971,42238.504689511996,25751.318450480452,25751.318450480452,67989.82313999246,77392.40979551167,77392.40979551167,25751.318450480452,103143.72824599213,103143.72824599213,103143.72824599213,127962.52256377669,91638.00588588521,56484.10077988541,39059.894562222,24818.794317784563,0.0,63878.688880006564,21095.97517011688,1536.763620106827,0.0,0.8867380812831988,2.815024237232587,0.0014959135982669303,354322.34130091185,1555221.1431943509,4.389283321746746,1555221.1431943509,4.389283321746746,0.85,0.09564001661189392,4.027634451161993,1.2674720692960544,1.0,0.0,4.027634451162895,1.2848511122314925,1.285142336998592,3.1347090824919888,19339.467359191472,1972.0768416524984,4632.441516551485,4632.441516551485,5.558908484537204,5.010383349992299,-2.3585670614440573,7.368950411436357,3.477184810271308,3.477184810271308,0.9934813743632309,0.0,0.0,0.00022664852266235247,0.9909508031837491,0.00022871823902273554,199.08474431360315,0.0,0.0,0.0,0.07919711945628553,7.703458741638437e-05,0.00014961393524596812,0.0006025902399705808,0.09564001661189458,0.07176562162213167,0.023874394989762914,0.09564005756065666,0.07176562162213117,0.02387439498976275,0.3756483623117831,0.3756483623117831,0.12496763280451924,0.0,4.940832227749922,4.920106616993678,5.003143922233676,4.941098454189387,4.920494843146287,5.00304328999664,24818.794317784563,21095.97517011688,0.85,1.0643584633947087,0.661229988124134,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526719568606725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.51525480605,1536.763620106827,0.3756483623117831,0.12496763280451924,6.112874298809886,3.477184810271308
4872.0,-30.19576338480202,5.010372281437115,35.00800281343904,24.111791839264356,4.994210707896862,-26.676805732899744,-40.20619714921338,1.4752530559946357,-0.08279651298681756,-5.024139025441763,40.015947673374725,42238.52717095896,25751.328226622158,25751.328226622158,67989.85539758112,77392.40443601951,77392.40443601951,25751.328226622158,103143.73266264168,103143.73266264168,103143.73266264168,127962.51327951161,91637.9615519107,56484.084286850484,39059.86362784469,24818.78061686993,0.0,63878.64424471462,21095.96352433944,1536.762765691651,0.0,0.8867381280226143,2.815021669900767,0.0014959135982669303,354322.4264527529,1555220.9604044587,4.389281751015101,1555220.9604044587,4.389281751015101,0.85,0.09563996272001862,4.027634451161993,1.2674718725821004,1.0,0.0,4.027634451160454,1.2848510686800514,1.2851422934372794,3.1347091887464034,19339.458002861153,1972.0758875723263,4632.441516551485,4632.441516551485,5.558910594902048,5.010372281437115,-2.3585512383846226,7.368923519821737,3.4771988197284274,3.4771988197284274,0.993485377065265,0.0,0.0,0.00022664852266235247,0.9909408904448422,0.00022872052697372084,199.08466568321367,0.0,0.0,0.0,0.07919711945628553,7.703535783926278e-05,0.00014961316482308968,0.0006025871369888537,0.09563996272002084,0.07176556874771801,0.02387439397230283,0.09563992220279252,0.07176556874771635,0.023874393972302274,0.37564812523412205,0.37564812523412205,0.12496764068149922,0.0,4.940931950681204,4.920235876137951,5.003154785151992,4.9413425124549235,4.920764622659817,5.003209960387267,24818.78061686993,21095.96352433944,0.85,1.064359712099035,0.661230802099464,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526713831347446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.510645233127,1536.762765691651,0.37564812523412205,0.12496764068149922,6.112874298809886,3.4771988197284274
4873.0,-30.195667529440495,5.010361211619064,35.00800065226853,24.1117842955515,4.994214355127651,-26.67671909823011,-40.20610512290148,1.475265923917246,-0.08273630841665636,-5.024129176428318,40.0159426781927,42238.533377727865,25751.32837816608,25751.32837816608,67989.86175589394,77392.3591878206,77392.3591878206,25751.32837816608,103143.68756598668,103143.68756598668,103143.68756598668,127962.44828911885,91637.87897621194,56484.05316611899,39059.806455658836,24818.760723132174,0.0,63878.56717879101,21095.94661466235,1536.761466430023,0.0,0.886738196265972,2.815022028513161,0.0014959135982669303,354322.5625005638,1555220.7449546594,4.38927945761903,1555220.7449546594,4.38927945761903,0.85,0.09563990620841153,4.027634451161993,1.2674715764122086,1.0,0.0,4.027634451161218,1.28485100847669,1.2851422332202722,3.1347093356272704,19339.440575921148,1972.0741105189998,4632.441516551485,4632.441516551485,5.558910627615664,5.010361211619064,-2.358532753557496,7.36889396517656,3.477212786297601,3.477212786297601,0.9934893675136003,0.0,0.0,0.00022664852266235247,0.9909309883183093,0.00022872281252097435,199.08458713621917,0.0,0.0,0.0,0.07919711945628553,7.703616151442476e-05,0.00014961236114792773,0.0006025839000790838,0.09563990620841421,0.07176551383357765,0.02387439237483656,0.09563986088790703,0.07176551383357564,0.023874392374835893,0.3756478901514593,0.3756478901514593,0.12496764973804841,0.0,4.9410204000232625,4.92035021491057,5.003165340421731,4.94139286801169,4.920826278513005,5.003226292329771,24818.760723132174,21095.94661466235,0.85,1.0643610957270808,0.6612316970026203,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452670809388539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.506038928119,1536.761466430023,0.3756478901514593,0.12496764973804841,6.112874298809886,3.477212786297601
4874.0,-30.19557169853784,5.010350258185766,35.007998509908134,24.111780488770478,4.994227660553715,-26.67663151973225,-40.206012956891186,1.4752874817481447,-0.08282282487670045,-5.024113738278811,40.01593890373891,42238.53891229414,25751.31441199577,25751.31441199577,67989.85332428991,77392.289923586,77392.289923586,25751.31441199577,103143.60433558177,103143.60433558177,103143.60433558177,127962.3502320987,91637.77630432749,56484.02529303575,39059.723345879705,24818.74589651693,0.0,63878.46924239663,21095.93401203939,1536.760326620394,0.0,0.8867382885464926,2.8150249666196063,0.0014959135982669303,354322.7757531179,1555220.5821567425,4.389276356426989,1555220.5821567425,4.389276356426989,0.8499999999999999,0.09563984888285687,4.027634451161993,1.2674713159585376,1.0,0.0,4.027634451162759,1.284850907617075,1.2851421323377965,3.1347095816990707,19339.418907842068,1972.0719009898455,4632.441516551485,4632.441516551485,5.558907612754007,5.010350258185766,-2.3585101526334116,7.3688604108191775,3.4772267340382177,3.4772267340382177,0.9934933525823479,0.0,0.0,0.00022664852266235247,0.990921088825143,0.00022872509750607062,199.08450860932908,0.0,0.0,0.0,0.07919711945628553,7.703696641735701e-05,0.00014961155624499545,0.0006025806582243039,0.095639848882861,0.07176545821209361,0.023874390670767392,0.09563989972676772,0.07176545821209052,0.02387439067076636,0.3756476558457987,0.3756476558457987,0.1249676597268309,0.0,4.941068644745485,4.920426548253488,5.003129077849167,4.941290913402099,4.920761206258476,5.003013387807414,24818.74589651693,21095.93401203939,0.85,1.0643625955764846,0.6612327974237069,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526702362508455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.501433784368,1536.760326620394,0.3756476558457987,0.1249676597268309,6.112874298809886,3.4772267340382177
4875.0,-30.195475916676777,5.010339194412129,35.0079963729142,24.111773853097134,4.994225588725426,-26.67654552320269,-40.20592096550388,1.4752951952513265,-0.08261744339642974,-5.024108987340323,40.015934775326755,42238.545208892785,25751.32765283644,25751.32765283644,67989.87286172922,77392.27150975096,77392.27150975096,25751.32765283644,103143.5991625874,103143.5991625874,103143.5991625874,127962.33262636437,91637.71827720023,56483.991976341815,39059.69588984268,24818.733463776975,0.0,63878.42935361966,21095.923444210428,1536.7595760953373,0.0,0.8867383276915788,2.8150228233296613,0.0014959135982669303,354322.84137951187,1555220.4040920774,4.389275040911899,1555220.4040920774,4.389275040911899,0.85,0.09563979616912482,4.027634451161993,1.2674711033096542,1.0,0.0,4.027634451162511,1.2848508715289881,1.2851420962415299,3.134709669744831,19339.406661681507,1972.0706522289986,4632.441516551485,4632.441516551485,5.558910471039562,5.010339194412129,-2.358495412397887,7.368834606810016,3.477240698438538,3.477240698438538,0.9934973424110108,0.0,0.0,0.00022664852266235247,0.9909111945046406,0.00022872738134284044,199.0844301226871,0.0,0.0,0.0,0.07919711945628553,7.703776980302697e-05,0.0001496107528593255,0.000602577422480502,0.09563979616912657,0.0717654062737608,0.02387438989536577,0.09563978442224305,0.07176540627375949,0.023874389895365337,0.375647419932303,0.375647419932303,0.12496766762815442,0.0,4.94115142768112,4.9205305145314355,5.003148118809008,4.941491543943869,4.920955404416702,5.003233317980403,24818.733463776975,21095.923444210428,0.85,1.0643635660693744,0.6612333089010014,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452669663259849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.496831345801,1536.7595760953373,0.375647419932303,0.12496766762815442,6.112874298809886,3.477240698438538
4876.0,-30.195380129334147,5.010328244418807,35.007994230067226,24.111775529477768,4.994237600534453,-26.676458113254995,-40.205828834418185,1.475315584455338,-0.08258682896126857,-5.024093720329355,40.01593033085603,42238.55066934321,25751.313999198646,25751.313999198646,67989.86466854185,77392.22960783502,77392.22960783502,25751.313999198646,103143.54360703367,103143.54360703367,103143.54360703367,127962.25818491058,91637.64246164532,56483.9635231537,39059.64326499068,24818.714577876908,0.0,63878.35784286758,21095.90739119537,1536.7582100197003,0.0,0.8867384215275633,2.8150242029168124,0.0014959135982669303,354323.0522681985,1555220.2123953458,4.389271887447362,1555220.2123953458,4.389271887447362,0.85,0.09563973757192021,4.027634451161993,1.267470862087794,1.0,0.0,4.027634451160928,1.2848507761368844,1.2851420008278045,3.1347099024773444,19339.390661415728,1972.0690206559557,4632.441516551485,4632.441516551485,5.558907523643953,5.010328244418807,-2.358472971893209,7.368801216312017,3.477254611297133,3.477254611297133,0.9935013175134666,0.0,0.0,0.00022664852266235247,0.9909012997244698,0.0002287296653313245,199.08435163161528,0.0,0.0,0.0,0.07919711945628553,7.703857441648484e-05,0.00014960994824586763,0.0006025741817916192,0.09563973757192347,0.07176534970357151,0.023874387868351953,0.09563975639679567,0.07176534970356907,0.02387438786835114,0.37564718445982614,0.37564718445982614,0.12496767719041671,0.0,4.9412167274469425,4.920627302295998,5.003118689553105,4.941506891368078,4.9210434531495935,5.003030007275925,24818.714577876908,21095.90739119537,0.85,1.0643646293442302,0.6612341346226296,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526690905625328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.492231119135,1536.7582100197003,0.37564718445982614,0.12496767719041671,6.112874298809886,3.477254611297133
4877.0,-30.195284393631677,5.0103172502899,35.00799210245512,24.111768160387896,4.994240283783513,-26.67637168273569,-40.20573680810628,1.4753275728875195,-0.08249755558875904,-5.024085857935395,40.015926488911255,42238.55651542326,25751.3192954689,25751.3192954689,67989.87581089216,77392.18889036046,77392.18889036046,25751.3192954689,103143.50818582936,103143.50818582936,103143.50818582936,127962.21075902783,91637.56407463043,56483.93169969312,39059.591527708115,24818.702573198476,0.0,63878.29410090659,21095.897187218703,1536.757409958847,0.0,0.8867384754779604,2.815023947858108,0.0014959135982669303,354323.1608742986,1555220.046686483,4.3892700743833695,1555220.046686483,4.3892700743833695,0.85,0.09563968369406939,4.027634451161993,1.2674705802043902,1.0,0.0,4.027634451162635,1.284850720048298,1.285141944726505,3.1347100393192706,19339.374118463915,1972.0673337443384,4632.441516551485,4632.441516551485,5.558908666943923,5.0103172502899,-2.3584559646715184,7.3687732149614185,3.477268540039835,3.477268540039835,0.9935052971542386,0.0,0.0,0.00022664852266235247,0.9908914103851825,0.00022873194810947947,199.08427318292087,0.0,0.0,0.0,0.07919711945628553,7.703937812267249e-05,0.00014960914453967999,0.0006025709447568893,0.09563968369407397,0.07176529690325255,0.023874386790821423,0.0956397037585116,0.0717652969032491,0.023874386790820275,0.3756469489739787,0.3756469489739787,0.12496768515359756,0.0,4.941288063114598,4.920722958027795,5.003116851341872,4.941588302346645,4.921120515833479,5.003124451151109,24818.702573198476,21095.897187218703,0.85,1.0643658658681558,0.6612348859645548,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526685178328933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.48763419501,1536.757409958847,0.3756469489739787,0.12496768515359756,6.112874298809886,3.477268540039835
