time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4878.0,-30.195188681744096,5.010306262178493,35.00798996341342,24.111765715666138,4.99424500151658,-26.67628507015333,-40.205644781794376,1.4753413899258414,-0.08237465882854167,-5.024075691965227,40.01592190077429,42238.56215447803,25751.318573368764,25751.318573368764,67989.88072784679,77392.15992107472,77392.15992107472,25751.318573368764,103143.4784944435,103143.4784944435,103143.4784944435,127962.16347958375,91637.49826924535,56483.9005026489,39059.55307399605,24818.68498514025,0.0,63878.2380591363,21095.882237369213,1536.7562373518722,0.0,0.8867385438606294,2.815023519984438,0.0014959135982669303,354323.3013005719,1555219.848793245,4.389267776306799,1555219.848793245,4.389267776306799,0.85,0.09563962743587312,4.027634451161993,1.2674703104095535,1.0,0.0,4.027634451163248,1.2848506554044763,1.2851418800680312,3.1347101970338156,19339.360230764327,1972.0659175930953,4632.441516551485,4632.441516551485,5.5589085110649705,5.010306262178493,-2.3584372963871663,7.36874355856566,3.4772824372183124,3.4772824372183124,0.9935092677766607,0.0,0.0,0.00022664852266235247,0.9908815236123577,0.00022873423034076024,199.08419475380282,0.0,0.0,0.0,0.07919711945628553,7.704018183661215e-05,0.00014960834082574032,0.000602567707690937,0.09563962743587573,0.07176524226232868,0.023874385173547053,0.09563962362017828,0.07176524226232672,0.023874385173546397,0.3756467134732834,0.3756467134732834,0.12496769349175045,0.0,4.941366802434345,4.920828446956364,5.003115111024499,4.941701033136667,4.9212697132681456,5.003127483332378,24818.68498514025,21095.882237369213,0.85,1.0643668766333858,0.6612355543585126,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526679454124707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.483039429271,1536.7562373518722,0.3756467134732834,0.12496769349175045,6.112874298809886,3.4772824372183124
4879.0,-30.195093025860352,5.010295330785829,35.007987833143574,24.111762607377045,4.994253930443015,-26.67619808684718,-40.20555268563328,1.4753589914298144,-0.08235375189343586,-5.0240631234866235,40.01591787819086,42238.567341637725,25751.311767119718,25751.311767119718,67989.87910875745,77392.11120030178,77392.11120030178,25751.311767119718,103143.4229674215,103143.4229674215,103143.4229674215,127962.09280176704,91637.41443986628,56483.87058120211,39059.49317629352,24818.669834345535,0.0,63878.16301063906,21095.869359193704,1536.7551471726429,0.0,0.8867386224278481,2.8150247121536367,0.0014959135982669303,354323.4749136352,1555219.6752931955,4.389265135967278,1555219.6752931955,4.389265135967278,0.85,0.09563957093418937,4.027634451161993,1.2674700724845755,1.0,0.0,4.027634451161138,1.2848505730548199,1.2851417976997093,3.1347103979461344,19339.342539245128,1972.0641135601993,4632.441516551485,4632.441516551485,5.558907041807555,5.010295330785829,-2.358416865630524,7.368712196416354,3.4772963178885212,3.4772963178885212,0.9935132336824346,0.0,0.0,0.00022664852266235247,0.9908716427308787,0.00022873651125760429,199.08411637063767,0.0,0.0,0.0,0.07919711945628553,7.704098616834215e-05,0.00014960753649401033,0.0006025644681367511,0.09563957093419448,0.07176518742595092,0.02387438350824355,0.09563960475064281,0.0717651874259471,0.023874383508242274,0.37564647862102746,0.37564647862102746,0.1249677021345944,0.0,4.941430548611038,4.920920506212326,5.00309367629194,4.941709371593163,4.9213126172714965,5.003031840020014,24818.669834345535,21095.869359193704,0.85,1.0643681017789064,0.6612364124278713,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526673731348922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.47844737763,1536.7551471726429,0.37564647862102746,0.1249677021345944,6.112874298809886,3.4772963178885212
4880.0,-30.1949974305565,5.010284408699815,35.00798571744596,24.11176519179719,4.994260079740278,-26.67611143605768,-40.2054644311778,1.4753740852414612,-0.08217599921295005,-5.024052764677502,40.015914042098714,42238.58816306935,25751.31065032176,25751.31065032176,67989.8988133911,77392.09681418963,77392.09681418963,25751.31065032176,103143.40746451139,103143.40746451139,103143.40746451139,127962.06416892871,91637.36384428444,56483.85519316416,39059.45405680031,24818.656704417335,0.0,63878.11076121764,21095.858198754733,1536.7542274253544,0.0,0.8867386890682684,2.8150235862412663,0.0014959135982669303,354323.618003763,1555219.5098368074,4.389262896441441,1555219.5098368074,4.389262896441441,0.85,0.09563951571834922,4.027634451161993,1.2674698290647939,1.0,0.0,4.027634451162794,1.2848505024375558,1.2851417270664391,3.1347105702344056,19339.33186145272,1972.0630247283957,4632.441516551485,4632.441516551485,5.558906800725621,5.010284408699815,-2.3583980563918967,7.3686824650917115,3.477310197355365,3.477310197355365,0.99351719924439,0.0,0.0,0.00022664852266235247,0.9908617682132502,0.00022873879075085464,199.0840380371751,0.0,0.0,0.0,0.07919711945628553,7.704175695540782e-05,0.00014960676570694467,0.000602561363688211,0.09563951571835072,0.07176513368017257,0.02387438203817816,0.09563951644540114,0.07176513368017143,0.023874382038177787,0.37564624354311554,0.37564624354311554,0.12496770982523649,0.0,4.9415158638984735,4.921039912364336,5.003076437357379,4.941876765464542,4.921537214056514,5.003027181929156,24818.656704417335,21095.858198754733,0.85,1.0643692808565317,0.6612372792451728,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526668011926207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.473857394443,1536.7542274253544,0.37564624354311554,0.12496770982523649,6.112874298809886,3.477310197355365
4881.0,-30.194901871308577,5.01027336228181,35.007983574849824,24.111748462915443,4.994255546377999,-26.676025886008915,-40.20537250963969,1.4753795610783442,-0.08208955729946865,-5.024048802410441,40.015909027224474,42238.59382922732,25751.325570160654,25751.325570160654,67989.91939938797,77392.0473825967,77392.0473825967,25751.325570160654,103143.37295275736,103143.37295275736,103143.37295275736,127962.01211031413,91637.27389313074,56483.82033976145,39059.392837076986,24818.639157556776,0.0,63878.03199463376,21095.84328392326,1536.7531978594095,0.0,0.8867387274084453,2.8150229132188356,0.0014959135982669303,354323.6727360606,1555219.2935378081,4.38926160797703,1555219.2935378081,4.38926160797703,0.85,0.09563946234813522,4.027634451161993,1.2674696054263044,1.0,0.0,4.027634451160993,1.284850476818541,1.2851417014416173,3.13471063273833,19339.312877982007,1972.0610889531092,4632.441516551485,4632.441516551485,5.558910021454657,5.01027336228181,-2.358383993211469,7.368657355493278,3.4773240614107275,3.4773240614107275,0.993521160403065,0.0,0.0,0.00022664852266235247,0.9908518975260941,0.00022874106940526262,199.0839597333194,0.0,0.0,0.0,0.07919711945628553,7.70425597772174e-05,0.00014960596288513507,0.0006025581302154325,0.09563946234813941,0.0717650814675043,0.023874380880635124,0.09563943364010649,0.07176508146750114,0.023874380880634077,0.3756460100050967,0.3756460100050967,0.12496771699437231,0.0,4.9416030427073,4.9211430333015755,5.003115636131781,4.941959245110979,4.921563043812796,5.003279966708021,24818.639157556776,21095.84328392326,0.85,1.0643709155770429,0.6612381833049534,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526662296130162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.469269386169,1536.7531978594095,0.3756460100050967,0.12496771699437231,6.112874298809886,3.4773240614107275
4882.0,-30.194806317898653,5.0102624791920745,35.007981428635134,24.111754889041208,4.994270782335242,-26.675938364162132,-40.2052803436294,1.4754028285987202,-0.08205409866826585,-5.024031309831693,40.01590463663564,42238.59827434525,25751.30597076817,25751.30597076817,67989.90424511342,77392.01166292596,77392.01166292596,25751.30597076817,103143.31763369413,103143.31763369413,103143.31763369413,127961.93719624518,91637.20565982896,56483.792271248145,39059.34820953424,24818.619562551066,0.0,63877.96777208531,21095.826628168405,1536.7517399796689,0.0,0.8867388323811712,2.815024488908017,0.0014959135982669303,354323.9143677652,1555219.1041651852,4.389258080251871,1555219.1041651852,4.389258080251871,0.85,0.09563940315856646,4.027634451161993,1.2674693180480974,1.0,0.0,4.027634451161815,1.284850367960131,1.2851415925585337,3.1347108983253764,19339.29847789004,1972.0596205523843,4632.441516551485,4632.441516551485,5.558905790555591,5.0102624791920745,-2.358360007429939,7.368622486622014,3.4773378697557953,3.4773378697557953,0.9935251056445129,0.0,0.0,0.00022664852266235247,0.9908420275480306,0.00022874334794137079,199.0838814343091,0.0,0.0,0.0,0.07919711945628553,7.704336474195712e-05,0.00014960515792039535,0.0006025548881117149,0.09563940315856753,0.07176502447421705,0.023874378684350488,0.09563940776464412,0.07176502447421625,0.023874378684350217,0.3756457767906267,0.3756457767906267,0.1249677271586982,0.0,4.9416712375606835,4.92124502805035,5.003082151140859,4.941977211163419,4.921686234581955,5.002981478455183,24818.619562551066,21095.826628168405,0.85,1.064371748451663,0.6612389176977469,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526656582494455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.464683842083,1536.7517399796689,0.3756457767906267,0.1249677271586982,6.112874298809886,3.4773378697557953
4883.0,-30.19471082919082,5.010251495957846,35.0079792989337,24.1117428400554,4.994269766734758,-26.675852525850097,-40.20518842209128,1.4754114633940685,-0.08196394194015966,-5.024026191067039,40.01590082519097,42238.603479772995,25751.31798810749,25751.31798810749,67989.92146788049,77391.96702447334,77391.96702447334,25751.31798810749,103143.28501258083,103143.28501258083,103143.28501258083,127961.89385860825,91637.12195433449,56483.75840963437,39059.29282744458,24818.608846027415,0.0,63877.90167347199,21095.817519123302,1536.7510762584775,0.0,0.8867388722508879,2.815023902058671,0.0014959135982669303,354323.98507525044,1555218.9397719253,4.3892567403858695,1555218.9397719253,4.3892567403858695,0.85,0.09563935136254921,4.027634451161993,1.2674690900137655,1.0,0.0,4.027634451161496,1.284850327561757,1.285141552151003,3.134710996887225,19339.280812515695,1972.0578191855218,4632.441516551485,4632.441516551485,5.558908384725268,5.010251495957846,-2.3583451036289707,7.368596599586816,3.4773517089608617,3.4773517089608617,0.9935290597031033,0.0,0.0,0.00022664852266235247,0.9908321643591543,0.00022874562495550708,199.08380318837897,0.0,0.0,0.0,0.07919711945628553,7.704416757925705e-05,0.00014960435508309543,0.0006025516545765469,0.09563935136254871,0.07176497332607744,0.023874378036471276,0.09563935082027616,0.07176497332607781,0.023874378036471397,0.37564554383542104,0.37564554383542104,0.12496773533582688,0.0,4.941747503027386,4.921340808583466,5.003099692540104,4.942062249126877,4.921733654198022,5.003179592974732,24818.608846027415,21095.817519123302,0.85,1.0643731194463482,0.6612396834148728,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526650869212305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.460101366352,1536.7510762584775,0.37564554383542104,0.12496773533582688,6.112874298809886,3.4773517089608617
4884.0,-30.194615390252327,5.010240641870678,35.00797717164399,24.111749545577936,4.994283081255577,-26.675765299197124,-40.20509629100559,1.4754329902003471,-0.08188036189307013,-5.024010294447622,40.015896636033695,42238.60764061181,25751.302490460075,25751.302490460075,67989.91013107188,77391.94032677881,77391.94032677881,25751.302490460075,103143.24281723889,103143.24281723889,103143.24281723889,127961.83392103267,91637.06201140274,56483.729325235865,39059.258540185416,24818.591103793773,0.0,63877.84964397919,21095.802438224706,1536.7497622492883,0.0,0.886738968367553,2.8150246594095942,0.0014959135982669303,354324.2046615023,1555218.7590873768,4.389253510279177,1555218.7590873768,4.389253510279177,0.85,0.09563929330384204,4.027634451161993,1.267468830659054,1.0,0.0,4.027634451160987,1.2848502268473994,1.2851414514138173,3.1347112426048955,19339.268162039938,1972.0565291959986,4632.441516551485,4632.441516551485,5.558905039265353,5.010240641870678,-2.3583223001090388,7.368562941979716,3.4773654998171897,3.4773654998171897,0.9935329999477684,0.0,0.0,0.00022664852266235247,0.9908223064168656,0.00022874790080371418,199.08372498329254,0.0,0.0,0.0,0.07919711945628553,7.704497225449422e-05,0.00014960355040785826,0.0006025484136388397,0.09563929330384874,0.07176491726109473,0.023874376042754004,0.09563930514056988,0.0717649172610897,0.02387437604275233,0.37564531077862756,0.37564531077862756,0.12496774499647546,0.0,4.941817956490979,4.921446927963984,5.003062855648352,4.942129932554565,4.921901601619595,5.002945740168229,24818.591103793773,21095.802438224706,0.85,1.0643738089182886,0.6612402871422114,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526645159803282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.455520779537,1536.7497622492883,0.37564531077862756,0.12496774499647546,6.112874298809886,3.4773654998171897
4885.0,-30.194519980166238,5.0102297485312945,35.0079750662364,24.111742071714275,4.9942863497075445,-26.675679103214204,-40.205008106399305,1.4754454727554638,-0.08180748777931512,-5.024002280470308,40.0158930188187,42238.627988120425,25751.307200726027,25751.307200726027,67989.93518884646,77391.89688726878,77391.89688726878,25751.307200726027,103143.20408799482,103143.20408799482,103143.20408799482,127961.78434964399,91636.98127106532,56483.71237191672,39059.18766572067,24818.580261649175,0.0,63877.767927369845,21095.793222401797,1536.7490244037333,0.0,0.8867390222755565,2.8150246374533467,0.0014959135982669303,354324.31536176143,1555218.6030715576,4.389251698641386,1555218.6030715576,4.389251698641386,0.85,0.09563924020225349,4.027634451161993,1.2674686289997772,1.0,0.0,4.027634451163073,1.28485016844708,1.285141393000261,3.134711385086985,19339.251122438243,1972.0547916401874,4632.441516551485,4632.441516551485,5.558906056065226,5.0102297485312945,-2.358305274679001,7.3685350232102955,3.47737931132749,3.47737931132749,0.9935369460935686,0.0,0.0,0.00022664852266235247,0.9908124515604995,0.0002287501759847567,199.08364680190994,0.0,0.0,0.0,0.07919711945628553,7.704574246835801e-05,0.00014960278019399446,0.0006025453114989472,0.09563924020225685,0.071764865245972,0.02387437495628485,0.09563926428919887,0.07176486524596948,0.02387437495628401,0.3756450783316409,0.3756450783316409,0.12496775255668459,0.0,4.941890286562227,4.921546422422068,5.003053460793467,4.942194792690998,4.921959623260193,5.003031122277491,24818.580261649175,21095.793222401797,0.85,1.0643755628116534,0.6612414515821294,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526639453374524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.450942378631,1536.7490244037333,0.3756450783316409,0.12496775255668459,6.112874298809886,3.47737931132749
4886.0,-30.194424624906745,5.010218858452461,35.00797295116951,24.11173969684171,4.99429094098792,-26.675592824244447,-40.204916115012,1.4754591403256263,-0.0816838177240129,-5.023992320508214,40.015888526654,42238.632385552264,25751.306809460002,25751.306809460002,67989.93919501227,77391.86853667171,77391.86853667171,25751.306809460002,103143.17534613171,103143.17534613171,103143.17534613171,127961.7385356056,91636.91617754102,56483.68002642156,39059.151279021615,24818.563189473887,0.0,63877.7144684955,21095.778711052804,1536.747885441747,0.0,0.886739089261378,2.815024175386882,0.0014959135982669303,354324.4529427206,1555218.4093178832,4.389249447509333,1555218.4093178832,4.389249447509333,0.85,0.09563918466651544,4.027634451161993,1.267468320191838,1.0,0.0,4.027634451162376,1.2848501045026084,1.2851413290412956,3.134711541095428,19339.23738497117,1972.0533908083974,4632.441516551485,4632.441516551485,5.558905971603063,5.010218858452461,-2.358286849876036,7.368505708328497,3.477393092906561,3.477393092906561,0.9935408836875889,0.0,0.0,0.00022664852266235247,0.9908026024727845,0.00022875244987921606,199.08356866551492,0.0,0.0,0.0,0.07919711945628553,7.704654593864479e-05,0.00014960197672370768,0.0006025420754143397,0.09563918466651633,0.07176481141755836,0.023874373248957973,0.09563918493238173,0.0717648114175577,0.023874373248957755,0.375644846041334,0.375644846041334,0.12496776007680113,0.0,4.941970153101124,4.921654895129052,5.003047267167176,4.942308502784215,4.922107705478311,5.003041434409624,24818.563189473887,21095.778711052804,0.85,1.0643765162973218,0.6612420738125245,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452663374867537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.446366581014,1536.747885441747,0.375644846041334,0.12496776007680113,6.112874298809886,3.477393092906561
4887.0,-30.19432931660208,5.010207989684437,35.00797083637008,24.111731768958293,4.994297135662823,-26.67550642719657,-40.20482408870009,1.4754742462573127,-0.08168616970141329,-5.0239815212002155,40.015884304310966,42238.636521136716,25751.3042521629,25751.3042521629,67989.94077329962,77391.81137700808,77391.81137700808,25751.3042521629,103143.11562917098,103143.11562917098,103143.11562917098,127961.66307492403,91636.8229430422,56483.648087170826,39059.083173190425,24818.547445753054,0.0,63877.63061894348,21095.765328890095,1536.7468004131815,0.0,0.8867391595435987,2.815025466597498,0.0014959135982669303,354324.60211795,1555218.2272020308,4.389247085598417,1555218.2272020308,4.389247085598417,0.85,0.09563912926698906,4.027634451161993,1.2674680756730958,1.0,0.0,4.027634451161859,1.284850033828692,1.2851412583513602,3.1347117135220426,19339.217708576765,1972.0513843745587,4632.441516551485,4632.441516551485,5.5589054195621825,5.010207989684437,-2.358267820593354,7.368475810277791,3.4774068573136647,3.4774068573136647,0.9935448163753328,0.0,0.0,0.00022664852266235247,0.9907927583404695,0.00022875472267477802,199.08349056765715,0.0,0.0,0.0,0.07919711945628553,7.70473497217205e-05,0.00014960117294063197,0.0006025388380699327,0.09563912926699458,0.07176475770413474,0.02387437156285984,0.09563916885440812,0.0717647577041306,0.023874371562858467,0.375644614487381,0.375644614487381,0.12496776775278823,0.0,4.942031097110373,4.921739533074515,5.003036922265835,4.942295351498785,4.922098598537275,5.003016080665361,24818.547445753054,21095.765328890095,0.85,1.0643779381688054,0.6612430065402343,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452662804725885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.441792865373,1536.7468004131815,0.375644614487381,0.12496776775278823,6.112874298809886,3.4774068573136647
4888.0,-30.19423405605122,5.010197132581956,35.007968725971025,24.111729149613552,4.994302878848876,-26.675420118282332,-40.204732097312785,1.4754889410799856,-0.08158946031710457,-5.023971179020107,40.0158802028828,42238.640516858424,25751.302852297707,25751.302852297707,67989.94336915613,77391.77762936667,77391.77762936667,25751.302852297707,103143.08048166438,103143.08048166438,103143.08048166438,127961.61309805638,91636.7529570988,56483.61584459044,39059.0412361204,24818.532616391996,0.0,63877.573852512396,21095.752723933198,1536.7457808969916,0.0,0.8867392270602004,2.815025403271124,0.0014959135982669303,354324.7449787314,1555218.0503014277,4.389244816629391,1555218.0503014277,4.389244816629391,0.85,0.0956390741354951,4.027634451161993,1.2674678382975983,1.0,0.0,4.027634451162738,1.2848499650781784,1.2851411895852636,3.134711881256055,19339.202938603816,1972.0498782564705,4632.441516551485,4632.441516551485,5.55890511737484,5.010197132581956,-2.358249135904846,7.368446268486801,3.477420609999398,3.477420609999398,0.9935487457141138,0.0,0.0,0.00022664852266235247,0.9907829192459428,0.00022875699435235354,199.0834125089912,0.0,0.0,0.0,0.07919711945628553,7.704815320750386e-05,0.0001496003694548486,0.0006025356019229106,0.09563907413549658,0.07176470417323358,0.02387436996226299,0.09563911053550536,0.07176470417323248,0.023874369962262623,0.3756443821488507,0.3756443821488507,0.12496777529749867,0.0,4.942097299468912,4.921830930253293,5.003027322629066,4.942381718703018,4.9222161644098605,5.003008592718857,24818.532616391996,21095.752723933198,0.85,1.0643789246933333,0.661243656723464,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526622348654294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.43722138758,1536.7457808969916,0.3756443821488507,0.12496777529749867,6.112874298809886,3.477420609999398
4889.0,-30.194138825035193,5.010186295725406,35.007966619935786,24.111731734033697,4.994309184982642,-26.675333779652213,-40.204643877781905,1.4755041395996806,-0.0814195204192174,-5.023960437492492,40.01587610919008,42238.66005259572,25751.300422785975,25751.300422785975,67989.9604753817,77391.76253354139,77391.76253354139,25751.300422785975,103143.06295632737,103143.06295632737,103143.06295632737,127961.58057900383,91636.70186283157,56483.599381886124,39059.00275660605,24818.517622676456,0.0,63877.520379282505,21095.739979274986,1536.7447445975113,0.0,0.8867392965821472,2.8150244246563196,0.0014959135982669303,354324.8933559121,1555217.8737344823,4.389242480268802,1555217.8737344823,4.389242480268802,0.8499999999999999,0.09563901875306242,4.027634451161993,1.2674675932293762,1.0,0.0,4.0276344511633715,1.2848498939710988,1.285141118462067,3.1347120547395164,19339.19215556785,1972.0487786928106,4632.441516551485,4632.441516551485,5.558904592918841,5.010186295725406,-2.358230167510196,7.368416463235603,3.477434348089624,3.477434348089624,0.9935526708827497,0.0,0.0,0.00022664852266235247,0.9907730833072954,0.0002287592653463879,199.08333447458796,0.0,0.0,0.0,0.07919711945628553,7.704892375581663e-05,0.00014959959890653584,0.0006025324984359798,0.09563901875306663,0.0717646504559196,0.02387436829714702,0.09563902029191823,0.07176465045591646,0.02387436829714597,0.375644149649144,0.375644149649144,0.1249677827755039,0.0,4.942181949230417,4.921947875404214,5.003014819228497,4.942540917073302,4.922436060280177,5.002985233731522,24818.517622676456,21095.739979274986,0.85,1.0643800835048223,0.6612445160957602,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452661665290947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.432652130063,1536.7447445975113,0.375644149649144,0.1249677827755039,6.112874298809886,3.477434348089624
4890.0,-30.194043615653857,5.010175467759615,35.00796451812619,24.11172918453815,4.994314767631319,-26.675247532849284,-40.2045518863946,1.4755186848267081,-0.0813196980371913,-5.023950236217168,40.01587202020032,42238.66387876621,25751.29935589483,25751.29935589483,67989.96323466103,77391.7295426629,77391.7295426629,25751.29935589483,103143.02889855774,103143.02889855774,103143.02889855774,127961.53176367006,91636.63258935642,56483.56692545961,39058.961848774234,24818.50286511233,0.0,63877.46471388656,21095.727435345478,1536.7437322173025,0.0,0.886739363336171,2.8150243039983196,0.0014959135982669303,354325.0342704094,1555217.6973703995,4.38924023692751,1555217.6973703995,4.38924023692751,0.85,0.0956389639132926,4.027634451161993,1.2674673580517997,1.0,0.0,4.027634451161308,1.2848498259204915,1.2851410503960352,3.1347122207659694,19339.17753595562,1972.0472879072488,4632.441516551485,4632.441516551485,5.558904362610237,5.010175467759615,-2.3582116057564986,7.368387073516114,3.477448074192201,3.477448074192201,0.9935565926263432,0.0,0.0,0.00022664852266235247,0.9907632497084685,0.00022876153584526238,199.0832564579738,0.0,0.0,0.0,0.07919711945628553,7.704972725677634e-05,0.00014959879540557612,0.0006025292622278328,0.09563896391329671,0.07176459725029778,0.023874366662998935,0.0956389603870665,0.07176459725029469,0.023874366662997908,0.375643918631338,0.375643918631338,0.12496779001758354,0.0,4.9422677984753705,4.922065609706863,5.003004749712602,4.942630538179969,4.922555925011181,5.002983872302366,24818.50286511233,21095.727435345478,0.85,1.0643810542449479,0.6612451522294651,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526610958935033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.428085456215,1536.7437322173025,0.375643918631338,0.12496779001758354,6.112874298809886,3.477448074192201
4891.0,-30.193948437089492,5.010164604070163,35.00796240775307,24.111716646607988,4.9943168144525565,-26.67516166736902,-40.20446373671291,1.4755300447320776,-0.08130962577047285,-5.023942180051585,40.01586756714958,42238.683489364645,25751.303642734205,25751.303642734205,67989.98713209885,77391.67056001458,77391.67056001458,25751.303642734205,103142.97420274878,103142.97420274878,103142.97420274878,127961.46101587848,91636.53590518245,56483.54883453251,39058.87452294438,24818.48681312969,0.0,63877.36133607407,21095.713791160237,1536.7426921382787,0.0,0.8867394204864167,2.8150251118796623,0.0014959135982669303,354325.1455536365,1555217.5053038518,4.389238316331768,1555217.5053038518,4.389238316331768,0.85,0.09563890991781372,4.027634451161993,1.267467127819546,1.0,0.0,4.027634451162719,1.2848497727725834,1.2851409972360806,3.1347123504335777,19339.157131534892,1972.0452072353855,4632.441516551485,4632.441516551485,5.558905288005487,5.010164604070163,-2.358194644437446,7.368359248507609,3.4774617849153966,3.4774617849153966,0.9935605099758276,0.0,0.0,0.00022664852266235247,0.9907534193977658,0.00022876380562998394,199.08317846667276,0.0,0.0,0.0,0.07919711945628553,7.705049720953556e-05,0.0001495980254528169,0.000602526161139574,0.09563890991781296,0.07176454474782964,0.023874365169983317,0.09563892926918134,0.07176454474783021,0.02387436516998351,0.37564368892489114,0.37564368892489114,0.12496779721024277,0.0,4.94233769622889,4.922155559966541,5.003014309345474,4.94263255428109,4.9225306641912425,5.003067868989319,24818.48681312969,21095.713791160237,0.85,1.0643831509317874,0.6612465293789584,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526605266258619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.42352152332,1536.7426921382787,0.37564368892489114,0.12496779721024277,6.112874298809886,3.4774617849153966
4892.0,-30.193853277944132,5.010153759626248,35.00796028738458,24.11171937072652,4.994322323318382,-26.67507547313509,-40.2043717453256,1.4755445185093305,-0.08112481705541086,-5.023931577829328,40.01586305526678,42238.687143968775,25751.301333269803,25751.301333269803,67989.98847723857,77391.6592094663,77391.6592094663,25751.301333269803,103142.96054273611,103142.96054273611,103142.96054273611,127961.42978563604,91636.48826259264,56483.516197095,39058.85785055294,24818.469242899922,0.0,63877.327093452855,21095.698856464933,1536.7415110810066,0.0,0.8867394908137294,2.8150239217078425,0.0014959135982669303,354325.292006664,1555217.3106998093,4.389235952906685,1555217.3106998093,4.389235952906685,0.85,0.09563885454074804,4.027634451161993,1.2674668942904104,1.0,0.0,4.027634451163543,1.2848497050562702,1.2851409295044187,3.1347125156444675,19339.147076947807,1972.044181952839,4632.441516551485,4632.441516551485,5.558904789463974,5.010153759626248,-2.3581758377365767,7.368329597362825,3.4774754668153443,3.4774754668153443,0.9935644190900984,0.0,0.0,0.00022664852266235247,0.9907435911978888,0.00022876607497235098,199.08310049134525,0.0,0.0,0.0,0.07919711945628553,7.70513007256658e-05,0.00014959722193668668,0.0006025229248703259,0.09563885454075255,0.07176449101797994,0.023874363522772613,0.09563882291598963,0.07176449101797655,0.023874363522771485,0.3756434586604559,0.3756434586604559,0.1249678055474877,0.0,4.942427488272983,4.922274471617641,5.003016498176862,4.9428067607739195,4.922770257990408,5.0030454166672484,24818.469242899922,21095.698856464933,0.85,1.0643837425722098,0.661246941065229,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526599575429244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.418960146704,1536.7415110810066,0.3756434586604559,0.1249678055474877,6.112874298809886,3.4774754668153443
4893.0,-30.193758196361554,5.010142856361697,35.00795815413799,24.111707147117727,4.994322541567492,-26.67498987780155,-40.204279858712084,1.4755542230075052,-0.081073111162425,-5.023924703329776,40.015858439427866,42238.690848191756,25751.30839174605,25751.30839174605,67989.99923993781,77391.60881191502,77391.60881191502,25751.30839174605,103142.91720366107,103142.91720366107,103142.91720366107,127961.36988478711,91636.39946250382,56483.48149878067,39058.797737470166,24818.452681126048,0.0,63877.25041859622,21095.68477895714,1536.7404697297104,0.0,0.8867395425367851,2.8150240448218744,0.0014959135982669303,354325.3869670899,1555217.1116120087,4.389234214697856,1555217.1116120087,4.389234214697856,0.85,0.09563880140201134,4.027634451161993,1.2674666025163606,1.0,0.0,4.027634451163027,1.2848496596532788,1.2851408840911362,3.1347126264164356,19339.12833640012,1972.0422709488073,4632.441516551485,4632.441516551485,5.558906313169393,5.010142856361697,-2.3581597966307166,7.368302652992414,3.4774891364148806,3.4774891364148806,0.9935683246899659,0.0,0.0,0.00022664852266235247,0.9907337711138616,0.00022876834248572773,199.08302257963524,0.0,0.0,0.0,0.07919711945628553,7.705210333436341e-05,0.00014959641932798905,0.0006025196922558845,0.0956388014020157,0.07176443896499046,0.02387436243702523,0.09563876786897016,0.0717644389649872,0.023874362437024142,0.3756432297665878,0.3756432297665878,0.12496781435961231,0.0,4.942509704786005,4.92237482299538,5.00304414243584,4.942851592167358,4.922789287222031,5.003167793340481,24818.452681126048,21095.68477895714,0.85,1.0643851886922213,0.6612477927806212,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526593885765413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.414401553679,1536.7404697297104,0.3756432297665878,0.12496781435961231,6.112874298809886,3.4774891364148806
4894.0,-30.19366314517017,5.0101320124298505,35.00795601412936,24.111709417216503,4.994330681448485,-26.674903517607298,-40.20418786732478,1.475571053885612,-0.08095640615590582,-5.023912298816485,40.01585397597637,42238.69396487202,25751.30127182159,25751.30127182159,67989.99523669362,77391.58512650848,77391.58512650848,25751.30127182159,103142.88639833007,103142.88639833007,103142.88639833007,127961.32100818642,91636.34059392432,56483.44943228789,39058.76795737381,24818.434609856355,0.0,63877.20256723017,21095.6694183779,1536.7392168022454,0.0,0.8867396218654894,2.815023959536652,0.0014959135982669303,354325.5583160308,1555216.9190969162,4.389231548771833,1555216.9190969162,4.389231548771833,0.85,0.09563874584028842,4.027634451161993,1.2674663772294297,1.0,0.0,4.027634451162397,1.284849580909162,1.2851408053291713,3.1347128185324475,19339.115912657802,1972.0410040796605,4632.441516551485,4632.441516551485,5.558904776199216,5.0101320124298505,-2.3581397154028942,7.368271727832745,3.4775027701961183,3.4775027701961183,0.9935722200560339,0.0,0.0,0.00022664852266235247,0.9907239542735995,0.00022877060929502968,199.08294469288933,0.0,0.0,0.0,0.07919711945628553,7.705290686597941e-05,0.00014959561579637307,0.0006025164559242655,0.09563874584029182,0.07176438482019047,0.02387436102010135,0.09563869555168458,0.07176438482018792,0.0238743610201005,0.37564300092245806,0.37564300092245806,0.12496782509739582,0.0,4.942594236759021,4.922487843004774,5.003042969667433,4.942955892660564,4.922963486307481,5.003061869332271,24818.434609856355,21095.6694183779,0.85,1.0643859233681183,0.6612483369229607,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526588200743595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.409844578786,1536.7392168022454,0.37564300092245806,0.12496782509739582,6.112874298809886,3.4775027701961183
4895.0,-30.193568122222917,5.010121144126584,35.007953880798944,24.11169670466336,4.994333966414074,-26.674817668379717,-40.20409971764309,1.475583512570877,-0.08098047514909013,-5.023903833126952,40.01584989047704,42238.71295513166,25751.304196391986,25751.304196391986,67990.01715152364,77391.52034660304,77391.52034660304,25751.304196391986,103142.82454299502,103142.82454299502,103142.82454299502,127961.2451257708,91636.2386766728,56483.43128520165,39058.674879412385,24818.42058277578,0.0,63877.09546218817,21095.657495359414,1536.738282548918,0.0,0.886739679769492,2.81502526365972,0.0014959135982669303,354325.6752563217,1555216.7428834615,4.389229602846045,1555216.7428834615,4.389229602846045,0.8500000000000001,0.09563869317489944,4.027634451161993,1.267466128864326,1.0,0.0,4.027634451163549,1.2848495226205776,1.2851407470273752,3.1347129607420756,19339.094403837964,1972.0388107904294,4632.441516551485,4632.441516551485,5.558905407522978,5.010121144126584,-2.3581225334085727,7.3682436775351565,3.477516403703947,3.477516403703947,0.9935761153439849,0.0,0.0,0.00022664852266235247,0.990714140455258,0.00022877287545144132,199.0828668293481,0.0,0.0,0.0,0.07919711945628553,7.705367684811511e-05,0.00014959484581423735,0.0006025133547176889,0.09563869317490044,0.07176433291758767,0.023874360257312766,0.09563868796053498,0.07176433291758692,0.023874360257312516,0.37564277295358345,0.37564277295358345,0.12496783564590297,0.0,4.942656852193977,4.922567798628563,5.003053401943987,4.942923357977861,4.922903702221561,5.003111230990328,24818.42058277578,21095.657495359414,0.85,1.0643880511406487,0.6612497429557473,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452658251754334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.40529016444,1536.738282548918,0.37564277295358345,0.12496783564590297,6.112874298809886,3.477516403703947
4896.0,-30.19347316863849,5.010110325588394,35.00795175092675,24.111693736072652,4.994341941480373,-26.674731412524352,-40.20400772625578,1.4756001853661953,-0.08094563644749542,-5.02389188955278,40.01584572454413,42238.71573991328,25751.2982245829,25751.2982245829,67990.01396449617,77391.47615074083,77391.47615074083,25751.2982245829,103142.77437532373,103142.77437532373,103142.77437532373,127961.178920308,91636.15927038554,56483.39885955775,39058.62267869755,24818.404544984263,0.0,63877.02722368181,21095.643863236623,1536.737154828967,0.0,0.8867397556734444,2.8150261999047617,0.0014959135982669303,354325.84023821383,1555216.563200805,4.389227052013002,1555216.563200805,4.389227052013002,0.85,0.09563863833946117,4.027634451161993,1.2674658596189698,1.0,0.0,4.027634451162479,1.2848494446160759,1.285140669005193,3.1347131510536514,19339.077645776873,1972.0371019437703,4632.441516551485,4632.441516551485,5.558904118395188,5.010110325588394,-2.358102810221299,7.368213135809693,3.4775300117865116,3.4775300117865116,0.9935800033675747,0.0,0.0,0.00022664852266235247,0.9907043339053265,0.0002287751399743159,199.08278902270484,0.0,0.0,0.0,0.07919711945628553,7.705448039490212e-05,0.00014959404226745035,0.0006025101183249664,0.09563863833946626,0.07176427924887072,0.023874359090595536,0.09563865777191381,0.0717642792488669,0.023874359090594266,0.37564254375435363,0.37564254375435363,0.12496784674624659,0.0,4.942710201999375,4.922642578397074,5.003042270420963,4.942946253105276,4.922964384897568,5.003020458454159,24818.404544984263,21095.643863236623,0.85,1.0643891383112067,0.6612504929511446,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526576836036278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.400738352644,1536.737154828967,0.37564254375435363,0.12496784674624659,6.112874298809886,3.4775300117865116
4897.0,-30.193378252819308,5.01009949087535,35.00794962804641,24.111696739587956,4.994345770597324,-26.674645605294476,-40.20391580471767,1.475613123072511,-0.0807202010867627,-5.0238830502167495,40.015841668452396,42238.718644171284,25751.300165565313,25751.300165565313,67990.01880973659,77391.47269756577,77391.47269756577,25751.300165565313,103142.77286313107,103142.77286313107,103142.77286313107,127961.16334644967,91636.1189435271,56483.364890132725,39058.615614882634,24818.3904833186,0.0,63877.00609820124,21095.631910820808,1536.7362164852811,0.0,0.886739815373398,2.8150242703686565,0.0014959135982669303,354325.96233992523,1555216.3882557703,4.389225045732782,1555216.3882557703,4.389225045732782,0.85,0.0956385849834209,4.027634451161993,1.2674656508164484,1.0,0.0,4.027634451162733,1.2848493840863804,1.2851406084617778,3.134713298731064,19339.069135116315,1972.0362340979148,4632.441516551485,4632.441516551485,5.5589045373929045,5.01009949087535,-2.3580853740954497,7.368184864970799,3.477543616767702,3.477543616767702,0.9935838905050577,0.0,0.0,0.00022664852266235247,0.9906945313603335,0.00022877740361717643,199.0827112470679,0.0,0.0,0.0,0.07919711945628553,7.705528333929368e-05,0.0001495932393230588,0.0006025068843584726,0.0956385849834237,0.07176422675412537,0.023874358229298336,0.09563854025841365,0.07176422675412326,0.023874358229297635,0.3756423133101415,0.3756423133101415,0.12496785698681037,0.0,4.942797380619254,4.9227589831338605,5.003041525323113,4.943162849129976,4.923241393287242,5.003055355452716,24818.3904833186,21095.631910820808,0.85,1.0643895661799212,0.6612507571071137,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526571158680914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.396188318713,1536.7362164852811,0.3756423133101415,0.12496785698681037,6.112874298809886,3.477543616767702
4898.0,-30.19328338593963,5.01008878303091,35.00794752772533,24.111692828033142,4.994359712785921,-26.674558830742885,-40.203823743481166,1.4756351575891717,-0.08082889123676296,-5.023867430188699,40.01583807977881,42238.720762857425,25751.284941332786,25751.284941332786,67990.0057041902,77391.40051502702,77391.40051502702,25751.284941332786,103142.68545635982,103142.68545635982,103142.68545635982,127961.06185526698,91636.01400136657,56483.33424919696,39058.533057966226,24818.376398907167,0.0,63876.90945687339,21095.61993907109,1536.7351131545365,0.0,0.8867399079060007,2.815027520933939,0.0014959135982669303,354326.1781064557,1555216.2334711629,4.3892219360769476,1555216.2334711629,4.3892219360769476,0.85,0.09563852892735333,4.027634451161993,1.2674653414590287,1.0,0.0,4.027634451162715,1.2848492809968228,1.285140505348854,3.1347135502439936,19339.046987913647,1972.0339757117515,4632.441516551485,4632.441516551485,5.558901250954754,5.01008878303091,-2.3580629484232927,7.368151731454203,3.4775571988385807,3.4775571988385807,0.9935877710967373,0.0,0.0,0.00022664852266235247,0.9906847339741592,0.0002287796661135028,199.08263351159354,0.0,0.0,0.0,0.07919711945628553,7.705608751171896e-05,0.0001495924351506335,0.0006025036454459078,0.09563852892735666,0.07176417231801491,0.02387435660934175,0.09563859200849376,0.07176417231801241,0.023874356609340917,0.3756420844450447,0.3756420844450447,0.12496786716223908,0.0,4.942839684666467,4.922832007431964,5.002991413325731,4.943038538951953,4.923153775647847,5.002820671353902,24818.376398907167,21095.61993907109,0.85,1.064390971358653,0.6612517907018494,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526565483588005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.391640693337,1536.7351131545365,0.3756420844450447,0.12496786716223908,6.112874298809886,3.4775571988385807
4899.0,-30.193188545724087,5.010078013595799,35.0079454467066,24.11168566849085,4.994361262554419,-26.674473319526996,-40.203735628724075,1.4756460363573216,-0.08071711530777748,-5.023860653533857,40.01583444135834,42238.739218395305,25751.29233221325,25751.29233221325,67990.03155060855,77391.36517888198,77391.36517888198,25751.29233221325,103142.65751109523,103142.65751109523,103142.65751109523,127961.0233041245,91635.94089926634,56483.31493877953,39058.473289429785,24818.365793029265,0.0,63876.839082459046,21095.610924074874,1536.7344174449217,0.0,0.8867399555902963,2.8150268436038597,0.0014959135982669303,354326.2717154944,1555216.076540912,4.389220333596008,1555216.076540912,4.389220333596008,0.85,0.09563847682796377,4.027634451161993,1.2674651189194996,1.0,0.0,4.02763445116144,1.2848492300999834,1.2851404544404783,3.134713674419662,19339.03156030075,1972.0324025330517,4632.441516551485,4632.441516551485,5.558902846415904,5.010078013595799,-2.358047012553017,7.368125026148816,3.4775708011236337,3.4775708011236337,0.9935916574638953,0.0,0.0,0.00022664852266235247,0.9906749394462052,0.00022878192799451525,199.08255579802892,0.0,0.0,0.0,0.07919711945628553,7.705685721816261e-05,0.00014959166544418985,0.000602500545349718,0.09563847682796871,0.07176412122618872,0.023874355601779987,0.09563853084219999,0.07176412122618502,0.023874355601778755,0.3756418542890968,0.3756418542890968,0.12496787429013775,0.0,4.942897888131768,4.922913229664175,5.002980360158574,4.9431435382260815,4.923250991387533,5.002949035222855,24818.365793029265,21095.610924074874,0.85,1.0643925486488108,0.6612528081401935,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526559811425659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.387095251399,1536.7344174449217,0.3756418542890968,0.12496787429013775,6.112874298809886,3.4775708011236337
4900.0,-30.1930937500281,5.010067191336573,35.00794333637197,24.111684027034812,4.994361121559025,-26.674388017402613,-40.203643777035154,1.475655388933561,-0.08048205400302777,-5.023853574667517,40.01582942543025,42238.74194290102,25751.29867110716,25751.29867110716,67990.04061400818,77391.3590682407,77391.3590682407,25751.29867110716,103142.65773934785,103142.65773934785,103142.65773934785,127961.00436542754,91635.89635644428,56483.2792311046,39058.463472599644,24818.346626079692,0.0,63876.810098679336,21095.594632167737,1536.733226382896,0.0,0.8867400098029804,2.8150245821817306,0.0014959135982669303,354326.3694991398,1555215.8601968186,4.389218511721844,1555215.8601968186,4.389218511721844,0.85,0.09563842226777261,4.027634451161993,1.2674648798955608,1.0,0.0,4.027634451161218,1.2848491863435094,1.2851404106740865,3.1347137811746175,19339.02215989483,1972.0314439584192,4632.441516551485,4632.441516551485,5.558904214785885,5.010067191336573,-2.3580309058935844,7.368098097230157,3.4775843669824265,3.4775843669824265,0.9935955334235504,0.0,0.0,0.00022664852266235247,0.9906651496203361,0.00022878418883435394,199.0824781210049,0.0,0.0,0.0,0.07919711945628553,7.705765957529331e-05,0.00014959086308705916,0.0006024973137484964,0.09563842226777033,0.07176406827924352,0.02387435398852681,0.09563838573346478,0.07176406827924522,0.023874353988527382,0.3756416236464922,0.3756416236464922,0.12496788131617344,0.0,4.94298993249339,4.923030932074653,5.002995211787493,4.943371520664471,4.923515188912745,5.0030680807848285,24818.346626079692,21095.594632167737,0.85,1.0643931735002823,0.6612531508328139,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452655414086201,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.382552437517,1536.733226382896,0.3756416236464922,0.12496788131617344,6.112874298809886,3.4775843669824265
4901.0,-30.192999003436007,5.0100564368926515,35.00794121873728,24.111680953670316,4.994369759809049,-26.674301881507194,-40.20355182057244,1.4756726378802714,-0.08046318971139499,-5.023840838231384,40.01582499213242,42238.74396226598,25751.290533270592,25751.290533270592,67990.03449553657,77391.31177605815,77391.31177605815,25751.290533270592,103142.60230932874,103142.60230932874,103142.60230932874,127960.93093820356,91635.8142061633,56483.246392371235,39058.40868199118,24818.32862887482,0.0,63876.737310866,21095.579334543596,1536.731967658982,0.0,0.8867400907122742,2.8150258207815564,0.0014959135982669303,354326.5454334587,1555215.6689824136,4.389215792680364,1555215.6689824136,4.389215792680364,0.85,0.09563836616062861,4.027634451161993,1.267464601309039,1.0,0.0,4.027634451161708,1.284849105643497,1.2851403299557824,3.1347139780626723,19339.00482273584,1972.029676060208,4632.441516551485,4632.441516551485,5.5589024580801505,5.0100564368926515,-2.3580106612777465,7.368067098170398,3.477597898956886,3.477597898956886,0.9935993997019674,0.0,0.0,0.00022664852266235247,0.9906553649698258,0.00022878644852365577,199.08240048427794,0.0,0.0,0.0,0.07919711945628553,7.705846285539702e-05,0.00014959005980695546,0.0006024940784298767,0.09563836616063304,0.07176401404853809,0.02387435211209494,0.09563835820381425,0.07176401404853477,0.02387435211209384,0.3756413948818412,0.3756413948818412,0.12496788982490757,0.0,4.943062643659744,4.923132195003063,5.0029820287180655,4.94337764851997,4.9235614405692445,5.002953518380082,24818.32862887482,21095.579334543596,0.85,1.0643942905952222,0.6612539359470508,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526548472964635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.378011893103,1536.731967658982,0.3756413948818412,0.12496788982490757,6.112874298809886,3.477597898956886
4902.0,-30.192904285645433,5.010045707363549,35.007939119784595,24.111678159702592,4.994376816427878,-26.67421592974124,-40.203463670890756,1.4756884605236904,-0.08040267137346291,-5.0238300793557205,40.01582130101779,42238.761654507296,25751.287543492323,25751.287543492323,67990.04919799961,77391.27190562796,77391.27190562796,25751.287543492323,103142.55944912028,103142.55944912028,103142.55944912028,127960.87542581138,91635.73884883137,56483.228597710826,39058.34472346727,24818.315976691098,0.0,63876.66070015837,21095.56858018743,1536.7310620244962,0.0,0.8867401588639128,2.815026281465187,0.0014959135982669303,354326.6940508678,1555215.5097794337,4.389213502373502,1555215.5097794337,4.389213502373502,0.85,0.09563831233201972,4.027634451161993,1.2674644337175418,1.0,0.0,4.027634451162068,1.284849031616521,1.2851402559120277,3.1347141586701914,19338.988919174357,1972.0280543482595,4632.441516551485,4632.441516551485,5.558901812680039,5.010045707363549,-2.3579918598382363,7.368037567201785,3.4776114333518646,3.4776114333518646,0.9936032666719613,0.0,0.0,0.00022664852266235247,0.9906455833979119,0.00022878870754659665,199.08232287121191,0.0,0.0,0.0,0.07919711945628553,7.7059232888864e-05,0.00014958928977348846,0.0006024909770165565,0.09563831233202381,0.07176396162775124,0.023874350704272573,0.09563832484352551,0.07176396162774817,0.023874350704271553,0.37564116670069275,0.37564116670069275,0.12496789782892986,0.0,4.943131515920811,4.923229629133687,5.002964976847579,4.943427407982256,4.923639803040885,5.002917230410446,24818.315976691098,21095.56858018743,0.85,1.0643957973499865,0.6612550059994381,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452654280800764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.37347352483,1536.7310620244962,0.37564116670069275,0.12496789782892986,6.112874298809886,3.4776114333518646
