time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4903.0,-30.192809595343434,5.010034980821199,35.00793702755982,24.111675714980834,4.994381931704675,-26.674130196850797,-40.20337174935264,1.4757025332120095,-0.08029544904542263,-5.023820358604599,40.0158172990762,42238.76369059421,25751.287185082077,25751.287185082077,67990.05087567629,77391.24114435802,77391.24114435802,25751.287185082077,103142.5283294401,103142.5283294401,103142.5283294401,127960.83014904823,91635.6718258811,56483.1943721173,39058.30828195978,24818.301819608125,0.0,63876.6101015679,21095.556546666907,1536.7300946929,0.0,0.8867402228555117,2.8150260075369333,0.0014959135982669303,354326.8283282166,1555215.3371700617,4.389211351869324,1555215.3371700617,4.389211351869324,0.85,0.09563825851609455,4.027634451161993,1.2674641183158384,1.0,0.0,4.027634451162091,1.2848489657767987,1.285140190057382,3.1347143193028537,19338.97477451738,1972.0266119946548,4632.441516551485,4632.441516551485,5.55890173531042,5.010034980821199,-2.3579738305855567,7.368008811406755,3.47762495733874,3.47762495733874,0.9936071306682114,0.0,0.0,0.00022664852266235247,0.990635804768876,0.0002287909659344804,199.08224528073083,0.0,0.0,0.0,0.07919711945628553,7.706003587904227e-05,0.0001495884867833102,0.0006024877428656506,0.09563825851609677,0.07176390932367525,0.023874349192421512,0.09563826223696827,0.07176390932367359,0.023874349192420954,0.37564093882157457,0.37564093882157457,0.12496790518568669,0.0,4.943206508459866,4.923333390823927,5.002953422484552,4.943524909559187,4.923766903086005,5.002925691779012,24818.301819608125,21095.556546666907,0.85,1.0643966667543527,0.6612555616747957,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452653714477712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.368937737787,1536.7300946929,0.37564093882157457,0.12496790518568669,6.112874298809886,3.47762495733874
4904.0,-30.19271497212276,5.010024203772371,35.00793492213689,24.11166866021233,4.994382608867422,-26.674044968152376,-40.20328366952015,1.4757126048970106,-0.08016908386417754,-5.023813215236357,40.01581273020137,42238.78143895085,25751.293245859288,25751.293245859288,67990.07468481014,77391.20991729891,77391.20991729891,25751.293245859288,103142.5031631582,103142.5031631582,103142.5031631582,127960.78845998477,91635.60256761606,56483.174089267995,39058.25386483119,24818.28529682658,0.0,63876.53916165777,21095.542502302593,1536.7290508443507,0.0,0.8867402757772098,2.8150251813786924,0.0014959135982669303,354326.92700297787,1555215.140108079,4.389209573380824,1555215.140108079,4.389209573380824,0.85,0.09563820531429829,4.027634451161993,1.2674639089638369,1.0,0.0,4.027634451162065,1.2848489186559597,1.2851401429258626,3.1347144342660735,19338.960158115122,1972.025121536419,4632.441516551485,4632.441516551485,5.5589030436436575,5.010024203772371,-2.3579577247047308,7.367981928477102,3.47763846434407,3.47763846434407,0.9936109898125914,0.0,0.0,0.00022664852266235247,0.9906260331713195,0.00022879322274297202,199.0821677452776,0.0,0.0,0.0,0.07919711945628553,7.706080531685846e-05,0.000149587717345494,0.0006024846438513941,0.09563820531430013,0.07176385754140334,0.023874347772896792,0.09563817491289602,0.07176385754140195,0.023874347772896334,0.3756407116329087,0.3756407116329087,0.1249679123467787,0.0,4.943291326245117,4.923441707158247,5.002967542077158,4.943644131372196,4.923888542195414,5.0030376055830175,24818.28529682658,21095.542502302593,0.85,1.0643982215871448,0.66125657390507,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452653148319457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.364404557316,1536.7290508443507,0.3756407116329087,0.1249679123467787,6.112874298809886,3.47763846434407
4905.0,-30.192620365358348,5.010013462480224,35.00793280598107,24.111666005942993,4.994388957682459,-26.67395918705743,-40.20319174798203,1.4757277793815164,-0.08009695840468112,-5.023802052579957,40.015808206737525,42238.78310746545,25751.28895505771,25751.28895505771,67990.07206252316,77391.17337526326,77391.17337526326,25751.28895505771,103142.46233032097,103142.46233032097,103142.46233032097,127960.72964100949,91635.53029722255,56483.14002942474,39058.211408664225,24818.267310688523,0.0,63876.478719352745,21095.527214085243,1536.72782962172,0.0,0.8867403489996456,2.8150255367259347,0.0014959135982669303,354327.0811981316,1555214.945004753,4.38920711266524,1555214.945004753,4.38920711266524,0.85,0.09563815041135085,4.027634451161993,1.2674636638956152,1.0,0.0,4.027634451162582,1.2848488476614457,1.2851400719152568,3.1347146074751855,19338.94490602727,1972.0235662562927,4632.441516551485,4632.441516551485,5.55890211739309,5.010013462480224,-2.357938691641581,7.367952154121805,3.4776519382357085,3.4776519382357085,0.9936148394959167,0.0,0.0,0.00022664852266235247,0.9906162633771148,0.00022879547917947952,199.0820902233691,0.0,0.0,0.0,0.07919711945628553,7.706160832218624e-05,0.00014958691434016624,0.0006024814096394715,0.09563815041135507,0.07176380432572944,0.02387434608562563,0.09563811888015436,0.07176380432572628,0.023874346085624575,0.37564048534209415,0.37564048534209415,0.12496792090118926,0.0,4.9433698457172,4.923546698160692,5.002966423410555,4.9437050941753,4.923987866713503,5.002983177674196,24818.267310688523,21095.527214085243,0.85,1.0643991877079493,0.6612572257316418,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526525825627261,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.359873189325,1536.72782962172,0.37564048534209415,0.12496792090118926,6.112874298809886,3.4776519382357085
4906.0,-30.19252582407096,5.010002726773914,35.00793069567797,24.11165825268256,4.994394078794032,-26.673873587690736,-40.20310366814954,1.4757418424137907,-0.08008057391566581,-5.023792305996548,40.015804144899604,42238.80029893899,25751.288284757124,25751.288284757124,67990.08858369611,77391.1213066741,77391.1213066741,25751.288284757124,103142.40959143123,103142.40959143123,103142.40959143123,127960.66235278895,91635.4420296634,56483.12102192841,39058.13445303888,24818.252761357708,0.0,63876.387214396585,21095.514847154052,1536.7268366760286,0.0,0.8867404133396476,2.8150264589726177,0.0014959135982669303,354327.21583243,1555214.769812017,4.389204950453244,1555214.769812017,4.389204950453244,0.8500000000000001,0.09563809716920976,4.027634451161993,1.2674634364107629,1.0,0.0,4.027634451159904,1.2848487818669188,1.285140006105817,3.134714767997628,19338.926277865707,1972.0216667124562,4632.441516551485,4632.441516551485,5.558901972696049,5.010002726773914,-2.3579207043176686,7.367923431091583,3.4776654049521984,3.4776654049521984,0.9936186871291995,0.0,0.0,0.00022664852266235247,0.9906065004483675,0.00022879773407479863,199.08201275517362,0.0,0.0,0.0,0.07919711945628553,7.706237777451893e-05,0.00014958614488783356,0.0006024783105667479,0.0956380971692124,0.07176375235573451,0.02387434481347789,0.0956380953560985,0.07176375235573253,0.023874344813477236,0.3756402596400348,0.3756402596400348,0.1249679296552133,0.0,4.943434527019292,4.923633061438011,5.002965868565525,4.943711732080885,4.9239970290456085,5.002982185050087,24818.252761357708,21095.514847154052,0.85,1.0644009711365199,0.6612584421402457,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452652016904828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.355344645768,1536.7268366760286,0.3756402596400348,0.1249679296552133,6.112874298809886,3.4776654049521984
4907.0,-30.192431289851765,5.009992100884046,35.007928609466965,24.111659789364808,4.994406894756977,-26.673787225170464,-40.20300786998121,1.475762830075633,-0.08007656800077712,-5.023777600615283,40.01580062602794,42238.785642852425,25751.275106784233,25751.275106784233,67990.06074963666,77391.07572182184,77391.07572182184,25751.275106784233,103142.35082860607,103142.35082860607,103142.35082860607,127960.59018674631,91635.36336387815,56483.07328490839,39058.10008774418,24818.23935814024,0.0,63876.33944588441,21095.503454419202,1536.7257957602237,0.0,0.8867405009618636,2.8150281225204905,0.0014959135982669303,354327.41896509106,1555214.6180381845,4.389202005818824,1555214.6180381845,4.389202005818824,0.85,0.09563804198397188,4.027634451161993,1.2674631440872326,1.0,0.0,4.027634451162857,1.2848486836752142,1.2851399078918562,3.134715007561236,19338.909676081632,1972.0199738016177,4632.441516551485,4632.441516551485,5.558899127981691,5.009992100884046,-2.3578990630934182,7.367891163977464,3.4776788554515954,3.4776788554515954,0.9936225301290272,0.0,0.0,0.00022664852266235247,0.9905967383533018,0.00022879998882200745,199.08193529283014,0.0,0.0,0.0,0.07919711945628553,7.706321466115092e-05,0.00014958530800120157,0.0006024749398933171,0.09563804198397552,0.0717636988719249,0.023874343112050625,0.0956380965427018,0.07176369887192216,0.02387434311204972,0.3756400333488915,0.3756400333488915,0.12496793860238756,0.0,4.943482247756776,4.9237106649418365,5.002923693932644,4.943701032614513,4.924049012929288,5.002782961857861,24818.23935814024,21095.503454419202,0.85,1.0644013313761875,0.6612587072031081,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45265145163886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.350817944047,1536.7257957602237,0.3756400333488915,0.12496793860238756,6.112874298809886,3.4776788554515954
4908.0,-30.192336814304134,5.009981353097026,35.00792652478981,24.11164812454956,4.994403579848765,-26.673702528631484,-40.2029198949225,1.4757692941761515,-0.07993728561160651,-5.023773828663118,40.01579649828108,42238.80311630628,25751.289734442344,25751.289734442344,67990.09285074862,77391.04194223155,77391.04194223155,25751.289734442344,103142.33167667389,103142.33167667389,103142.33167667389,127960.5586271529,91635.28999659135,56483.05117066609,39058.043139916954,24818.226950479017,0.0,63876.27009039597,21095.492907907163,1536.7250654864652,0.0,0.8867405351192008,2.8150267332406376,0.0014959135982669303,354327.4710689353,1555214.4400027306,4.389200857926593,1555214.4400027306,4.389200857926593,0.85,0.09563799121466061,4.027634451161993,1.2674629045138137,1.0,0.0,4.027634451161696,1.284848653432637,1.2851398776424243,3.1347150813456928,19338.89419250324,1972.0183949160255,4632.441516551485,4632.441516551485,5.558902285637985,5.009981353097026,-2.357885467386297,7.367866820483323,3.477692321186108,3.477692321186108,0.9936263774817452,0.0,0.0,0.00022664852266235247,0.9905869824206345,0.0002288022421902879,199.08185787862305,0.0,0.0,0.0,0.07919711945628553,7.70639832130028e-05,0.0001495845394493497,0.000602471844447401,0.09563799121465869,0.07176364899646763,0.023874342218191062,0.09563800757858153,0.07176364899646907,0.02387434221819154,0.3756398061126304,0.3756398061126304,0.12496794517877827,0.0,4.943551681150836,4.923796707870565,5.002943144647588,4.943836543051532,4.924148044953995,5.003028120946055,24818.226950479017,21095.492907907163,0.85,1.0644029896318443,0.6612596987352434,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526508864155927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.346294252104,1536.7250654864652,0.3756398061126304,0.12496794517877827,6.112874298809886,3.477692321186108
4909.0,-30.19224238736579,5.009970743069058,35.007924435415056,24.111660138610773,4.994416901265372,-26.673616212078922,-40.20283167539162,1.475790725978533,-0.0797737481874492,-5.023757860215714,40.015792192099,42238.81940919352,25751.273203356162,25751.273203356162,67990.09261254969,77391.03657508842,77391.03657508842,25751.273203356162,103142.30977844459,103142.30977844459,103142.30977844459,127960.51791924436,91635.25179672455,56483.03463082978,39058.01907321641,24818.208140799783,0.0,63876.227214016195,21095.476919679815,1536.7236892412143,0.0,0.8867406320243425,2.8150264487427377,0.0014959135982669303,354327.69164907926,1555214.254271136,4.389197601330568,1555214.254271136,4.389197601330568,0.85,0.09563793376378228,4.027634451161993,1.2674626935133713,1.0,0.0,4.027634451159824,1.2848485531630214,1.2851397773500814,3.1347153259789424,19338.886130727235,1972.0175728436557,4632.441516551485,4632.441516551485,5.55889871709079,5.009970743069058,-2.357862934540101,7.367833677609159,3.4777057324384972,3.4777057324384972,0.993630209268142,0.0,0.0,0.00022664852266235247,0.9905772316111257,0.00022880449441960187,199.08178050430703,0.0,0.0,0.0,0.07919711945628553,7.706475390768397e-05,0.0001495837687546685,0.0006024687403709517,0.0956379337637943,0.07176359383820005,0.02387433992559425,0.09563792271401639,0.07176359383819103,0.023874339925591247,0.37563957868400255,0.37563957868400255,0.12496795356903016,0.0,4.943632106866573,4.923916579865022,5.002904918661159,4.943984112028261,4.924426401536834,5.002782383215958,24818.208140799783,21095.476919679815,0.85,1.0644037003743203,0.6612603976699044,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526503215435647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.341772535912,1536.7236892412143,0.37563957868400255,0.12496795356903016,6.112874298809886,3.4777057324384972
4910.0,-30.19214796314784,5.009960065206774,35.0079223622624,24.11164781022819,4.994417777186469,-26.67353114264254,-40.2027398237027,1.475800956681164,-0.07973704682092375,-5.02375153717319,40.01578848585364,42238.82077055687,25751.281343474053,25751.281343474053,67990.10211403092,77390.98313921108,77390.98313921108,25751.281343474053,103142.26448268513,103142.26448268513,103142.26448268513,127960.46167094767,91635.16049052091,56482.99812186671,39057.95818739355,24818.19718826253,0.0,63876.15537565608,21095.467610023148,1536.722981409271,0.0,0.8867406776443948,2.8150267045891146,0.0014959135982669303,354327.7789924548,1555214.0944156554,4.389196068222392,1555214.0944156554,4.389196068222392,0.85,0.09563788255361612,4.027634451161993,1.2674623934971172,1.0,0.0,4.02763445116245,1.2848485052982417,1.2851397294744527,3.134715442757269,19338.866861284085,1972.0156079072963,4632.441516551485,4632.441516551485,5.558900474288988,5.009960065206774,-2.357847478473688,7.3678075436804615,3.4777191673352217,3.4777191673352217,0.9936340478100634,0.0,0.0,0.00022664852266235247,0.9905674811860576,0.00022880674660445596,199.08170313228027,0.0,0.0,0.0,0.07919711945628553,7.706555634083437e-05,0.0001495829663215181,0.0006024655084635504,0.09563788255361456,0.07176354374773708,0.023874338805877488,0.09563789227454307,0.07176354374773825,0.023874338805877877,0.37563935321113984,0.37563935321113984,0.12496795992428494,0.0,4.9437061883173214,4.924014745721138,5.002906541748757,4.944014490352288,4.924419420592187,5.002925059119491,24818.19718826253,21095.467610023148,0.85,1.0644050462051244,0.6612611626693888,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526497569626116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.3372529951,1536.722981409271,0.37563935321113984,0.12496795992428494,6.112874298809886,3.4777191673352217
4911.0,-30.192053606656195,5.00994941807455,35.00792027711783,24.11164519088345,4.99442379871518,-26.673445619522244,-40.20264797201378,1.4758158115812232,-0.07965677863188603,-5.023740632303651,40.01578399025684,42238.82158219373,25751.277655866907,25751.277655866907,67990.09923806063,77390.94815041585,77390.94815041585,25751.277655866907,103142.22580628275,103142.22580628275,103142.22580628275,127960.40518472155,91635.08974218857,56482.96317396655,39057.918409135586,24818.179378438803,0.0,63876.097787574385,21095.452471672983,1536.7217759521561,0.0,0.8867407494530996,2.815026922899039,0.0014959135982669303,354327.9296269583,1555213.9005143745,4.3891936550181825,1555213.9005143745,4.3891936550181825,0.85,0.09563782778134769,4.027634451161993,1.2674621533742179,1.0,0.0,4.027634451159641,1.284848435798963,1.2851396599594211,3.1347156123184847,19338.851930415054,1972.0140853823737,4632.441516551485,4632.441516551485,5.558899678249333,5.00994941807455,-2.357828688628049,7.367778106702598,3.477732564085215,3.477732564085215,0.9936378754529186,0.0,0.0,0.00022664852266235247,0.9905577378579501,0.00022880899719432082,199.08162581580905,0.0,0.0,0.0,0.07919711945628553,7.706635878170993e-05,0.00014958216388064256,0.0006024622765250351,0.09563782778135249,0.0717634908905085,0.023874336890843992,0.09563783241463666,0.07176349089050489,0.02387433689084279,0.37563912806596483,0.37563912806596483,0.12496796704356852,0.0,4.94377758499229,4.924112706770529,5.002898022829186,4.944083853671771,4.924525265920465,5.002884685785489,24818.179378438803,21095.452471672983,0.85,1.064405960805053,0.6612617715418788,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526491923983629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.332736547354,1536.7217759521561,0.37563912806596483,0.12496796704356852,6.112874298809886,3.477732564085215
4912.0,-30.191959306392206,5.009938711511208,35.007918180923966,24.11163296727466,4.994423894784305,-26.67336073959964,-40.20255996203048,1.47582532799171,-0.07960558001900608,-5.0237340154719545,40.01577949813342,42238.83823447078,25751.284787600955,25751.284787600955,67990.12302207173,77390.89838184626,77390.89838184626,25751.284787600955,103142.1831694472,103142.1831694472,103142.1831694472,127960.346649353,91635.00183789142,56482.94169051583,39057.844608195104,24818.163479905797,0.0,63876.008088100905,21095.438957919927,1536.7207776574635,0.0,0.8867407994156109,2.8150270226105576,0.0014959135982669303,354328.0210286407,1555213.7067629227,4.389191975977574,1555213.7067629227,4.389191975977574,0.85,0.09563777543287363,4.027634451161993,1.2674619528139015,1.0,0.0,4.027634451161546,1.2848483912760378,1.2851396154264045,3.134715720943525,19338.833378917025,1972.0121936560422,4632.441516551485,4632.441516551485,5.558901217768833,5.009938711511208,-2.357813072046858,7.367751783558067,3.477745952309005,3.477745952309005,0.9936417006597157,0.0,0.0,0.00022664852266235247,0.9905480004392295,0.0002288112464634241,199.08154854547132,0.0,0.0,0.0,0.07919711945628553,7.706712766766672e-05,0.00014958139499468575,0.0006024591797334665,0.09563777543287333,0.07176343986746747,0.023874335565405854,0.09563777906201165,0.07176343986746771,0.02387433556540593,0.375638903235959,0.375638903235959,0.12496797415987543,0.0,4.943845248226637,4.92419605926716,5.002918471119358,4.944128435452967,4.9245420386844785,5.003012848044079,24818.163479905797,21095.438957919927,0.85,1.0644078278701516,0.6612629608320688,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526486282394888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.328221890299,1536.7207776574635,0.375638903235959,0.12496797415987543,6.112874298809886,3.477745952309005
4913.0,-30.19186501337221,5.00992813138206,35.007916092255584,24.111634503956907,4.994436962159547,-26.673274568991438,-40.20246797064317,1.4758465177787823,-0.07961085626624254,-5.023718635532996,40.01577552494252,42238.83839586119,25751.26961549778,25751.26961549778,67990.10801135897,77390.85163482155,77390.85163482155,25751.26961549778,103142.12125031932,103142.12125031932,103142.12125031932,127960.26821848024,91634.92220945892,56482.90897049854,39057.79248773376,24818.146968160912,0.0,63875.939455894666,21095.424922936774,1536.719542365736,0.0,0.8867408921178844,2.8150288868017097,0.0014959135982669303,354328.2334796803,1555213.5353937573,4.389188860624465,1555213.5353937573,4.389188860624465,0.85,0.09563771931182782,4.027634451161993,1.2674616571934898,1.0,0.0,4.027634451161289,1.2848482921387414,1.2851395162666377,3.1347159628142918,19338.816573973963,1972.0104800287525,4632.441516551485,4632.441516551485,5.55889794258379,5.00992813138206,-2.3577910234384922,7.367719154820552,3.477759304859188,3.477759304859188,0.9936455156740537,0.0,0.0,0.00022664852266235247,0.9905382638717665,0.0002288134955801102,199.08147128112932,0.0,0.0,0.0,0.07919711945628553,7.706793134414075e-05,0.00014958059131821172,0.0006024559428184121,0.09563771931183555,0.07176338573573401,0.02387433357610154,0.09563777551590484,0.07176338573572821,0.023874333576099607,0.3756386778371436,0.3756386778371436,0.12496798302546577,0.0,4.943891917580288,4.9242690657831645,5.002885907473797,4.944107779266744,4.924590307364042,5.002784902133953,24818.146968160912,21095.424922936774,0.85,1.0644087365369408,0.6612636738599585,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526480644172393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.323709252032,1536.719542365736,0.3756386778371436,0.12496798302546577,6.112874298809886,3.477759304859188
4914.0,-30.19177080104794,5.009917428750578,35.007914006570964,24.111633386369817,4.994433579871833,-26.67319011609683,-40.20238380236549,1.4758528949207326,-0.07929781008652981,-5.02371498718139,40.015771434513894,42238.87062908733,25751.28431577789,25751.28431577789,67990.15494486522,77390.8607713159,77390.8607713159,25751.28431577789,103142.14508709378,103142.14508709378,103142.14508709378,127960.2798176138,91634.89183751747,56482.90169528879,39057.766824698534,24818.13473052002,0.0,63875.90155521856,21095.414520942017,1536.7188288301145,0.0,0.8867409255106177,2.81502520072087,0.0014959135982669303,354328.28387625964,1555213.3589679853,4.3891877384282,1555213.3589679853,4.3891877384282,0.85,0.09563766891736018,4.027634451161993,1.2674615077348426,1.0,0.0,4.0276344511639115,1.2848482623030222,1.2851394864241559,3.13471603560616,19338.81016421892,1972.0098264156386,4632.441516551485,4632.441516551485,5.558901115916916,5.009917428750578,-2.3577776013661507,7.367695030116728,3.4777726777060805,3.4777726777060805,0.9936493364874516,0.0,0.0,0.00022664852266235247,0.9905285357399222,0.00022881574279235342,199.08139408296978,0.0,0.0,0.0,0.07919711945628553,7.70686666813397e-05,0.00014957985598101277,0.0006024529811489764,0.0956376689173587,0.07176333611050562,0.023874332806853086,0.095637609479672,0.07176333611050673,0.023874332806853457,0.3756384514111928,0.3756384514111928,0.12496799008805763,0.0,4.943995590691145,4.92439813612981,5.002913174668265,4.944417177094863,4.924921348555017,5.003029181831209,24818.13473052002,21095.414520942017,0.85,1.0644101028631279,0.6612645708424679,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526475006387392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.319199611986,1536.7188288301145,0.3756384514111928,0.12496799008805763,6.112874298809886,3.4777726777060805
4915.0,-30.19167661336982,5.00990677502073,35.00791189709355,24.111625423561804,4.99444009006103,-26.673104696025355,-40.20229195067657,1.475868172716596,-0.07932152660629299,-5.0237033578341945,40.015766570127404,42238.870819663025,25751.278447581743,25751.278447581743,67990.14926724476,77390.80221159846,77390.80221159846,25751.278447581743,103142.08065918021,103142.08065918021,103142.08065918021,127960.19501209697,91634.79778449351,56482.866392558404,39057.70154659456,24818.11435291676,0.0,63875.81589951132,21095.397199979245,1536.7174565563553,0.0,0.8867410023438688,2.815026869416543,0.0014959135982669303,354328.444518522,1555213.1491603726,4.389185156370013,1555213.1491603726,4.389185156370013,0.85,0.09563761382272819,4.027634451161993,1.267461260468699,1.0,0.0,4.027634451164316,1.2848481908252343,1.2851394149301667,3.134716209994519,19338.790315081333,1972.0078023668973,4632.441516551485,4632.441516551485,5.558899849155935,5.00990677502073,-2.3577583614027056,7.367665136423436,3.477785995964553,3.477785995964553,0.993653141704158,0.0,0.0,0.00022664852266235247,0.9905188102559979,0.00022881798943704619,199.08131690506534,0.0,0.0,0.0,0.07919711945628553,7.706946915215822e-05,0.00014957905351019427,0.0006024497490898617,0.09563761382273199,0.0717632827733339,0.023874331049398095,0.09563758905516367,0.07176328277333104,0.023874331049397148,0.37563822761341037,0.37563822761341037,0.12496799931627924,0.0,4.944068427185016,4.924494249303677,5.002915981072363,4.944381831227929,4.924900793240965,5.002949323111636,24818.11435291676,21095.397199979245,0.85,1.0644114413224257,0.6612654605635523,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526469373431556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.314691498437,1536.7174565563553,0.37563822761341037,0.12496799931627924,6.112874298809886,3.477785995964553
4916.0,-30.191582468563567,5.009896121176851,35.00790979352693,24.11162304868924,4.9944447085968715,-26.67301950375385,-40.202200098987646,1.4758817437871101,-0.07920942211598003,-5.023694025200511,40.01576252333885,42238.870974949416,25751.278461265458,25751.278461265458,67990.14943621488,77390.77381960381,77390.77381960381,25751.278461265458,103142.05228086928,103142.05228086928,103142.05228086928,127960.15219764254,91634.73315056127,56482.83030590688,39057.669827393765,24818.09991677326,0.0,63875.769744167024,21095.38492925727,1536.7164814283813,0.0,0.8867410645213446,2.815026486075614,0.0014959135982669303,354328.57343512034,1555212.974616886,4.389183066834023,1555212.974616886,4.389183066834023,0.85,0.09563756137368558,4.027634451161993,1.2674609533092007,1.0,0.0,4.027634451161554,1.2848481273324375,1.2851393514229787,3.134716364901465,19338.776674607485,1972.0064114256638,4632.441516551485,4632.441516551485,5.558899852109824,5.009896121176851,-2.357740811169919,7.36763693234677,3.4777993111373005,3.4777993111373005,0.9936569460392287,0.0,0.0,0.00022664852266235247,0.9905090893017976,0.00022882023507943305,199.08123976235015,0.0,0.0,0.0,0.07919711945628553,7.707027163070196e-05,0.00014957825103165053,0.0006024465169996326,0.09563756137368915,0.07176323139210955,0.023874329981579602,0.0956375220505058,0.07176323139210687,0.02387432998157871,0.37563800400480774,0.37563800400480774,0.12496800881122815,0.0,4.94414812355717,4.924598946760227,5.0029204622786665,4.944484603084504,4.925035465143992,5.002956135687555,24818.09991677326,21095.38492925727,0.85,1.0644122130899811,0.6612659408117202,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526463741953686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.310186031555,1536.7164814283813,0.37563800400480774,0.12496800881122815,6.112874298809886,3.4777993111373005
4917.0,-30.1914883826791,5.009885508958788,35.007907697671165,24.11161494618284,4.994452159613946,-26.672934081244502,-40.202108247298725,1.4758978581793218,-0.07925424392726654,-5.023682726234244,40.01575854080082,42238.870751836344,25751.273466167597,25751.273466167597,67990.14421800394,77390.7108535373,77390.7108535373,25751.273466167597,103141.98431970489,103141.98431970489,103141.98431970489,127960.06935533987,91634.635113142,56482.79501144091,39057.6001130012,24818.085035634984,0.0,63875.685148636185,21095.372280289735,1536.7154316606143,0.0,0.8867411364780973,2.8150283934323754,0.0014959135982669303,354328.729513757,1555212.8028446282,4.389180648655944,1555212.8028446282,4.389180648655944,0.85,0.09563750814602878,4.027634451161993,1.2674606928555296,1.0,0.0,4.027634451163308,1.2848480519406158,1.2851392760140687,3.1347165488391506,19338.755984595173,1972.0043016315637,4632.441516551485,4632.441516551485,5.558898773823602,5.009885508958788,-2.3577218241709152,7.367607333129703,3.4778126085194314,3.4778126085194314,0.9936607452912661,0.0,0.0,0.00022664852266235247,0.9904993745343962,0.00022882247933664077,199.0811626679755,0.0,0.0,0.0,0.07919711945628553,7.707107411697098e-05,0.0001495774485453815,0.0006024432848782889,0.0956375081460305,0.07176317941632854,0.023874328729701973,0.09563752927933362,0.07176317941632725,0.02387432872970154,0.37563778113240415,0.37563778113240415,0.1249680186230345,0.0,4.944199909269514,4.924671829863314,5.002908770916008,4.944428482306989,4.92498482580703,5.002883493570437,24818.085035634984,21095.372280289735,0.85,1.0644135410805156,0.6612668130846373,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526458113043488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.305682845392,1536.7154316606143,0.37563778113240415,0.1249680186230345,6.112874298809886,3.4778126085194314
4918.0,-30.191394317233758,5.009874886554966,35.00790560864013,24.11161787984895,4.994456188061805,-26.672849019412364,-40.20202023731542,1.4759108902404237,-0.07903989421237156,-5.0236738679408095,40.01575454787392,42238.886342704776,25751.274688458616,25751.274688458616,67990.16103116338,77390.70652601786,77390.70652601786,25751.274688458616,103141.98121447649,103141.98121447649,103141.98121447649,127960.05228450467,91634.594336907,56482.774153593906,39057.57798145899,24818.07107002818,0.0,63875.64905148717,21095.360409523953,1536.714496847878,0.0,0.886741196045207,2.8150266117491904,0.0014959135982669303,354328.85187811847,1555212.630624301,4.389178646844319,1555212.630624301,4.389178646844319,0.85,0.09563745586309408,4.027634451161993,1.2674604824045677,1.0,0.0,4.027634451162467,1.284847990969609,1.2851392150292422,3.1347166975935754,19338.747379097287,1972.0034241149922,4632.441516551485,4632.441516551485,5.558899037678206,5.009874886554966,-2.3577046374271253,7.367579523982092,3.477825900702277,3.477825900702277,0.9936645430577934,0.0,0.0,0.00022664852266235247,0.9904896619801637,0.0002288247231265817,199.08108559040838,0.0,0.0,0.0,0.07919711945628553,7.707184304642279e-05,0.00014957667961592967,0.0006024401879115382,0.09563745586309969,0.07176312819269481,0.023874327670404868,0.09563741699499616,0.07176312819269061,0.023874327670403463,0.3756375569886874,0.3756375569886874,0.12496802771017844,0.0,4.944283363563841,4.9247840479236515,5.002905696443406,4.9446339737284575,4.9252497477882,5.002910245038777,24818.07107002818,21095.360409523953,0.85,1.064414405814643,0.6612674308586358,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526452487660575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.301181616993,1536.714496847878,0.3756375569886874,0.12496802771017844,6.112874298809886,3.477825900702277
4919.0,-30.191300307772856,5.009864308064984,35.00790352488966,24.111615016032033,4.99446369656194,-26.672763659934816,-40.201928350701905,1.4759270487239087,-0.07899899340139882,-5.023662467598377,40.01575052361942,42238.88584836508,25751.269418797972,25751.269418797972,67990.15526716305,77390.66458634523,77390.66458634523,25751.269418797972,103141.93400514321,103141.93400514321,103141.93400514321,127959.98983276424,91634.51738009446,56482.738642114426,39057.531931088924,24818.055827621032,0.0,63875.58775870995,21095.347453477876,1536.7134260275839,0.0,0.8867412686691768,2.8150274049739625,0.0014959135982669303,354329.00935721595,1555212.4570527845,4.3891762062442385,1555212.4570527845,4.3891762062442385,0.85,0.0956374023907895,4.027634451161993,1.2674602214014161,1.0,0.0,4.02763445116336,1.2848479153715207,1.2851391394140188,3.134716882034541,19338.73113797823,1972.0017679817502,4632.441516551485,4632.441516551485,5.558897900122422,5.009864308064984,-2.3576855935845327,7.367549901649516,3.477839172125389,3.477839172125389,0.9936683348929682,0.0,0.0,0.00022664852266235247,0.9904799553091347,0.00022882696560135244,199.0810085587748,0.0,0.0,0.0,0.07919711945628553,7.707264585295475e-05,0.00014957587680939773,0.0006024369545002925,0.09563740239079412,0.07176307615350067,0.023874326237293454,0.09563738513410455,0.0717630761534972,0.0238743262372923,0.3756373342628296,0.3756373342628296,0.12496803673255619,0.0,4.944355060998248,4.924885642613617,5.002887457253223,4.944663474197,4.925313677761665,5.002836181385419,24818.055827621032,21095.347453477876,0.85,1.0644153369515108,0.661268057648604,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452644686350407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.296683115324,1536.7134260275839,0.3756373342628296,0.12496803673255619,6.112874298809886,3.477839172125389
4920.0,-30.191206310528962,5.009853706547018,35.007901445144505,24.111607612017565,4.994466783859342,-26.67267875360494,-40.201840340718604,1.475939226935298,-0.07893638485114707,-5.023654227072624,40.01574647278154,42238.90125744905,25751.272182155888,25751.272182155888,67990.17343960493,77390.622097612,77390.622097612,25751.272182155888,103141.89427976788,103141.89427976788,103141.89427976788,127959.9360515367,91634.43808923222,56482.71724906904,39057.46760018131,24818.041771768818,0.0,63875.50937195013,21095.335506003496,1536.7124960779365,0.0,0.8867413253004948,2.8150275443090242,0.0014959135982669303,354329.12318809115,1555212.2823347049,4.3891743030931725,1555212.2823347049,4.3891743030931725,0.85,0.09563735053625469,4.027634451161993,1.267459977981635,1.0,0.0,4.0276344511634035,1.2848478583952951,1.285139082424879,3.1347170210427007,19338.71440427667,1972.0000616190719,4632.441516551485,4632.441516551485,5.558898496645423,5.009853706547018,-2.3576688807097423,7.36752258725676,3.4778524390918357,3.4778524390918357,0.9936721254548102,0.0,0.0,0.00022664852266235247,0.9904702500021213,0.00022882920780494624,199.0809315372115,0.0,0.0,0.0,0.07919711945628553,7.707341479690432e-05,0.00014957510786544817,0.0006024338574751502,0.09563735053625597,0.07176302549475912,0.023874325041496853,0.09563733810025563,0.07176302549475816,0.023874325041496534,0.37563711210158646,0.37563711210158646,0.12496804478107848,0.0,4.944424493244469,4.924978978755007,5.002884974906692,4.944717842221451,4.925367977309406,5.0028907171409855,24818.041771768818,21095.335506003496,0.85,1.0644169276787276,0.661269110379847,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526441242699217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.292186627617,1536.7124960779365,0.37563711210158646,0.12496804478107848,6.112874298809886,3.4778524390918357
4921.0,-30.191112304032135,5.009843180862496,35.00789937376613,24.111609707493358,4.994476527718565,-26.672593173243385,-40.201748454105086,1.4759573969298436,-0.07886296302723395,-5.023641325446368,40.015742556991825,42238.90061686034,25751.26308214263,25751.26308214263,67990.16369900297,77390.59096227286,77390.59096227286,25751.26308214263,103141.8540444155,103141.8540444155,103141.8540444155,127959.8805449046,91634.37284294193,56482.68249752952,39057.4337171249,24818.02650048911,0.0,63875.46021761401,21095.322525415744,1536.7113899662459,0.0,0.8867414051756342,2.8150280855772536,0.0014959135982669303,354329.3014053452,1555212.1134414496,4.389171618810943,1555212.1134414496,4.389171618810943,0.85,0.09563729636679211,4.027634451161993,1.2674597312649714,1.0,0.0,4.027634451162586,1.2848477733862929,1.2851389973966085,3.134717228444053,19338.700634569555,1971.9986574997126,4632.441516551485,4632.441516551485,5.558896532235675,5.009843180862496,-2.357648750138868,7.367491931001364,3.477865681480691,3.477865681480691,0.9936759089944831,0.0,0.0,0.00022664852266235247,0.9904605438423267,0.0002288314502495044,199.08085450812587,0.0,0.0,0.0,0.07919711945628553,7.707421761857346e-05,0.000149574305043779,0.0006024306240029374,0.09563729636679599,0.0717629730762533,0.023874323290542697,0.09563729626505908,0.07176297307625039,0.023874323290541725,0.3756368899587463,0.3756368899587463,0.12496805299427213,0.0,4.944490371743143,4.9250767561457,5.00285489888563,4.944778362419129,4.925492373944508,5.002759130799916,24818.02650048911,21095.322525415744,0.85,1.0644175942900573,0.6612696092201732,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526435622629166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.287693028811,1536.7113899662459,0.3756368899587463,0.12496805299427213,6.112874298809886,3.477865681480691
4922.0,-30.191018391664052,5.009832582069831,35.00789730357577,24.11160279242324,4.994476228582524,-26.67250868196604,-40.201664285827405,1.4759665188845164,-0.07871682121913182,-5.023635453148953,40.01573844883793,42238.93161204797,25751.271855119754,25751.271855119754,67990.20346716772,77390.5643659793,77390.5643659793,25751.271855119754,103141.83622109905,103141.83622109905,103141.83622109905,127959.84929439444,91634.3081078872,56482.67535395576,39057.36972659049,24818.013073295395,0.0,63875.38279988589,21095.311112301086,1536.71055228233,0.0,0.8867414499561599,2.815026851331349,0.0014959135982669303,354329.3825226404,1555211.9362512832,4.389170113917692,1555211.9362512832,4.389170113917692,0.85,0.09563724553031122,4.027634451161993,1.2674595372984188,1.0,0.0,4.027634451161648,1.2848477307088897,1.285138954709532,3.134717332566579,19338.686972754622,1971.997264382294,4632.441516551485,4632.441516551485,5.558898426048495,5.009832582069831,-2.357633795360357,7.367466377430188,3.4778789290767715,3.4778789290767715,0.9936796940219347,0.0,0.0,0.00022664852266235247,0.9904508475037538,0.00022883369046891897,199.08077755622904,0.0,0.0,0.0,0.07919711945628553,7.707495301122635e-05,0.00014957356965112614,0.0006024276621101536,0.09563724553031525,0.07176292339655056,0.02387432213376468,0.09563720702941182,0.07176292339654755,0.023874322133763674,0.37563666816228836,0.37563666816228836,0.12496805966353171,0.0,4.944573799587374,4.925184845582407,5.00286413480768,4.944918631929795,4.925628358818642,5.002912246276765,24818.013073295395,21095.311112301086,0.85,1.064419506966762,0.6612708959314985,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452643000201023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.283202748613,1536.71055228233,0.37563666816228836,0.12496805966353171,6.112874298809886,3.4778789290767715
4923.0,-30.190924529908546,5.009822037480679,35.007895223187475,24.111594689916842,4.994483682798805,-26.67242346083456,-40.201572434138484,1.4759826137248384,-0.07876399679122414,-5.0236236337332585,40.015734011420115,42238.93060353142,25751.265350698253,25751.265350698253,67990.19595422968,77390.50140092947,77390.50140092947,25751.265350698253,103141.76675162773,103141.76675162773,103141.76675162773,127959.76185544416,91634.2101635862,56482.639366188276,39057.3008859977,24817.995103816425,0.0,63875.29598981413,21095.29583824396,1536.7093128121287,0.0,0.8867415262103489,2.8150288503395573,0.0014959135982669303,354329.54579081596,1555211.7448595439,4.389167551321525,1555211.7448595439,4.389167551321525,0.85,0.09563719130176931,4.027634451161993,1.2674592768447477,1.0,0.0,4.027634451161075,1.2848476554085888,1.2851388793921636,3.1347175162810896,19338.66630239417,1971.9951565921258,4632.441516551485,4632.441516551485,5.558897021946257,5.009822037480679,-2.3576144995905994,7.367436537071278,3.4778921370757554,3.4778921370757554,0.9936834677359301,0.0,0.0,0.00022664852266235247,0.9904411564931824,0.0002288359295011915,199.08070064586363,0.0,0.0,0.0,0.07919711945628553,7.707575554256234e-05,0.00014957276711979013,0.0006024244298072965,0.0956371913017698,0.07176287105577159,0.02387432024599821,0.0956372060290449,0.07176287105577123,0.023874320245998094,0.3756364473337186,0.3756364473337186,0.1249680674625179,0.0,4.944626482896126,4.925259134251235,5.002851815648228,4.944859636942056,4.925578741278457,5.0028250168559225,24817.995103816425,21095.29583824396,0.85,1.0644208359531004,0.6612717788465051,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526424387023569,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.278713716252,1536.7093128121287,0.3756364473337186,0.1249680674625179,6.112874298809886,3.4778921370757554
4924.0,-30.190830676733423,5.0098114743848985,35.00789314751108,24.111592524591856,4.994487038916276,-26.672338657280697,-40.201480652298756,1.4759950194635552,-0.07862106781442435,-5.0236152345690135,40.01572998788854,42238.92981378521,25751.267571493656,25751.267571493656,67990.19738527887,77390.47895200325,77390.47895200325,25751.267571493656,103141.7465234969,103141.7465234969,103141.7465234969,127959.72763908305,91634.15107969345,56482.601941475164,39057.276820242536,24817.98111558615,0.0,63875.25793582869,21095.283948248227,1536.7083851325133,0.0,0.8867415835503984,2.8150279531874873,0.0014959135982669303,354329.66181318846,1555211.571319283,4.389165624353599,1555211.571319283,4.389165624353599,0.85,0.09563713930414203,4.027634451161993,1.2674589883675802,1.0,0.0,4.027634451161787,1.2848475973678914,1.2851388213383108,3.13471765788636,19338.653833211712,1971.9938850893743,4632.441516551485,4632.441516551485,5.558897501346891,5.0098114743848985,-2.3575977216109734,7.367409195995872,3.4779053437614778,3.4779053437614778,0.993687241074708,0.0,0.0,0.00022664852266235247,0.9904314664707661,0.00022883816834896805,199.08062374258844,0.0,0.0,0.0,0.07919711945628553,7.707655747132497e-05,0.0001495719651910275,0.0006024211999313848,0.09563713930414806,0.07176282038859082,0.023874318915557247,0.09563712399945914,0.0717628203885863,0.02387431891555574,0.37563622530093904,0.37563622530093904,0.12496807486376772,0.0,4.944696835266143,4.92535252238298,5.002852864625368,4.944994166754611,4.9257420303253525,5.002873033830042,24817.98111558615,21095.283948248227,0.85,1.0644214924906321,0.6612721604383955,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452641877506735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.274226800366,1536.7083851325133,0.37563622530093904,0.12496807486376772,6.112874298809886,3.4779053437614778
4925.0,-30.19073689657633,5.009800907951727,35.00789106348373,24.111590289417677,4.994490759025829,-26.672253883026233,-40.20139267724005,1.4760077454757938,-0.07848927782168857,-5.02360616443246,40.01572559329576,42238.94442396481,25751.26797198055,25751.26797198055,67990.21239594536,77390.45480075125,77390.45480075125,25751.26797198055,103141.7227727318,103141.7227727318,103141.7227727318,127959.68733190186,91634.09047045754,56482.58009367131,39057.23375198469,24817.96455917007,0.0,63875.19831115476,21095.269875294558,1536.7072942747488,0.0,0.8867416456508679,2.815027280651313,0.0014959135982669303,354329.78710411215,1555211.3817746756,4.3891635374073426,1555211.3817746756,4.3891635374073426,0.85,0.09563708648901481,4.027634451161993,1.2674587828619406,1.0,0.0,4.027634451162438,1.2848475378287882,1.2851387617857124,3.1347178031473906,19338.641042117797,1971.9925807607897,4632.441516551485,4632.441516551485,5.558897587799552,5.009800907951727,-2.357580475444606,7.367381383396333,3.477918527290052,3.477918527290052,0.9936910077971577,0.0,0.0,0.00022664852266235247,0.9904217840893698,0.00022884040547506884,199.08054689920357,0.0,0.0,0.0,0.07919711945628553,7.7077326146204e-05,0.00014957119651614847,0.0006024181039899603,0.09563708648901388,0.07176276905018884,0.023874317438825034,0.0956370399589676,0.07176276905018955,0.023874317438825267,0.37563600351301824,0.37563600351301824,0.12496808274961596,0.0,4.944777406156504,4.9254583649668575,5.002857408903935,4.945116886610776,4.925898965431088,5.002892835350565,24817.96455917007,21095.269875294558,0.85,1.0644227210809611,0.6612730064368108,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526413163628487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.26974284131,1536.7072942747488,0.37563600351301824,0.12496808274961596,6.112874298809886,3.477918527290052
4926.0,-30.19064317278489,5.009790402631413,35.00788898769029,24.111587250977777,4.9944994392142945,-26.67216866347691,-40.201300860475726,1.4760249299063088,-0.07847870731092144,-5.023594047907942,40.01572166507211,42238.94285771518,25751.260638437692,25751.260638437692,67990.20349615287,77390.40738488211,77390.40738488211,25751.260638437692,103141.6680233198,103141.6680233198,103141.6680233198,127959.61756246276,91634.0086274431,56482.54410027628,39057.18280796312,24817.949539142966,0.0,63875.13234710609,21095.257108271522,1536.706218803359,0.0,0.8867417215733568,2.815028555842788,0.0014959135982669303,354329.9544765692,1555211.2123452,4.389160985959039,1555211.2123452,4.389160985959039,0.85,0.09563703304537405,4.027634451161993,1.2674585053743797,1.0,0.0,4.027634451161266,1.2848474574308242,1.2851386813695254,3.1347179992990255,19338.623769804948,1971.9908194750449,4632.441516551485,4632.441516551485,5.558896004715809,5.009790402631413,-2.3575609951215757,7.367351397752989,3.4779316922066865,3.4779316922066865,0.9936947692019105,0.0,0.0,0.00022664852266235247,0.9904121076294645,0.00022884264127670255,199.0804701020639,0.0,0.0,0.0,0.07919711945628553,7.707812839523052e-05,0.00014957039426712195,0.0006024148728241426,0.09563703304537918,0.07176271720245747,0.023874315842921708,0.09563702453837747,0.07176271720245361,0.023874315842920428,0.37563578273881326,0.37563578273881326,0.12496809123589053,0.0,4.944840395984443,4.925548457203092,5.002838867431819,4.945115340596999,4.925931843089984,5.002787744412046,24817.949539142966,21095.257108271522,0.85,1.064423680982529,0.6612736648150185,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526407556559668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.2652605479,1536.706218803359,0.37563578273881326,0.12496809123589053,6.112874298809886,3.4779316922066865
4927.0,-30.190549474147765,5.009779847605235,35.007886914734286,24.111580161284678,4.994500657681727,-26.672084212786757,-40.20121292034162,1.4760353963206896,-0.07837177438329945,-5.023587161375945,40.015717596131026,42238.957334247156,25751.266603141426,25751.266603141426,67990.22393738858,77390.37368450366,77390.37368450366,25751.266603141426,103141.64028764509,103141.64028764509,103141.64028764509,127959.57617156487,91633.93748922956,56482.52113897294,39057.129278062916,24817.935883919785,0.0,63875.0651619827,21095.245501331818,1536.7053436640563,0.0,0.8867417713759331,2.8150279549693984,0.0014959135982669303,354330.0496041869,1555211.0368464135,4.389159312295698,1555211.0368464135,4.389159312295698,0.85,0.09563698206623943,4.027634451161993,1.2674582894286144,1.0,0.0,4.027634451162407,1.2848474084633406,1.2851386323909426,3.1347181187678834,19338.608756654616,1971.9892885597646,4632.441516551485,4632.441516551485,5.558897292309774,5.009779847605235,-2.3575453675542715,7.367325215159506,3.4779448579483114,3.4779448579483114,0.9936985308423747,0.0,0.0,0.00022664852266235247,0.9904024338685484,0.00022884487649838965,199.08039332559488,0.0,0.0,0.0,0.07919711945628553,7.70788967794359e-05,0.00014956962588291657,0.0006024117780534453,0.09563698206624152,0.07176266733195132,0.0238743147342902,0.095636955031431,0.07176266733194975,0.02387431473428968,0.37563556189062164,0.37563556189062164,0.12496809880500015,0.0,4.944912784567634,4.925642132285702,5.002847212881704,4.945215386992629,4.926029914691185,5.002893691292684,24817.935883919785,21095.245501331818,0.85,1.064425120584537,0.6612745869946608,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526401952865247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.260780251303,1536.7053436640563,0.37563556189062164,0.12496809880500015,6.112874298809886,3.4779448579483114
