time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4928.0,-30.190455777160825,5.009769409484311,35.0078848521939,24.11158176781612,4.9945130942486395,-26.671998641699947,-40.20112477065993,1.4760559587877602,-0.07836633060242093,-5.023572416984564,40.01571375359642,42238.97112369855,25751.252574510836,25751.252574510836,67990.22369820939,77390.32993929119,77390.32993929119,25751.252574510836,103141.58251380202,103141.58251380202,103141.58251380202,127959.50272495594,91633.86084848778,56482.50203289502,39057.06535065862,24817.920211153916,0.0,63874.98556181253,21095.232179480827,1536.704170326683,0.0,0.8867418603682874,2.8150296041798124,0.0014959135982669303,354330.2532769921,1555210.871112848,4.389156321622603,1555210.871112848,4.389156321622603,0.8499999999999999,0.0956369273343197,4.027634451161993,1.26745809216518,1.0,0.0,4.027634451162121,1.2848473122611341,1.285138536166931,3.1347183534781067,19338.592582239755,1971.9876392284577,4632.441516551485,4632.441516551485,5.558894263964882,5.009769409484311,-2.3575239721472165,7.367293381631527,3.477957991186466,3.477957991186466,0.9937022831961332,0.0,0.0,0.00022664852266235247,0.9903927603799124,0.00022884711170082726,199.08031655053722,0.0,0.0,0.0,0.07919711945628553,7.707966700168813e-05,0.00014956885566066433,0.0006024086758797671,0.0956369273343238,0.07176261452902666,0.023874312805297147,0.09563694763647501,0.07176261452902358,0.023874312805296123,0.37563534126066145,0.37563534126066145,0.12496810725915676,0.0,4.9449658491804485,4.925725557901387,5.002808948386075,4.945206086382143,4.926087269220943,5.002683930896353,24817.920211153916,21095.232179480827,0.85,1.0644264433126878,0.6612756269482587,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526396350679112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.256302574906,1536.704170326683,0.37563534126066145,0.12496810725915676,6.112874298809886,3.477957991186466
4929.0,-30.19036213950766,5.009758921042897,35.00788280681212,24.11157457334923,4.994514987682905,-26.671914178411615,-40.20103683052582,1.4760670265868805,-0.07827301776717377,-5.023565515201519,40.01571012829694,42238.98534559048,25751.25861296969,25751.25861296969,67990.24395856017,77390.29307686482,77390.29307686482,25751.25861296969,103141.55168983451,103141.55168983451,103141.55168983451,127959.46092886836,91633.78684610374,56482.47911482941,39057.00859030482,24817.90923903385,0.0,63874.917829338665,21095.22285317877,1536.7034484769702,0.0,0.886741908641527,2.8150291839850885,0.0014959135982669303,354330.34861534426,1555210.7147489318,4.38915469935443,1555210.7147489318,4.38915469935443,0.85,0.09563687678297503,4.027634451161993,1.267457825117745,1.0,0.0,4.027634451163873,1.284847260480063,1.2851384843741231,3.1347184798114687,19338.576964629174,1971.986046675386,4632.441516551485,4632.441516551485,5.558895567480285,5.009758921042897,-2.357508330924864,7.3672672519677604,3.47797114209933,3.47797114209933,0.9937060405998085,0.0,0.0,0.00022664852266235247,0.9903830931188532,0.00022884934550791348,199.08023982415665,0.0,0.0,0.0,0.07919711945628553,7.70804354000743e-05,0.00014956808726227818,0.0006024055810519548,0.09563687678297585,0.0717625651477651,0.02387431163521074,0.09563689364288779,0.0717625651477645,0.02387431163521054,0.37563512024593554,0.37563512024593554,0.12496811359924456,0.0,4.945028563295693,4.9258110495914025,5.002803136715443,4.945292497434366,4.926166127361569,5.002793015632619,24817.90923903385,21095.22285317877,0.85,1.064427889210235,0.6612765508120859,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526390748595959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.25182798874,1536.7034484769702,0.37563512024593554,0.12496811359924456,6.112874298809886,3.47797114209933
4930.0,-30.190268528557198,5.0097484512277735,35.00788075114916,24.111566820088797,4.994520104935031,-26.67182941671715,-40.20094508361069,1.4760809930949925,-0.07826200713844855,-5.023555420260295,40.01570573807043,42238.98360032016,25751.256377814785,25751.256377814785,67990.23997813495,77390.24109285587,77390.24109285587,25751.256377814785,103141.49747067066,103141.49747067066,103141.49747067066,127959.3897089422,91633.6990382531,56482.44154571739,39056.952769484116,24817.892238271543,0.0,63874.84500775566,21095.20840253081,1536.702305322715,0.0,0.8867419759440346,2.815030217471258,0.0014959135982669303,354330.4880626881,1555210.5253927282,4.389152437589792,1555210.5253927282,4.389152437589792,0.85,0.09563682328742523,4.027634451161993,1.2674575525755065,1.0,0.0,4.027634451160655,1.2848471951372897,1.2851384190165394,3.1347186392321373,19338.558433485407,1971.9841570246117,4632.441516551485,4632.441516551485,5.558895084979878,5.0097484512277735,-2.35749037326177,7.367238824489544,3.4779842604353104,3.4779842604353104,0.993709788695803,0.0,0.0,0.00022664852266235247,0.9903734287163392,0.00022885157869806773,199.08016311971534,0.0,0.0,0.0,0.07919711945628553,7.708123706868841e-05,0.00014956728559366406,0.0006024023522238262,0.09563682328742623,0.07176251351510006,0.02387430977232618,0.09563686486857516,0.07176251351509931,0.02387430977232593,0.37563489910435593,0.37563489910435593,0.12496812019137238,0.0,4.945077704260427,4.925879599378504,5.00279388120299,4.945293413121874,4.926172975192799,5.002776057398421,24817.892238271543,21095.20840253081,0.85,1.0644290404130077,0.6612772773881724,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526385150064651,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.247355337153,1536.702305322715,0.37563489910435593,0.12496812019137238,6.112874298809886,3.4779842604353104
4931.0,-30.19017495737398,5.009737928571142,35.00787868228648,24.111565143708162,4.994520365169342,-26.671745176548402,-40.20085717840118,1.4760905843437722,-0.07804475603745686,-5.023548737599953,40.01570124227464,42238.99768849681,25751.262718795817,25751.262718795817,67990.26040729263,77390.23318743733,77390.23318743733,25751.262718795817,103141.49590623315,103141.49590623315,103141.49590623315,127959.3719562354,91633.65335872292,56482.417859782305,39056.92833215624,24817.87605000225,0.0,63874.80438215849,21095.194642501912,1536.701292258341,0.0,0.8867420262546082,2.815028143793086,0.0014959135982669303,354330.58037421847,1555210.3314832002,4.389150746855377,1555210.3314832002,4.389150746855377,0.85,0.09563677129458678,4.027634451161993,1.2674573097052053,1.0,0.0,4.027634451161977,1.284847150264317,1.2851383741333957,3.1347187487114194,19338.54879318634,1971.9831739876859,4632.441516551485,4632.441516551485,5.558896453800405,5.009737928571142,-2.357474947338799,7.3672128759099405,3.477997366909486,3.477997366909486,0.9937135334027103,0.0,0.0,0.00022664852266235247,0.9903637685210662,0.0002288538109595953,199.08008644791823,0.0,0.0,0.0,0.07919711945628553,7.708200517637623e-05,0.00014956651748597623,0.0006023992585668405,0.09563677129459505,0.07176246296048698,0.023874308334108064,0.09563673679609076,0.07176246296048078,0.023874308334106004,0.3756346768904791,0.3756346768904791,0.12496812677233135,0.0,4.945160427471933,4.925984058197059,5.002811211580536,4.945503981562524,4.926414588420471,5.002893241981383,24817.87605000225,21095.194642501912,0.85,1.064430037241471,0.6612779185323816,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526379553134197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.242885271877,1536.701292258341,0.3756346768904791,0.12496812677233135,6.112874298809886,3.477997366909486
4932.0,-30.190081478209745,5.009727460916884,35.0078766059942,24.111562279891245,4.994527854997824,-26.67166029618712,-40.20076539656145,1.4761066729752277,-0.07800700864493137,-5.023537008015049,40.01569688814675,42238.99533754531,25751.25611851095,25751.25611851095,67990.25145605626,77390.19137325369,77390.19137325369,25751.25611851095,103141.44749176464,103141.44749176464,103141.44749176464,127959.30606183404,91633.5767345895,56482.38069888112,39056.88448412042,24817.858570069387,0.0,63874.74305418981,21095.17978455898,1536.7000849710844,0.0,0.8867421017494085,2.8150290168628787,0.0014959135982669303,354330.7424019416,1555210.1436840105,4.38914820978144,1555210.1436840105,4.38914820978144,0.85,0.09563671731639349,4.027634451161993,1.2674570498010147,1.0,0.0,4.027634451161461,1.2848470749931327,1.2851382988451503,3.134718932355059,19338.532622276543,1971.9815250137963,4632.441516551485,4632.441516551485,5.558895029004248,5.009727460916884,-2.3574558349668036,7.367183295883688,3.4780104399934486,3.4780104399934486,0.9937172685695568,0.0,0.0,0.00022664852266235247,0.9903541179272306,0.00022885604104592232,199.08000985157997,0.0,0.0,0.0,0.07919711945628553,7.708280716525696e-05,0.0001495657154970955,0.0006023960284487951,0.095636717316393,0.07176241075224306,0.023874306564149954,0.09563669946404267,0.07176241075224342,0.023874306564150075,0.3756344560429455,0.3756344560429455,0.12496813495106224,0.0,4.945229891727934,4.926078670442962,5.002805022095629,4.945529999370137,4.9264794015256825,5.002802571111886,24817.858570069387,21095.17978455898,0.85,1.0644309190938732,0.6612785166385837,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526373958585708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.238417530296,1536.7000849710844,0.3756344560429455,0.12496813495106224,6.112874298809886,3.4780104399934486
4933.0,-30.18998802740133,5.009716969855123,35.00787453410796,24.11155494572597,4.994530767571244,-26.67157589912135,-40.20067745642734,1.4761186392912826,-0.07794301259832537,-5.023528969455285,40.01569286389836,42239.00884302796,25751.258927411236,25751.258927411236,67990.2677704392,77390.1497432207,77390.1497432207,25751.258927411236,103141.40867063194,103141.40867063194,103141.40867063194,127959.25334593424,91633.49845290545,56482.3575527127,39056.82322243638,24817.84467530231,0.0,63874.66789773869,21095.167974006963,1536.6991685320008,0.0,0.8867421572557388,2.8150291144075177,0.0014959135982669303,354330.8534433758,1555209.9701129682,4.389146344439069,1555209.9701129682,4.389146344439069,0.85,0.09563666597282713,4.027634451161993,1.2674568563839426,1.0,0.0,4.027634451164414,1.2848470190083405,1.2851382428476688,3.13471906894454,19338.516101553956,1971.979840368929,4632.441516551485,4632.441516551485,5.5588956353584305,5.009716969855123,-2.357439440093193,7.367156409948317,3.478023512132033,3.478023512132033,0.9937210034662952,0.0,0.0,0.00022664852266235247,0.9903444703621761,0.0002288582704757926,199.07993327853524,0.0,0.0,0.0,0.07919711945628553,7.708357559258563e-05,0.00014956494706976683,0.0006023929335044129,0.09563666597282983,0.07176236056755798,0.02387430540527185,0.09563665172974897,0.07176236056755596,0.023874305405271176,0.375634235760767,0.375634235760767,0.12496814299269259,0.0,4.945298057292973,4.926167030112936,5.0028124297329555,4.9455859568569736,4.926535739326766,5.0028573477654845,24817.84467530231,21095.167974006963,0.85,1.0644324269409815,0.661279506151817,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452636836954326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.233951064307,1536.6991685320008,0.375634235760767,0.12496814299269259,6.112874298809886,3.478023512132033
4934.0,-30.18989462109472,5.009706557399766,35.007872471187774,24.11155697135257,4.994540553400682,-26.671490854738053,-40.20058560473842,1.4761367870440332,-0.07787402816495614,-5.023516119633076,40.01568898128134,42239.00609741077,25751.249494642878,25751.249494642878,67990.25559205364,77390.11845386577,77390.11845386577,25751.249494642878,103141.36794850865,103141.36794850865,103141.36794850865,127959.19746829991,91633.43331254457,56482.32095608955,39056.791507172245,24817.829519791263,0.0,63874.621026963505,21095.155091822573,1536.6980696499536,0.0,0.8867422367464807,2.815029707918869,0.0014959135982669303,354331.03094571247,1555209.8026506833,4.389143673078295,1555209.8026506833,4.389143673078295,0.85,0.09563661236903179,4.027634451161993,1.2674565635109327,1.0,0.0,4.027634451161282,1.2848469341035085,1.285138157923592,3.1347192760920133,19338.502354202396,1971.9784385292019,4632.441516551485,4632.441516551485,5.558893599117214,5.009706557399766,-2.357419516530685,7.367126073930451,3.478036559763263,3.478036559763263,0.9937247313609323,0.0,0.0,0.00022664852266235247,0.9903348274926407,0.00022886049886399327,199.07985674201396,0.0,0.0,0.0,0.07919711945628553,7.708437820692812e-05,0.00014956414445542435,0.0006023897008672362,0.09563661236903673,0.07176230859143173,0.023874303777604997,0.09563661207760264,0.07176230859142803,0.023874303777603766,0.37563401561462445,0.37563401561462445,0.12496815174540826,0.0,4.945361988292063,4.926260101218816,5.002788703441809,4.94564209146813,4.9266567958094925,5.002718235668851,24817.829519791263,21095.155091822573,0.85,1.064433017353681,0.6612799484098754,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526362782200486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.229487146227,1536.6980696499536,0.37563401561462445,0.12496815174540826,6.112874298809886,3.478036559763263
4935.0,-30.18980122807618,5.0096961416788215,35.00787042605041,24.11154928794133,4.994545451803744,-26.671406311102153,-40.20049766460431,1.4761505348297268,-0.07785706316133201,-5.0235070917842215,40.01568537340378,42239.019279828535,25751.24988651338,25751.24988651338,67990.26916634191,77390.06751206242,77390.06751206242,25751.24988651338,103141.3173985758,103141.3173985758,103141.3173985758,127959.13509123464,91633.3465463868,56482.29831415316,39056.720258037385,24817.817692658842,0.0,63874.53795069623,21095.145038760016,1536.6972478727755,0.0,0.886742295781747,2.815030538662202,0.0014959135982669303,354331.15565287037,1555209.6470382765,4.38914168914313,1555209.6470382765,4.38914168914313,0.85,0.09563656113817001,4.027634451161993,1.2674563409714033,1.0,0.0,4.027634451161625,1.284846869784068,1.2851380935895729,3.1347194330160755,19338.484042899574,1971.976571295965,4632.441516551485,4632.441516551485,5.558893683709862,5.0096961416788215,-2.357402393971507,7.367098535650328,3.4780496136223222,3.4780496136223222,0.9937284610349492,0.0,0.0,0.00022664852266235247,0.9903251860961743,0.00022886272695516577,199.0797802164396,0.0,0.0,0.0,0.07919711945628553,7.708514664873673e-05,0.00014956337601361574,0.000602386605864534,0.09563656113817251,0.07176225860600631,0.023874302532166193,0.0956365955245408,0.07176225860600444,0.023874302532165572,0.37563379592204427,0.37563379592204427,0.12496815918313896,0.0,4.945416172854493,4.926336984419095,5.002774599965051,4.945650028622879,4.926661666980067,5.002735354927722,24817.817692658842,21095.145038760016,0.85,1.0644346142875045,0.6612810148612297,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526357197522732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.225025451657,1536.6972478727755,0.37563379592204427,0.12496815918313896,6.112874298809886,3.4780496136223222
4936.0,-30.189707893439984,5.009685771543441,35.007868389241885,24.111546424124413,4.994553151980194,-26.67132153980392,-40.20040965462101,1.4761667983440891,-0.07782189349495638,-5.023495762043673,40.015681525723686,42239.03208760028,25751.244416245714,25751.244416245714,67990.27650384599,77390.02472140607,77390.02472140607,25751.244416245714,103141.26913765178,103141.26913765178,103141.26913765178,127959.07252695558,91633.26908935171,56482.2764555457,39056.65848200668,24817.80338930381,0.0,63874.46187131049,21095.132880908237,1536.6962316870768,0.0,0.8867423674060909,2.815031398927726,0.0014959135982669303,354331.3121575038,1555209.4810828925,4.389139282140514,1555209.4810828925,4.389139282140514,0.85,0.09563650806237203,4.027634451161993,1.2674560783198112,1.0,0.0,4.027634451162751,1.2848467936947219,1.2851380174829803,3.1347196186559145,19338.467696212545,1971.9749043977858,4632.441516551485,4632.441516551485,5.558892502849262,5.009685771543441,-2.3573835878033447,7.367069359346786,3.4780626491421702,3.4780626491421702,0.9937321854691915,0.0,0.0,0.00022664852266235247,0.9903155508279373,0.00022886495367346966,199.0797037387621,0.0,0.0,0.0,0.07919711945628553,7.708591570799549e-05,0.000149562606954357,0.0006023835083749686,0.09563650806237536,0.07176220727902526,0.023874300783350115,0.09563656923312153,0.07176220727902276,0.023874300783349282,0.3756335756722951,0.3756335756722951,0.12496816613684822,0.0,4.945463413665834,4.926408717028551,5.002748161264321,4.945673868548738,4.926717169938456,5.002663952997068,24817.80338930381,21095.132880908237,0.85,1.0644359969846438,0.6612820030124142,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452635161364375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.220566604426,1536.6962316870768,0.3756335756722951,0.12496816613684822,6.112874298809886,3.4780626491421702
4937.0,-30.189614557767687,5.009675373447776,35.00786635490361,24.111544363573216,4.994555780843796,-26.671237274732004,-40.2003217494115,1.4761784978081214,-0.07766153370636175,-5.023487904432608,40.01567752405742,42239.04520690822,25751.24777147972,25751.24777147972,67990.29297838794,77390.0057211307,77390.0057211307,25751.24777147972,103141.25349261041,103141.25349261041,103141.25349261041,127959.04312104743,91633.2133691809,56482.25285495867,39056.62279358025,24817.789628437025,0.0,63874.41242201728,21095.121184171472,1536.6953292834637,0.0,0.8867424219091896,2.8150302096340885,0.0014959135982669303,354331.4206995222,1555209.3084859024,4.38913745051343,1555209.3084859024,4.38913745051343,0.85,0.09563645629870338,4.027634451161993,1.2674558892985806,1.0,0.0,4.027634451158946,1.2848467389584293,1.2851379627342812,3.1347197521994143,19338.45593691667,1971.9737052833202,4632.441516551485,4632.441516551485,5.558893227139896,5.009675373447776,-2.35736734229879,7.3670427157465666,3.4780756810541282,3.4780756810541282,0.9937359088726081,0.0,0.0,0.00022664852266235247,0.990305915553857,0.00022886718043645408,199.07962726029442,0.0,0.0,0.0,0.07919711945628553,7.708668385878786e-05,0.00014956183880356462,0.0006023804145443735,0.09563645629870726,0.07176215706703792,0.02387429923166934,0.09563647854562239,0.07176215706703501,0.023874299231668374,0.375633354715597,0.375633354715597,0.12496817194560109,0.0,4.945533026151509,4.926503357023591,5.002742483982502,4.945826370726252,4.92689684392019,5.002734718188719,24817.789628437025,21095.121184171472,0.85,1.0644370789538868,0.6612827203455975,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452634603325968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.216109700701,1536.6953292834637,0.375633354715597,0.12496817194560109,6.112874298809886,3.4780756810541282
4938.0,-30.189521270664283,5.009664893623791,35.007864290746795,24.111537832673662,4.994553339739703,-26.671153560365486,-40.20023391405118,1.4761856294408664,-0.0774687066517572,-5.023482681195226,40.0156725868508,42239.05846394931,25751.257578878238,25751.257578878238,67990.31604282754,77389.98921789456,77389.98921789456,25751.257578878238,103141.2467967728,103141.2467967728,103141.2467967728,127959.01807956946,91633.15811328487,56482.227359339384,39056.58972660609,24817.771282796657,0.0,63874.36100940275,21095.10559037716,1536.6942246115286,0.0,0.886742466387555,2.815028286453771,0.0014959135982669303,354331.49285132973,1555209.0955378758,4.389135955776896,1555209.0955378758,4.389135955776896,0.8500000000000001,0.09563640473093957,4.027634451161993,1.2674556392850356,1.0,0.0,4.02763445116155,1.2848467055928745,1.2851379293611638,3.134719833603416,19338.44427560227,1971.9725161601841,4632.441516551485,4632.441516551485,5.558895344252111,5.009664893623791,-2.357353079056424,7.367017972680214,3.478088687247842,3.478088687247842,0.9937396249279548,0.0,0.0,0.00022664852266235247,0.9902962853947017,0.00022886940606064914,199.07955082168237,0.0,0.0,0.0,0.07919711945628553,7.708745140627922e-05,0.00014956107125607324,0.0006023773231436543,0.0956364047309417,0.07176210699691363,0.02387429773402808,0.09563634925608568,0.07176210699691202,0.02387429773402755,0.3756331346308762,0.3756331346308762,0.12496817808028914,0.0,4.945627238006182,4.926618443301209,5.002773893770609,4.946013974543462,4.927088711204192,5.002909466341862,24817.771282796657,21095.10559037716,0.85,1.0644382968123767,0.6612834601622304,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526340452817954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.211655928888,1536.6942246115286,0.3756331346308762,0.12496817808028914,6.112874298809886,3.478088687247842
4939.0,-30.189428066017786,5.009654527825439,35.007862222309186,24.1115344100632,4.994564774194631,-26.671068532582034,-40.200142132211454,1.4762052407588762,-0.07753056512439116,-5.023468254818612,40.015668333851465,42239.05491174623,25751.243895802236,25751.243895802236,67990.29880754846,77389.92891836187,77389.92891836187,25751.243895802236,103141.1728141641,103141.1728141641,103141.1728141641,127958.92598898955,91633.06471191319,56482.19070529744,39056.5266740175,24817.75317482544,0.0,63874.27984884294,21095.090198601625,1536.6929165984182,0.0,0.8867425552470058,2.815030782551116,0.0014959135982669303,354331.69213184906,1555208.9121006036,4.389132969573324,1555208.9121006036,4.389132969573324,0.85,0.09563635004607113,4.027634451161993,1.2674554107012228,1.0,0.0,4.02763445116173,1.2848466138407513,1.285137837588244,3.134720057456752,19338.42456399068,1971.9705061351922,4632.441516551485,4632.441516551485,5.558892390501708,5.009654527825439,-2.357332070682458,7.366986598507896,3.478101651456686,3.478101651456686,0.9937433289876246,0.0,0.0,0.00022664852266235247,0.9902866638485729,0.00022887162973751795,199.07947445069343,0.0,0.0,0.0,0.07919711945628553,7.708825344754867e-05,0.0001495602692148038,0.0006023740928146062,0.09563635004607304,0.07176205432389449,0.023874295722178553,0.09563636223642111,0.07176205432389306,0.023874295722178078,0.37563291654723846,0.37563291654723846,0.12496818672188938,0.0,4.945683853233049,4.926700204264705,5.002754863133077,4.945937689694233,4.927054653210632,5.002706176172239,24817.75317482544,21095.090198601625,0.85,1.0644393794880505,0.6612842447962468,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526334875284392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.207204295268,1536.6929165984182,0.37563291654723846,0.12496818672188938,6.112874298809886,3.478101651456686
4940.0,-30.189334893808333,5.009644202059935,35.00786018869559,24.111531406547897,4.994573228082133,-26.670983832124794,-40.20005412222815,1.4762221663986168,-0.07751367141594301,-5.023457222633077,40.015665211301794,42239.06710476569,25751.23909186043,25751.23909186043,67990.30619662612,77389.88260349019,77389.88260349019,25751.23909186043,103141.12169535062,103141.12169535062,103141.12169535062,127958.86508691766,91632.98410142255,56482.16860269817,39056.46166524931,24817.743391567044,0.0,63874.205056816354,21095.081882831986,1536.6921661486585,0.0,0.8867426227296362,2.815031848142894,0.0014959135982669303,354331.8445263545,1555208.7774210724,4.389130701757739,1555208.7774210724,4.389130701757739,0.85,0.09563629875572807,4.027634451161993,1.2674551370600242,1.0,0.0,4.027634451163242,1.284846534653663,1.285137758383207,3.1347202506544196,19338.407551792112,1971.9687713737221,4632.441516551485,4632.441516551485,5.55889135348013,5.009644202059935,-2.3573135268050316,7.366957728864966,3.4781146325968897,3.4781146325968897,0.9937470378848257,0.0,0.0,0.00022664852266235247,0.9902770457517123,0.00022887385266039887,199.0793981063416,0.0,0.0,0.0,0.07919711945628553,7.7089022535464e-05,0.00014955950012688848,0.0006023709952096225,0.09563629875573078,0.07176200432976136,0.023874294425969413,0.09563635901196679,0.07176200432975934,0.023874294425968737,0.3756326981194556,0.3756326981194556,0.12496819432990673,0.0,4.945731607535606,4.926772915545087,5.002727539688578,4.945943551217113,4.927084718000231,5.002639226551764,24817.743391567044,21095.081882831986,0.85,1.064440741550497,0.6612852100029092,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452632930268512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.20275411933,1536.6921661486585,0.3756326981194556,0.12496819432990673,6.112874298809886,3.4781146325968897
4941.0,-30.189241749718665,5.009633761194174,35.007858141485265,24.11151984650644,4.994569356883552,-26.67090038950997,-40.19996632179243,1.4762279966748488,-0.07737182258307485,-5.023453566596455,40.01566074803811,42239.07994769912,25751.252903891207,25751.252903891207,67990.33285159033,77389.85152869244,77389.85152869244,25751.252903891207,103141.10443258364,103141.10443258364,103141.10443258364,127958.83300660968,91632.91375280381,56482.14217181026,39056.41286777062,24817.728574026038,0.0,63874.14144179666,21095.06928792213,1536.6912983548436,0.0,0.8867426575115792,2.8150304116553824,0.0014959135982669303,354331.89502949466,1555208.58491486,4.389129532878783,1555208.58491486,4.389129532878783,0.85,0.09563624899524222,4.027634451161993,1.267454907926731,1.0,0.0,4.027634451161036,1.2848465073765518,1.2851377310999132,3.134720317204091,19338.39270527944,1971.9672574507542,4632.441516551485,4632.441516551485,5.5588943350678575,5.009633761194174,-2.357300434925654,7.3669341961198285,3.478127608537338,3.478127608537338,0.9937507452963823,0.0,0.0,0.00022664852266235247,0.9902674306583443,0.00022887607493227684,199.0793217850894,0.0,0.0,0.0,0.07919711945628553,7.708978979928632e-05,0.00014955873286306615,0.0006023679049514186,0.09563624899524743,0.07176195563933857,0.023874293355908863,0.09563625995349427,0.07176195563933466,0.02387429335590756,0.3756324789218498,0.3756324789218498,0.12496820059527373,0.0,4.945800252586537,4.926855127851411,5.002755354379815,4.946081744013384,4.927190922505986,5.002873566099311,24817.728574026038,21095.06928792213,0.85,1.0644422189775251,0.6612860696716868,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526323732029494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.198306400393,1536.6912983548436,0.3756324789218498,0.12496820059527373,6.112874298809886,3.478127608537338
4942.0,-30.189148640542417,5.0096233832211885,35.00785607203255,24.111527564842277,4.994576604639308,-26.670815866326198,-40.19987838165832,1.4762438304231378,-0.07715848640401646,-5.0234416039192755,40.01565600576041,42239.09199307942,25751.245356758332,25751.245356758332,67990.33734983775,77389.8534577565,77389.8534577565,25751.245356758332,103141.09881451483,103141.09881451483,103141.09881451483,127958.80724645172,91632.88092377757,56482.11945910072,39056.40162741872,24817.708431936888,0.0,63874.11005935561,21095.052167146354,1536.689936697319,0.0,0.8867427355988083,2.8150290056080642,0.0014959135982669303,354332.0602775418,1555208.3803744414,4.389126908686375,1555208.3803744414,4.389126908686375,0.85,0.09563619465579744,4.027634451161993,1.26745469912421,1.0,0.0,4.027634451161984,1.2848464332979206,1.2851376570044915,3.1347204979383676,19338.385776976324,1971.9665509604529,4632.441516551485,4632.441516551485,5.558892705876675,5.0096233832211885,-2.357281279903259,7.366904663124448,3.4781405325462673,3.4781405325462673,0.9937544378703621,0.0,0.0,0.00022664852266235247,0.9902578192696767,0.0002288782963910425,199.07924549250333,0.0,0.0,0.0,0.07919711945628553,7.709055829097196e-05,0.00014955796437138053,0.0006023648097478301,0.09563619465579873,0.07176190319052975,0.023874291465268975,0.09563613586406403,0.07176190319052879,0.023874291465268652,0.3756322597332555,0.3756322597332555,0.12496820911335174,0.0,4.945892286686615,4.9269783847631174,5.002753470236314,4.946283117515236,4.92749413783838,5.002768683852594,24817.708431936888,21095.052167146354,0.85,1.064442812379806,0.6612865831528353,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526318163059384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.193861223863,1536.689936697319,0.3756322597332555,0.12496820911335174,6.112874298809886,3.4781405325462673
4943.0,-30.189055546994993,5.00961306873538,35.007854026509534,24.111519182939105,4.994586024703599,-26.670731140024206,-40.199786599818594,1.476261617732801,-0.0772560817779322,-5.0234295477803155,40.01565256386069,42239.08817395192,25751.23773829706,25751.23773829706,67990.32591224898,77389.78132540798,77389.78132540798,25751.23773829706,103141.01906370504,103141.01906370504,103141.01906370504,127958.71530413447,91632.77491887829,56482.08176742224,39056.325723840055,24817.696240429435,0.0,63874.02196426949,21095.04180436502,1536.6890214085802,0.0,0.8867428094517127,2.815031694486647,0.0014959135982669303,354332.22681669623,1555208.2319209746,4.389124426792592,1555208.2319209746,4.389124426792592,0.85,0.09563614281605723,4.027634451161993,1.2674544117460034,1.0,0.0,4.027634451164046,1.2848463500795086,1.285137573767217,3.134720700971564,19338.363405491156,1971.9642697038396,4632.441516551485,4632.441516551485,5.558891061287909,5.00961306873538,-2.3572620378797526,7.366875106615133,3.4781534581264064,3.4781534581264064,0.9937581308932589,0.0,0.0,0.00022664852266235247,0.9902482095949209,0.0002288805174967872,199.07916921278184,0.0,0.0,0.0,0.07919711945628553,7.709136036212789e-05,0.0001495571623002246,0.0006023615792984102,0.09563614281606136,0.07176185273640584,0.023874290079655528,0.09563617821636541,0.07176185273640273,0.023874290079654494,0.3756320430967179,0.3756320430967179,0.12496821765041236,0.0,4.945943948107072,4.927055210995661,5.0027294292085,4.946173466002392,4.927385418510141,5.002656193037183,24817.696240429435,21095.04180436502,0.85,1.0644441013951198,0.6612874354080921,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526312596180972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.189418452703,1536.6890214085802,0.3756320430967179,0.12496821765041236,6.112874298809886,3.4781534581264064
4944.0,-30.188962542667607,5.009602693927745,35.00785198464705,24.111517471633874,4.9945864709464045,-26.670647391443623,-40.199698764458276,1.476271319722415,-0.07704716462575334,-5.023423337868067,40.015648579434185,42239.10026513026,25751.24497691624,25751.24497691624,67990.3452420465,77389.77258787157,77389.77258787157,25751.24497691624,103141.01756478782,103141.01756478782,103141.01756478782,127958.7007034404,91632.72871193108,56482.05638918976,39056.302580823685,24817.683138652577,0.0,63873.98571947626,21095.03066785469,1536.6881951055302,0.0,0.8867428555026717,2.815029675119995,0.0014959135982669303,354332.3125982083,1555208.0600676616,4.389122879208521,1555208.0600676616,4.389122879208521,0.85,0.09563609294610281,4.027634451161993,1.2674542084382847,1.0,0.0,4.027634451161466,1.284846304688491,1.2851375283659112,3.1347208117148972,19338.353653884944,1971.9632753167436,4632.441516551485,4632.441516551485,5.5588926238805865,5.009602693927745,-2.3572471027433712,7.366849796671116,3.47816638556189,3.47816638556189,0.9937618244462543,0.0,0.0,0.00022664852266235247,0.9902386092304302,0.00022888273649367572,199.0790930062245,0.0,0.0,0.0,0.07919711945628553,7.709212795266909e-05,0.00014955639470968338,0.000602358487724302,0.0956360929461038,0.07176180391798005,0.023874289028123743,0.09563606315315368,0.07176180391797932,0.023874289028123493,0.37563182576720244,0.37563182576720244,0.12496822485721865,0.0,4.946028040306089,4.927164517607764,5.002737670438933,4.9463761732422995,4.92761354119267,5.0027824451478295,24817.683138652577,21095.03066785469,0.85,1.064445008029538,0.6612879999478543,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526307030241257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.184978472085,1536.6881951055302,0.37563182576720244,0.12496822485721865,6.112874298809886,3.47816638556189
4945.0,-30.188869561676473,5.009592426241709,35.00784994834643,24.111519252788298,4.994597943472454,-26.670562561159414,-40.19960698261855,1.4762909429553888,-0.07702348723483965,-5.023409245539505,40.01564465771066,42239.095927085895,25751.232122324313,25751.232122324313,67990.32804941021,77389.73341630318,77389.73341630318,25751.232122324313,103140.9655386275,103140.9655386275,103140.9655386275,127958.63255029524,91632.65654440966,56482.01905519249,39056.26387690797,24817.667011667738,0.0,63873.930888575705,21095.016959917575,1536.6870099487862,0.0,0.8867429414610897,2.815031008736082,0.0014959135982669303,354332.5072646669,1555207.8909188195,4.389119990498543,1555207.8909188195,4.389119990498543,0.8499999999999999,0.09563603928785436,4.027634451161993,1.267453938093968,1.0,0.0,4.027634451162626,1.2848462128806808,1.2851374365372918,3.134721035704236,19338.338423507426,1971.9617222504553,4632.441516551485,4632.441516551485,5.558889848974118,5.009592426241709,-2.3572263874327604,7.3668188136744694,3.478179277609479,3.478179277609479,0.9937655078884226,0.0,0.0,0.00022664852266235247,0.990229011375187,0.00022888495495359488,199.07901681884692,0.0,0.0,0.0,0.07919711945628553,7.709293003892365e-05,0.00014955559262342882,0.0006023552572140703,0.09563603928785558,0.07176175220104623,0.023874287086809352,0.0956360439728141,0.07176175220104532,0.023874287086809047,0.37563160990499855,0.37563160990499855,0.12496823294225114,0.0,4.946094235532712,4.927264171082925,5.002703227086158,4.946385758304643,4.927689555848758,5.002592253970647,24817.667011667738,21095.016959917575,0.85,1.064445652609283,0.6612884996974665,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526301469640144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.180539807208,1536.6870099487862,0.37563160990499855,0.12496823294225114,6.112874298809886,3.478179277609479
4946.0,-30.188776628873583,5.00958205991416,35.007847915332206,24.111507448274665,4.994595882121201,-26.670479127725006,-40.19951921710742,1.4762983809725854,-0.07692786002382945,-5.023404849609805,40.01564068083225,42239.107919968556,25751.243959305863,25751.243959305863,67990.35187927441,77389.6938662634,77389.6938662634,25751.243959305863,103140.93782556927,103140.93782556927,103140.93782556927,127958.59254368868,91632.57853872218,56481.992592427356,39056.20660699425,24817.654718119404,0.0,63873.861325113656,21095.006510401494,1536.686268392822,0.0,0.8867429782484866,2.815030265712424,0.0014959135982669303,354332.56798850704,1555207.7193910922,4.389118754225088,1555207.7193910922,4.389118754225088,0.85,0.09563599064260687,4.027634451161993,1.2674536831351002,1.0,0.0,4.027634451162467,1.2848461780817257,1.285137401730449,3.1347211206054624,19338.321961031706,1971.9600435451155,4632.441516551485,4632.441516551485,5.558892404210164,5.00958205991416,-2.357212802822621,7.36679486273678,3.4781921846807378,3.4781921846807378,0.993769195623068,0.0,0.0,0.00022664852266235247,0.9902194185943797,0.00022888717228357423,199.07894067101242,0.0,0.0,0.0,0.07919711945628553,7.709369703349084e-05,0.00014955482562886165,0.0006023521680403278,0.09563599064261158,0.07176170454692651,0.023874286095685066,0.09563597654647883,0.07176170454692299,0.02387428609568389,0.37563139470389134,0.37563139470389134,0.12496823914582736,0.0,4.946169122724257,4.927358504173753,5.002719609121868,4.94647698958596,4.927744187643668,5.002793497288508,24817.654718119404,21095.006510401494,0.85,1.0644471849479726,0.6612894076494662,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526295910438534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.176103774977,1536.686268392822,0.37563139470389134,0.12496823914582736,6.112874298809886,3.4781921846807378
4947.0,-30.188683731126165,5.009571782532689,35.0078458735893,24.111509543750458,4.994605487200135,-26.670394559095577,-40.19943124204872,1.4763163151695207,-0.07686068675673141,-5.023391664889094,40.01563636056171,42239.119081552395,25751.233285776554,25751.233285776554,67990.35236732895,77389.66346119135,77389.66346119135,25751.233285776554,103140.8967469679,103140.8967469679,103140.8967469679,127958.53325011386,91632.51441544786,56481.9700358088,39056.16042182118,24817.636503145965,0.0,63873.796924967144,21094.99102767407,1536.6849850236877,0.0,0.8867430610291955,2.8150309221006133,0.0014959135982669303,354332.7501176905,1555207.533052451,4.389115972305393,1555207.533052451,4.389115972305393,0.85,0.09563593696831935,4.027634451161993,1.267453481475823,1.0,0.0,4.027634451161911,1.284846094176131,1.2851373178058365,3.134721325315304,19338.30842832812,1971.9586635933904,4632.441516551485,4632.441516551485,5.558890100127258,5.009571782532689,-2.3571927890358495,7.366764571568538,3.47820504488233,3.47820504488233,0.9937728699663799,0.0,0.0,0.00022664852266235247,0.9902098295322775,0.00022888938879692719,199.0788645519601,0.0,0.0,0.0,0.07919711945628553,7.709446586640332e-05,0.00014955405679594917,0.0006023490714624023,0.09563593696832137,0.07176165290924585,0.02387428405907552,0.09563592790338805,0.07176165290924433,0.02387428405907501,0.3756311797753271,0.3756311797753271,0.12496824690468322,0.0,4.9462364902661875,4.927455207510889,5.002698734064722,4.946530978132387,4.927867067628654,5.002640308038622,24817.636503145965,21094.99102767407,0.85,1.0644482658076133,0.6612902491325339,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526290354122278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.171669876738,1536.6849850236877,0.3756311797753271,0.12496824690468322,6.112874298809886,3.47820504488233
4948.0,-30.18859086227033,5.009561517690676,35.00784385310148,24.111506959330313,4.994611499073771,-26.670310375855863,-40.199343336839206,1.4763310126593003,-0.07678845786210786,-5.023382025720572,40.01563289617733,42239.13036014201,25751.231781041566,25751.231781041566,67990.36214118358,77389.62862393509,77389.62862393509,25751.231781041566,103140.86040497666,103140.86040497666,103140.86040497666,127958.4854433496,91632.44441680207,56481.94615300887,39056.10918199245,24817.625038372935,0.0,63873.73422036538,21094.981282616995,1536.6841704462229,0.0,0.8867431226569957,2.8150310983091917,0.0014959135982669303,354332.8832698861,1555207.3836292576,4.389113901248327,1555207.3836292576,4.389113901248327,0.85,0.0956358864891944,4.027634451161993,1.267453244100325,1.0,0.0,4.027634451161217,1.2848460254135612,1.285137249027681,3.1347214930797596,19338.293655674435,1971.9571572019431,4632.441516551485,4632.441516551485,5.55888977530179,5.009561517690676,-2.3571753656429846,7.36673688333366,3.478217914638776,3.478217914638776,0.9937765470396503,0.0,0.0,0.00022664852266235247,0.9902002435525291,0.00022889160464070215,199.07878845663924,0.0,0.0,0.0,0.07919711945628553,7.709523409596812e-05,0.00014955328856638435,0.0006023459773145406,0.0956358864891992,0.07176160383344404,0.02387428265575515,0.09563588984096956,0.07176160383344045,0.02387428265575395,0.375630965271481,0.375630965271481,0.12496825365842053,0.0,4.946304249562729,4.927551335635144,5.0026811589037266,4.946593567858486,4.927954159606884,5.0026291896593875,24817.625038372935,21094.981282616995,0.85,1.0644494637907933,0.661291074894985,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526284799906188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.167238373982,1536.6841704462229,0.375630965271481,0.12496825365842053,6.112874298809886,3.478217914638776
4949.0,-30.188498053204114,5.009551260063379,35.007841837482225,24.111504514608555,4.994616453615665,-26.670226352151214,-40.19925546655429,1.4763447525627844,-0.07669173505257731,-5.023372648482395,40.01562899700799,42239.14149350827,25751.23091527565,25751.23091527565,67990.37240878392,77389.59875109668,77389.59875109668,25751.23091527565,103140.82966637233,103140.82966637233,103140.82966637233,127958.44064874496,91632.37897878129,56481.92172119298,39056.06361954256,24817.610982372622,0.0,63873.67460191518,21094.96933501673,1536.6832134765182,0.0,0.8867431845259625,2.8150309222289867,0.0014959135982669303,354333.0128039029,1555207.2154532596,4.389111822086845,1555207.2154532596,4.389111822086845,0.85,0.09563583541794295,4.027634451161993,1.2674530221102764,1.0,0.0,4.027634451162494,1.2848459611310885,1.2851371847306379,3.1347216499138506,19338.279845504137,1971.9557489564875,4632.441516551485,4632.441516551485,5.558889588409865,5.009551260063379,-2.3571581462981572,7.366709406361537,3.4782307710489904,3.4782307710489904,0.9937802202997116,0.0,0.0,0.00022664852266235247,0.9901906638442944,0.00022889381907764838,199.07871241036727,0.0,0.0,0.0,0.07919711945628553,7.709600202739088e-05,0.00014955252063496158,0.0006023428843674861,0.09563583541794417,0.07176155441951013,0.02387428099843404,0.09563583097432862,0.07176155441950921,0.023874280998433736,0.37563075113698197,0.37563075113698197,0.12496825979433998,0.0,4.94637602557259,4.927651408583813,5.002667817086888,4.946680913429816,4.928069514336244,5.002632283077617,24817.610982372622,21094.96933501673,0.85,1.0644506180758435,0.6612918664341534,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526279247421723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.162809389025,1536.6832134765182,0.37563075113698197,0.12496825979433998,6.112874298809886,3.4782307710489904
4950.0,-30.18840529481335,5.009541031168067,35.007839827257875,24.111501860339217,4.994622853691436,-26.6701422294853,-40.19916752642018,1.4763597883633788,-0.0766306424375216,-5.02336225908917,40.015625122907345,42239.15236157942,25751.227467437493,25751.227467437493,67990.37982901692,77389.56210062075,77389.56210062075,25751.227467437493,103140.78956805824,103140.78956805824,103140.78956805824,127958.38619754315,91632.30736888759,56481.89762984616,39056.01082115714,24817.5966294849,0.0,63873.60745064204,21094.957135062163,1536.6822153145529,0.0,0.8867432514576374,2.815031332263651,0.0014959135982669303,354333.15631953214,1555207.0483585217,4.38910957278878,1555207.0483585217,4.38910957278878,0.85,0.09563578389648422,4.027634451161993,1.2674527792399757,1.0,0.0,4.027634451161885,1.2848458907857379,1.2851371143693426,3.134721821539954,19338.264732809483,1971.9542078905115,4632.441516551485,4632.441516551485,5.558888844128875,5.009541031168067,-2.357140191392469,7.366681222560536,3.4782436125275735,3.4782436125275735,0.9937838892935924,0.0,0.0,0.00022664852266235247,0.9901810894666511,0.00022889603232519208,199.078636405676,0.0,0.0,0.0,0.07919711945628553,7.70967705763321e-05,0.00014955175208602038,0.0006023397889332932,0.09563578389648952,0.07176150473204322,0.0238742791644463,0.09563579000232479,0.07176150473203924,0.023874279164444977,0.3756305376013654,0.3756305376013654,0.12496826568111126,0.0,4.946443202320097,4.927747017115735,5.0026494709111375,4.946731616651675,4.928149187931012,5.002595844340306,24817.5966294849,21094.957135062163,0.85,1.0644518533191678,0.6612927318097617,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526273698516232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.158382301906,1536.6822153145529,0.3756305376013654,0.12496826568111126,6.112874298809886,3.4782436125275735
4951.0,-30.18831254370016,5.009530801234607,35.007837821365534,24.11149424677717,4.994627264764011,-26.670058312289388,-40.19907588427884,1.476373033353261,-0.07660761117585935,-5.023353275393026,40.01562122863754,42239.14764703676,25751.22759201509,25751.22759201509,67990.37523905185,77389.51349083867,77389.51349083867,25751.22759201509,103140.74108285375,103140.74108285375,103140.74108285375,127958.32384893793,91632.22299735837,56481.85715355645,39055.96204866881,24817.582766084182,0.0,63873.54481475299,21094.945351171555,1536.6812763961818,0.0,0.8867433113050244,2.815032078175594,0.0014959135982669303,354333.2804173656,1555206.8803938755,4.389107561564674,1555206.8803938755,4.389107561564674,0.85,0.09563573307104564,4.027634451161993,1.2674524770257998,1.0,0.0,4.027634451160067,1.2848458288187437,1.285137052388303,3.1347219727248548,19338.24692687384,1971.9523921903851,4632.441516551485,4632.441516551485,5.558888871021301,5.009530801234607,-2.3571232775450506,7.366654078779658,3.478256445577593,3.478256445577593,0.9937875558793123,0.0,0.0,0.00022664852266235247,0.9901715159400338,0.00022889824541880543,199.07856040700588,0.0,0.0,0.0,0.07919711945628553,7.709757148634014e-05,0.00014955095117601233,0.0006023365631605525,0.09563573307104745,0.07176145565332362,0.02387427741772383,0.09563576336413124,0.07176145565332226,0.023874277417723376,0.37563032434072874,0.37563032434072874,0.12496827105607168,0.0,4.946500287391302,4.927826378977102,5.002639540198118,4.94674566421719,4.928160892660117,5.002616902165471,24817.582766084182,21094.945351171555,0.85,1.0644528252853127,0.6612933064782825,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526268152644781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.15395729323,1536.6812763961818,0.37563032434072874,0.12496827105607168,6.112874298809886,3.478256445577593
4952.0,-30.188219877030487,5.009520457720789,35.00783578627518,24.11147755282002,4.994622709748927,-26.669975367718433,-40.19898815369231,1.476378200436896,-0.07654208294104592,-5.023349693167904,40.01561636639685,42239.158859064395,25751.241221658205,25751.241221658205,67990.4000807226,77389.4643674727,77389.4643674727,25751.241221658205,103140.7055891309,103140.7055891309,103140.7055891309,127958.27095128424,91632.13451668073,56481.82900827265,39055.895009342305,24817.565362153346,0.0,63873.46037149565,21094.930557830343,1536.6802588979212,0.0,0.8867433471561359,2.815031635535185,0.0014959135982669303,354333.3299010588,1555206.6706794736,4.389106356756608,1555206.6706794736,4.389106356756608,0.85,0.09563568356621269,4.027634451161993,1.2674522583326326,1.0,0.0,4.027634451161586,1.284845804644424,1.285137028208504,3.1347220317045164,19338.228253735324,1971.950488060176,4632.441516551485,4632.441516551485,5.558891813237208,5.009520457720789,-2.357110377627922,7.36663083534871,3.4782692612662798,3.4782692612662798,0.9937912175046514,0.0,0.0,0.00022664852266235247,0.9901619512291536,0.00022890045651723805,199.07848447758528,0.0,0.0,0.0,0.07919711945628553,7.709833821837137e-05,0.00014955018444398111,0.0006023334750442088,0.09563568356621516,0.07176140751932926,0.02387427604688589,0.09563568886849937,0.07176140751932741,0.023874276046885277,0.3756301103781838,0.3756301103781838,0.12496827651989069,0.0,4.94656039742506,4.927892734972545,5.002680835551644,4.94680761022687,4.928164964159009,5.002852829570941,24817.565362153346,21094.930557830343,0.85,1.0644546214543935,0.6612943562693554,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526262607212679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.149535230703,1536.6802588979212,0.3756301103781838,0.12496827651989069,6.112874298809886,3.4782692612662798
