time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4953.0,-30.1881272206162,5.009510273888134,35.00783374871348,24.111484188493364,4.9946371284268745,-26.6698905349018,-40.19890017863361,1.4764004427124582,-0.07650650841799234,-5.023333252684432,40.015612224234715,42239.168882911035,25751.22205991851,25751.22205991851,67990.39094282954,77389.4326887669,77389.4326887669,25751.22205991851,103140.65474868541,103140.65474868541,103140.65474868541,127958.20157341924,91632.07116623635,56481.807360380495,39055.84867317317,24817.54682473382,0.0,63873.39549790699,21094.914801023748,1536.6788817439287,0.0,0.8867434458686745,2.815033086922056,0.0014959135982669303,354333.5570046212,1555206.4920229595,4.389103039435456,1555206.4920229595,4.389103039435456,0.85,0.09563562848749216,4.027634451161993,1.2674520341446627,1.0,0.0,4.02763445116221,1.2848457005834364,1.2851369241239299,3.1347222855889094,19338.21488413131,1971.9491247399785,4632.441516551485,4632.441516551485,5.558887676813764,5.009510273888134,-2.357088046314259,7.366598320202393,3.478282025641669,3.478282025641669,0.9937948644690483,0.0,0.0,0.00022664852266235247,0.9901523876764412,0.00022890266739064406,199.07840855662562,0.0,0.0,0.0,0.07919711945628553,7.709910709407651e-05,0.00014954941556827596,0.0006023303782939299,0.09563562848749604,0.0717613546862811,0.023874273801214936,0.0956356631153995,0.07176135468627819,0.023874273801213965,0.37562989511799755,0.37562989511799755,0.12496828515589081,0.0,4.946607425975287,4.927965286978349,5.002651084732975,4.9468267442664455,4.928286726606075,5.002563347311764,24817.54682473382,21094.914801023748,0.85,1.0644555595147194,0.6612951848519645,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526257066833537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.145114568195,1536.6788817439287,0.37562989511799755,0.12496828515589081,6.112874298809886,3.478282025641669
4954.0,-30.18803464972617,5.009499992498909,35.007831726861916,24.111472244281345,4.994635612244274,-26.669807372687213,-40.19881241312248,1.4764083352052944,-0.0764236610797866,-5.0233288900754545,40.015608606703324,42239.1795749269,25751.233766707035,25751.233766707035,67990.41334163393,77389.39060708314,77389.39060708314,25751.233766707035,103140.62437379018,103140.62437379018,103140.62437379018,127958.16110219053,91631.99099605139,56481.77996389503,39055.79003572929,24817.536728400337,0.0,63873.326764129626,21094.906219140285,1536.6782667418083,0.0,0.8867434811846873,2.815032507873252,0.0014959135982669303,354333.6172683209,1555206.335994424,4.389101852610096,1555206.335994424,4.389101852610096,0.85,0.09563558043187782,4.027634451161993,1.2674517714930702,1.0,0.0,4.0276344511616555,1.284845663658235,1.285136887190359,3.1347223756777463,19338.197964855728,1971.9473994540162,4632.441516551485,4632.441516551485,5.558890203945188,5.009499992498909,-2.3570745777503674,7.366574570249276,3.478294820948353,3.478294820948353,0.9937985202709579,0.0,0.0,0.00022664852266235247,0.9901428330506303,0.00022890487624300458,199.07833270580088,0.0,0.0,0.0,0.07919711945628553,7.709987414546236e-05,0.00014954864851689012,0.0006023272888913425,0.09563558043188042,0.07176130734376178,0.02387427308811864,0.09563560897727712,0.07176130734375984,0.023874273088117987,0.3756296792398269,0.3756296792398269,0.12496829204703161,0.0,4.94666533564407,4.928035867045708,5.002670862066907,4.946905228995661,4.928326475026893,5.002758268048183,24817.536728400337,21094.906219140285,0.85,1.0644570556455877,0.6612960638625737,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452625152707177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.140696789127,1536.6782667418083,0.3756296792398269,0.12496829204703161,6.112874298809886,3.478294820948353
4955.0,-30.187942069658806,5.009489802966326,35.007829698879625,24.11147430483254,4.9946454662343385,-26.66972306508278,-40.198724472988374,1.476426461658321,-0.07636224774472566,-5.023315649838634,40.015604384428485,42239.189608517845,25751.222743910013,25751.222743910013,67990.41235242785,77389.35905701468,77389.35905701468,25751.222743910013,103140.58180092469,103140.58180092469,103140.58180092469,127958.10087369126,91631.92595713318,56481.75650863646,39055.743831663014,24817.519072766572,0.0,63873.26290442959,21094.891211851587,1536.6770140083363,0.0,0.8867435638928168,2.8150332463974443,0.0014959135982669303,354333.8001648101,1555206.1538825799,4.38909907313164,1555206.1538825799,4.38909907313164,0.8500000000000001,0.09563552673065791,4.027634451161993,1.2674515670863915,1.0,0.0,4.027634451162402,1.2848455788532331,1.2851368023661351,3.1347225825820946,19338.184238912836,1971.9459997973659,4632.441516551485,4632.441516551485,5.5588878244662485,5.009489802966326,-2.3570546136212625,7.366544416587589,3.4783075698524164,3.4783075698524164,0.9938021628149761,0.0,0.0,0.00022664852266235247,0.9901332775770576,0.00022890708533398772,199.07825684751415,0.0,0.0,0.0,0.07919711945628553,7.710064273009087e-05,0.00014954787993226159,0.000602324193313414,0.0956355267306597,0.07176125551023768,0.02387427122042202,0.09563556502314594,0.07176125551023634,0.023874271220421572,0.37562946279600573,0.37562946279600573,0.124968300527159,0.0,4.946717924323934,4.928112551498884,5.002650964204008,4.946953402093925,4.928444441598117,5.002596552484192,24817.519072766572,21094.891211851587,0.85,1.0644581043896029,0.6612968821041483,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526245992427573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.13628038527,1536.6770140083363,0.37562946279600573,0.124968300527159,6.112874298809886,3.4783075698524164
4956.0,-30.187849506379788,5.009479596900988,35.00782768617565,24.11147210458296,4.994649232379646,-26.669639381445382,-40.19863667255265,1.4764391074452172,-0.07623513651981284,-5.023307477914896,40.015600773478496,42239.19995298385,25751.224727840567,25751.224727840567,67990.42468082442,77389.33477671166,77389.33477671166,25751.224727840567,103140.55950455224,103140.55950455224,103140.55950455224,127958.0668325728,91631.86572998055,56481.73090625273,39055.70535969758,24817.507328020565,0.0,63873.21268771814,21094.88122881748,1536.6762182715465,0.0,0.8867436185806039,2.81503253051364,0.0014959135982669303,354333.9130492454,1555205.9981379332,4.389097235301297,1555205.9981379332,4.389097235301297,0.8500000000000001,0.09563547656449262,4.027634451161993,1.2674513626797128,1.0,0.0,4.027634451159235,1.2848455196896529,1.285136743189145,3.134722726927394,19338.171528454535,1971.9447036913255,4632.441516551485,4632.441516551485,5.558888252735133,5.009479596900988,-2.3570383646174413,7.366517961518429,3.478320329330919,3.478320329330919,0.9938058083802626,0.0,0.0,0.00022664852266235247,0.9901237239356924,0.00022890929404401696,199.07818100304127,0.0,0.0,0.0,0.07919711945628553,7.710141010084209e-05,0.0001495471125615104,0.0006023211026245397,0.09563547656449975,0.07176120648853998,0.023874270075959762,0.09563549707749304,0.07176120648853464,0.023874270075957982,0.37562924631705036,0.37562924631705036,0.1249683078846986,0.0,4.946785709150504,4.928204743308811,5.002645327365883,4.947072341395085,4.928589034867798,5.002638321026325,24817.507328020565,21094.88122881748,0.85,1.0644591342733252,0.6612975639646479,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526240457238895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.131867250962,1536.6762182715465,0.37562924631705036,0.1249683078846986,6.112874298809886,3.478320329330919
4957.0,-30.18775702198187,5.009469301865001,35.007825647678494,24.111460369918518,4.994646342193547,-26.66955643442886,-40.19854894196612,1.476445754640512,-0.0761240942299537,-5.0233028147395755,40.01559599678698,42239.210425366255,25751.235404318526,25751.235404318526,67990.44582968479,77389.29914694578,77389.29914694578,25751.235404318526,103140.53455126431,103140.53455126431,103140.53455126431,127958.02452088593,91631.79149068194,56481.70276910217,39055.654135088625,24817.489969621613,0.0,63873.14410471024,21094.86647417837,1536.6751798578875,0.0,0.8867436596255753,2.8150316162119147,0.0014959135982669303,354333.9774649245,1555205.7921134627,4.389095855949667,1555205.7921134627,4.389095855949667,0.8499999999999999,0.09563542665698949,4.027634451161993,1.267451120358892,1.0,0.0,4.027634451161833,1.284845488590612,1.2851367120830552,3.134722802801786,19338.15586084503,1971.9431060397822,4632.441516551485,4632.441516551485,5.55889055745456,5.009469301865001,-2.3570247379291738,7.3664940397941745,3.478333066839486,3.478333066839486,0.9938094476684246,0.0,0.0,0.00022664852266235247,0.9901141785351117,0.0002289115008914247,199.07810522325966,0.0,0.0,0.0,0.07919711945628553,7.71021768681687e-05,0.00014954634579418378,0.000602318014366039,0.09563542665698958,0.07176115771350854,0.023874268943481047,0.09563540581653754,0.07176115771350847,0.023874268943481023,0.3756290308018902,0.3756290308018902,0.12496831519607159,0.0,4.9468625462369005,4.928296000554724,5.002678771092974,4.947178720509612,4.9286698883997815,5.002821414281527,24817.489969621613,21094.86647417837,0.85,1.0644606083305506,0.6612984379807817,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526234923058177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.12745686633,1536.6751798578875,0.3756290308018902,0.12496831519607159,6.112874298809886,3.478333066839486
4958.0,-30.18766459320895,5.009459113000616,35.007823601979744,24.111467599310004,4.994656957865638,-26.6694721868124,-40.198461001832015,1.4764645514691073,-0.07599770830313446,-5.023288987992707,40.015591710032105,42239.21988273988,25751.222663726225,25751.222663726225,67990.4425464661,77389.2853250965,77389.2853250965,25751.222663726225,103140.50798882272,103140.50798882272,103140.50798882272,127957.97959516781,91631.7445496126,56481.67910725607,39055.62826928503,24817.47160634509,0.0,63873.09987563012,21094.850865393328,1536.6738745487087,0.0,0.886743745553448,2.815031569790076,0.0014959135982669303,354334.16846343427,1555205.607220565,4.389092968269741,1555205.607220565,4.389092968269741,0.85,0.09563537307854622,4.027634451161993,1.267450863751583,1.0,0.0,4.027634451160432,1.2848454006492678,1.285136624121778,3.1347230173581337,19338.14595430822,1971.9420958541623,4632.441516551485,4632.441516551485,5.558887807157065,5.009459113000616,-2.357004399359892,7.366463512360507,3.4783457604984642,3.4783457604984642,0.9938130744281326,0.0,0.0,0.00022664852266235247,0.9901046389748133,0.00022891370643110184,199.07802948911367,0.0,0.0,0.0,0.07919711945628553,7.710294547402077e-05,0.0001495455771883317,0.0006023149187026298,0.09563537307854852,0.07176110588691732,0.023874267191631198,0.09563533227048854,0.0717611058869156,0.023874267191630626,0.3756288160625305,0.3756288160625305,0.12496832483764099,0.0,4.946943045402065,4.928408308884173,5.002663591458372,4.94729127968958,4.928883809068509,5.002629168038936,24817.47160634509,21094.850865393328,0.85,1.064461294016621,0.6612990439635084,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526229393597816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.123047986888,1536.6738745487087,0.3756288160625305,0.12496832483764099,6.112874298809886,3.4783457604984642
4959.0,-30.187572170738022,5.009448849803411,35.00782156330354,24.11145024178552,4.9946564377112646,-26.669389058550685,-40.19836949938906,1.4764733255239149,-0.07603192718352147,-5.0232836524237765,40.015587823182074,42239.21431636907,25751.23158366456,25751.23158366456,67990.44590003364,77389.21729087984,77389.21729087984,25751.23158366456,103140.4488745444,103140.4488745444,103140.4488745444,127957.9082589242,91631.63889028078,56481.63591576976,39055.5588605678,24817.459384379803,0.0,63873.0182449476,21094.84047672283,1536.673111832896,0.0,0.8867437867988461,2.8150326419186387,0.0014959135982669303,354334.24216739525,1555205.4395760598,4.389091582182867,1555205.4395760598,4.389091582182867,0.85,0.09563532497519607,4.027634451161993,1.2674505868135024,1.0,0.0,4.027634451163172,1.2848453595996785,1.2851365830628845,3.134723117509558,19338.123655752297,1971.9398220342623,4632.441516551485,4632.441516551485,5.558889732694236,5.009448849803411,-2.3569903001012045,7.366439149904615,3.478358469027483,3.478358469027483,0.9938167054364238,0.0,0.0,0.00022664852266235247,0.9900951001640603,0.00022891591183998028,199.07795376018896,0.0,0.0,0.0,0.07919711945628553,7.710374522234047e-05,0.000149544777440012,0.0006023116976087451,0.09563532497519805,0.07176105841446834,0.023874266560729725,0.09563532567447766,0.07176105841446684,0.02387426656072923,0.37562860328174846,0.37562860328174846,0.12496833341584608,0.0,4.947002760679993,4.9284810643297305,5.002684062704304,4.947251725240278,4.928782222190534,5.002776094662465,24817.459384379803,21094.84047672283,0.85,1.0644627069179047,0.6612998019662273,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526223867467376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.118641075907,1536.673111832896,0.37562860328174846,0.12496833341584608,6.112874298809886,3.478358469027483
4960.0,-30.18747979197423,5.009438730872236,35.00781953585879,24.11146218599754,4.994670401085426,-26.66930452117094,-40.19828155925495,1.4764951302821674,-0.07589996004645627,-5.023268011907333,40.01558407297004,42239.22339522417,25751.214271740937,25751.214271740937,67990.43766696511,77389.20905850615,77389.20905850615,25751.214271740937,103140.42333024708,103140.42333024708,103140.42333024708,127957.86676641845,91631.5989141647,56481.613250882736,39055.53962586885,24817.44343617137,0.0,63872.98306204022,21094.82692074566,1536.6719035684346,0.0,0.886743880018252,2.8150327338616203,0.0014959135982669303,354334.45822090434,1555205.277824931,4.389088449465342,1555205.277824931,4.389088449465342,0.85,0.09563527152402718,4.027634451161993,1.2674503697687762,1.0,0.0,4.027634451163363,1.284845257585696,1.2851364810257795,3.1347233663999106,19338.115219113104,1971.9389617364855,4632.441516551485,4632.441516551485,5.55888599558853,5.009438730872236,-2.3569686363041567,7.366407367176393,3.478371138151328,3.478371138151328,0.9938203251860936,0.0,0.0,0.00022664852266235247,0.9900855659633376,0.00022891811622546688,199.07787806713455,0.0,0.0,0.0,0.07919711945628553,7.710451384264725e-05,0.0001495440088197052,0.0006023086018871176,0.09563527152403264,0.07176100670644292,0.023874264817589728,0.09563526365505567,0.07176100670643881,0.023874264817588357,0.3756283897431591,0.3756283897431591,0.12496834329606005,0.0,4.9470698820636585,4.9285841117529685,5.002643127222996,4.947368051860849,4.929026013859811,5.002509129805958,24817.44343617137,21094.82692074566,0.85,1.0644631643542557,0.6613003083666369,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526218341717918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.114237119635,1536.6719035684346,0.3756283897431591,0.12496834329606005,6.112874298809886,3.478371138151328
4961.0,-30.187387491077423,5.009428522766832,35.00781752483395,24.111450206860923,4.994669419312109,-26.669221548506282,-40.19819382866842,1.4765034767409964,-0.07583395891981581,-5.023263334917461,40.01558049634519,42239.23310894879,25751.224972648462,25751.224972648462,67990.45808159726,77389.16448909916,77389.16448909916,25751.224972648462,103140.38946174762,103140.38946174762,103140.38946174762,127957.82275843123,91631.51658190931,56481.58520175917,39055.47931127794,24817.433296683615,0.0,63872.91260796155,21094.818302181073,1536.6712777480868,0.0,0.8867439167867016,2.8150324127755124,0.0014959135982669303,354334.52282749047,1555205.1235608342,4.3890872138304,1555205.1235608342,4.3890872138304,0.85,0.09563522411276484,4.027634451161993,1.26745009997394,1.0,0.0,4.027634451163313,1.2848452185366313,1.285136441967864,3.1347234616705424,19338.097843549873,1971.937189922132,4632.441516551485,4632.441516551485,5.55888830558154,5.009428522766832,-2.356955019310006,7.366383542076838,3.4783838336900956,3.4783838336900956,0.9938239524828845,0.0,0.0,0.00022664852266235247,0.9900760398979934,0.00022892031877238828,199.07780243794005,0.0,0.0,0.0,0.07919711945628553,7.710528063851078e-05,0.0001495432420238417,0.0006023055135136807,0.0956352241127651,0.07176095997432909,0.023874264138436005,0.09563521776412852,0.0717609599743289,0.023874264138435942,0.37562817748454086,0.37562817748454086,0.12496835050618715,0.0,4.9471400102768825,4.928675229635473,5.002650110084971,4.947429375997672,4.929048586315048,5.002686936025896,24817.433296683615,21094.818302181073,0.85,1.0644646581080204,0.6613011898831713,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526212818585826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.10983536851,1536.6712777480868,0.37562817748454086,0.12496835050618715,6.112874298809886,3.4783838336900956
4962.0,-30.18729522689819,5.009418309299291,35.00781548861892,24.111442907620244,4.994671962409997,-26.66913825631712,-40.19810980008913,1.476514991828902,-0.07577324101447402,-5.023254810735364,40.01557574057522,42239.258157845274,25751.22561610494,25751.22561610494,67990.48377395021,77389.12467714344,77389.12467714344,25751.22561610494,103140.35029324838,103140.35029324838,103140.35029324838,127957.76457193692,91631.44044925626,56481.57392995786,39055.407243664886,24817.414278688542,0.0,63872.82152235343,21094.80213688526,1536.6700539036676,0.0,0.8867439774145975,2.815032610060184,0.0014959135982669303,354334.64057810366,1555204.9184388204,4.389085176378675,1555204.9184388204,4.389085176378675,0.85,0.0956351729300423,4.027634451161993,1.2674499137001116,1.0,0.0,4.027634451161395,1.2848451646630803,1.2851363880821018,3.1347235931094803,19338.081776363073,1971.935551525044,4632.441516551485,4632.441516551485,5.558888444483776,5.009418309299291,-2.356938623517355,7.366356932816647,3.4783964854630858,3.4783964854630858,0.9938275672751674,0.0,0.0,0.00022664852266235247,0.9900665177209379,0.0002289225204626464,199.0777268388885,0.0,0.0,0.0,0.07919711945628553,7.710601508415322e-05,0.00014954250757819926,0.0006023025554351088,0.09563517293004421,0.0717609103232532,0.023874262606791017,0.09563515483884957,0.07176091032325176,0.023874262606790538,0.37562796559487227,0.37562796559487227,0.12496835846000061,0.0,4.947205089556576,4.928758953752094,5.002659094162539,4.947481569720878,4.929110043765206,5.002711241388454,24817.414278688542,21094.80213688526,0.85,1.0644665783263658,0.6613025250976723,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452620730011343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.105435136746,1536.6700539036676,0.37562796559487227,0.12496835846000061,6.112874298809886,3.4783964854630858
4963.0,-30.187203009856518,5.0094082264429085,35.007813472956556,24.111444409377896,4.99468544388547,-26.66905391269313,-40.19801808809859,1.4765363467221033,-0.07580268861715922,-5.023239827050683,40.015572266788105,42239.25102160206,25751.209942765934,25751.209942765934,67990.46096436799,77389.07613579415,77389.07613579415,25751.209942765934,103140.28607856008,103140.28607856008,103140.28607856008,127957.686413891,91631.36003448495,56481.53492029297,39055.36123799109,24817.40033533092,0.0,63872.761573322015,21094.790285031282,1536.66897161923,0.0,0.8867440662882957,2.8150347454792057,0.0014959135982669303,354334.8475585108,1555204.768610265,4.3890821897032195,1555204.768610265,4.3890821897032195,0.85,0.09563512034509891,4.027634451161993,1.2674496570928024,1.0,0.0,4.027634451162724,1.28484506475383,1.2851362881502062,3.13472383686485,19338.0648054695,1971.9338209755117,4632.441516551485,4632.441516551485,5.5588850610975085,5.0094082264429085,-2.356917469221658,7.366325695664567,3.478409118604989,3.478409118604989,0.9938311767442826,0.0,0.0,0.00022664852266235247,0.9900570005074625,0.00022892472104755763,199.0776512785177,0.0,0.0,0.0,0.07919711945628553,7.710681669347086e-05,0.0001495417059688816,0.0006022993268458046,0.09563512034510244,0.0717608595122322,0.023874260832870243,0.09563516961411891,0.07176085951222955,0.023874260832869365,0.37562775361255357,0.37562775361255357,0.12496836713482547,0.0,4.947245811933499,4.928827518283185,5.002616067114502,4.947437138433543,4.929130240878635,5.002472454277893,24817.40033533092,21094.790285031282,0.85,1.0644672202926297,0.6613030340501872,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452620178384049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.101037246099,1536.66897161923,0.37562775361255357,0.12496836713482547,6.112874298809886,3.478409118604989
4964.0,-30.18711081085156,5.009398101385001,35.00781148166458,24.111437110137217,4.994687907640614,-26.668970687162087,-40.197930357512064,1.4765477839511325,-0.0757320016816152,-5.023232931464824,40.01556894530276,42239.260169126515,25751.215006948936,25751.215006948936,67990.47517607544,77389.03670065812,77389.03670065812,25751.215006948936,103140.25170760707,103140.25170760707,103140.25170760707,127957.64250644324,91631.28427264465,56481.507741112815,39055.3072572576,24817.39079883618,0.0,63872.69805609378,21094.782179010752,1536.668329865779,0.0,0.8867441134287934,2.8150346217625772,0.0014959135982669303,354334.9428122276,1555204.6253506753,4.389080605507269,1555204.6253506753,4.389080605507269,0.85,0.09563507177962335,4.027634451161993,1.2674493840010843,1.0,0.0,4.027634451160552,1.284845011244556,1.2851362346288038,3.1347239674150686,19338.048816539762,1971.9321905584234,4632.441516551485,4632.441516551485,5.5588861542970625,5.009398101385001,-2.3569022420642662,7.366300343449267,3.4784217741254793,3.4784217741254793,0.9938347926072798,0.0,0.0,0.00022664852266235247,0.9900474852540994,0.00022892692122154353,199.07757573298306,0.0,0.0,0.0,0.07919711945628553,7.710758351050812e-05,0.00014954093915184435,0.0006022962383870876,0.09563507177962641,0.07176081204130597,0.023874259738320438,0.09563513055542014,0.07176081204130368,0.02387425973831968,0.37562754069224935,0.37562754069224935,0.12496837323710722,0.0,4.947294221689049,4.928896295054301,5.002603204399293,4.947500929783189,4.92918450178945,5.002564867248509,24817.39079883618,21094.782179010752,0.85,1.064468501336289,0.6613038348878183,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526196270389986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.096641486605,1536.668329865779,0.37562754069224935,0.12496837323710722,6.112874298809886,3.4784217741254793
4965.0,-30.187018653227895,5.009387978227866,35.007809479351295,24.111440183501713,4.994691634781345,-26.668887372482438,-40.19784255707634,1.4765603540359333,-0.07552163353346941,-5.023224016595996,40.01556464169749,42239.26909493938,25751.214778856192,25751.214778856192,67990.48387379557,77389.03392293284,77389.03392293284,25751.214778856192,103140.24870178904,103140.24870178904,103140.24870178904,127957.62304230062,91631.24569662967,56481.48086863636,39055.294253325905,24817.37434051158,0.0,63872.66859383749,21094.768189434842,1536.6672479510162,0.0,0.886744174408039,2.815032899038464,0.0014959135982669303,354335.06595979026,1555204.4397311057,4.389078556248761,1555204.4397311057,4.389078556248761,0.8500000000000001,0.09563502036646698,4.027634451161993,1.2674491812428461,1.0,0.0,4.027634451160118,1.2848449524352012,1.2851361758061193,3.134724110896267,19338.040675380696,1971.9313603912342,4632.441516551485,4632.441516551485,5.558886105058938,5.009387978227866,-2.3568855618540248,7.366273540081891,3.478434400110415,3.478434400110415,0.9938384000315471,0.0,0.0,0.00022664852266235247,0.9900379743700007,0.00022892912042750445,199.07750022141252,0.0,0.0,0.0,0.07919711945628553,7.710835094512777e-05,0.0001495401717172247,0.0006022931474409745,0.09563502036647087,0.07176076243740698,0.02387425792906389,0.09563501127259608,0.07176076243740406,0.023874257929062923,0.3756273270801423,0.3756273270801423,0.1249683790826393,0.0,4.94737247269353,4.9290031975417605,5.002595273805753,4.947702383062506,4.929447743465403,5.002580505310334,24817.37434051158,21094.768189434842,0.85,1.0644691285116492,0.6613042796682942,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526190758022042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.092248439674,1536.6672479510162,0.3756273270801423,0.1249683790826393,6.112874298809886,3.478434400110415
4966.0,-30.18692657318359,5.009377819608589,35.00780746349685,24.111427855119132,4.994692755480728,-26.66880438828173,-40.19775482648981,1.4765705705788807,-0.07551010971178584,-5.023216908587673,40.01556024265601,42239.27790731482,25751.21903431326,25751.21903431326,67990.49694162808,77388.97950625181,77388.97950625181,25751.21903431326,103140.19854056506,103140.19854056506,103140.19854056506,127957.55668564033,91631.15445786336,56481.452858926365,39055.22399881889,24817.35814507526,0.0,63872.58214389415,21094.75442331397,1536.66621739993,0.0,0.8867442265331072,2.8150335771996295,0.0014959135982669303,354335.16414789885,1555204.2499952784,4.389076804542433,1555204.2499952784,4.389076804542433,0.85,0.09563497015718998,4.027634451161993,1.2674489691434432,1.0,0.0,4.027634451162112,1.2848449046369361,1.2851361279970202,3.1347242275129683,19338.02142016965,1971.9293969061455,4632.441516551485,4632.441516551485,5.558887023679722,5.009377819608589,-2.356870234361222,7.3662480539698105,3.4784470097936544,3.4784470097936544,0.993842002798187,0.0,0.0,0.00022664852266235247,0.9900284715907149,0.00022893131780158605,199.0774247734657,0.0,0.0,0.0,0.07919711945628553,7.710911777627167e-05,0.0001495394048860808,0.000602290058925441,0.09563497015719052,0.07176071381073307,0.023874256346457456,0.09563497579669222,0.07176071381073267,0.02387425634645732,0.3756271152734042,0.3756271152734042,0.1249683850134119,0.0,4.947436643300193,4.929084885600389,5.002606740277201,4.947706798875913,4.929425141141849,5.0026661238482575,24817.35814507526,21094.75442331397,0.85,1.064470773836213,0.6613053126951538,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526185248132373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.08785763704,1536.66621739993,0.3756271152734042,0.1249683850134119,6.112874298809886,3.4784470097936544
4967.0,-30.186834522828644,5.0093676891899905,35.00780543865445,24.11143061416226,4.994698164141503,-26.668721001978703,-40.19767079791052,1.4765846432915708,-0.0753440406573418,-5.023206837568712,40.015555949154084,42239.30203318402,25751.215650231796,25751.215650231796,67990.51768341582,77388.96884787516,77388.96884787516,25751.215650231796,103140.18449810696,103140.18449810696,103140.18449810696,127957.5257487529,91631.10872539396,56481.441910702946,39055.185349656684,24817.341250645935,0.0,63872.52660030262,21094.740063049045,1536.6650828402344,0.0,0.8867442933623751,2.8150325712574604,0.0014959135982669303,354335.3032662748,1555204.064811512,4.389074558689434,1555204.064811512,4.389074558689434,0.85,0.09563491871942803,4.027634451161993,1.2674487422080714,1.0,0.0,4.027634451162363,1.2848448387975229,1.2851360621426837,3.134724388145908,19338.011768698183,1971.928412729952,4632.441516551485,4632.441516551485,5.558886293161819,5.0093676891899905,-2.3568527519206626,7.366220441110653,3.4784595919072188,3.4784595919072188,0.9938455976877768,0.0,0.0,0.00022664852266235247,0.9900189719737333,0.0002289335144865949,199.0773493499027,0.0,0.0,0.0,0.07919711945628553,7.710985225570626e-05,0.00014953867040664622,0.0006022871007107667,0.0956349187194287,0.07176066408387854,0.02387425463555016,0.09563487821966911,0.07176066408387805,0.023874254635549992,0.37562690345255434,0.37562690345255434,0.12496839218384512,0.0,4.947518053403201,4.929193226749646,5.0026071416149875,4.947862796911352,4.929645723708461,5.002627899552522,24817.341250645935,21094.740063049045,0.85,1.0644720242379404,0.6613062654857292,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526179742885166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.083468352153,1536.6650828402344,0.37562690345255434,0.12496839218384512,6.112874298809886,3.4784595919072188
4968.0,-30.186742514417762,5.009357576878908,35.00780342054002,24.111428134515904,4.994703625057617,-26.668637648220304,-40.19758303239939,1.4765987588601477,-0.0752661558788077,-5.023197233113892,40.01555209543674,42239.31033105257,25751.213477329893,25751.213477329893,67990.52380838247,77388.93665674349,77388.93665674349,25751.213477329893,103140.15013407338,103140.15013407338,103140.15013407338,127957.47735498287,91631.04149822118,56481.415172530025,39055.14036187906,24817.327220909494,0.0,63872.46758278855,21094.72813777307,1536.664121000919,0.0,0.8867443562231005,2.815032669134373,0.0014959135982669303,354335.4359396972,1555203.8985961855,4.389072446202809,1555203.8985961855,4.389072446202809,0.85,0.09563486861479698,4.027634451161993,1.2674485141737386,1.0,0.0,4.027634451161467,1.2848447727576147,1.2851359960878068,3.134724549268026,19337.997580941683,1971.9269659814192,4632.441516551485,4632.441516551485,5.558885824099901,5.009357576878908,-2.356835615871748,7.366193192750655,3.478472165596956,3.478472165596956,0.993849190170559,0.0,0.0,0.00022664852266235247,0.9900094767836478,0.00022893571019005834,199.0772739607647,0.0,0.0,0.0,0.07919711945628553,7.711061940592778e-05,0.0001495379032564247,0.0006022840109101053,0.09563486861480472,0.07176061538950328,0.02387425322530144,0.0956348284639223,0.07176061538949746,0.023874253225299506,0.3756266932918279,0.3756266932918279,0.12496839968236637,0.0,4.947597014834287,4.929299779501605,5.0026031092496055,4.947931077235069,4.929744236553006,5.002605245081838,24817.327220909494,21094.72813777307,0.85,1.0644731036930157,0.6613070064391033,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526174239417184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.079081541826,1536.664121000919,0.3756266932918279,0.12496839968236637,6.112874298809886,3.478472165596956
4969.0,-30.186650541565125,5.009347409283079,35.00780139292044,24.111410742066823,4.994703532286834,-26.668554881852643,-40.197491564881034,1.4766078725743987,-0.07531572443878076,-5.023191132430508,40.01554778234913,42239.30316368541,25751.220111499384,25751.220111499384,67990.5232751848,77388.86664972838,77388.86664972838,25751.220111499384,103140.08676122777,103140.08676122777,103140.08676122777,127957.398673965,91630.93422121825,56481.3707351754,39055.070540047614,24817.31191273723,0.0,63872.38245278485,21094.715125826646,1536.6631624653542,0.0,0.8867444029078688,2.8150340321631173,0.0014959135982669303,354335.5202129592,1555203.7125676973,4.389070877322726,1555203.7125676973,4.389070877322726,0.85,0.09563481995534943,4.027634451161993,1.2674482317408549,1.0,0.0,4.027634451162626,1.2848447301189636,1.2851359534394913,3.134724653296492,19337.974940989225,1971.9246573487608,4632.441516551485,4632.441516551485,5.558887256210696,5.009347409283079,-2.3568210787650674,7.366168488048147,3.478484727865096,3.478484727865096,0.9938527793900275,0.0,0.0,0.00022664852266235247,0.989999985361307,0.00022893790506434768,199.07719860081917,0.0,0.0,0.0,0.07919711945628553,7.711141892256241e-05,0.00014953710373979008,0.0006022807907493634,0.09563481995535025,0.07176056784203258,0.023874252113317673,0.09563482015006193,0.07176056784203197,0.02387425211331747,0.37562648442293156,0.37562648442293156,0.1249684071746476,0.0,4.94765038169038,4.929363741063071,5.00262458681874,4.947875407991717,4.929631176939267,5.00272209910986,24817.31191273723,21094.715125826646,0.85,1.0644745140897809,0.6613077756244516,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452616873846111,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.074696959562,1536.6631624653542,0.37562648442293156,0.1249684071746476,6.112874298809886,3.478484727865096
4970.0,-30.186558564843025,5.009337382678471,35.00779937790894,24.111417482513957,4.994717253968281,-26.668470730482117,-40.19740365967152,1.4766294196073795,-0.07526737159599861,-5.023175765070549,40.01554409434824,42239.31084881695,25751.203192553057,25751.203192553057,67990.51404137001,77388.83828930315,77388.83828930315,25751.203192553057,103140.04148185621,103140.04148185621,103140.04148185621,127957.33786282197,91630.87418195423,56481.346741468056,39055.03048942908,24817.29638096575,0.0,63872.32687039483,21094.701923820885,1536.6619817616977,0.0,0.8867444945107248,2.8150351904762028,0.0014959135982669303,354335.73249376373,1555203.5534999403,4.389067798933634,1555203.5534999403,4.389067798933634,0.85,0.09563476720052513,4.027634451161993,1.267448018542491,1.0,0.0,4.027634451164187,1.2848446293108522,1.2851358526085308,3.134724899245041,19337.962270183314,1971.923365286139,4632.441516551485,4632.441516551485,5.558883603936559,5.009337382678471,-2.3567997344787237,7.366137117157194,3.4784972566018193,3.4784972566018193,0.9938563590290912,0.0,0.0,0.00022664852266235247,0.9899904936378189,0.00022894010005036498,199.07712323776016,0.0,0.0,0.0,0.07919711945628553,7.711218730831394e-05,0.00014953633535403854,0.0006022776959724388,0.0956347672005301,0.0717605169302628,0.023874250270267308,0.09563479589902815,0.07176051693025906,0.023874250270266066,0.37562627407466886,0.37562627407466886,0.12496841620685128,0.0,4.947696150722663,4.929437375120074,5.002586538639775,4.947908393474563,4.929761104948682,5.002463570874056,24817.29638096575,21094.701923820885,0.85,1.0644752958402708,0.6613084714218405,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526163239635135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.070314731896,1536.6619817616977,0.37562627407466886,0.12496841620685128,6.112874298809886,3.4784972566018193
4971.0,-30.186466659105516,5.009327333853849,35.007797393436945,24.111409938801103,4.99472123307458,-26.66838761735623,-40.1973158941604,1.476642191325312,-0.07523594834231062,-5.0231680120292515,40.01554095385429,42239.31887698848,25751.205858954567,25751.205858954567,67990.52473594305,77388.79176632337,77388.79176632337,25751.205858954567,103139.99762527793,103139.99762527793,103139.99762527793,127957.2851257864,91630.79206444224,56481.319175107375,39054.96987703874,24817.287500508464,0.0,63872.257377547205,21094.694375432195,1536.661356685393,0.0,0.8867445453613316,2.8150356825431104,0.0014959135982669303,354335.83959234366,1555203.4180468025,4.389066090057481,1555203.4180468025,4.389066090057481,0.85,0.09563471894360924,4.027634451161993,1.2674477240210402,1.0,0.0,4.027634451161043,1.2848445695581894,1.2851357928423244,3.1347250450277793,19337.944939939956,1971.9215980931262,4632.441516551485,4632.441516551485,5.558884179529688,5.009327333853849,-2.356783960829273,7.366111294683122,3.478509810924901,3.478509810924901,0.9938599459785431,0.0,0.0,0.00022664852266235247,0.9899810093377627,0.0002289422933617349,199.0770479329209,0.0,0.0,0.0,0.07919711945628553,7.711295448001411e-05,0.00014953556818233837,0.0006022746060852692,0.0956347189436104,0.07176046970613713,0.023874249237473277,0.09563477919826069,0.07176046970613625,0.023874249237472986,0.3756260631723522,0.3756260631723522,0.1249684228740826,0.0,4.947740393552294,4.929502018505616,5.002569408930299,4.947932063686949,4.929775320686417,5.002515634454085,24817.287500508464,21094.694375432195,0.85,1.0644766214234902,0.6613093166147705,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452615774058198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.06593564751,1536.661356685393,0.3756260631723522,0.1249684228740826,6.112874298809886,3.478509810924901
4972.0,-30.186374816758967,5.009317195452321,35.00779538385165,24.111403547599934,4.9947182446207545,-26.66830525801327,-40.19723207512868,1.476648685875068,-0.07503859271116653,-5.023163532861436,40.01553625342886,42239.34278412957,25751.216608183393,25751.216608183393,67990.55939231296,77388.77793401427,77388.77793401427,25751.216608183393,103139.99454219767,103139.99454219767,103139.99454219767,127957.26501455503,91630.73984273405,56481.30469284946,39054.927944316216,24817.27047235735,0.0,63872.198416673564,21094.679901503747,1536.6603427903283,0.0,0.8867445851929129,2.8150336130841898,0.0014959135982669303,354335.9014664633,1555203.215312034,4.389064751484768,1555203.215312034,4.389064751484768,0.8499999999999999,0.09563466971307386,4.027634451161993,1.267447572364472,1.0,0.0,4.027634451162043,1.2848445391733485,1.2851357624505964,3.1347251191598,19337.933918966603,1971.9204742666052,4632.441516551485,4632.441516551485,5.558886499953765,5.009317195452321,-2.356770638602267,7.366087834054588,3.4785223418339375,3.4785223418339375,0.9938635262382679,0.0,0.0,0.00022664852266235247,0.9899715316773021,0.0002289444851796328,199.07697268007917,0.0,0.0,0.0,0.07919711945628553,7.711368716152461e-05,0.00014953483550082786,0.0006022716551119758,0.09563466971307896,0.07176042179957631,0.023874247913502653,0.09563465008850144,0.07176042179957248,0.02387424791350138,0.3756258513304477,0.3756258513304477,0.12496842889302436,0.0,4.947815607248685,4.929593881531673,5.00259452920011,4.948124940150251,4.929969843093602,5.002703528569043,24817.27047235735,21094.679901503747,0.85,1.0644781466385902,0.6613103013705439,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526152245776969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.061558206957,1536.6603427903283,0.3756258513304477,0.12496842889302436,6.112874298809886,3.4785223418339375
4973.0,-30.186282971303402,5.00930715902213,35.00779336564065,24.111405573226534,4.994728425152019,-26.668221578897672,-40.19714043298734,1.4766670327462723,-0.07499154856031964,-5.023150062471926,40.015531983017326,42239.33454654032,25751.204371622873,25751.204371622873,67990.53891816319,77388.74490456578,77388.74490456578,25751.204371622873,103139.94927618865,103139.94927618865,103139.94927618865,127957.20150087836,91630.67375404667,56481.2633960212,39054.90039780608,24817.252224689717,0.0,63872.15262249579,21094.664390986258,1536.6590495287576,0.0,0.8867446692465976,2.8150345672056036,0.0014959135982669303,354336.08754315187,1555203.0311242768,4.389061926792541,1555203.0311242768,4.389061926792541,0.85,0.0956346167866211,4.027634451161993,1.2674472761945803,1.0,0.0,4.02763445116182,1.284844453337266,1.2851356765950583,3.1347253285801098,19337.91997147833,1971.9190520186132,4632.441516551485,4632.441516551485,5.55888385846105,5.00930715902213,-2.3567507322412635,7.366057891263393,3.4785348289725664,3.4785348289725664,0.9938670939921618,0.0,0.0,0.00022664852266235247,0.9899620537938897,0.00022894667709106025,199.07689742474696,0.0,0.0,0.0,0.07919711945628553,7.711448823400811e-05,0.00014953403442834437,0.0006022684286848434,0.0956346167866204,0.07176037087325646,0.02387424591336394,0.09563461108115637,0.07176037087325698,0.023874245913364112,0.3756256404312933,0.3756256404312933,0.12496843694508009,0.0,4.947879076061895,4.929684836607578,5.0025753203531735,4.948158513911608,4.930074247043535,5.002524102293421,24817.252224689717,21094.664390986258,0.85,1.0644785892845718,0.6613106465377466,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526146754766092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.057182559996,1536.6590495287576,0.3756256404312933,0.12496843694508009,6.112874298809886,3.4785348289725664
4974.0,-30.186191135347887,5.009297132675499,35.00779137141281,24.111403023730986,4.994734134867303,-26.668138355490488,-40.197052667476214,1.476681355009891,-0.07491782845414718,-5.0231408572018745,40.015528645157445,42239.34222508235,25751.20316159577,25751.20316159577,67990.54538667812,77388.71155857571,77388.71155857571,25751.20316159577,103139.91472017148,103139.91472017148,103139.91472017148,127957.1562017285,91630.60554246262,56481.23620896904,39054.85481499287,24817.241481557016,0.0,63872.096296549884,21094.655259323463,1536.6582852889308,0.0,0.8867447282061807,2.815034673199643,0.0014959135982669303,354336.21470256045,1555202.8871585554,4.389059945408164,1555202.8871585554,4.389059945408164,0.85,0.09563456762885846,4.027634451161993,1.2674470448633657,1.0,0.0,4.027634451160661,1.284844386330372,1.2851356095729765,3.134725492061548,19337.905575969715,1971.9175840852602,4632.441516551485,4632.441516551485,5.5588835972538435,5.009297132675499,-2.356733940750617,7.366031073426116,3.4785473299752128,3.4785473299752128,0.9938706657072036,0.0,0.0,0.00022664852266235247,0.9899525769886832,0.0002289488687950993,199.0768221772556,0.0,0.0,0.0,0.07919711945628553,7.711525542687245e-05,0.00014953326723548003,0.0006022653387124323,0.09563456762886376,0.07176032296103815,0.023874244667825607,0.09563457347802237,0.07176032296103417,0.02387424466782428,0.3756254302924988,0.3756254302924988,0.12496844395107409,0.0,4.947944374881331,4.929776987488367,5.002559849077215,4.948223028747748,4.930163078706414,5.002515470098899,24817.241481557016,21094.655259323463,0.85,1.0644796292735845,0.6613113499355109,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526141263573489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.05281003673,1536.6582852889308,0.3756254302924988,0.12496844395107409,6.112874298809886,3.4785473299752128
4975.0,-30.186099402309516,5.009287040686794,35.007789365406026,24.11139104459437,4.994733271403932,-26.668055882026987,-40.196965041663475,1.4766897511214425,-0.07486069539919527,-5.0231352785024646,40.015524313613135,42239.349942327426,25751.211038644644,25751.211038644644,67990.56098097208,77388.66647475092,77388.66647475092,25751.211038644644,103139.87751339556,103139.87751339556,103139.87751339556,127957.10372639075,91630.52297372988,56481.206441306495,39054.796147137095,24817.22621299518,0.0,63872.02236013228,21094.642281045904,1536.6573434852905,0.0,0.8867447722999533,2.8150345738284592,0.0014959135982669303,354336.2917654033,1555202.7003340994,4.389058463601459,1555202.7003340994,4.389058463601459,0.85,0.09563451891447475,4.027634451161993,1.2674468206753957,1.0,0.0,4.027634451161886,1.2848443470490596,1.2851355702827605,3.13472558789894,19337.88815049983,1971.9158071818442,4632.441516551485,4632.441516551485,5.558885297663626,5.009287040686794,-2.356719843387724,7.366006884074518,3.478559817292349,3.478559817292349,0.9938742335120997,0.0,0.0,0.00022664852266235247,0.9899431109014706,0.00022895105806227574,199.07674701414817,0.0,0.0,0.0,0.07919711945628553,7.711602140561827e-05,0.00014953250125673422,0.0006022622536300468,0.09563451891447619,0.07176027550616479,0.023874243408311402,0.09563451624403173,0.0717602755061637,0.02387424340831104,0.37562522089517436,0.37562522089517436,0.12496845033415879,0.0,4.948008302976916,4.929856512318395,5.002576849077059,4.948274583103284,4.930185209822753,5.00265545838073,24817.22621299518,21094.642281045904,0.85,1.0644811056336696,0.6613122362740849,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526135772953013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.048440384662,1536.6573434852905,0.37562522089517436,0.12496845033415879,6.112874298809886,3.478559817292349
4976.0,-30.18600768988368,5.0092770665475355,35.00778736310436,24.111392825748794,4.994745061412484,-26.667972161695186,-40.19687717137856,1.4767095332240057,-0.07485282983782326,-5.023121058521286,40.01552040951986,42239.35681892989,25751.196896711022,25751.196896711022,67990.55371564091,77388.62590444456,77388.62590444456,25751.196896711022,103139.82280115559,103139.82280115559,103139.82280115559,127957.03262545983,91630.45004957242,56481.180964057865,39054.7434283495,24817.20982430425,0.0,63871.95325265375,21094.62835065861,1536.656138562623,0.0,0.8867448588432965,2.8150361300241205,0.0014959135982669303,354336.48819694185,1555202.5319461112,4.389055555243079,1555202.5319461112,4.389055555243079,0.85,0.09563446638196356,4.027634451161993,1.2674465893441815,1.0,0.0,4.027634451160711,1.284844254498256,1.2851354777109794,3.134725813701695,19337.872760440336,1971.9142378325255,4632.441516551485,4632.441516551485,5.558882244860139,5.0092770665475355,-2.356699407266826,7.365976473814362,3.4785722680968822,3.4785722680968822,0.9938777908848235,0.0,0.0,0.00022664852266235247,0.9899336470389053,0.00022895324685680168,199.0766718679867,0.0,0.0,0.0,0.07919711945628553,7.711678952847503e-05,0.00014953173313387745,0.0006022591599119661,0.0956344663819686,0.07176022497154455,0.02387424141042404,0.095634503457004,0.07176022497154078,0.023874241410422783,0.37562501138647947,0.37562501138647947,0.12496845817852593,0.0,4.948054890642084,4.929929139751039,5.002545108946833,4.948268228683446,4.93024666357195,5.002445191290349,24817.20982430425,21094.62835065861,0.85,1.0644821436209333,0.6613130594557938,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452613028848982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.04407173202,1536.656138562623,0.37562501138647947,0.12496845817852593,6.112874298809886,3.4785722680968822
4977.0,-30.185916058184546,5.009266994612628,35.00778536642467,24.11138102123516,4.994742871316517,-26.667889912134786,-40.19678958049042,1.4767167252667475,-0.07476071035586074,-5.023116989949682,40.01551656866858,42239.36426177929,25751.20863218893,25751.20863218893,67990.57289396822,77388.58705131568,77388.58705131568,25751.20863218893,103139.7956835046,103139.7956835046,103139.7956835046,127956.99389843775,91630.37321536917,56481.15042583255,39054.69198837402,24817.19821493314,0.0,63871.890203307164,21094.61848269317,1536.6554423988346,0.0,0.8867448934707427,2.8150353948853972,0.0014959135982669303,354336.54439926625,1555202.366285836,4.3890543915601175,1555202.366285836,4.3890543915601175,0.8500000000000001,0.09563441910720108,4.027634451161993,1.2674463382316756,1.0,0.0,4.027634451161366,1.2848442208502011,1.2851354440552978,3.1347258957952473,19337.856545196977,1971.9125843378706,4632.441516551485,4632.441516551485,5.558884778184708,5.009266994612628,-2.3566864315484617,7.36595342616109,3.478584737632684,3.478584737632684,0.9938813536093383,0.0,0.0,0.00022664852266235247,0.989924191604039,0.00022895543374397087,199.07659678802673,0.0,0.0,0.0,0.07919711945628553,7.711755521600958e-05,0.0001495309674463429,0.0006022560760024732,0.09563441910719933,0.07176017861511128,0.02387424049208805,0.09563443889079193,0.0717601786151126,0.02387424049208849,0.3756248014232627,0.3756248014232627,0.12496846424635112,0.0,4.948113628776014,4.930001345257551,5.00256332156556,4.948356279593838,4.93029789663035,5.002643909457447,24817.19821493314,21094.61848269317,0.85,1.0644834946570565,0.6613138287802263,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526124805263134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.039705724206,1536.6554423988346,0.3756248014232627,0.12496846424635112,6.112874298809886,3.478584737632684
