time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4978.0,-30.185824423679477,5.009257018047118,35.007783362615164,24.111388355400436,4.9947526949151895,-26.667806458571718,-40.196701780054696,1.4767347298074598,-0.07461819789438096,-5.023103864783593,40.015512367637555,42239.37098481893,25751.197187861155,25751.197187861155,67990.56817268008,77388.57700196902,77388.57700196902,25751.197187861155,103139.77418983018,103139.77418983018,103139.77418983018,127956.95463404339,91630.33004767068,56481.12403052082,39054.67335238873,24817.180444213216,0.0,63871.85379660195,21094.603377581232,1536.6541865441775,0.0,0.886744975515207,2.8150350547841256,0.0014959135982669303,354336.72570738016,1555202.185090613,4.389051634390664,1555202.185090613,4.389051634390664,0.85,0.09563436651858458,4.027634451161993,1.2674460942624144,1.0,0.0,4.0276344511617275,1.2848441366157581,1.2851353598017623,3.1347261013080265,19337.847434999876,1971.9116553563017,4632.441516551485,4632.441516551485,5.5588823077103955,5.009257018047118,-2.3566668278982834,7.365923845945401,3.4785971610432327,3.4785971610432327,0.9938849031552094,0.0,0.0,0.00022664852266235247,0.9899147359770463,0.0002289576207173543,199.0765217058243,0.0,0.0,0.0,0.07919711945628553,7.71183227423874e-05,0.00014953019991996506,0.0006022529846867916,0.09563436651858995,0.07176012802748719,0.02387423849110277,0.09563435802635097,0.07176012802748315,0.02387423849110143,0.37562459111924984,0.37562459111924984,0.12496847190224944,0.0,4.948183054960737,4.930101203182801,5.002541214796565,4.948485666889212,4.930525569405461,5.002477748494812,24817.180444213216,21094.603377581232,0.85,1.0644840274903256,0.6613143109847567,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526119326867002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.03534115625,1536.6541865441775,0.37562459111924984,0.12496847190224944,6.112874298809886,3.4785971610432327
4979.0,-30.18573286299376,5.009246975187732,35.00778136402041,24.111381510179513,4.994752500474383,-26.667724073343273,-40.19661789117379,1.4767437108238748,-0.07448975338712671,-5.023098345933398,40.015508511909914,42239.39373563822,25751.205143126306,25751.205143126306,67990.59887876453,77388.55008253032,77388.55008253032,25751.205143126306,103139.75522565663,103139.75522565663,103139.75522565663,127956.92328514396,91630.26598385192,56481.10963695983,39054.61816321343,24817.168059487332,0.0,63871.786222700764,21094.592850564233,1536.6534134203278,0.0,0.886745017580723,2.8150340117859063,0.0014959135982669303,354336.80194356584,1555202.0187887307,4.389050220745694,1555202.0187887307,4.389050220745694,0.85,0.09563431871615968,4.027634451161993,1.2674459024937828,1.0,0.0,4.027634451161317,1.2848440945979773,1.2851353177744576,3.1347262038218138,19337.83391484391,1971.9102766840779,4632.441516551485,4632.441516551485,5.558884025004638,5.009246975187732,-2.356652814457476,7.3658997896452085,3.478609596436992,3.478609596436992,0.9938884561248548,0.0,0.0,0.00022664852266235247,0.9899052880646617,0.0002289598059481702,199.07644668416341,0.0,0.0,0.0,0.07919711945628553,7.711905608166478e-05,0.00014952946658068768,0.0006022500310642536,0.09563431871616065,0.07176008126729996,0.023874237448860698,0.09563427901390009,0.07176008126729923,0.02387423744886045,0.3756243822683172,0.3756243822683172,0.12496847839470515,0.0,4.948266071605133,4.930207534315969,5.002554098771213,4.948608592546293,4.930643343603492,5.00261613013771,24817.168059487332,21094.592850564233,0.85,1.0644856344192843,0.6613153668250765,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526113848307243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.030979698895,1536.6534134203278,0.3756243822683172,0.12496847839470515,6.112874298809886,3.478609596436992
4980.0,-30.185641288506286,5.009237057164357,35.00777937369582,24.111377912946068,4.994764961118145,-26.66764041009301,-40.19652628395704,1.4767640827048596,-0.0745866011334897,-5.0230838219494,40.01550475560662,42239.38441032693,25751.19016280496,25751.19016280496,67990.57457313189,77388.48508540554,77388.48508540554,25751.19016280496,103139.6752482105,103139.6752482105,103139.6752482105,127956.82763355244,91630.16896020339,56481.068285124566,39054.556305643135,24817.152385341946,0.0,63871.70869098508,21094.579527540653,1536.65223953169,0.0,0.8867451051364598,2.81503697882155,0.0014959135982669303,354337.00257475674,1555201.8567751467,4.3890472783661245,1555201.8567751467,4.3890472783661245,0.85,0.0956342666526887,4.027634451161993,1.2674456200608986,1.0,0.0,4.027634451161383,1.284843999287926,1.2851352224428032,3.134726436356593,19337.813438779798,1971.9081887066225,4632.441516551485,4632.441516551485,5.558880791219325,5.009237057164357,-2.3566321934135344,7.365869250577892,3.4786219952044886,3.4786219952044886,0.9938919986298539,0.0,0.0,0.00022664852266235247,0.9898958388254024,0.00022896199152760424,199.07637165125053,0.0,0.0,0.0,0.07919711945628553,7.711985690040552e-05,0.00014952866576194694,0.0006022468056591043,0.09563426665269402,0.07176003121838809,0.023874235434305932,0.09563431619732093,0.0717600312183841,0.023874235434304607,0.3756241750391286,0.3756241750391286,0.12496848606444072,0.0,4.948306788309139,4.930274362510374,5.002516272928574,4.948497220815909,4.930569266982673,5.002392590549732,24817.152385341946,21094.579527540653,0.85,1.0644865460242205,0.6613160235728693,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526108374165052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.026619817176,1536.65223953169,0.3756241750391286,0.12496848606444072,6.112874298809886,3.4786219952044886
4981.0,-30.185549803825918,5.009227020405304,35.0077773869479,24.11136635290461,4.994761299212608,-26.667558440040295,-40.19644249984992,1.4767699354270296,-0.07445982718644473,-5.023080772532385,40.015500879135274,42239.40710546079,25751.204411086423,25751.204411086423,67990.61151654721,77388.45314730599,77388.45314730599,25751.204411086423,103139.65755839241,103139.65755839241,103139.65755839241,127956.7984640245,91630.09850468281,56481.05246283798,39054.495602049814,24817.140905632088,0.0,63871.636507681906,21094.569769787275,1536.6515746154666,0.0,0.8867451347037633,2.8150356695759604,0.0014959135982669303,354337.0446987584,1555201.6895785923,4.3890462847336655,1555201.6895785923,4.3890462847336655,0.85,0.09563422010787405,4.027634451161993,1.2674453903781253,1.0,0.0,4.027634451162735,1.2848439719059086,1.2851351950545795,3.134726503162474,19337.798569706345,1971.9066724830952,4632.441516551485,4632.441516551485,5.558883866980002,5.009227020405304,-2.3566200075426242,7.365847027947929,3.4786344148927504,3.4786344148927504,0.9938955471122144,0.0,0.0,0.00022664852266235247,0.9898863989501616,0.00022896417498283425,199.07629669197885,0.0,0.0,0.0,0.07919711945628553,7.712058933723962e-05,0.00014952793332511285,0.000602243855671278,0.09563422010787427,0.07175998556616656,0.023874234541707715,0.09563423352617559,0.07175998556616639,0.023874234541707656,0.37562396678171106,0.37562396678171106,0.1249684916081939,0.0,4.9483684672481445,4.930349208850146,5.002538329085269,4.948620945345965,4.930654387497384,5.002632352954151,24817.140905632088,21094.569769787275,0.85,1.0644883274341956,0.6613171262706039,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452610289920183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.022263263976,1536.6515746154666,0.37562396678171106,0.1249684916081939,6.112874298809886,3.4786344148927504
4982.0,-30.185458350253143,5.009217115154656,35.00777539537407,24.11136806420984,4.994773585839787,-26.667474902996403,-40.1963546994142,1.4767901385830176,-0.07446578553469863,-5.023065971322582,40.01549676507398,42239.41304512939,25751.188630077755,25751.188630077755,67990.60167520714,77388.41026577407,77388.41026577407,25751.188630077755,103139.59889585183,103139.59889585183,103139.59889585183,127956.72181484957,91630.02357520549,56481.0263545608,39054.44135627187,24817.12291899775,0.0,63871.564275269615,21094.554481148087,1536.6502639835146,0.0,0.8867452249667765,2.8150374751729896,0.0014959135982669303,354337.24915959773,1555201.5121345308,4.389043251374482,1555201.5121345308,4.389043251374482,0.85,0.09563416703120187,4.027634451161993,1.267445152453147,1.0,0.0,4.027634451162873,1.284843877385257,1.2851351005125038,3.1347267337713416,19337.782756440145,1971.9050599787029,4632.441516551485,4632.441516551485,5.558880460351207,5.009217115154656,-2.3565992116515075,7.365816326806163,3.478646782232376,3.478646782232376,0.9938990806378217,0.0,0.0,0.00022664852266235247,0.9898769623818187,0.00022896635771479733,199.07622175825205,0.0,0.0,0.0,0.07919711945628553,7.71213568915362e-05,0.00014952716577081628,0.00060224076424315,0.09563416703120796,0.07175993472546634,0.023874232305741625,0.09563422303398966,0.07175993472546176,0.023874232305740102,0.37562375823269667,0.37562375823269667,0.12496849905878524,0.0,4.948409192456779,4.930414621104717,5.002504794734193,4.948600185787882,4.9307043885116855,5.002398805508335,24817.12291899775,21094.554481148087,0.85,1.0644893771849013,0.6613179671487087,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452609742961202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.017907964122,1536.6502639835146,0.37562375823269667,0.12496849905878524,6.112874298809886,3.478646782232376
4983.0,-30.1853669172052,5.009207157111041,35.007773421417326,24.11136624813082,4.9947748724195895,-26.667392484546568,-40.196267038676865,1.4768004397609278,-0.07428430950636766,-5.023059804764272,40.01549329506276,42239.419580901624,25751.194965233844,25751.194965233844,67990.61454613548,77388.39769830173,77388.39769830173,25751.194965233844,103139.59266353559,103139.59266353559,103139.59266353559,127956.70523053929,91629.97451454826,56480.99639714814,39054.420130444574,24817.112567003707,0.0,63871.53269744828,21094.54568195315,1536.6495940232328,0.0,0.8867452689329725,2.8150358112197043,0.0014959135982669303,354337.33434318117,1555201.3624690813,4.389041773856222,1555201.3624690813,4.389041773856222,0.85,0.09563411922983822,4.027634451161993,1.2674448980437596,1.0,0.0,4.027634451161419,1.2848438291911064,1.2851350523074294,3.1347268513541087,19337.772402581286,1971.9040041789283,4632.441516551485,4632.441516551485,5.5588818279143055,5.009207157111041,-2.3565847462291756,7.365791903340217,3.478659172515773,3.478659172515773,0.9939026207187923,0.0,0.0,0.00022664852266235247,0.9898675280283147,0.0002289685399760576,199.07614684139895,0.0,0.0,0.0,0.07919711945628553,7.712212323163099e-05,0.0001495263994307215,0.000602237677705383,0.09563411922983794,0.07175988806975465,0.02387423116008329,0.09563412955151027,0.07175988806975486,0.023874231160083362,0.37562354892796784,0.37562354892796784,0.1249685046770604,0.0,4.948480115902612,4.930509359278176,5.002504082199835,4.948775495257905,4.930900027133077,5.0025129592860935,24817.112567003707,21094.54568195315,0.85,1.0644901049767943,0.6613183964284158,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526091961886154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.013555090569,1536.6495940232328,0.37562354892796784,0.1249685046770604,6.112874298809886,3.478659172515773
4984.0,-30.185275552435645,5.009197213700467,35.00777143575776,24.11136394310745,4.994779226519392,-26.66730982073154,-40.19617934301493,1.4768134948152698,-0.07418268188985166,-5.023050520214232,40.01548900627794,42239.425691216464,25751.193209268804,25751.193209268804,67990.61890048526,77388.37074544457,77388.37074544457,25751.193209268804,103139.56395471338,103139.56395471338,103139.56395471338,127956.65979335461,91629.91233820815,56480.96728398003,39054.38339358679,24817.095838641242,0.0,63871.47923222803,21094.531462845054,1536.6484843469625,0.0,0.8867453317403052,2.815035559917553,0.0014959135982669303,354337.4625980994,1555201.1774890306,4.389039663167054,1555201.1774890306,4.389039663167054,0.85,0.09563406874522701,4.027634451161993,1.2674446870433171,1.0,0.0,4.027634451162829,1.2848437681129263,1.2851349912154055,3.1347270003709897,19337.759280762577,1971.9026661258001,4632.441516551485,4632.441516551485,5.558881448856086,5.009197213700467,-2.356568020674174,7.365765234374642,3.47867153036454,3.47867153036454,0.9939061515327258,0.0,0.0,0.00022664852266235247,0.9898581008168739,0.0002289707206268376,199.07607198054694,0.0,0.0,0.0,0.07919711945628553,7.712288988408447e-05,0.000149525632778268,0.0006022345899095492,0.09563406874523217,0.07175983938664947,0.023874229358582695,0.09563405872655638,0.0717598393866456,0.023874229358581408,0.3756233408413813,0.3756233408413813,0.1249685107983166,0.0,4.948554138283555,4.930609214388028,5.002500401191696,4.948867838324361,4.93102627338709,5.00250333400578,24817.095838641242,21094.531462845054,0.85,1.064491064208496,0.6613190456673103,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526086495391524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.009204854288,1536.6484843469625,0.3756233408413813,0.1249685107983166,6.112874298809886,3.47867153036454
4985.0,-30.18518425241278,5.009187237695418,35.007769440868884,24.111351614724867,4.9947805545170345,-26.667227517823513,-40.19609548905862,1.4768238199277632,-0.0741819543467841,-5.023043494575688,40.01548476613573,42239.447436481205,25751.19712060592,25751.19712060592,67990.64455708713,77388.31541201058,77388.31541201058,25751.19712060592,103139.5125326165,103139.5125326165,103139.5125326165,127956.59294232511,91629.8205823656,56480.95260683612,39054.29775058831,24817.080409708607,0.0,63871.37816029692,21094.518348252317,1536.6474983390701,0.0,0.8867453828700206,2.8150363702699663,0.0014959135982669303,354337.5596488895,1555200.9946070039,4.389037944913436,1555200.9946070039,4.389037944913436,0.85,0.09563401988011797,4.027634451161993,1.2674444732954733,1.0,0.0,4.027634451163404,1.2848437198068057,1.2851349428983356,3.134727118226958,19337.739916426737,1971.9006915130792,4632.441516551485,4632.441516551485,5.558882293192081,5.009187237695418,-2.356552974744144,7.365740212439562,3.478683876030869,3.478683876030869,0.9939096788659626,0.0,0.0,0.00022664852266235247,0.9898486803828702,0.00022897289975138985,199.07599717280215,0.0,0.0,0.0,0.07919711945628553,7.712362295819424e-05,0.00014952489970415823,0.0006022316373550094,0.09563401988011686,0.07175979195124069,0.02387422792887617,0.09563403040589129,0.07175979195124152,0.023874227928876446,0.375623134102895,0.375623134102895,0.12496851714139519,0.0,4.948612955047736,4.93068311144566,5.002513843911686,4.948861540228904,4.930992046726942,5.0025809757733555,24817.080409708607,21094.518348252317,0.85,1.064493150381884,0.6613204326118277,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452608103298315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.004856297932,1536.6474983390701,0.375623134102895,0.12496851714139519,6.112874298809886,3.478683876030869
4986.0,-30.185092953109084,5.009177354113793,35.00776745316532,24.111353640351467,4.994790770755258,-26.667144326695627,-40.19600395169107,1.476842144341819,-0.07413756269153282,-5.023030571706435,40.01548098564656,42239.43728349894,25751.18602979504,25751.18602979504,67990.62331329398,77388.2822540553,77388.2822540553,25751.18602979504,103139.46828385035,103139.46828385035,103139.46828385035,127956.53349101356,91629.75460063285,56480.90963007683,39054.272189506686,24817.065207163203,0.0,63871.337396669885,21094.505426088723,1536.6463915822019,0.0,0.8867454623609526,2.815037295335783,0.0014959135982669303,354337.7381629205,1555200.8315503355,4.389035273559464,1555200.8315503355,4.389035273559464,0.85,0.09563396864915948,4.027634451161993,1.2674442238314079,1.0,0.0,4.027634451161685,1.2848436340758982,1.2851348571479964,3.134727327390932,19337.725991510382,1971.899271566782,4632.441516551485,4632.441516551485,5.558879899031067,5.009177354113793,-2.3565336013555065,7.365710955469299,3.4786961952921795,3.4786961952921795,0.9939131986549085,0.0,0.0,0.00022664852266235247,0.989839260119783,0.00022897507887788282,199.0759223657029,0.0,0.0,0.0,0.07919711945628553,7.712442321013094e-05,0.00014952409945222152,0.0006022284142327395,0.09563396864916716,0.0717597425461114,0.02387422610305577,0.09563400152612742,0.07175974254610562,0.023874226103053852,0.37562292693467036,0.37562292693467036,0.12496852469831721,0.0,4.948664061109696,4.93075918676783,5.002489842492821,4.94889300901491,4.9310880382994355,5.002418412829115,24817.065207163203,21094.505426088723,0.85,1.0644934971541533,0.661320695716342,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526075574449877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.000509489973,1536.6463915822019,0.37562292693467036,0.12496852469831721,6.112874298809886,3.4786961952921795
4987.0,-30.185001702390437,5.009167457087293,35.007765484123034,24.11134613156321,4.994794653428856,-26.66706181271314,-40.19591629095373,1.476854763751502,-0.07410893528657425,-5.023022594880009,40.01547755378929,42239.443022923726,25751.187643179946,25751.187643179946,67990.63066610368,77388.23623026535,77388.23623026535,25751.187643179946,103139.4238734453,103139.4238734453,103139.4238734453,127956.47814717938,91629.67320850833,56480.88000116626,39054.21467482453,24817.054273734084,0.0,63871.268948558616,21094.496132673972,1536.6456426252319,0.0,0.8867455154059749,2.81503785024288,0.0014959135982669303,354337.84835330263,1555200.6835305588,4.3890334909408315,1555200.6835305588,4.3890334909408315,0.8500000000000001,0.09563392041328231,4.027634451161993,1.2674439732683824,1.0,0.0,4.02763445116339,1.2848435750359033,1.2851347980946195,3.134727471435148,19337.708814354242,1971.8975199843212,4632.441516551485,4632.441516551485,5.558880247310672,5.009167457087293,-2.3565178516065366,7.36568530869383,3.4787085258078823,3.4787085258078823,0.9939167216593949,0.0,0.0,0.00022664852266235247,0.9898298449663173,0.00022897725686384516,199.07584759846847,0.0,0.0,0.0,0.07919711945628553,7.712518957839539e-05,0.0001495233330839571,0.0006022253275815155,0.09563392041327845,0.07175969556575652,0.023874224847521934,0.09563397948680957,0.07175969556575941,0.023874224847522895,0.37562271960406785,0.37562271960406785,0.12496853096366468,0.0,4.948710955689705,4.930824893043621,5.002480144030471,4.948913659593416,4.931102872177405,5.002456520062026,24817.054273734084,21094.496132673972,0.85,1.0644947530455793,0.6613214942847467,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526070115963707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.996165710945,1536.6456426252319,0.37562271960406785,0.12496853096366468,6.112874298809886,3.4787085258078823
4988.0,-30.184910504921383,5.009157465107491,35.00776348916526,24.111339810211234,4.994791119964858,-26.666980088262846,-40.195832506846614,1.476860703306369,-0.07390290578916847,-5.023018554451836,40.015472860858345,42239.46470412563,25751.199037576214,25751.199037576214,67990.66374170185,77388.22500076877,77388.22500076877,25751.199037576214,103139.42403834498,103139.42403834498,103139.42403834498,127956.46133645962,91629.6236300331,56480.86333339018,39054.17810738101,24817.037298114636,0.0,63871.21540549565,21094.48170339744,1536.6446411884933,0.0,0.8867455529762833,2.8150356156733367,0.0014959135982669303,354337.9041670286,1555200.4811193016,4.389032228361907,1555200.4811193016,4.389032228361907,0.85,0.09563387217499197,4.027634451161993,1.2674437891924755,1.0,0.0,4.027634451160468,1.2848435472476567,1.2851347703000744,3.134727539232181,19337.698351214036,1971.8964530409505,4632.441516551485,4632.441516551485,5.558882707006327,5.009157465107491,-2.3565050381392076,7.365662503246699,3.4787208357950776,3.4787208357950776,0.9939202387985936,0.0,0.0,0.00022664852266235247,0.989820435403605,0.00022897943359790831,199.07577287492077,0.0,0.0,0.0,0.07919711945628553,7.712592206205527e-05,0.00014952260060029722,0.000602222377405092,0.09563387217499861,0.07175964857585704,0.023874223599141577,0.09563384529978682,0.07175964857585206,0.023874223599139918,0.37562251156522436,0.37562251156522436,0.12496853704746427,0.0,4.948790365144077,4.930919659077745,5.00251334889208,4.949115648662655,4.931306399351115,5.002653852249409,24817.037298114636,21094.48170339744,0.85,1.0644961632568488,0.6613223881205685,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526064660386373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.991824001905,1536.6446411884933,0.37562251156522436,0.12496853704746427,6.112874298809886,3.4787208357950776
4989.0,-30.184819303680687,5.009147589877065,35.00776148766736,24.111346969753527,4.994802228668932,-26.66689689611879,-40.19574854811651,1.476879821107028,-0.07379658803915845,-5.0230045681167645,40.01546868044922,42239.485509310536,25751.18502765112,25751.18502765112,67990.67053696165,77388.208953711,77388.208953711,25751.18502765112,103139.39398136213,103139.39398136213,103139.39398136213,127956.41312965288,91629.57516029394,56480.85171589336,39054.13716044509,24817.019148290747,0.0,63871.15630873584,21094.466276047133,1536.6433423210367,0.0,0.8867456393303635,2.8150358514805247,0.0014959135982669303,354338.0973717221,1555200.300813691,4.38902932636733,1555200.300813691,4.38902932636733,0.85,0.09563381998303169,4.027634451161993,1.2674435688508678,1.0,0.0,4.027634451162053,1.2848434578049086,1.2851346808370532,3.1347277574522634,19337.688122063708,1971.895409957907,4632.441516551485,4632.441516551485,5.558879682699374,5.009147589877065,-2.356484937240027,7.365632527117092,3.4787331006429825,3.4787331006429825,0.9939237430408522,0.0,0.0,0.00022664852266235247,0.9898110255482259,0.00022898161044106256,199.07569814833886,0.0,0.0,0.0,0.07919711945628553,7.71266560788099e-05,0.00014952186658354256,0.0006022194210539231,0.0956338199830377,0.07175959832706565,0.023874221655972052,0.09563378178819863,0.07175959832706114,0.02387422165597055,0.375622304766551,0.375622304766551,0.12496854558236158,0.0,4.948868579238535,4.931030234241348,5.002494230752006,4.949207980077631,4.93149910581792,5.00244435662637,24817.019148290747,21094.466276047133,0.85,1.0644972545715816,0.6613233257456046,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452605920799675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.98748426779,1536.6433423210367,0.375622304766551,0.12496854558236158,6.112874298809886,3.4787331006429825
4990.0,-30.18472814643049,5.009137701833066,35.00775950984404,24.11133946096527,4.994806298316158,-26.66681444756357,-40.19565711552275,1.476892599449259,-0.0737755621710221,-5.022996623911952,40.015465367027616,42239.475231944954,25751.18656527984,25751.18656527984,67990.66179722479,77388.16205946813,77388.16205946813,25751.18656527984,103139.34862474797,103139.34862474797,103139.34862474797,127956.35750196446,91629.49301123286,56480.8061837098,39054.09647502562,24817.008877216485,0.0,63871.1053522421,21094.457545634014,1536.642631608904,0.0,0.8867456917802414,2.8150365024230912,0.0014959135982669303,354338.20711156225,1555200.1579022107,4.389027563749457,1555200.1579022107,4.389027563749457,0.8500000000000001,0.09563377264518313,4.027634451161993,1.2674432743294166,1.0,0.0,4.02763445116167,1.284843398021363,1.285134621039957,3.134727903310615,19337.670785162165,1971.8936420859484,4632.441516551485,4632.441516551485,5.5588800146255775,5.009137701833066,-2.3564692571193393,7.365606958952405,3.478745384056983,3.478745384056983,0.9939272525877094,0.0,0.0,0.00022664852266235247,0.9898016203280816,0.0002289837862532768,199.07562345785706,0.0,0.0,0.0,0.07919711945628553,7.712745544383662e-05,0.00014952106721851586,0.0006022162015038026,0.0956337726451843,0.07175955198743124,0.023874220657753062,0.09563376532741275,0.07175955198743036,0.023874220657752767,0.3756220999822783,0.3756220999822783,0.12496855292601151,0.0,4.948936062986093,4.9311223076110196,5.002487749362729,4.949221061740957,4.931505693390989,5.002476931640615,24817.008877216485,21094.457545634014,0.85,1.0644979669956203,0.661323692442755,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452605375538573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.983147649147,1536.642631608904,0.3756220999822783,0.12496855292601151,6.112874298809886,3.478745384056983
4991.0,-30.184637077183663,5.009127846200607,35.00775753683133,24.111336876545124,4.994812505500579,-26.666731864417443,-40.195569454785414,1.4769072927343505,-0.0737222374278872,-5.022986563687388,40.015461551498724,42239.4801945084,25751.182675895157,25751.182675895157,67990.66287040355,77388.12643455226,77388.12643455226,25751.182675895157,103139.30911044742,103139.30911044742,103139.30911044742,127956.30366234042,91629.42303261254,56480.77679256846,39054.051377826756,24816.994551893,0.0,63871.04592971975,21094.44536910905,1536.6416402388634,0.0,0.8867457568226057,2.815036976080899,0.0014959135982669303,354338.3460817639,1555199.9933343085,4.38902537795174,1555199.9933343085,4.38902537795174,0.85,0.09563372341752095,4.027634451161993,1.2674430369539187,1.0,0.0,4.027634451161583,1.2848433292787533,1.285134552281766,3.134728071027076,19337.656016734694,1971.8921361254552,4632.441516551485,4632.441516551485,5.558879175028428,5.009127846200607,-2.3564520355178993,7.3655798817185065,3.4787576471468387,3.4787576471468387,0.9939307563276681,0.0,0.0,0.00022664852266235247,0.989792224284004,0.00022898595998398097,199.07554883953748,0.0,0.0,0.0,0.07919711945628553,7.712822183995973e-05,0.00014952030082239276,0.000602213114740374,0.0956337234175259,0.07175950428515301,0.0238742191323729,0.09563372673498069,0.0717595042851493,0.02387421913237166,0.37562189576080074,0.37562189576080074,0.12496856007054769,0.0,4.948997898659968,4.9312099391665924,5.00247199337349,4.949264326259481,4.931579577568527,5.002428101379053,24816.994551893,21094.44536910905,0.85,1.0644989741551565,0.6613243854028387,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526048305408843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.978813189271,1536.6416402388634,0.37562189576080074,0.12496856007054769,6.112874298809886,3.4787576471468387
4992.0,-30.184546049832907,5.0091179891682,35.00775556940089,24.111329367756866,4.994816545854132,-26.66664953567863,-40.195485565904505,1.476920031699887,-0.07370218741510826,-5.022978095737729,40.01545776806898,42239.50081987542,25751.182843888815,25751.182843888815,67990.68366376424,77388.07968702745,77388.07968702745,25751.182843888815,103139.26253091627,103139.26253091627,103139.26253091627,127956.24365141022,91629.34107108784,56480.762203935934,39053.97651905767,24816.981120493943,0.0,63870.95763955162,21094.43395241985,1536.6407357496846,0.0,0.8867458136415233,2.8150377009632503,0.0014959135982669303,354338.46305658744,1555199.8301508897,4.3890234685093334,1555199.8301508897,4.3890234685093334,0.85,0.09563367502405991,4.027634451161993,1.2674428308987995,1.0,0.0,4.027634451161714,1.2848432696794432,1.2851344926689472,3.1347282164359638,19337.63871941121,1971.8903722893353,4632.441516551485,4632.441516551485,5.558879211293032,5.0091179891682,-2.3564359902215872,7.365553979389787,3.478769903534102,3.478769903534102,0.9939342581526006,0.0,0.0,0.00022664852266235247,0.9897828326586896,0.00022898813273366654,199.0754742556017,0.0,0.0,0.0,0.07919711945628553,7.712895526626791e-05,0.00014951956739608457,0.0006022101607673077,0.09563367502406071,0.07175945732447989,0.02387421769958083,0.09563370119742937,0.07175945732447928,0.02387421769958063,0.3756216917814715,0.3756216917814715,0.12496856648881285,0.0,4.949050288682145,4.931282623902405,5.002463332337925,4.949275908322647,4.931589450019089,5.002444792047868,24816.981120493943,21094.43395241985,0.85,1.0645007711871461,0.6613256224879103,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526042860697452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.974480004967,1536.6407357496846,0.3756216917814715,0.12496856648881285,6.112874298809886,3.478769903534102
4993.0,-30.184455090946948,5.009108105078432,35.00775359274441,24.11132751675325,4.994818204629249,-26.666567506715065,-40.19539797501636,1.476930620397367,-0.07353797131338524,-5.022970879737778,40.01545356447898,42239.505672081366,25751.1860907722,25751.1860907722,67990.69176285356,77388.06540742,77388.06540742,25751.1860907722,103139.2514981922,103139.2514981922,103139.2514981922,127956.21713079601,91629.29064108268,56480.730905743956,39053.95526148748,24816.965632603806,0.0,63870.92089409128,21094.420787713236,1536.6397454851276,0.0,0.8867458656079087,2.815036386194109,0.0014959135982669303,354338.5627372143,1555199.6488455208,4.389021722140057,1555199.6488455208,4.389021722140057,0.8500000000000001,0.09563362649783319,4.027634451161993,1.2674426133045928,1.0,0.0,4.027634451161455,1.2848432201401767,1.2851344431184522,3.134728337300622,19337.628076562432,1971.8892870207903,4632.441516551485,4632.441516551485,5.558879912194138,5.009108105078432,-2.356420888482671,7.365528993561103,3.4787821430729937,3.4787821430729937,0.9939377551637125,0.0,0.0,0.00022664852266235247,0.9897734481931496,0.0002289903038681263,199.07539972781893,0.0,0.0,0.0,0.07919711945628553,7.712972106548099e-05,0.00014951880159687147,0.0006022070764080144,0.09563362649783837,0.0717594102560656,0.023874216241772772,0.09563360050633028,0.07175941025606171,0.02387421624177148,0.37562148714750815,0.37562148714750815,0.12496857274598441,0.0,4.9491240764940585,4.931378615076937,5.002470330503513,4.949432908424399,4.931776288754804,5.002512046138349,24816.965632603806,21094.420787713236,0.85,1.0645015104071156,0.661326078922857,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526037418494964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.970149016988,1536.6397454851276,0.37562148714750815,0.12496857274598441,6.112874298809886,3.4787821430729937
4994.0,-30.18436413785871,5.009098304834499,35.00775162289293,24.111329612229042,4.994827820942287,-26.66648468717621,-40.19531031427903,1.4769483702598032,-0.07348183524339902,-5.022958432295127,40.0154498093774,42239.510020695576,25751.176029271912,25751.176029271912,67990.68604996748,77388.03508855718,77388.03508855718,25751.176029271912,103139.2111178291,103139.2111178291,103139.2111178291,127956.16174222558,91629.22739572467,56480.70232786293,39053.9167420686,24816.95062439648,0.0,63870.86736646508,21094.408030737006,1536.63866032605,0.0,0.8867459425859556,2.81503710152099,0.0014959135982669303,354338.7346841746,1555199.4868839525,4.38901913523543,1555199.4868839525,4.38901913523543,0.85,0.09563357613959016,4.027634451161993,1.2674423731816935,1.0,0.0,4.027634451161884,1.2848431370973783,1.2851343600568312,3.1347285399063765,19337.614729136054,1971.8879259620824,4632.441516551485,4632.441516551485,5.558877740229257,5.009098304834499,-2.356401948597725,7.365500253432224,3.4787943580211937,3.4787943580211937,0.9939412451489125,0.0,0.0,0.00022664852266235247,0.9897640644217398,0.0002289924748831629,199.0753252048423,0.0,0.0,0.0,0.07919711945628553,7.713048748241763e-05,0.00014951803517993483,0.0006022039895607564,0.0956335761395919,0.07175936174086917,0.023874214398722744,0.09563356557415055,0.07175936174086785,0.023874214398722306,0.375621283452218,0.375621283452218,0.1249685798184986,0.0,4.949189856304088,4.931474717731589,5.0024449081143985,4.949476597051728,4.931882775782412,5.002366890390135,24816.95062439648,21094.408030737006,0.85,1.064502313079053,0.661326701238335,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526031980389813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.965819691675,1536.63866032605,0.375621283452218,0.1249685798184986,6.112874298809886,3.4787943580211937
4995.0,-30.18427319198183,5.009088439841379,35.007749658176735,24.111317528318637,4.994827679918247,-26.666402849932354,-40.195222723390884,1.476957337868803,-0.07344681346091875,-5.02295298321309,40.015446019250085,42239.51493654387,25751.183799174447,25751.183799174447,67990.69873571832,77387.98667185611,77387.98667185611,25751.183799174447,103139.17047103055,103139.17047103055,103139.17047103055,127956.10889221996,91629.14210516348,56480.67036985123,39053.85748368028,24816.93842118941,0.0,63870.795904869694,21094.397658011,1536.6378956054475,0.0,0.8867459840583567,2.815037277448664,0.0014959135982669303,354338.8099569335,1555199.3234117005,4.389017741524617,1555199.3234117005,4.389017741524617,0.85,0.09563352948204808,4.027634451161993,1.2674420934962112,1.0,0.0,4.027634451162077,1.2848430951423893,1.2851343180923327,3.1347286422671257,19337.596729246074,1971.8860904841179,4632.441516551485,4632.441516551485,5.558879417509481,5.009088439841379,-2.356388155212716,7.365476595054094,3.4788065817894047,3.4788065817894047,0.9939447376541156,0.0,0.0,0.00022664852266235247,0.9897546814902896,0.0002289946457450286,199.07525068783013,0.0,0.0,0.0,0.07919711945628553,7.7131253295696e-05,0.00014951726936665647,0.0006022009051448133,0.09563352948204462,0.07175931622948531,0.023874213252559316,0.09563352843072256,0.0717593162294879,0.023874213252560176,0.37562108057862365,0.37562108057862365,0.12496858558110534,0.0,4.949251054273361,4.931553002547503,5.002454700699786,4.949506169752169,4.93187649398152,5.0025042337871355,24816.93842118941,21094.397658011,0.85,1.0645037027092146,0.6613275181266907,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452602654263536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.961493282177,1536.6378956054475,0.37562108057862365,0.12496858558110534,6.112874298809886,3.4788065817894047
4996.0,-30.184182338838767,5.009078546591248,35.007747667524654,24.111310543399327,4.994828421621451,-26.666321007826834,-40.195138939283765,1.4769670906095578,-0.07335095761152388,-5.022945910363804,40.015441334378245,42239.53515196702,25751.187190015622,25751.187190015622,67990.72234198265,77387.9554113742,77387.9554113742,25751.187190015622,103139.14260138983,103139.14260138983,103139.14260138983,127956.06264153634,91629.0743659104,56480.65410650334,39053.80028823007,24816.920040146506,0.0,63870.72032837658,21094.38203412453,1536.636740560023,0.0,0.8867460370390642,2.815036843851349,0.0014959135982669303,354338.907660175,1555199.1213481769,4.389015961068758,1555199.1213481769,4.389015961068758,0.85,0.09563348065003031,4.027634451161993,1.2674418890895325,1.0,0.0,4.02763445116073,1.2848430495141623,1.2851342724537635,3.1347287535897577,19337.582433419127,1971.8846327154663,4632.441516551485,4632.441516551485,5.558880149486594,5.009078546591248,-2.3563732136726903,7.365451760263939,3.4788187696912045,3.4788187696912045,0.9939482199117727,0.0,0.0,0.00022664852266235247,0.9897453082220259,0.00022899681441228842,199.07517624685565,0.0,0.0,0.0,0.07919711945628553,7.713198583259899e-05,0.00014951653682975348,0.0006021979547539461,0.09563348065003519,0.07175926891573453,0.02387421173430066,0.09563344752933688,0.07175926891573087,0.023874211734299444,0.3756208773455055,0.3756208773455055,0.12496859241521298,0.0,4.949317152224012,4.931634029771772,5.002475879893893,4.949594952752307,4.931971575625482,5.002574047418534,24816.920040146506,21094.38203412453,0.85,1.0645053319020676,0.6613286171629534,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526021105316116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.957169759984,1536.636740560023,0.3756208773455055,0.12496859241521298,6.112874298809886,3.4788187696912045
4997.0,-30.184091486314014,5.009068772273629,35.007745688758845,24.111312289629154,4.994840476312256,-26.666238034942843,-40.19504743684081,1.476987024941089,-0.07335601485851839,-5.022931875226913,40.01543769928941,42239.5233222,25751.172918114364,25751.172918114364,67990.69624031437,77387.91366082088,77387.91366082088,25751.172918114364,103139.08657893524,103139.08657893524,103139.08657893524,127955.99167092859,91629.00071674316,56480.61037812217,39053.767042912215,24816.90509199335,0.0,63870.672134905566,21094.36932819435,1536.6356209885118,0.0,0.8867461216661329,2.815038548207069,0.0014959135982669303,354339.10153944005,1555198.9645629285,4.389013117113821,1555198.9645629285,4.389013117113821,0.85,0.09563342993513678,4.027634451161993,1.2674416137998925,1.0,0.0,4.0276344511624425,1.2848429562513421,1.2851341791698045,3.134728981130129,19337.56689035212,1971.8830477637234,4632.441516551485,4632.441516551485,5.558877068627137,5.009068772273629,-2.356353154285609,7.365421926559238,3.478830932627151,3.478830932627151,0.9939516950363289,0.0,0.0,0.00022664852266235247,0.989735935113309,0.00022899898308370993,199.07510180644348,0.0,0.0,0.0,0.07919711945628553,7.713278585940822e-05,0.00014951573680294425,0.0006021947325384073,0.09563342993513718,0.07175921996301493,0.023874209972122255,0.0956334448799493,0.07175921996301463,0.02387420997212215,0.37562067404333094,0.37562067404333094,0.12496860080383734,0.0,4.9493635662354905,4.931705479933953,5.002446986779205,4.949575860368384,4.932017944133975,5.002358105530789,24816.90509199335,21094.36932819435,0.85,1.0645057264577806,0.6613289309525826,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526015673545152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.952847411549,1536.6356209885118,0.37562067404333094,0.12496860080383734,6.112874298809886,3.478830932627151
4998.0,-30.18400069764028,5.009058864178291,35.007743709760604,24.111300974059873,4.99483547199847,-26.666156825540412,-40.19496375750748,1.476991599898638,-0.07320285089161871,-5.0229297588549535,40.015433734986765,42239.54366072838,25751.188971440602,25751.188971440602,67990.73263216898,77387.88806992875,77387.88806992875,25751.188971440602,103139.07704136935,103139.07704136935,103139.07704136935,127955.97029694983,91628.93634673777,56480.59193753752,39053.716010222495,24816.89325558048,0.0,63870.609265802974,21094.359267243406,1536.6349566153244,0.0,0.8867461468007347,2.8150367834682433,0.0014959135982669303,354339.1307746902,1555198.7935783507,4.3890122724470935,1555198.7935783507,4.3890122724470935,0.85,0.09563338480338371,4.027634451161993,1.2674414049973715,1.0,0.0,4.027634451162535,1.2848429348473938,1.2851341577610047,3.134729033350969,19337.55330557792,1971.8816625022735,4632.441516551485,4632.441516551485,5.558880534040823,5.009058864178291,-2.356341861509408,7.365400725687699,3.4788431149523213,3.4788431149523213,0.9939551757006633,0.0,0.0,0.00022664852266235247,0.989726568687639,0.00022900115024989645,199.07502741840352,0.0,0.0,0.0,0.07919711945628553,7.713351749369432e-05,0.00014951500516865817,0.000602191785782951,0.09563338480338798,0.07175917542704498,0.023874209376343002,0.09563334629070656,0.07175917542704177,0.023874209376341934,0.37562047015892097,0.37562047015892097,0.12496860741247447,0.0,4.949435436522606,4.931789841627392,5.002481268253803,4.949726907963338,4.932131309305532,5.002622418994861,24816.89325558048,21094.359267243406,0.85,1.0645073440464574,0.6613299003450073,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526010241815217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.948528079169,1536.6349566153244,0.37562047015892097,0.12496860741247447,6.112874298809886,3.4788431149523213
4999.0,-30.18390997627405,5.00904903648698,35.00774171059304,24.111303348932438,4.994843485749273,-26.666074374783047,-40.19487986862657,1.4770078842582741,-0.07311301704135076,-5.022917634459727,40.01542918951495,42239.56297293558,25751.179322957363,25751.179322957363,67990.74229589294,77387.86528555573,77387.86528555573,25751.179322957363,103139.0446085131,103139.0446085131,103139.0446085131,127955.91813979651,91628.88008102115,56480.5777684009,39053.66923624473,24816.87353128342,0.0,63870.54276752815,21094.34250159091,1536.6336087698837,0.0,0.8867462249966014,2.815037018494619,0.0014959135982669303,354339.2982593358,1555198.5975273512,4.3890096446178655,1555198.5975273512,4.3890096446178655,0.85,0.09563333377233296,4.027634451161993,1.2674412302626301,1.0,0.0,4.027634451164108,1.2848428586609886,1.285134081557331,3.1347292192287477,19337.54143114897,1971.8804516475016,4632.441516551485,4632.441516551485,5.558878451233473,5.00904903648698,-2.356323257157936,7.365372293644915,3.4788552406306836,3.4788552406306836,0.9939586401801953,0.0,0.0,0.00022664852266235247,0.9897172093014087,0.00022900331582829825,199.07495308556773,0.0,0.0,0.0,0.07919711945628553,7.713425096656061e-05,0.00014951427169579185,0.0006021888316223657,0.09563333377233416,0.07175912613939725,0.023874207632936913,0.0956332788243895,0.07175912613939635,0.023874207632936614,0.3756202666396557,0.3756202666396557,0.12496861641045148,0.0,4.949504671273701,4.931883651921112,5.00247658067633,4.949804617418351,4.932281926922371,5.002480887817512,24816.87353128342,21094.34250159091,0.85,1.064508603651001,0.6613308912478855,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526004813906752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.944210496054,1536.6336087698837,0.3756202666396557,0.12496861641045148,6.112874298809886,3.4788552406306836
5000.0,-30.18381926251585,5.0090392482314545,35.00773973523033,24.111300554964714,4.994850831063041,-26.665991997779994,-40.19479224281383,1.4770235663272102,-0.07308936268282196,-5.022907374381772,40.01542588454938,42239.56662107681,25751.174590663035,25751.174590663035,67990.74121173985,77387.82434684706,77387.82434684706,25751.174590663035,103138.9989375101,103138.9989375101,103138.9989375101,127955.8611311903,91628.80539319308,56480.547667422834,39053.61969530027,24816.8621936802,0.0,63870.481888980474,21094.33286462817,1536.6327834278602,0.0,0.886746289206985,2.815037905181295,0.0014959135982669303,354339.4399906197,1555198.454980704,4.389007486781246,1555198.454980704,4.389007486781246,0.85,0.09563328582575294,4.027634451161993,1.2674409769522028,1.0,0.0,4.027634451162583,1.2848427852924102,1.285134008172123,3.13472939823168,19337.52566888091,1971.878844343472,4632.441516551485,4632.441516551485,5.5588774296783585,5.0090392482314545,-2.3563060033056193,7.365345251537073,3.4788673740507683,3.4788673740507683,0.9939621068716481,0.0,0.0,0.00022664852266235247,0.9897078507955283,0.00022900548124395713,199.07487875902112,0.0,0.0,0.0,0.07919711945628553,7.713501711974995e-05,0.0001495135055426025,0.0006021857458373854,0.09563328582575933,0.07175907927177513,0.023874206553984197,0.09563326450644291,0.07175907927177033,0.0238742065539826,0.37562006404196235,0.37562006404196235,0.12496862497863223,0.0,4.949563446405193,4.931967605599709,5.002459620896786,4.949818011698937,4.932322912327834,5.00241129378378,24816.8621936802,21094.33286462817,0.85,1.0645096013197646,0.6613315787173413,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525999390026396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.939894590836,1536.6327834278602,0.37562006404196235,0.12496862497863223,6.112874298809886,3.4788673740507683
5001.0,-30.18372858455654,5.009029430691158,35.00773776457772,24.111288121808343,4.994852874634386,-26.665910183182877,-40.19470468685029,1.4770344732607423,-0.07311056990442921,-5.022900363055058,40.01542207101432,42239.57046575178,25751.178104835588,25751.178104835588,67990.74857058737,77387.76570095544,77387.76570095544,25751.178104835588,103138.94380579103,103138.94380579103,103138.94380579103,127955.79295334124,91628.71086635457,56480.51563115102,39053.550261337274,24816.849147550205,0.0,63870.399408887475,21094.321775417673,1536.6319329806472,0.0,0.8867463387182928,2.815039001963328,0.0014959135982669303,354339.53684413346,1555198.2904989342,4.389005822917902,1555198.2904989342,4.389005822917902,0.85,0.09563323869059141,4.027634451161993,1.267440712102689,1.0,0.0,4.027634451162346,1.2848427342643136,1.2851339571324603,3.1347295227288425,19337.50571974856,1971.8768100981029,4632.441516551485,4632.441516551485,5.5588781882788805,5.009029430691158,-2.3562911470623567,7.365320577753515,3.4788795029878297,3.4788795029878297,0.993965572282237,0.0,0.0,0.00022664852266235247,0.9896984960782429,0.00022900764582391993,199.07480446186193,0.0,0.0,0.0,0.07919711945628553,7.713578266924244e-05,0.00014951273999311003,0.0006021826624838755,0.09563323869059331,0.07175903317908948,0.02387420551150384,0.09563325417818265,0.07175903317908805,0.023874205511503363,0.37561986164609884,0.37561986164609884,0.12496863245533732,0.0,4.9496060573979435,4.932024146328843,5.002460318622639,4.9497897931506145,4.932263629245313,5.0024764432407665,24816.849147550205,21094.321775417673,0.85,1.0645110912070883,0.6613324929337173,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525993966604946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.935581557249,1536.6319329806472,0.37561986164609884,0.12496863245533732,6.112874298809886,3.4788795029878297
5002.0,-30.183637977317904,5.00901970296203,35.007735803678514,24.111295455973618,4.9948629294947,-26.665827631052853,-40.194616991188354,1.4770525832296513,-0.07297909895930843,-5.022887732228003,40.01541841379793,42239.573576221075,25751.167327495405,25751.167327495405,67990.74090371648,77387.75464009072,77387.75464009072,25751.167327495405,103138.92196758612,103138.92196758612,103138.92196758612,127955.75655260247,91628.66719654114,56480.48613267162,39053.534515410574,24816.834585016346,0.0,63870.36910042692,21094.309397263893,1536.6308709178643,0.0,0.8867464162752418,2.8150387492123214,0.0014959135982669303,354339.7113247127,1555198.132759365,4.389003216560731,1555198.132759365,4.389003216560731,0.85,0.09563318847154413,4.027634451161993,1.2674405082454907,1.0,0.0,4.0276344511623705,1.2848426495368197,1.285133872385762,3.134729729445032,19337.496503584116,1971.8758703108724,4632.441516551485,4632.441516551485,5.558875861786438,5.00901970296203,-2.3562721667949393,7.36529186975697,3.4788916067768927,3.4788916067768927,0.9939690305076836,0.0,0.0,0.00022664852266235247,0.9896891487520636,0.00022900980873453262,199.07473022270318,0.0,0.0,0.0,0.07919711945628553,7.71365494472359e-05,0.00014951197321511658,0.0006021795741824127,0.09563318847154757,0.07175898467668361,0.023874203794863963,0.0956331878578252,0.07175898467668103,0.023874203794863106,0.375619657804616,0.375619657804616,0.12496864011877735,0.0,4.949661778553832,4.932109490610628,5.0024269420969745,4.949908633268706,4.932474863665561,5.002317456560036,24816.834585016346,21094.309397263893,0.85,1.0645114763124488,0.6613328554561106,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525988545327821,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.931270830284,1536.6308709178643,0.375619657804616,0.12496864011877735,6.112874298809886,3.4788916067768927
