time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5003.0,-30.18354742571185,5.009009885971712,35.00773384397616,24.111278412770503,4.994860905964968,-26.665746336914168,-40.194533311855025,1.477059817167257,-0.07298573325391544,-5.022883546073022,40.015414526859985,42239.59290332727,25751.178038838265,25751.178038838265,67990.77094216553,77387.69379213666,77387.69379213666,25751.178038838265,103138.87183097492,103138.87183097492,103138.87183097492,127955.69417064928,91628.56887221137,56480.467983401744,39053.445432010696,24816.822339674356,0.0,63870.26777168505,21094.298988723203,1536.6301315410533,0.0,0.8867464516679349,2.8150393248834056,0.0014959135982669303,354339.76915172045,1555197.9651116787,4.38900202716387,1555197.9651116787,4.38900202716387,0.85,0.09563314228740827,4.027634451161993,1.2674402560340243,1.0,0.0,4.0276344511616555,1.2848426156928439,1.2851338385341151,3.134729812016793,19337.475753021638,1971.8737543423736,4632.441516551485,4632.441516551485,5.55887817403211,5.009009885971712,-2.35625939939491,7.365269285366622,3.4789037212964247,3.4789037212964247,0.9939724917989785,0.0,0.0,0.00022664852266235247,0.9896798072602492,0.00022901197033592936,199.0746560291824,0.0,0.0,0.0,0.07919711945628553,7.713728111452828e-05,0.00014951124154782418,0.000602176627294019,0.09563314228741404,0.07175893950672893,0.023874202780685104,0.0956331652160794,0.0717589395067246,0.023874202780683664,0.375619454591747,0.375619454591747,0.12496864586489925,0.0,4.949707400617967,4.932165881031722,5.002440156754801,4.949897812819131,4.932399395569746,5.002500976364331,24816.822339674356,21094.298988723203,0.85,1.064513635440044,0.6613342072452202,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525983128282844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.926961709147,1536.6301315410533,0.375619454591747,0.12496864586489925,6.112874298809886,3.4789037212964247
5004.0,-30.183456883410702,5.009000083536986,35.007731860201375,24.111281486135,4.994864434174689,-26.665664495897186,-40.19444572096688,1.477072046661201,-0.07278418063424397,-5.022874556951589,40.01540990629291,42239.59618261713,25751.17629216714,25751.17629216714,67990.77247478427,77387.69206304624,77387.69206304624,25751.17629216714,103138.86835521337,103138.86835521337,103138.86835521337,127955.67184695785,91628.53191830331,56480.43603787432,39053.43986714332,24816.80349174448,0.0,63870.243358887805,21094.282967982806,1536.6289085789674,0.0,0.8867465141723071,2.8150377266574815,0.0014959135982669303,354339.89332631597,1555197.7658218185,4.388999926659733,1555197.7658218185,4.388999926659733,0.85,0.09563309231336488,4.027634451161993,1.2674400587705899,1.0,0.0,4.02763445116171,1.2848425584771626,1.2851337813054653,3.134729951610318,19337.46795419525,1971.8729590834027,4632.441516551485,4632.441516551485,5.558877796980157,5.009000083536986,-2.3562431457399065,7.365243229276892,3.4789157926759486,3.4789157926759486,0.9939759407645568,0.0,0.0,0.00022664852266235247,0.9896704668234485,0.00022901413173399794,199.0745818433409,0.0,0.0,0.0,0.07919711945628553,7.713804699016944e-05,0.00014951047567218304,0.0006021735426269014,0.09563309231336667,0.07175889125380022,0.023874201059566447,0.09563304154990576,0.07175889125379888,0.023874201059566,0.3756192501821311,0.3756192501821311,0.1249686528814474,0.0,4.949780585697738,4.9322612459823745,5.0024466236390595,4.950090376317348,4.932659783440158,5.002489586132015,24816.80349174448,21094.282967982806,0.85,1.0645140663194776,0.6613345113666194,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525977714567955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.922654493745,1536.6289085789674,0.3756192501821311,0.1249686528814474,6.112874298809886,3.4789157926759486
5005.0,-30.183366395268173,5.00899040393747,35.00772990028389,24.111277853976958,4.9948772330319136,-26.66558177655296,-40.19435806022955,1.4770926143166971,-0.0728932854104869,-5.022860401215283,40.01540663364094,42239.59870925322,25751.161551941903,25751.161551941903,67990.76026119513,77387.62555689503,77387.62555689503,25751.161551941903,103138.78710883693,103138.78710883693,103138.78710883693,127955.57782790161,91628.43396225393,56480.40711461212,39053.36316404645,24816.790719064687,0.0,63870.15388311114,21094.272111204984,1536.627908470506,0.0,0.8867465981003523,2.815040811689871,0.0014959135982669303,354340.08887195017,1555197.6246689507,4.388997106198055,1555197.6246689507,4.388997106198055,0.85,0.09563304202624462,4.027634451161993,1.2674397730408238,1.0,0.0,4.027634451161434,1.2848424622514085,1.2851336850579007,3.1347301863797643,19337.447281355402,1971.8708510404065,4632.441516551485,4632.441516551485,5.5588746150241235,5.00899040393747,-2.356223078424777,7.365213482362247,3.4789278520847593,3.4789278520847593,0.9939793863099312,0.0,0.0,0.00022664852266235247,0.9896611320686889,0.00022901629185799084,199.0745077019295,0.0,0.0,0.0,0.07919711945628553,7.713881348359631e-05,0.00014950970917875617,0.0006021704554715688,0.09563304202624773,0.07175884274658549,0.02387419927966224,0.09563309316423106,0.07175884274658316,0.023874199279661463,0.3756190472171661,0.3756190472171661,0.1249686605137814,0.0,4.949812518115607,4.932317531725175,5.002405303174498,4.949967115804782,4.932569567482233,5.0022669418654,24816.790719064687,21094.272111204984,0.85,1.0645153663732378,0.6613354773898928,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525972301413406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.91835011032,1536.627908470506,0.3756190472171661,0.1249686605137814,6.112874298809886,3.4789278520847593
5006.0,-30.183275957323783,5.008980674696949,35.00772796129206,24.111270799208455,4.994878713134851,-26.665500234347718,-40.194274311047025,1.477102990158773,-0.07280875474924642,-5.02285432714851,40.01540332330976,42239.61742543787,25751.16750886249,25751.16750886249,67990.78493430036,77387.59086205975,77387.59086205975,25751.16750886249,103138.75837092224,103138.75837092224,103138.75837092224,127955.53952215823,91628.36325540244,56480.389818780546,39053.30381846877,24816.781151235988,0.0,63870.08496970475,21094.26397855059,1536.6272820321356,0.0,0.8867466410168373,2.815040410285391,0.0014959135982669303,354340.17277840135,1555197.4818909487,4.388995663959176,1555197.4818909487,4.388995663959176,0.85,0.09563299544587185,4.027634451161993,1.2674395587434995,1.0,0.0,4.027634451162828,1.284842413708048,1.2851336365035373,3.1347303048147843,19337.432359240574,1971.8693294081645,4632.441516551485,4632.441516551485,5.558875900937949,5.008980674696949,-2.3562089367650976,7.365189611462046,3.4789399322114667,3.4789399322114667,0.9939828377747048,0.0,0.0,0.00022664852266235247,0.9896518025872799,0.00022901845080241116,199.0744336017031,0.0,0.0,0.0,0.07919711945628553,7.713954578150295e-05,0.0001495089768808495,0.0006021675060432914,0.09563299544587445,0.07175879731018202,0.023874198135692436,0.09563304516924435,0.07175879731018006,0.023874198135691787,0.37561884310069316,0.37561884310069316,0.12496866574395618,0.0,4.949856826638268,4.932379335596238,5.002396979082334,4.95004557239929,4.932638090588341,5.002375233986868,24816.781151235988,21094.26397855059,0.85,1.064516901246494,0.6613364839810879,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525966891500806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.914047659995,1536.6272820321356,0.37561884310069316,0.12496866574395618,6.112874298809886,3.4789399322114667
5007.0,-30.183185534457863,5.008970965106104,35.00772601249082,24.111273732874565,4.994883314748424,-26.66541839349603,-40.19418675508348,1.4771161737865657,-0.07262996548280398,-5.022845041029373,40.015399159604286,42239.62022116032,25751.165150901415,25751.165150901415,67990.78537206174,77387.58410595391,77387.58410595391,25751.165150901415,103138.74925685533,103138.74925685533,103138.74925685533,127955.51419985958,91628.32175731185,56480.35787251802,39053.293205326474,24816.764943004247,0.0,63870.05814833072,21094.25020155361,1536.6262031725053,0.0,0.886746703378514,2.8150391457046893,0.0014959135982669303,354340.3010558012,1555197.3023060448,4.388993568251029,1555197.3023060448,4.388993568251029,0.8499999999999999,0.09563294565207697,4.027634451161993,1.267439346094616,1.0,0.0,4.027634451162461,1.2848423520284717,1.2851335748099808,3.1347304552992674,19337.423601400846,1971.8684363570483,4632.441516551485,4632.441516551485,5.558875391927512,5.008970965106104,-2.3561924633157556,7.36516342842186,3.478951981230472,3.478951981230472,0.9939862803515634,0.0,0.0,0.00022664852266235247,0.989642474756178,0.00022902060940562676,199.07435951388638,0.0,0.0,0.0,0.07919711945628553,7.71403113725508e-05,0.00014950821128980167,0.0006021644225224117,0.09563294565208007,0.07175874942886505,0.023874196223215016,0.09563294179067172,0.07175874942886273,0.023874196223214243,0.3756186384353041,0.3756186384353041,0.12496867102663653,0.0,4.949924953324,4.932473880955058,5.00238564413587,4.950215075546566,4.932869704310576,5.0023579640960065,24816.764943004247,21094.25020155361,0.85,1.0645173551300222,0.6613368054725073,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525961484593375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.909747220305,1536.6262031725053,0.3756186384353041,0.12496867102663653,6.112874298809886,3.478951981230472
5008.0,-30.183095187189167,5.008961197829794,35.007724049726896,24.111266957502835,4.994882614844633,-26.665337150864616,-40.19410304082555,1.4771245785201086,-0.07249692386051265,-5.02283944343918,40.0153948553088,42239.63875207595,25751.172073157257,25751.172073157257,67990.8108252332,77387.55964443965,77387.55964443965,25751.172073157257,103138.73171759691,103138.73171759691,103138.73171759691,127955.48119711789,91628.26043811296,56480.33954574928,39053.245435959645,24816.749479520975,0.0,63869.99491548062,21094.23705759283,1536.6252501958813,0.0,0.8867467474691821,2.815038051535328,0.0014959135982669303,354340.3783802967,1555197.1166573667,4.388992086553138,1555197.1166573667,4.388992086553138,0.85,0.09563289793997887,4.027634451161993,1.2674391219066456,1.0,0.0,4.027634451160812,1.2848423127069457,1.2851335354795421,3.1347305512350756,19337.41066047493,1971.8671167498514,4632.441516551485,4632.441516551485,5.558876886227185,5.008961197829794,-2.35617872376476,7.365139921594554,3.478964019961729,3.478964019961729,0.9939897199890655,0.0,0.0,0.00022664852266235247,0.9896331548182444,0.00022902276622288248,199.07428548806521,0.0,0.0,0.0,0.07919711945628553,7.714104337821885e-05,0.00014950747928413362,0.0006021614742711646,0.09563289793997862,0.07175870320627319,0.023874194733705424,0.09563285006531874,0.07175870320627338,0.02387419473370549,0.3756184353583017,0.3756184353583017,0.12496867616311344,0.0,4.950006345229042,4.932576336728516,5.002403674630898,4.950342519578669,4.932996794454482,5.002486441763494,24816.749479520975,21094.23705759283,0.85,1.064518807543443,0.6613377503469635,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525956078591444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.90544949314,1536.6252501958813,0.3756184353583017,0.12496867616311344,6.112874298809886,3.478964019961729
5009.0,-30.183004823992352,5.008951504681025,35.00772208248672,24.11126405876132,4.994890908818924,-26.6652549944569,-40.19401544993741,1.477141079283491,-0.07249967047181372,-5.022827660253979,40.015390799401395,42239.641114517464,25751.163177852235,25751.163177852235,67990.80429236969,77387.51428046256,77387.51428046256,25751.163177852235,103138.6774583148,103138.6774583148,103138.6774583148,127955.41030488102,91628.18185114922,56480.30868520414,39053.192406605645,24816.73284656622,0.0,63869.92525317187,21094.222919581287,1536.624085003028,0.0,0.8867468221542097,2.8150394627324915,0.0014959135982669303,354340.54115196463,1555196.9417219386,4.388989576710522,1555196.9417219386,4.388989576710522,0.85,0.09563284788199156,4.027634451161993,1.2674388554086908,1.0,0.0,4.027634451162156,1.2848422355081703,1.2851334582632687,3.1347307395829933,19337.39407532551,1971.8654255352756,4632.441516551485,4632.441516551485,5.558874966007579,5.008951504681025,-2.356160457354394,7.365111962035419,3.478976025108552,3.478976025108552,0.9939931500310148,0.0,0.0,0.00022664852266235247,0.9896238333319154,0.0002290249234391019,199.07421144924842,0.0,0.0,0.0,0.07919711945628553,7.714180928839677e-05,0.0001495067133739557,0.0006021583894649455,0.09563284788199519,0.07175865507240724,0.023874192809587958,0.09563283354468652,0.0717586550724045,0.02387419280958705,0.37561823409493733,0.37561823409493733,0.12496868295657443,0.0,4.950066202042819,4.932660386571115,5.0023907615378675,4.950327989782181,4.933018971698402,5.002361517667509,24816.73284656622,21094.222919581287,0.85,1.0645198663199182,0.6613385086499657,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525950677113175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.90115326561,1536.624085003028,0.37561823409493733,0.12496868295657443,6.112874298809886,3.478976025108552
5010.0,-30.18291457688736,5.008941760568067,35.0077201190015,24.111251870077126,4.994891411168833,-26.66517372176233,-40.19392796382306,1.4771505560438112,-0.07248413043822666,-5.022821766828529,40.01538697429224,42239.643543557344,25751.16929355489,25751.16929355489,67990.81283711223,77387.46289549994,77387.46289549994,25751.16929355489,103138.63218905483,103138.63218905483,103138.63218905483,127955.35234755596,91628.09413569096,56480.27478374823,39053.1326132697,24816.720158501135,0.0,63869.852771770835,21094.212134725964,1536.6232814084042,0.0,0.8867468660154489,2.815039946398881,0.0014959135982669303,354340.6225631394,1555196.7767410865,4.388988102723019,1555196.7767410865,4.388988102723019,0.85,0.09563280140309612,4.027634451161993,1.267438655397855,1.0,0.0,4.027634451161867,1.2848421911711778,1.2851334139162267,3.1347308477554474,19337.375563680416,1971.8635378728125,4632.441516551485,4632.441516551485,5.558876286197512,5.008941760568067,-2.3561465225195013,7.365088283087569,3.4789880363383894,3.4789880363383894,0.9939965818109684,0.0,0.0,0.00022664852266235247,0.9896145239156544,0.00022902707790257724,199.0741375056061,0.0,0.0,0.0,0.07919711945628553,7.714257428943196e-05,0.00014950594837292053,0.000602155308320421,0.09563280140309743,0.07175860972068793,0.023874191682409503,0.09563280469388827,0.07175860972068694,0.023874191682409177,0.37561803323416076,0.37561803323416076,0.12496868921039866,0.0,4.950118255180939,4.932725137023624,5.0024046082425,4.950337636390316,4.93299533523026,5.002471202805054,24816.720158501135,21094.212134725964,0.85,1.0645212081522564,0.6613392971875833,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525945274686647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.896860368744,1536.6232814084042,0.37561803323416076,0.12496868921039866,6.112874298809886,3.4789880363383894
5011.0,-30.182824330677324,5.008932124134803,35.00771816354444,24.11125375600534,4.994902459628064,-26.665091395191396,-40.19384033801032,1.47716952414217,-0.0724664916049278,-5.022808396911483,40.01538328115952,42239.64532896732,25751.15637199174,25751.15637199174,67990.80170095907,77387.42590867676,77387.42590867676,25751.15637199174,103138.58228066849,103138.58228066849,103138.58228066849,127955.28730216784,91628.02508833067,56480.24450862158,39053.0895330101,24816.705021499347,0.0,63869.79455450944,21094.199268274446,1536.622166260438,0.0,0.8867469474652834,2.8150412750214606,0.0014959135982669303,354340.8072538569,1555196.6174525248,4.388985365544846,1555196.6174525248,4.388985365544846,0.8500000000000001,0.09563275109539664,4.027634451161993,1.2674383954936639,1.0,0.0,4.027634451160174,1.284842102429,1.2851333251539347,3.134731064266754,19337.36099178792,1971.8620519533092,4632.441516551485,4632.441516551485,5.558873496834041,5.008932124134803,-2.3561271020895003,7.365059226224303,3.479000016038783,3.479000016038783,0.9940000045825094,0.0,0.0,0.00022664852266235247,0.9896052146861694,0.00022902923236336103,199.07406356275197,0.0,0.0,0.0,0.07919711945628553,7.714334051905637e-05,0.0001495051821432961,0.0006021522222275882,0.09563275109540131,0.07175856128860618,0.023874189806795138,0.09563278921205007,0.07175856128860267,0.023874189806793972,0.37561783158065803,0.37561783158065803,0.1249686966473325,0.0,4.950157910130599,4.932787981627655,5.002374509911931,4.950341905306573,4.933064760142884,5.002279542651252,24816.705021499347,21094.199268274446,0.85,1.0645220041052827,0.6613399279516713,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525939879204761,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.892568158282,1536.622166260438,0.37561783158065803,0.1249686966473325,6.112874298809886,3.479000016038783
5012.0,-30.182734121802742,5.0089224561159655,35.00771622653957,24.111246526613854,4.994904948667522,-26.665009958239473,-40.193756588827796,1.477180785104207,-0.07240933220435863,-5.022801544696912,40.01537990770512,42239.66318142167,25751.160162260396,25751.160162260396,67990.82334368206,77387.38649710805,77387.38649710805,25751.160162260396,103138.54665936844,103138.54665936844,103138.54665936844,127955.24131948662,91627.9501659839,56480.22685029752,39053.0259063182,24816.694660118184,0.0,63869.72056643639,21094.190461100457,1536.621475412058,0.0,0.8867469945722473,2.815041323935904,0.0014959135982669303,354340.9019097039,1555196.471952023,4.388983782482811,1555196.471952023,4.388983782482811,0.85,0.09563270441743098,4.027634451161993,1.2674381669098511,1.0,0.0,4.027634451160738,1.284842049744637,1.28513327245763,3.1347311928049737,19337.34518002657,1971.8604396023688,4632.441516551485,4632.441516551485,5.558874315035122,5.0089224561159655,-2.3561124587742452,7.365034914890211,3.4790120119823613,3.4790120119823613,0.9940034319949603,0.0,0.0,0.00022664852266235247,0.9895959094023734,0.00022903138595149178,199.07398965054344,0.0,0.0,0.0,0.07919711945628553,7.714407285669674e-05,0.00014950444980565573,0.000602149272639278,0.09563270441743528,0.0717585157915805,0.023874188625854775,0.09563275295865846,0.07175851579157727,0.023874188625853703,0.37561762922051983,0.37561762922051983,0.12496870237398633,0.0,4.950202172469005,4.932849281675715,5.002367516132267,4.950392212492545,4.93310749975501,5.002352572099767,24816.694660118184,21094.190461100457,0.85,1.064523576128049,0.6613409735758052,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525934483780387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.888278938126,1536.621475412058,0.37561762922051983,0.12496870237398633,6.112874298809886,3.4790120119823613
5013.0,-30.182643944176696,5.008912719644639,35.00771426455291,24.1112399957143,4.9949030037851445,-26.66492899278057,-40.19367297934366,1.4771880523889769,-0.07224792392850077,-5.022796522898809,40.01537530604513,42239.68119363082,25751.168376559268,25751.168376559268,67990.8495701901,77387.36788814225,77387.36788814225,25751.168376559268,103138.53626470151,103138.53626470151,103138.53626470151,127955.21383582537,91627.8942640282,56480.207569516424,39052.9852161242,24816.677571123862,0.0,63869.66278724806,21094.17593545528,1536.6204427400069,0.0,0.8867470368082505,2.815039789993779,0.0014959135982669303,354340.97128036205,1555196.2734777918,4.388982363112866,1555196.2734777918,4.388982363112866,0.85,0.09563265668539897,4.027634451161993,1.267437961404212,1.0,0.0,4.027634451161463,1.2848420157446783,1.285133238449965,3.1347312757573755,19337.333382366447,1971.8592365758386,4632.441516551485,4632.441516551485,5.558876088246687,5.008912719644639,-2.356099203553696,7.365011923198335,3.4790239823369036,3.4790239823369036,0.9940068520962582,0.0,0.0,0.00022664852266235247,0.9895866074362747,0.00022903353881226378,199.07391576399306,0.0,0.0,0.0,0.07919711945628553,7.714480397916837e-05,0.00014950371868318409,0.0006021463279452232,0.09563265668539772,0.071758469472278,0.02387418721311972,0.09563264113343352,0.07175846947227893,0.023874187213120037,0.3756174262432666,0.3756174262432666,0.1249687081140267,0.0,4.950269555280727,4.932930853769278,5.002392206877573,4.950548598970329,4.933266682773137,5.002500520010585,24816.677571123862,21094.17593545528,0.85,1.0645249497663678,0.6613418538678149,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525929090592147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.883991978224,1536.6204427400069,0.3756174262432666,0.1249687081140267,6.112874298809886,3.4790239823369036
5014.0,-30.182553837743793,5.008903126468037,35.00771230874424,24.111246806010627,4.994916276500336,-26.6648465695662,-40.193585318606324,1.4772090083227838,-0.07219803594864516,-5.02278151443207,40.01537156202082,42239.68235434184,25751.15118119214,25751.15118119214,67990.83353553398,77387.34176751428,77387.34176751428,25751.15118119214,103138.49294870642,103138.49294870642,103138.49294870642,127955.15436042674,91627.8370399483,56480.177626775985,39052.95490352479,24816.66141172031,0.0,63869.616315245104,21094.162199962262,1536.6192322788863,0.0,0.8867471267849993,2.815040886266167,0.0014959135982669303,354341.1786060089,1555196.1119942644,4.388979339382633,1555196.1119942644,4.388979339382633,0.85,0.09563260533556275,4.027634451161993,1.267437711390667,1.0,0.0,4.0276344511621645,1.2848419177024473,1.2851331403855117,3.134731514958824,19337.3213056826,1971.8580050968067,4632.441516551485,4632.441516551485,5.558872376301901,5.008903126468037,-2.3560786157079967,7.364981742176034,3.4790359159282462,3.4790359159282462,0.9940102616937846,0.0,0.0,0.00022664852266235247,0.9895773129080638,0.00022903568999202504,199.07384193582914,0.0,0.0,0.0,0.07919711945628553,7.714557053467024e-05,0.00014950295212768223,0.0006021432405398751,0.09563260533556883,0.07175842019899577,0.023874185136573058,0.09563261274580467,0.07175842019899122,0.023874185136571545,0.3756172240430255,0.3756172240430255,0.12496871578230831,0.0,4.9503266420964,4.933018830937044,5.002356387650423,4.950583478483452,4.933399252850222,5.002241652885857,24816.66141172031,21094.162199962262,0.85,1.0645254732695988,0.6613423532381485,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525923699276115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.879707399274,1536.6192322788863,0.3756172240430255,0.12496871578230831,6.112874298809886,3.4790359159282462
5015.0,-30.18246376120012,5.008893410534643,35.007710360179765,24.11123007712888,4.994912231012815,-26.664765905195374,-40.19349793726576,1.4772143750080813,-0.07215695044845916,-5.022779025603295,40.01536786140606,42239.684462028876,25751.165912007215,25751.165912007215,67990.85037403609,77387.29043886848,77387.29043886848,25751.165912007215,103138.4563508757,103138.4563508757,103138.4563508757,127955.10727604575,91627.74760864276,56480.1416318034,39052.89552982151,24816.650925170048,0.0,63869.546454991556,21094.15328639454,1536.6186334711606,0.0,0.8867471528607118,2.8150406370859153,0.0014959135982669303,354341.21298648126,1555195.952383045,4.388978463090543,1555195.952383045,4.388978463090543,0.85,0.0956325607408532,4.027634451161993,1.267437489400618,1.0,0.0,4.027634451162429,1.2848418925944396,1.285133115271813,3.134731576216838,19337.30243192168,1971.8560805088057,4632.441516551485,4632.441516551485,5.5588755562265755,5.008893410534643,-2.3560672247148715,7.364960635249515,3.4790478765193793,3.4790478765193793,0.9940136790055369,0.0,0.0,0.00022664852266235247,0.9895680215570581,0.00022903784047682466,199.07376813220958,0.0,0.0,0.0,0.07919711945628553,7.714633465397617e-05,0.00014950218800837632,0.0006021401629466339,0.09563256074085161,0.0717583763479569,0.023874184392894713,0.09563256982559344,0.07175837634795809,0.02387418439289511,0.37561702290734994,0.37561702290734994,0.12496872133870507,0.0,4.950384788812528,4.933087914922453,5.002381620271194,4.950622075154854,4.9333689793215285,5.0024872838712895,24816.650925170048,21094.15328639454,0.85,1.064526901282269,0.6613431096116347,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45259183122204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.875424400008,1536.6186334711606,0.37561702290734994,0.12496872133870507,6.112874298809886,3.4790478765193793
5016.0,-30.1823737355971,5.008883748112551,35.00770838891392,24.11123280124741,4.994918280608173,-26.664684277055585,-40.19341418808324,1.477228822066618,-0.07202085310751727,-5.022768322857812,40.01536330304971,42239.7014562526,25751.159490651014,25751.159490651014,67990.86094690362,77387.2769184094,77387.2769184094,25751.159490651014,103138.43640906042,103138.43640906042,103138.43640906042,127955.06799884894,91627.70009330432,56480.12463114738,39052.86162461882,24816.631589788525,0.0,63869.49321440734,21094.136851320247,1536.6173410363292,0.0,0.8867472238643659,2.815040098568228,0.0014959135982669303,354341.36083334096,1555195.7557765914,4.388976076964535,1555195.7557765914,4.388976076964535,0.85,0.09563251060454836,4.027634451161993,1.2674372564209624,1.0,0.0,4.0276344511611555,1.2848418250039604,1.2851330476660139,3.1347317411227476,19337.292404189975,1971.855057964746,4632.441516551485,4632.441516551485,5.558874170055551,5.008883748112551,-2.3560498429912093,7.36493359110376,3.479059784090252,3.479059784090252,0.9940170811686435,0.0,0.0,0.00022664852266235247,0.9895587355545858,0.00022903998976405392,199.07369437038253,0.0,0.0,0.0,0.07919711945628553,7.71470670178963e-05,0.00014950145564445616,0.0006021372132524783,0.09563251060455294,0.07175832804219176,0.023874182562361176,0.09563247875295666,0.07175832804218833,0.023874182562360034,0.3756168215357919,0.3756168215357919,0.12496872888552657,0.0,4.950453263517488,4.933179238854734,5.002381365701012,4.950747469750297,4.9335648679385145,5.002400701182523,24816.631589788525,21094.136851320247,0.85,1.0645279541934207,0.6613439269739563,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525912926955624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.871143805507,1536.6173410363292,0.3756168215357919,0.12496872888552657,6.112874298809886,3.479059784090252
5017.0,-30.18228373382025,5.00887408451086,35.00770642432329,24.11122532738375,4.99492204837966,-26.664602898590484,-40.193330438900716,1.4772412131498942,-0.07200073253682149,-5.022760178164799,40.015359554949555,42239.71850558275,25751.159632202933,25751.159632202933,67990.87813778568,77387.23152288493,77387.23152288493,25751.159632202933,103138.39115508787,103138.39115508787,103138.39115508787,127955.00949761493,91627.6197886126,56480.10677131054,39052.79224144674,24816.618342527054,0.0,63869.41058397379,21094.125591147997,1536.6164537491677,0.0,0.8867472789088773,2.8150407847999905,0.0014959135982669303,354341.47334350337,1555195.5941173094,4.388974227156532,1555195.5941173094,4.388974227156532,0.8500000000000001,0.09563246340133891,4.027634451161993,1.267437055860646,1.0,0.0,4.027634451161932,1.2848417670323546,1.2851329896812682,3.1347318825607338,19337.275456527823,1971.853329784159,4632.441516551485,4632.441516551485,5.558874200612207,5.00887408451086,-2.356034339750769,7.364908424261629,3.479071691610479,3.479071691610479,0.9940204833172797,0.0,0.0,0.00022664852266235247,0.989549452103692,0.0002290421385010303,199.07362062813195,0.0,0.0,0.0,0.07919711945628553,7.714779938824399e-05,0.00014950072327410847,0.0006021342635324349,0.09563246340134138,0.07175828198580804,0.02387418141553334,0.09563245278099171,0.07175828198580618,0.02387418141553272,0.3756166213708073,0.3756166213708073,0.12496873649528668,0.0,4.950511410631691,4.933255698928178,5.002384422471209,4.950759445627966,4.9335770127119645,5.002412138583281,24816.618342527054,21094.125591147997,0.85,1.0645296005729237,0.6613450495217441,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525907544740342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.866865193047,1536.6164537491677,0.3756166213708073,0.12496873649528668,6.112874298809886,3.479071691610479
5018.0,-30.182193799023533,5.008864458202546,35.00770446574152,24.111228016577684,4.99492832579079,-26.664521329427124,-40.19324291786177,1.4772558561943572,-0.0718686675085678,-5.022750222506061,40.015355800789195,42239.71948986016,25751.15515699765,25751.15515699765,67990.87464685782,77387.21694016347,77387.21694016347,25751.15515699765,103138.37209716113,103138.37209716113,103138.37209716113,127954.97629244153,91627.57133986648,56480.073889563035,39052.77494478161,24816.604195280397,0.0,63869.37914006201,21094.113565988337,1536.6154760263337,0.0,0.8867473431958411,2.815040212059136,0.0014959135982669303,354341.61087024503,1555195.432196656,4.388972066749866,1555195.432196656,4.388972066749866,0.85,0.09563241526414162,4.027634451161993,1.267436819584109,1.0,0.0,4.02763445116189,1.28484169852497,1.2851329211583555,3.134732049703724,19337.2652318079,1971.8522871528914,4632.441516551485,4632.441516551485,5.558873234554617,5.008864458202546,-2.356017513831393,7.364881972033939,3.479083582670823,3.479083582670823,0.9940238807630922,0.0,0.0,0.00022664852266235247,0.989540175655461,0.00022904428565744981,199.0735469408156,0.0,0.0,0.0,0.07919711945628553,7.714856474961272e-05,0.00014949995791273976,0.0006021311809366187,0.09563241526414366,0.07175823519854825,0.02387418006559541,0.09563237940768479,0.07175823519854672,0.0238741800655949,0.3756164213302233,0.3756164213302233,0.12496874435611598,0.0,4.9505816619226835,4.93335280146232,5.002373912354699,4.950881554997466,4.933760125733272,5.0023508048879535,24816.604195280397,21094.113565988337,0.85,1.0645300700004865,0.6613453905232238,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525902163953506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.862589104123,1536.6154760263337,0.3756164213302233,0.12496874435611598,6.112874298809886,3.479083582670823
5019.0,-30.182103858237962,5.008854905705154,35.0077025314529,24.11122490828859,4.994937881744523,-26.66443942702008,-40.19315536189822,1.477273450526645,-0.07190230465454306,-5.02273849337602,40.01535259121613,42239.72029596839,25751.14629968709,25751.14629968709,67990.86659565548,77387.1656861619,77387.1656861619,25751.14629968709,103138.311985849,103138.311985849,103138.311985849,127954.90458939088,91627.48754464329,56480.04215444967,39052.71710021512,24816.592603541885,0.0,63869.30970375701,21094.1037130106,1536.6146000840656,0.0,0.8867474145398679,2.8150420226739055,0.0014959135982669303,354341.7728956424,1555195.2937646043,4.3889696691861015,1555195.2937646043,4.3889696691861015,0.85,0.09563236716362691,4.027634451161993,1.2674365355027843,1.0,0.0,4.027634451163003,1.2848416162100147,1.2851328388247427,3.1347322505341806,19337.247547497027,1971.85048385504,4632.441516551485,4632.441516551485,5.558871322536834,5.008854905705154,-2.3559993712745637,7.364854276979718,3.479095468875333,3.479095468875333,0.9940272768215237,0.0,0.0,0.00022664852266235247,0.9895308986833132,0.00022904643297539762,199.07347324864682,0.0,0.0,0.0,0.07919711945628553,7.71493304234168e-05,0.0001494991922389357,0.000602128097082427,0.09563236716363534,0.0717581885946241,0.02387417856901124,0.09563239409703127,0.07175818859461777,0.023874178569009138,0.3756162226924425,0.3756162226924425,0.12496875159678066,0.0,4.95062811560507,4.9334263765799165,5.002338792864009,4.950836188721496,4.9337429602614975,5.002220620598223,24816.592603541885,21094.1037130106,0.85,1.0645311012599847,0.6613461221342073,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525896787175083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.858314673424,1536.6146000840656,0.3756162226924425,0.12496875159678066,6.112874298809886,3.479095468875333
5020.0,-30.18201397786468,5.008845204201725,35.00770058334037,24.111213872116082,4.994931152333681,-26.66435920759063,-40.19307178733868,1.4772763820596562,-0.07171268559324062,-5.022737320093909,40.015348319985996,42239.737557477434,25751.16418041154,25751.16418041154,67990.90173788897,77387.14825291531,77387.14825291531,25751.16418041154,103138.31243332685,103138.31243332685,103138.31243332685,127954.89146561538,91627.43100165419,56480.020306216386,39052.678550486446,24816.57903228853,0.0,63869.257582774975,21094.09217744525,1536.6138574070471,0.0,0.8867474359842347,2.8150396690799577,0.0014959135982669303,354341.7891032848,1555195.109542249,4.388968948533855,1555195.109542249,4.388968948533855,0.85,0.09563232276038779,4.027634451161993,1.2674363530753183,1.0,0.0,4.027634451162324,1.28484160249486,1.2851328251064793,3.1347322839961556,19337.23561455194,1971.8492670332828,4632.441516551485,4632.441516551485,5.558875182428941,5.008845204201725,-2.3559890118202023,7.364834216021928,3.4791073613022907,3.4791073613022907,0.9940306746577974,0.0,0.0,0.00022664852266235247,0.989521628036127,0.00022904857886954408,199.07339960603088,0.0,0.0,0.0,0.07919711945628553,7.715006128653843e-05,0.00014949846137581404,0.0006021251534329392,0.09563232276038541,0.07175814503963315,0.023874177720752267,0.09563227023256986,0.07175814503963493,0.02387417772075286,0.3756160238143093,0.3756160238143093,0.1249687568413382,0.0,4.950706979317488,4.933519613821716,5.002374411876076,4.951024634500641,4.93389479216853,5.002519119248461,24816.57903228853,21094.09217744525,0.85,1.064532520199915,0.6613469320938083,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452589141004259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.854043360529,1536.6138574070471,0.3756160238143093,0.1249687568413382,6.112874298809886,3.4791073613022907
5021.0,-30.18192412466039,5.008835619294036,35.007698616787074,24.11121589774268,4.994941459249363,-26.664277308846316,-40.192984231375135,1.47729464343529,-0.07168426742930478,-5.02272370557694,40.01534388663417,42239.7380111504,25751.150188922693,25751.150188922693,67990.8882000731,77387.11477291067,77387.11477291067,25751.150188922693,103138.26496183337,103138.26496183337,103138.26496183337,127954.8240781158,91627.36532014995,56479.988558389596,39052.6408464004,24816.559116282424,0.0,63869.19996268282,21094.07524884006,1536.612461820021,0.0,0.8867475213602269,2.815040884667761,0.0014959135982669303,354341.9771733678,1555194.918327443,4.3889660794169405,1555194.918327443,4.3889660794169405,0.8500000000000001,0.09563227196784979,4.027634451161993,1.2674361047102143,1.0,0.0,4.027634451161663,1.2848415170591596,1.285132739651414,3.134732492440578,19337.221752996415,1971.847853547992,4632.441516551485,4632.441516551485,5.5588721621018,5.008835619294036,-2.3559695493391386,7.364805168633175,3.4791191928582648,3.4791191928582648,0.9940340551023613,0.0,0.0,0.00022664852266235247,0.9895123602849135,0.00022905072413354475,199.07332598573007,0.0,0.0,0.0,0.07919711945628553,7.715082697407469e-05,0.00014949769568827777,0.0006021220695234393,0.09563227196785101,0.07175809635756589,0.02387417561028512,0.09563223388047137,0.07175809635756497,0.023874175610284813,0.3756158259857798,0.3756158259857798,0.1249687647570662,0.0,4.950768302848246,4.933607160141662,5.00235686413572,4.951039438147632,4.9339832106496715,5.002312564332954,24816.559116282424,21094.07524884006,0.85,1.0645332686145823,0.6613475358362094,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525886036525844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.849773835398,1536.612461820021,0.3756158259857798,0.1249687647570662,6.112874298809886,3.4791191928582648
5022.0,-30.181834374200207,5.008826020147645,35.007696671487345,24.11120325503873,4.994945049989336,-26.664196174294883,-40.19289678018538,1.4773068500840372,-0.07174701373122616,-5.022716193043633,40.01534057258513,42239.73851287953,25751.15189756683,25751.15189756683,67990.89041044636,77387.04893521292,77387.04893521292,25751.15189756683,103138.20083277975,103138.20083277975,103138.20083277975,127954.74954972479,91627.26460325404,56479.95418092088,39052.567135925725,24816.54871694503,0.0,63869.11585287076,21094.066409403276,1536.6117499764814,0.0,0.8867475716138382,2.815042585525619,0.0014959135982669303,354342.0809510655,1555194.7753892746,4.388964390611134,1555194.7753892746,4.388964390611134,0.85,0.09563222620767887,4.027634451161993,1.2674358607409526,1.0,0.0,4.027634451161823,1.2848414599504574,1.2851326825297678,3.1347326317733364,19337.20049750201,1971.845686090766,4632.441516551485,4632.441516551485,5.55887253094491,5.008826020147645,-2.355954551274344,7.364780571421989,3.4791310434181146,3.4791310434181146,0.9940374409766042,0.0,0.0,0.00022664852266235247,0.9895031032245244,0.00022905286696298972,199.07325244966586,0.0,0.0,0.0,0.07919711945628553,7.71515917523648e-05,0.00014949693090998768,0.0006021189892760506,0.0956322262076841,0.07175805163073853,0.023874174576945573,0.09563225277932166,0.0717580516307346,0.023874174576944265,0.37561562871384213,0.37561562871384213,0.12496877160802694,0.0,4.95080562891394,4.933658380627946,5.002352385695588,4.950969179312381,4.93387753502293,5.002348758749633,24816.54871694503,21094.066409403276,0.85,1.0645347051158582,0.6613484146262995,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525880664637374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.845506761994,1536.6117499764814,0.37561562871384213,0.12496877160802694,6.112874298809886,3.4791310434181146
5023.0,-30.181744613438855,5.0088164741745755,35.00769473451446,24.111205734685086,4.994952492796704,-26.664114645216454,-40.19281306592745,1.4773225245742774,-0.0716433548140003,-5.022705506585417,40.015336924521876,42239.75449474917,25751.14551676841,25751.14551676841,67990.90001151757,77387.02889783861,77387.02889783861,25751.14551676841,103138.17441460703,103138.17441460703,103138.17441460703,127954.7092585451,91627.21124211751,56479.93683902806,39052.52711454384,24816.534843938072,0.0,63869.06195848191,21094.05461734736,1536.6107702838558,0.0,0.8867476392372349,2.8150424711673114,0.0014959135982669303,354342.22857321776,1555194.6180447568,4.388962118082426,1555194.6180447568,4.388962118082426,0.8499999999999999,0.09563217783431086,4.027634451161993,1.267435654136352,1.0,0.0,4.027634451160433,1.284841386617496,1.2851326091801845,3.134732810689761,19337.18923606143,1971.8445377434118,4632.441516551485,4632.441516551485,5.55887115352905,5.0088164741745755,-2.3559372295549954,7.364753703729571,3.4791428737077768,3.4791428737077768,0.9940408210593648,0.0,0.0,0.00022664852266235247,0.9894938451950843,0.00022905501005685127,199.0731789052159,0.0,0.0,0.0,0.07919711945628553,7.715232385699909e-05,0.00014949619880535338,0.0006021160406262037,0.09563217783431377,0.07175800487212779,0.023874172962185986,0.09563219521532372,0.0717580048721256,0.023874172962185254,0.3756154297417749,0.3756154297417749,0.12496877838834626,0.0,4.950852878012313,4.933728779436308,5.0023300034765725,4.951062151771396,4.934030677075896,5.002260797374731,24816.534843938072,21094.05461734736,0.85,1.0645357537224371,0.6613492229180872,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452587529889544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.841240625392,1536.6107702838558,0.3756154297417749,0.12496877838834626,6.112874298809886,3.4791428737077768
5024.0,-30.18165488330581,5.008806887161119,35.00769279968857,24.111204023379855,4.994953494985239,-26.664033787810002,-40.192729386594124,1.477332399489412,-0.07146831035083778,-5.022699265427656,40.01533311311159,42239.77076044012,25751.15044161483,25751.15044161483,67990.92120205495,77387.01778616788,77387.01778616788,25751.15044161483,103138.1682277827,103138.1682277827,103138.1682277827,127954.69010932809,91627.16421159069,56479.91718586282,39052.49669525319,24816.52188154538,0.0,63869.01857679857,21094.043599313572,1536.609946327883,0.0,0.8867476848190836,2.8150409004353283,0.0014959135982669303,354342.31478825334,1555194.4536549363,4.388960586274558,1555194.4536549363,4.388960586274558,0.85,0.09563213139742716,4.027634451161993,1.2674354480812324,1.0,0.0,4.027634451161909,1.2848413404177985,1.2851325629700154,3.1347329234069528,19337.179310645337,1971.8435256326409,4632.441516551485,4632.441516551485,5.558872216650172,5.008806887161119,-2.355923182340737,7.364730069501856,3.4791547040394804,3.4791547040394804,0.9940442011541373,0.0,0.0,0.00022664852266235247,0.9894845904180583,0.00022905715243791037,199.07310538591517,0.0,0.0,0.0,0.07919711945628553,7.715305566262689e-05,0.0001494954669997256,0.0006021130931806456,0.09563213139742707,0.07175795972304805,0.02387417167437902,0.09563209549094291,0.07175795972304812,0.023874171674379042,0.37561523060723595,0.37561523060723595,0.12496878402300422,0.0,4.950926127292689,4.933825594739005,5.002332370321426,4.951230955076824,4.93422471335964,5.002353706692816,24816.52188154538,21094.043599313572,0.85,1.0645368085670526,0.6613499267982237,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525869932541622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.836977686837,1536.609946327883,0.37561523060723595,0.12496878402300422,6.112874298809886,3.4791547040394804
5025.0,-30.181565194134986,5.008797403246022,35.007690873863645,24.111205979157262,4.994964253779225,-26.66395199154017,-40.192641865555174,1.4773510511844172,-0.07144648453123637,-5.022686225743601,40.015329505632394,42239.77061207374,25751.138069811623,25751.138069811623,67990.90868188537,77386.98219801325,77386.98219801325,25751.138069811623,103138.12026782488,103138.12026782488,103138.12026782488,127954.62748256694,91627.0966711413,56479.885085201786,39052.45731771058,24816.50721474206,0.0,63868.964532452635,21094.031132530752,1536.6088649698656,0.0,0.8867477642768293,2.8150421355251805,0.0014959135982669303,354342.4949178391,1555194.2980608742,4.388957916045251,1555194.2980608742,4.388957916045251,0.85,0.09563208194324306,4.027634451161993,1.267435193671845,1.0,0.0,4.027634451162383,1.2848412531560283,1.2851324756884663,3.1347331363066733,19337.16505677432,1971.8420721423036,4632.441516551485,4632.441516551485,5.558869545962767,5.008797403246022,-2.3559041453156273,7.36470154856165,3.4791665060807118,3.4791665060807118,0.9940475731659176,0.0,0.0,0.00022664852266235247,0.9894753399591872,0.0002290592938594114,199.0730319002306,0.0,0.0,0.0,0.07919711945628553,7.715382107220706e-05,0.00014949470159014542,0.0006021100103906513,0.0956320819432499,0.07175791230069858,0.02387416964255132,0.09563207871922369,0.07175791230069345,0.023874169642549608,0.3756150329922528,0.3756150329922528,0.12496879022765484,0.0,4.950983900124243,4.933914750430347,5.002295758997832,4.951239741212362,4.9342961464660675,5.002174111690863,24816.50721474206,21094.031132530752,0.85,1.064537513322896,0.6613504840932747,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525864568022875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.832717126723,1536.6088649698656,0.3756150329922528,0.12496879022765484,6.112874298809886,3.4791665060807118
5026.0,-30.181475569372594,5.008787743642599,35.007688933164495,24.111189983692043,4.994955700017933,-26.663872184611467,-40.19255836084483,1.4773523152568158,-0.07130044770843824,-5.022686371520621,40.01532522073776,42239.78708898191,25751.159152410703,25751.159152410703,67990.94624139261,77386.95205078716,77386.95205078716,25751.159152410703,103138.11120319787,103138.11120319787,103138.11120319787,127954.60528565719,91627.02677904625,56479.86181724101,39052.40551311693,24816.494082459325,0.0,63868.89959557625,21094.019970090427,1536.6081762669094,0.0,0.886747779054682,2.8150402004234762,0.0014959135982669303,354342.49290408136,1555194.1132492437,4.388957419425918,1555194.1132492437,4.388957419425918,0.85,0.09563203846013506,4.027634451161993,1.2674349914630878,1.0,0.0,4.027634451161413,1.2848412472420783,1.285132469773176,3.134733150735425,19337.150306607313,1971.8405680438593,4632.441516551485,4632.441516551485,5.5588740970399915,5.008787743642599,-2.355894819925777,7.364682563568376,3.479178323244926,3.479178323244926,0.9940509494985503,0.0,0.0,0.00022664852266235247,0.9894660962365273,0.0002290614337615194,199.0729584673725,0.0,0.0,0.0,0.07919711945628553,7.71545513637902e-05,0.00014949397129856228,0.0006021070690431117,0.09563203846013316,0.07175786967103397,0.023874168789099186,0.09563197171209475,0.0717578696710354,0.023874168789099662,0.3756148361927747,0.3756148361927747,0.1249687945252019,0.0,4.951064365930563,4.9340066590021365,5.00234179277129,4.951385923812211,4.934374016706101,5.002525650727932,24816.494082459325,21094.019970090427,0.85,1.0645391837328892,0.6613514144826063,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525859205957017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.828458737,1536.6081762669094,0.3756148361927747,0.1249687945252019,6.112874298809886,3.479178323244926
5027.0,-30.181385992496367,5.008778303202191,35.00768698999732,24.11119082188236,4.994973419932609,-26.663789793227682,-40.19247073503209,1.4773772206639284,-0.07145379603281299,-5.022667943563935,40.015321267453714,42239.7861245371,25751.132852849005,25751.132852849005,67990.91897738611,77386.88381478733,77386.88381478733,25751.132852849005,103138.01666763634,103138.01666763634,103138.01666763634,127954.49166044012,91626.92945450568,56479.831764255425,39052.330766944724,24816.474992803775,0.0,63868.8057597485,21094.003743883208,1536.606713160906,0.0,0.8867478871991499,2.8150443651238626,0.0014959135982669303,354342.747467135,1555193.942740314,4.3889537851612355,1555193.942740314,4.3889537851612355,0.85,0.09563198611543386,4.027634451161993,1.267434723866172,1.0,0.0,4.027634451162717,1.2848411307223975,1.2851323532270849,3.1347334350181253,19337.12976704234,1971.8384735911186,4632.441516551485,4632.441516551485,5.558868419782846,5.008778303202191,-2.355871870170227,7.364650173372418,3.4791900716033033,3.4791900716033033,0.9940543061723723,0.0,0.0,0.00022664852266235247,0.9894568575458268,0.00022906357253868972,199.0728850738034,0.0,0.0,0.0,0.07919711945628553,7.715531770340197e-05,0.0001494932049589505,0.0006021039825072899,0.09563198611543987,0.07175781993745077,0.023874166177989098,0.09563203379973045,0.07175781993744626,0.023874166177987596,0.37561464027214586,0.37561464027214586,0.12496880228646115,0.0,4.951087324526668,4.934053974098163,5.002291492215193,4.951214147531118,4.934278244254074,5.0021253350399775,24816.474992803775,21094.003743883208,0.85,1.0645403208750062,0.6613523710374044,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452585384774577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.824202046602,1536.606713160906,0.37561464027214586,0.12496880228646115,6.112874298809886,3.4791900716033033
