time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5028.0,-30.181296490361138,5.008768703889878,35.007685064254986,24.11118495455014,4.994967410933815,-26.66370984221164,-40.192387195397146,1.4773807627843187,-0.07119253604076903,-5.022667271377241,40.015317888656014,42239.802017422684,25751.15191747758,25751.15191747758,67990.95393490026,77386.88431954244,77386.88431954244,25751.15191747758,103138.03623702002,103138.03623702002,103138.03623702002,127954.50325501537,91626.8912941142,56479.80899199444,39052.31366902196,24816.467017995354,0.0,63868.780687017315,21093.99696529605,1536.6063049397003,0.0,0.8867479028597135,2.8150410121051355,0.0014959135982669303,354342.7567526974,1555193.7970095407,4.38895325887793,1555193.7970095407,4.38895325887793,0.85,0.09563194349525861,4.027634451161993,1.2674345320975409,1.0,0.0,4.027634451161776,1.2848411141506269,1.2851323366515581,3.1347334754496483,19337.121713597287,1971.8376523682693,4632.441516551485,4632.441516551485,5.5588725352430215,5.008768703889878,-2.3558619474443807,7.3646306513342585,3.479201869976518,3.479201869976518,0.994057677136148,0.0,0.0,0.00022664852266235247,0.9894476266566128,0.00022906570954968867,199.07281174152638,0.0,0.0,0.0,0.07919711945628553,7.71560483135227e-05,0.00014949247434882979,0.0006021010398767974,0.09563194349525833,0.07175777784427811,0.02387416565098021,0.09563189617471418,0.07175777784427834,0.02387416565098028,0.37561444241053127,0.37561444241053127,0.12496880700509666,0.0,4.951164556939204,4.934147125346328,5.002320834849229,4.95147473533649,4.934521007747264,5.002439483737362,24816.467017995354,21093.99696529605,0.85,1.0645412861110226,0.6613528794985877,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525848492401348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.819947384378,1536.6063049397003,0.37561444241053127,0.12496880700509666,6.112874298809886,3.479201869976518
5029.0,-30.181207020168692,5.008759190861126,35.00768311570383,24.111176817119144,4.9949755147480435,-26.66362850849764,-40.19229974420739,1.4773970030770067,-0.07128505488793735,-5.022655148406868,40.01531337281351,42239.801263241076,25751.14156345019,25751.14156345019,67990.94282669126,77386.8186208593,77386.8186208593,25751.14156345019,103137.96018430949,103137.96018430949,103137.96018430949,127954.40739376406,91626.79265707823,56479.77529946,39052.2415084647,24816.44720945458,0.0,63868.688717919285,21093.980128036394,1536.6049462266228,0.0,0.886747980940043,2.815043642047597,0.0014959135982669303,354342.92421900545,1555193.6022369566,4.388950634938466,1555193.6022369566,4.388950634938466,0.85,0.09563189346767648,4.027634451161993,1.2674342694459488,1.0,0.0,4.027634451161372,1.2848410381706048,1.2851322606543143,3.134733660824424,19337.100897040673,1971.8355296702416,4632.441516551485,4632.441516551485,5.55887030013064,5.008759190861126,-2.355843659840203,7.3646028507013295,3.479213604689307,3.479213604689307,0.9940610299112306,0.0,0.0,0.00022664852266235247,0.9894383991546912,0.00022906784581635959,199.07273843547517,0.0,0.0,0.0,0.07919711945628553,7.715681313966558e-05,0.00014949170952268688,0.0006020979594366751,0.09563189346768027,0.07175772991412545,0.023874163553554813,0.09563190937845964,0.0717577299141226,0.023874163553553866,0.37561424580839803,0.37561424580839803,0.12496881408778633,0.0,4.951201062728046,4.934199167306701,5.0023106006449325,4.951370093518904,4.934430366686513,5.002292718419142,24816.44720945458,21093.980128036394,0.85,1.0645426450976347,0.661353820019638,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525843141529253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.815694210736,1536.6049462266228,0.37561424580839803,0.12496881408778633,6.112874298809886,3.479213604689307
5030.0,-30.181117570720648,5.008749726635331,35.00768119312752,24.111179226916306,4.994983419083478,-26.663547213470398,-40.19221602994946,1.4774130618332413,-0.07119193832039628,-5.0226447138119905,40.01531023228679,42239.816126601916,25751.13570709539,25751.13570709539,67990.9518336973,77386.79644059489,77386.79644059489,25751.13570709539,103137.93214769027,103137.93214769027,103137.93214769027,127954.36865312891,91626.73746582621,56479.75715183337,39052.200348880935,24816.43650543864,0.0,63868.63685431957,21093.971029622844,1536.604153826914,0.0,0.886748045442574,2.8150436367658536,0.0014959135982669303,354343.0683621995,1555193.466783059,4.388948467289852,1555193.466783059,4.388948467289852,0.85,0.09563184618163029,4.027634451161993,1.2674340100912378,1.0,0.0,4.027634451164005,1.2848409630399074,1.2851321855065878,3.1347338441270525,19337.089249368873,1971.8343419382638,4632.441516551485,4632.441516551485,5.558869035925841,5.008749726635331,-2.35582658868073,7.364576315316061,3.479225349432117,3.479225349432117,0.9940643855520335,0.0,0.0,0.00022664852266235247,0.9894291738850318,0.0002290699816060692,199.07266514647455,0.0,0.0,0.0,0.07919711945628553,7.7157545290108e-05,0.00014949097737224448,0.0006020950106023299,0.09563184618163195,0.07175768404343219,0.023874162138199755,0.09563186683967674,0.07175768404343094,0.023874162138199338,0.37561404778198726,0.37561404778198726,0.12496882068028625,0.0,4.951247445419767,4.934268918726389,5.002286694447889,4.951452775491589,4.9345677484540715,5.00221091342695,24816.43650543864,21093.971029622844,0.85,1.0645436505679693,0.6613545897800878,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452583779257079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.81144338058,1536.604153826914,0.37561404778198726,0.12496882068028625,6.112874298809886,3.479225349432117
5031.0,-30.181028140596005,5.008740218592494,35.00767927381884,24.111172276921593,4.994984283349617,-26.663466639865515,-40.1921286486089,1.4774227826191113,-0.07110120859192648,-5.022638654499869,40.01530648230931,42239.81567167133,25751.140965140446,25751.140965140446,67990.95663681178,77386.76470677817,77386.76470677817,25751.140965140446,103137.90567191862,103137.90567191862,103137.90567191862,127954.32962631577,91626.66987876249,56479.72084365567,39052.165594563136,24816.423954397156,0.0,63868.58954896029,21093.960361237583,1536.603355204572,0.0,0.8867480898759227,2.815043152230121,0.0014959135982669303,354343.15206538443,1555193.305042987,4.388946974079008,1555193.305042987,4.388946974079008,0.85,0.09563180009633507,4.027634451161993,1.2674337650230156,1.0,0.0,4.027634451162126,1.2848409175613322,1.2851321400177045,3.134733955084936,19337.07498566027,1971.8328874447718,4632.441516551485,4632.441516551485,5.558870170974182,5.008740218592494,-2.3558127425156865,7.36455296110818,3.479237093042104,3.479237093042104,0.9940677408691726,0.0,0.0,0.00022664852266235247,0.9894199507010165,0.0002290721169527349,199.07259187336018,0.0,0.0,0.0,0.07919711945628553,7.715830951907309e-05,0.0001494902131432794,0.0006020919325674215,0.09563180009633998,0.07175763924837533,0.023874160847964645,0.09563180546817086,0.07175763924837164,0.02387416084796342,0.375613849725223,0.375613849725223,0.12496882604437733,0.0,4.951303148404577,4.934342387534741,5.002288954537505,4.951537445907945,4.934647774608152,5.002309518049344,24816.423954397156,21093.960361237583,0.85,1.064544514243443,0.6613550725007195,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525832444856464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.807195117182,1536.603355204572,0.375613849725223,0.12496882604437733,6.112874298809886,3.479237093042104
5032.0,-30.1809387749187,5.008730729837104,35.007677343722065,24.111170006822817,4.994988594278476,-26.663385779550488,-40.19204500420017,1.4774355989102428,-0.07101051489070187,-5.02262966963169,40.01530232946511,42239.83045977668,25751.138650646742,25751.138650646742,67990.96911042342,77386.73809925764,77386.73809925764,25751.138650646742,103137.87674990438,103137.87674990438,103137.87674990438,127954.28441813467,91626.60883956202,56479.70120008093,39052.11959942342,24816.407668230302,0.0,63868.52726765373,21093.946517995755,1536.6022751715175,0.0,0.8867481506638217,2.8150430095863834,0.0014959135982669303,354343.276182156,1555193.1259269055,4.388944931263301,1555193.1259269055,4.388944931263301,0.85,0.09563175192348838,4.027634451161993,1.267433557868935,1.0,0.0,4.027634451160255,1.2848408576004795,1.2851320800432608,3.134734101376455,19337.062103825778,1971.8315738632234,4632.441516551485,4632.441516551485,5.558869671347,5.008730729837104,-2.355796772929522,7.364527502766626,3.4792488076602406,3.4792488076602406,0.9940710879029259,0.0,0.0,0.00022664852266235247,0.9894107342562819,0.0002290742507788933,199.0725186531036,0.0,0.0,0.0,0.07919711945628553,7.715904107174085e-05,0.00014948948159061162,0.0006020889861406939,0.09563175192348812,0.07175759281433135,0.02387415910915677,0.09563173996125339,0.07175759281433154,0.023874159109156835,0.37561365191619844,0.37561365191619844,0.12496883199722525,0.0,4.9513629407023245,4.9344231205474784,5.002285758363314,4.951619154740968,4.934763122536253,5.002290060425764,24816.407668230302,21093.946517995755,0.85,1.0645457476339448,0.6613559489599986,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452582709830132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.802949448322,1536.6022751715175,0.37561365191619844,0.12496883199722525,6.112874298809886,3.4792488076602406
5033.0,-30.18084947141192,5.008721204547158,35.007675404725425,24.111163056828104,4.994989286039959,-26.663305337136272,-40.19196142964063,1.4774451517643228,-0.07091877043103523,-5.022623345929477,40.015298210044115,42239.845249914324,25751.143034793557,25751.143034793557,67990.98828470788,77386.707183749,77386.707183749,25751.143034793557,103137.85021854255,103137.85021854255,103137.85021854255,127954.24295820785,91626.54205229454,56479.680118459735,39052.068815372,24816.392739665298,0.0,63868.4615550373,21093.933828715504,1536.6013339629558,0.0,0.8867481977814078,2.8150425425792807,0.0014959135982669303,354343.36353765905,1555192.9482524158,4.388943347847214,1555192.9482524158,4.388943347847214,0.8500000000000001,0.09563170542580504,4.027634451161993,1.2674333567591387,1.0,0.0,4.027634451160837,1.2848408129075783,1.2851320353402296,3.1347342104174816,19337.04800890777,1971.8301365815819,4632.441516551485,4632.441516551485,5.558870617747897,5.008721204547158,-2.355782777003422,7.36450398155058,3.4792605122500184,3.4792605122500184,0.9940744320714339,0.0,0.0,0.00022664852266235247,0.989401524315815,0.00022907638313887085,199.0724454838392,0.0,0.0,0.0,0.07919711945628553,7.715977201991361e-05,0.00014948875064243886,0.0006020860421486513,0.09563170542580737,0.07175754764978234,0.023874157776025032,0.0956316706007504,0.0717575476497806,0.02387415777602445,0.37561345479503994,0.37561345479503994,0.12496883809157205,0.0,4.951428870070913,4.934505879168228,5.002301060667719,4.951704575498468,4.934848927874384,5.002374295845129,24816.392739665298,21093.933828715504,0.85,1.0645471431328917,0.661356860983962,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525821755603074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.798705469371,1536.6013339629558,0.37561345479503994,0.12496883809157205,6.112874298809886,3.4792605122500184
5034.0,-30.18076016584844,5.0087117959569305,35.00767347741865,24.111159634217643,4.995000927813689,-26.6632237978137,-40.19187390860168,1.4774645597789837,-0.07100805649082531,-5.022609782840902,40.015294672544165,42239.84370415031,25751.129030827324,25751.129030827324,67990.97273497764,77386.64619018056,77386.64619018056,25751.129030827324,103137.77522100788,103137.77522100788,103137.77522100788,127954.15347751864,91626.44961918055,56479.6471331503,39052.002762255834,24816.378256510765,0.0,63868.381018766595,21093.92151803415,1536.6002481414241,0.0,0.8867482796502909,2.8150452981244554,0.0014959135982669303,354343.5508979673,1555192.7956767355,4.388940596592235,1555192.7956767355,4.388940596592235,0.85,0.0956316562423969,4.027634451161993,1.2674330897117034,1.0,0.0,4.027634451164124,1.284840722107449,1.2851319445195195,3.134734431950211,19337.028501639215,1971.8281473937805,4632.441516551485,4632.441516551485,5.558867594727276,5.0087117959569305,-2.355763462586479,7.3644752585434095,3.479272190003947,3.479272190003947,0.9940777685725564,0.0,0.0,0.00022664852266235247,0.9893923142557047,0.0002290785155662489,199.07237231294346,0.0,0.0,0.0,0.07919711945628553,7.716053749109666e-05,0.0001494879851712558,0.000602082959110543,0.09563165624240315,0.07175750032787502,0.02387415591452813,0.0956317054632991,0.07175750032787033,0.02387415591452657,0.37561325840088317,0.37561325840088317,0.1249688454192282,0.0,4.951458292440236,4.9345558513604715,5.002268669613898,4.951601726350077,4.934781507738535,5.002164898704223,24816.378256510765,21093.92151803415,0.85,1.0645482420323085,0.6613576707344262,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525816416625603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.794463223792,1536.6002481414241,0.37561325840088317,0.1249688454192282,6.112874298809886,3.479272190003947
5035.0,-30.18067092564869,5.008702343110798,35.007671568686746,24.111152544524543,4.995002436683741,-26.663143330693277,-40.19179033404214,1.4774748417283607,-0.07093201904075386,-5.022603759162917,40.015291358963616,42239.85822289948,25751.134341535937,25751.134341535937,67990.99256443541,77386.6114459656,77386.6114459656,25751.134341535937,103137.74578750154,103137.74578750154,103137.74578750154,127954.1141577497,91626.37935950494,56479.626136438696,39051.94802562916,24816.368370248165,0.0,63868.31639587732,21093.91311471094,1536.599602907443,0.0,0.886748322321495,2.815045002403262,0.0014959135982669303,354343.63410899235,1555192.6527589213,4.388939162599886,1555192.6527589213,4.388939162599886,0.85,0.09563161094009703,4.027634451161993,1.26743287706282,1.0,0.0,4.027634451161151,1.2848406740034954,1.2851318964046627,3.1347345493134937,19337.013673897272,1971.8266353848942,4632.441516551485,4632.441516551485,5.558868741144039,5.008702343110798,-2.3557496754232403,7.364452018534038,3.479283887086807,3.479283887086807,0.9940811105962305,0.0,0.0,0.00022664852266235247,0.9893831110289195,0.00022908064645114765,199.07229919565603,0.0,0.0,0.0,0.07919711945628553,7.716126845237517e-05,0.0001494872542099773,0.0006020800150657152,0.09563161094009998,0.07175745612553888,0.0238741548145611,0.09563165986233917,0.07175745612553668,0.023874154814560365,0.3756130606544568,0.3756130606544568,0.12496885085033631,0.0,4.951498698385251,4.9346109015558,5.002265018127503,4.951671740122151,4.934842546413222,5.002261867559014,24816.368370248165,21093.91311471094,0.85,1.0645496296317623,0.6613585672288999,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525811077529094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.7902239962,1536.599602907443,0.3756130606544568,0.12496885085033631,6.112874298809886,3.479283887086807
5036.0,-30.180581706397355,5.008692896053208,35.00766964830546,24.11115044904875,4.995005814083983,-26.66306269552273,-40.191706724558,1.4774868032094162,-0.07081788882584306,-5.022595434006136,40.01528720218498,42239.87255474781,25751.133646910745,25751.133646910745,67991.00620165856,77386.5892282568,77386.5892282568,25751.133646910745,103137.72287516754,103137.72287516754,103137.72287516754,127954.07520611583,91626.32239144485,56479.60571793621,39051.90741500959,24816.352330948288,0.0,63868.25974595788,21093.899481306045,1536.5985526926193,0.0,0.8867483797646547,2.815044474949595,0.0014959135982669303,354343.7491126465,1555192.4734732015,4.388937232186938,1555192.4734732015,4.388937232186938,0.85,0.09563156293385351,4.027634451161993,1.267432683645748,1.0,0.0,4.027634451161979,1.2848406180418817,1.2851318404303647,3.134734685847786,19337.001651244358,1971.8254094154843,4632.441516551485,4632.441516551485,5.55886859119607,5.008692896053208,-2.3557342266442305,7.364427122697439,3.4792955551381515,3.4792955551381515,0.9940844443251862,0.0,0.0,0.00022664852266235247,0.9893739100548248,0.0002290827768540946,199.072226095586,0.0,0.0,0.0,0.07919711945628553,7.716199972551811e-05,0.00014948652293683435,0.0006020770697648115,0.09563156293385178,0.0717574098296349,0.023874153104216873,0.09563158277779756,0.0717574098296362,0.023874153104217307,0.3756128621675952,0.3756128621675952,0.12496885648614568,0.0,4.9515513094721655,4.934681810294762,5.002262587586188,4.951777545180278,4.934981261839539,5.002268697574323,24816.352330948288,21093.899481306045,0.85,1.0645507873879654,0.6613593782382822,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525805742344249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.785986436007,1536.5985526926193,0.3756128621675952,0.12496885648614568,6.112874298809886,3.4792955551381515
5037.0,-30.1804925558172,5.008683424358566,35.00766771751834,24.111148667894327,4.99500721507267,-26.66298231981128,-40.191619378142036,1.4774969790667167,-0.07065593443712714,-5.022588576895269,40.015283058330404,42239.87108799682,25751.13660335713,25751.13660335713,67991.00769135395,77386.57628715917,77386.57628715917,25751.13660335713,103137.7128905163,103137.7128905163,103137.7128905163,127954.04989059872,91626.27392764323,56479.56872848064,39051.8946657362,24816.33700008242,0.0,63868.231665818625,21093.88645007006,1536.5975779695364,0.0,0.8867484296864923,2.8150431480396723,0.0014959135982669303,354343.8438367472,1555192.2947449232,4.388935554532814,1555192.2947449232,4.388935554532814,0.85,0.09563151587819983,4.027634451161993,1.2674324314342815,1.0,0.0,4.027634451161338,1.2848405704342862,1.2851317928119785,3.134734802000081,19336.99142334709,1971.8243664602176,4632.441516551485,4632.441516551485,5.558869229400865,5.008683424358566,-2.355719876466789,7.364403300825355,3.4793072091809636,3.4793072091809636,0.9940877740517039,0.0,0.0,0.00022664852266235247,0.9893647162548256,0.00022908490563552277,199.07215305183396,0.0,0.0,0.0,0.07919711945628553,7.716276368980958e-05,0.0001494857589725429,0.0006020739927959117,0.09563151587820558,0.07175736423266048,0.023874151645545103,0.09563148242162937,0.07175736423265616,0.023874151645543667,0.3756126640871704,0.3756126640871704,0.12496886235735244,0.0,4.951624975719028,4.934776251919459,5.002273762882794,4.951932642458132,4.935167046161439,5.0023315044107335,24816.33700008242,21093.88645007006,0.85,1.064551278750086,0.6613596460445452,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525800408415714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.781751430823,1536.5975779695364,0.3756126640871704,0.12496886235735244,6.112874298809886,3.4793072091809636
5038.0,-30.180403464667982,5.008673978432968,35.00766578064381,24.111146327946358,4.995012054259869,-26.662901653747394,-40.1915357686579,1.4775102433392964,-0.07058044270058872,-5.022579372648317,40.015279019447895,42239.884882394064,25751.133511071654,25751.133511071654,67991.01839346573,77386.54722109134,77386.54722109134,25751.133511071654,103137.68073216299,103137.68073216299,103137.68073216299,127954.00200620032,91626.21075487469,56479.54841617752,39051.84704299685,24816.321274037327,0.0,63868.16831703418,21093.87308293173,1536.5965245013224,0.0,0.8867484911784317,2.8150432306668187,0.0014959135982669303,354343.9709842074,1555192.1205442038,4.388933488058462,1555192.1205442038,4.388933488058462,0.85,0.0956314682350435,4.027634451161993,1.2674322171369568,1.0,0.0,4.027634451162289,1.2848405083775916,1.285131730741218,3.1347349534050832,19336.978091240144,1971.8230069636568,4632.441516551485,4632.441516551485,5.558868561872639,5.008673978432968,-2.3557038199047993,7.364377798337768,3.4793188400465014,3.4793188400465014,0.9940910971561433,0.0,0.0,0.00022664852266235247,0.9893555286757894,0.0002290870330160402,199.07208005682904,0.0,0.0,0.0,0.07919711945628553,7.716349497605403e-05,0.00014948502768629844,0.0006020710474422399,0.09563146823504733,0.07175731813561313,0.023874150099434194,0.09563142629669577,0.07175731813561026,0.023874150099433236,0.3756124678068294,0.3756124678068294,0.12496886924067756,0.0,4.951696274186531,4.934870937158848,5.002274719100569,4.951998929947706,4.935267165044422,5.002296047910761,24816.321274037327,21093.87308293173,0.85,1.0645525022099616,0.6613605180082851,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525795078596564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.777518023899,1536.5965245013224,0.3756124678068294,0.12496886924067756,6.112874298809886,3.4793188400465014
5039.0,-30.1803144301206,5.008664555638404,35.007663851497234,24.111138644535117,4.995017342842741,-26.66282099370014,-40.191452159173764,1.477523906422274,-0.07060286558697726,-5.022570280739639,40.015275370792494,42239.898451256646,25751.130735347677,25751.130735347677,67991.02918660433,77386.49476026064,77386.49476026064,25751.130735347677,103137.62549560831,103137.62549560831,103137.62549560831,127953.93345923824,91626.1243921243,56479.52808312029,39051.773676671124,24816.307963629926,0.0,63868.081640301054,21093.861769085437,1536.5956096364237,0.0,0.886748550684967,2.815044586216713,0.0014959135982669303,354344.0965798618,1555191.9631743494,4.388931488305016,1555191.9631743494,4.388931488305016,0.85,0.09563142159945648,4.027634451161993,1.2674319962458687,1.0,0.0,4.0276344511625455,1.2848404444550747,1.2851316668042125,3.1347351093623064,19336.95986507322,1971.8211484118654,4632.441516551485,4632.441516551485,5.558867962680189,5.008664555638404,-2.355687847872329,7.364352403510733,3.4793304628995436,3.4793304628995436,0.9940944179712982,0.0,0.0,0.00022664852266235247,0.9893463470257953,0.00022908915906316382,199.07200710825316,0.0,0.0,0.0,0.07919711945628553,7.716422626870592e-05,0.00014948429639364657,0.0006020681020627614,0.0956314215994535,0.0717572728387189,0.023874148760734598,0.09563142182688897,0.07175727283872113,0.02387414876073534,0.3756122730442957,0.3756122730442957,0.12496887632119012,0.0,4.951747052683572,4.9349405308065,5.002268900278466,4.951967415152637,4.935236178734897,5.002262915288441,24816.307963629926,21093.861769085437,0.85,1.0645541159279421,0.66136162800611,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525789752334366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.77328639806,1536.5956096364237,0.3756122730442957,0.12496887632119012,6.112874298809886,3.4793304628995436
5040.0,-30.18022537424764,5.00865514601151,35.00766192931049,24.111131100822263,4.995021984376228,-26.662740379170792,-40.1913647778332,1.477536989299377,-0.07060894847762711,-5.022561654687142,40.01527171521907,42239.89645592686,25751.129155227387,25751.129155227387,67991.02561115424,77386.44533333153,77386.44533333153,25751.129155227387,103137.57448855892,103137.57448855892,103137.57448855892,127953.86928360634,91626.04079267757,56479.491915272796,39051.72097489419,24816.294795047415,0.0,63868.0157699416,21093.850575790304,1536.5947139225925,0.0,0.8867486078446524,2.815045672787583,0.0014959135982669303,354344.2157402095,1555191.8055061267,4.388929567419068,1555191.8055061267,4.388929567419068,0.8500000000000001,0.09563137511411417,4.027634451161993,1.2674317379901185,1.0,0.0,4.027634451161693,1.284840383247048,1.2851316055823123,3.1347352586967707,19336.9422220794,1971.8193493271813,4632.441516551485,4632.441516551485,5.558867621581377,5.00865514601151,-2.3556722233141105,7.36432736932562,3.4793420769872387,3.4793420769872387,0.9940977362820682,0.0,0.0,0.00022664852266235247,0.9893371632685584,0.00022909128563770336,199.07193414225813,0.0,0.0,0.0,0.07919711945628553,7.716499055885186e-05,0.00014948353210350062,0.0006020650237814389,0.09563137511411947,0.0717572276791112,0.023874147435008267,0.09563140915818545,0.07175722767910722,0.023874147435006942,0.3756120780369081,0.3756120780369081,0.12496888314907104,0.0,4.951784910735114,4.934993365676007,5.002261701195664,4.951952706209511,4.9352210933612355,5.002249309232468,24816.294795047415,21093.850575790304,0.85,1.0645551578753298,0.661362278860812,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452578442945998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.769056608004,1536.5947139225925,0.3756120780369081,0.12496888314907104,6.112874298809886,3.4793420769872387
5041.0,-30.180136356336373,5.008645681077232,35.00765999559039,24.11112436037513,4.995021258970947,-26.66266033551473,-40.191281273122854,1.477545238149335,-0.070484523473624,-5.022556302559075,40.01526753491128,42239.91033163222,25751.13579211326,25751.13579211326,67991.04612374547,77386.42108641549,77386.42108641549,25751.13579211326,103137.55687852875,103137.55687852875,103137.55687852875,127953.83670916832,91625.98021589388,56479.46946111075,39051.67861642571,24816.279830639567,0.0,63867.95844706528,21093.837856043632,1536.5937933582377,0.0,0.8867486502359081,2.815044663164586,0.0014959135982669303,354344.28967455914,1555191.625205648,4.388928142835276,1555191.625205648,4.388928142835276,0.85,0.09563132932026668,4.027634451161993,1.26743151654955,1.0,0.0,4.027634451161968,1.2848403446549412,1.2851315669814583,3.134735352853246,19336.929437834267,1971.8180456969778,4632.441516551485,4632.441516551485,5.558869054278552,5.008645681077232,-2.3556590289606887,7.364304710037921,3.479353679342523,3.479353679342523,0.9941010512407208,0.0,0.0,0.00022664852266235247,0.9893279835179584,0.0002290934113239286,199.0718612074196,0.0,0.0,0.0,0.07919711945628553,7.716572094818125e-05,0.00014948280171417122,0.000602062082040213,0.09563132932027038,0.07175718302427501,0.02387414629599536,0.0956313221392651,0.07175718302427224,0.02387414629599444,0.375611881863334,0.375611881863334,0.12496888968723159,0.0,4.951840256030778,4.935060762414196,5.002280784575362,4.952071779085429,4.935340517740542,5.002367296378338,24816.279830639567,21093.837856043632,0.85,1.06455643450851,0.661363089703913,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525779105314562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.764830212987,1536.5937933582377,0.375611881863334,0.12496888968723159,6.112874298809886,3.479353679342523
5042.0,-30.18004740759234,5.008636364059525,35.00765807509033,24.111136409360938,4.995034939945996,-26.662578913395947,-40.19119752394033,1.4775664457496058,-0.07036423101021683,-5.022541351438216,40.0152640525343,42239.92309023113,25751.118042124897,25751.118042124897,67991.04113235603,77386.41442386499,77386.41442386499,25751.118042124897,103137.53246598989,103137.53246598989,103137.53246598989,127953.79741525435,91625.94308381781,56479.45175018408,39051.65703737081,24816.264949264456,0.0,63867.921986635265,21093.825206874786,1536.592657955131,0.0,0.8867487389719576,2.815044828041058,0.0014959135982669303,354344.4962095523,1555191.4750075703,4.388925160806959,1555191.4750075703,4.388925160806959,0.85,0.09563127960873102,4.027634451161993,1.2674313093954699,1.0,0.0,4.0276344511609095,1.2848402454355483,1.2851314677395762,3.13473559492734,19336.921601406946,1971.8172466037788,4632.441516551485,4632.441516551485,5.5588652226083,5.008636364059525,-2.3556387812184387,7.364275145277963,3.4793652493307015,3.4793652493307015,0.994104356951629,0.0,0.0,0.00022664852266235247,0.9893188109918265,0.00022909553537663906,199.0717883293051,0.0,0.0,0.0,0.07919711945628553,7.716645348225103e-05,0.00014948206918010144,0.0006020591316607569,0.09563127960873731,0.07175713523446497,0.023874144374272335,0.09563126664723577,0.07175713523446026,0.02387414437427076,0.37561168567545394,0.37561168567545394,0.12496889758328586,0.0,4.95190195242111,4.935157076165865,5.002238373739658,4.9521771204280185,4.935570736325474,5.002097163343024,24816.264949264456,21093.825206874786,0.85,1.0645569640825883,0.6613636670231745,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525773783442557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.760606026002,1536.592657955131,0.37561168567545394,0.12496889758328586,6.112874298809886,3.4793652493307015
5043.0,-30.179958463476538,5.008626872458913,35.00765615273071,24.111115070432447,4.995026890648499,-26.662499668615055,-40.191114124003775,1.4775680957869837,-0.07032019116468291,-5.0225416070667475,40.01526015736936,42239.93715219827,25751.13899207343,25751.13899207343,67991.0761442717,77386.36066812438,77386.36066812438,25751.13899207343,103137.49966019782,103137.49966019782,103137.49966019782,127953.7537981688,91625.85006291914,56479.42654699292,39051.58168436246,24816.254137970966,0.0,63867.83582233343,21093.81601727532,1536.5921018474544,0.0,0.8867487517788175,2.8150442197803636,0.0014959135982669303,354344.4926782959,1555191.3070055882,4.38892473042476,1555191.3070055882,4.38892473042476,0.85,0.09563123744660096,4.027634451161993,1.2674311005929488,1.0,0.0,4.027634451162272,1.2848402377158774,1.2851314600181556,3.1347356137616873,19336.901970091134,1971.8152447666773,4632.441516551485,4632.441516551485,5.558869745050399,5.008626872458913,-2.3556297145272573,7.36425658698617,3.4793768481654888,3.4793768481654888,0.9941076709044253,0.0,0.0,0.00022664852266235247,0.9893096390346872,0.00022909765933697298,199.07171545503599,0.0,0.0,0.0,0.07919711945628553,7.716718296793883e-05,0.00014948133969441363,0.0006020561935590691,0.09563123744659693,0.07175709357186046,0.02387414387473647,0.095631212754998,0.07175709357186348,0.02387414387473748,0.37561149127535914,0.37561149127535914,0.1249689028477283,0.0,4.95196594786222,4.935228829934999,5.0022790154717995,4.952221415902045,4.935515359580052,5.002441096336895,24816.254137970966,21093.81601727532,0.85,1.064558948473035,0.6613647794439236,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525768465709559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.756383420628,1536.5921018474544,0.37561149127535914,0.1249689028477283,6.112874298809886,3.4793768481654888
5044.0,-30.179869603682935,5.008617509430375,35.00765420985047,24.11111706113445,4.995037703082151,-26.662418613382982,-40.19102667281402,1.4775867127821853,-0.07030911508024928,-5.022527665515283,40.01525571494266,42239.934095266595,25751.123563424535,25751.123563424535,67991.05765869113,77386.3248876133,77386.3248876133,25751.123563424535,103137.44845103784,103137.44845103784,103137.44845103784,127953.68227771163,91625.7826877321,56479.391895385175,39051.54532482992,24816.233826673793,0.0,63867.77915150372,21093.798752672723,1536.5906747401432,0.0,0.886748838851963,2.8150457013094807,0.0014959135982669303,354344.6852671673,1555191.115399728,4.388921804279784,1555191.115399728,4.388921804279784,0.85,0.0956311871642318,4.027634451161993,1.2674308467330415,1.0,0.0,4.027634451160551,1.2848401506165994,1.2851313728991356,3.1347358262653273,19336.88775109741,1971.8137948328338,4632.441516551485,4632.441516551485,5.558866414485114,5.008617509430375,-2.3556102602826456,7.364227769713021,3.47938837880607,3.47938837880607,0.9941109653731629,0.0,0.0,0.00022664852266235247,0.9893004758644853,0.00022909978130183255,199.07164264990755,0.0,0.0,0.0,0.07919711945628553,7.716794789612843e-05,0.00014948057476622405,0.0006020531127079401,0.09563118716423795,0.0717570454000292,0.023874141764208753,0.09563118365773757,0.07175704540002459,0.02387414176420722,0.3756112968797294,0.3756112968797294,0.12496891101712983,0.0,4.9520111755536504,4.935295387797453,5.002260084421835,4.9522185504350205,4.935588106210105,5.002210873192951,24816.233826673793,21093.798752672723,0.85,1.0645596036368572,0.6613653184192814,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525763148257151,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.752163687495,1536.5906747401432,0.3756112968797294,0.12496891101712983,6.112874298809886,3.47938837880607
5045.0,-30.17978082076839,5.008608134912313,35.00765229128722,24.111109622195386,4.995041436750119,-26.662338335327487,-40.19093936132265,1.4775989513092522,-0.07029199564749433,-5.022520248331636,40.0152525374688,42239.93119898279,25751.124942167506,25751.124942167506,67991.0561411503,77386.27973913316,77386.27973913316,25751.124942167506,103137.40468130066,103137.40468130066,103137.40468130066,127953.6287742744,91625.70310960877,56479.354569458505,39051.49837794474,24816.22409297374,0.0,63867.72247091848,21093.79047902768,1536.5900045048409,0.0,0.8867488881249681,2.815046342058474,0.0014959135982669303,354344.7877283239,1555190.978352431,4.388920148431239,1555190.978352431,4.388920148431239,0.85,0.09563114218266805,4.027634451161993,1.267430602214299,1.0,0.0,4.027634451161196,1.2848400933588766,1.2851313156284347,3.1347359659619602,19336.870956771694,1971.8120822882122,4632.441516551485,4632.441516551485,5.558866712112826,5.008608134912313,-2.35559557562018,7.364203710532493,3.479399932413226,3.479399932413226,0.9941142664037789,0.0,0.0,0.00022664852266235247,0.9892913207134328,0.00022910190144891158,199.07156990782133,0.0,0.0,0.0,0.07919711945628553,7.716871160938103e-05,0.00014947981105297144,0.000602050036750133,0.09563114218266817,0.07175700137412709,0.023874140808541083,0.09563116902600066,0.071757001374127,0.023874140808541052,0.3756111022202892,0.3756111022202892,0.124968917923511,0.0,4.952051777725785,4.935351718748052,5.002253369054074,4.952228252684165,4.935591134186325,5.0022406130023,24816.22409297374,21093.79047902768,0.85,1.0645605246391765,0.6613658600119382,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525757835849764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.747945229912,1536.5900045048409,0.3756111022202892,0.124968917923511,6.112874298809886,3.479399932413226
5046.0,-30.179692043427394,5.00859872514418,35.0076503622055,24.11110270712527,4.995042024527436,-26.662258376857963,-40.190855821687705,1.4776083579580095,-0.07020070672206202,-5.022514005813883,40.01524839396738,42239.944152272255,25751.129172175974,25751.129172175974,67991.07332444823,77386.24934902476,77386.24934902476,25751.129172175974,103137.37852120074,103137.37852120074,103137.37852120074,127953.58746441326,91625.63701866246,56479.33182190996,39051.450218613885,24816.208943212525,0.0,63867.65916182641,21093.777601730646,1536.589051948615,0.0,0.8867489349161914,2.8150458715644318,0.0014959135982669303,354344.87396263576,1555190.7996395172,4.388918575984553,1555190.7996395172,4.388918575984553,0.85,0.09563109611276199,4.027634451161993,1.2674303620913996,1.0,0.0,4.027634451161991,1.2848400493500476,1.2851312716096308,3.134736073334126,19336.857008806695,1971.8106599916073,4632.441516551485,4632.441516551485,5.558867625240051,5.00859872514418,-2.3555817821222784,7.364180507266459,3.479411466949328,3.479411466949328,0.9941175619855223,0.0,0.0,0.00022664852266235247,0.9892821662284841,0.00022910402148097135,199.07149717035475,0.0,0.0,0.0,0.07919711945628553,7.716944233676313e-05,0.00014947908032558933,0.0006020470936473545,0.09563109611276363,0.07175695653447071,0.02387413957829292,0.09563109880557301,0.07175695653446948,0.023874139578292507,0.3756109067737399,0.3756109067737399,0.12496892454793991,0.0,4.952101715175274,4.9354145800090805,5.0022644221864425,4.952313299091827,4.93567788505311,5.002320506253682,24816.208943212525,21093.777601730646,0.85,1.0645618489347481,0.6613667184082269,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452575252804241,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.743728194177,1536.589051948615,0.3756109067737399,0.12496892454793991,6.112874298809886,3.479411466949328
5047.0,-30.179603323246965,5.008589362576806,35.007648428983266,24.111105396319203,4.995048251860853,-26.662177905844047,-40.190772247128166,1.4776228344579387,-0.07007397802408377,-5.022503901454212,40.015244415203064,42239.95656287672,25751.123508085,25751.123508085,67991.08007096172,77386.23508800803,77386.23508800803,25751.123508085,103137.35859609304,103137.35859609304,103137.35859609304,127953.55172126806,91625.58936310554,56479.31083797424,39051.420583479216,24816.19312517502,0.0,63867.61370865424,21093.764156398767,1536.5879736873806,0.0,0.8867490007730288,2.8150453862825593,0.0014959135982669303,354345.0135445724,1555190.6280318745,4.388916362826847,1555190.6280318745,4.388916362826847,0.85,0.09563104830415736,4.027634451161993,1.2674301285622644,1.0,0.0,4.027634451161155,1.284839981622021,1.285131203866253,3.1347362385760946,19336.846951483007,1971.809634430005,4632.441516551485,4632.441516551485,5.558866402539029,5.008589362576806,-2.3555651676958904,7.364154530272696,3.479422975227462,3.479422975227462,0.9941208500649891,0.0,0.0,0.00022664852266235247,0.9892730177290713,0.00022910614016607487,199.07142447977438,0.0,0.0,0.0,0.07919711945628553,7.717017337603434e-05,0.00014947834928631814,0.0006020441492884007,0.09563104830416236,0.07175691025928976,0.023874138044872588,0.09563102231554473,0.07175691025928602,0.023874138044871346,0.3756107111312295,0.3756107111312295,0.12496893202028576,0.0,4.952163522313356,4.935499674047833,5.002256188032334,4.952429923430145,4.935859247274891,5.0022424670940495,24816.19312517502,21093.764156398767,0.85,1.0645627121927173,0.6613673834059827,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452574722057214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.739514006216,1536.5879736873806,0.3756107111312295,0.12496893202028576,6.112874298809886,3.479422975227462
5048.0,-30.17951462563077,5.0085800502926965,35.007646515323714,24.111107910890155,4.995055794219828,-26.662097323657985,-40.190688672568626,1.4776384922470431,-0.06997743039789839,-5.022493605022848,40.01524111856463,42239.96881457751,25751.117474093055,25751.117474093055,67991.08628867056,77386.21465955698,77386.21465955698,25751.117474093055,103137.33213365004,103137.33213365004,103137.33213365004,127953.51348627193,91625.53608151013,56479.29023653066,39051.384272199415,24816.181352621883,0.0,63867.5656248213,21093.7541497286,1536.5871223922418,0.0,0.8867490651370841,2.815045319820652,0.0014959135982669303,354345.15577983775,1555190.4858449374,4.388914199835176,1555190.4858449374,4.388914199835176,0.85,0.09563100161362302,4.027634451161993,1.2674299637181683,1.0,0.0,4.027634451162663,1.284839908367364,1.285131130594992,3.134736417301885,19336.83570682894,1971.8084877943988,4632.441516551485,4632.441516551485,5.558865099987897,5.0085800502926965,-2.355548400432623,7.364128450725319,3.479434482061544,3.479434482061544,0.9941241377318697,0.0,0.0,0.00022664852266235247,0.9892638716476285,0.00022910825833037568,199.0713518077345,0.0,0.0,0.0,0.07919711945628553,7.717090442170847e-05,0.000149477618240644,0.0006020412049036582,0.0956310016136255,0.07175686495133897,0.023874136662286542,0.09563097401788173,0.0717568649513371,0.02387413666228592,0.37561051672264617,0.37561051672264617,0.12496893900823856,0.0,4.952230145175065,4.935596351447998,5.002232423166504,4.952516174624975,4.936002623145839,5.002156944658225,24816.181352621883,21093.7541497286,0.85,1.0645636110208452,0.6613680731579582,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525741916523038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.735301632385,1536.5871223922418,0.37561051672264617,0.12496893900823856,6.112874298809886,3.479434482061544
5049.0,-30.17942598939165,5.008570783227128,35.00764462483506,24.111105151847028,4.995063253785726,-26.662016804993726,-40.19060506308449,1.4776540693877975,-0.06996531941689454,-5.022483500912079,40.01523796614728,42239.98085633123,25751.11204786817,25751.11204786817,67991.09290419941,77386.1733332891,77386.1733332891,25751.11204786817,103137.28538115727,103137.28538115727,103137.28538115727,127953.45587321749,91625.46189341543,56479.2694164578,39051.324974397365,24816.17049206022,0.0,63867.495466457585,21093.74491825119,1536.5863253742052,0.0,0.8867491279995523,2.815046339920774,0.0014959135982669303,354345.2953584238,1555190.3498783947,4.388912087305418,1555190.3498783947,4.388912087305418,0.85,0.09563095533592336,4.027634451161993,1.2674297120561824,1.0,0.0,4.027634451163342,1.2848398354900268,1.2851310577011363,3.1347365951071153,19336.82005002561,1971.8068912447789,4632.441516551485,4632.441516551485,5.558863928634764,5.008570783227128,-2.3555317628495063,7.3641025460766345,3.479445988460132,3.479445988460132,0.9941274252743234,0.0,0.0,0.00022664852266235247,0.9892547319862094,0.00022911037504697227,199.07127918603533,0.0,0.0,0.0,0.07919711945628553,7.717163577928256e-05,0.00014947688688306992,0.0006020382592626967,0.09563095533592876,0.07175682022786373,0.023874135108065037,0.09563096584825809,0.07175682022785967,0.02387413510806369,0.3756103240606578,0.3756103240606578,0.12496894466099095,0.0,4.95228391777988,4.935679101745961,5.002199046496628,4.952518181495179,4.936029299564154,5.002084755041778,24816.17049206022,21093.74491825119,0.85,1.0645648840247304,0.6613689882127153,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525736613826787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.731091763853,1536.5863253742052,0.3756103240606578,0.12496894466099095,6.112874298809886,3.479445988460132
5050.0,-30.17933737808382,5.008561484061459,35.00764273885573,24.111092823464446,4.995064856650096,-26.66193689446133,-40.19051778651772,1.4776643730275538,-0.06998434270099096,-5.022477046082759,40.01523431651246,42239.97748824576,25751.11589988036,25751.11589988036,67991.09338812612,77386.11690247075,77386.11690247075,25751.11589988036,103137.2328023511,103137.2328023511,103137.2328023511,127953.39096796334,91625.37023983967,56479.23082561447,39051.26601580578,24816.158165612225,0.0,63867.424181418,21093.73444077039,1536.5855267021268,0.0,0.8867491740828755,2.8150473430665057,0.0014959135982669303,354345.3845257135,1555190.192466433,4.388910538648708,1555190.192466433,4.388910538648708,0.8499999999999999,0.09563091007725558,4.027634451161993,1.2674294570973146,1.0,0.0,4.027634451161717,1.284839787284662,1.2851310094848454,3.1347367127179826,19336.800707272356,1971.8049188328691,4632.441516551485,4632.441516551485,5.558864760164353,5.008561484061459,-2.355517814825009,7.364079298886468,3.4794574929791735,3.4794574929791735,0.9941307122797639,0.0,0.0,0.00022664852266235247,0.9892455949866047,0.0002291124911861968,199.07120658481583,0.0,0.0,0.0,0.07919711945628553,7.717239922077963e-05,0.00014947612344157283,0.0006020351843994215,0.09563091007725597,0.07175677653741193,0.023874133539844043,0.09563095519015467,0.07175677653741164,0.023874133539843946,0.37561013201548615,0.37561013201548615,0.12496894864662368,0.0,4.952323227053341,4.935734539619432,5.00218983810106,4.952492703381779,4.935968554480269,5.002165279789892,24816.158165612225,21093.73444077039,0.85,1.06456607980611,0.661369673658067,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525731314803776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.726883622323,1536.5855267021268,0.37561013201548615,0.12496894864662368,6.112874298809886,3.4794574929791735
5051.0,-30.17924881872325,5.008552205026103,35.00764084524134,24.11109582697975,4.995069296721223,-26.661856746922435,-40.19043424688277,1.4776772249204158,-0.06981288288227461,-5.0224681674509215,40.015230322165706,42239.989444033214,25751.11348424272,25751.11348424272,67991.10292827594,77386.11103731592,77386.11103731592,25751.11348424272,103137.22452155864,103137.22452155864,103137.22452155864,127953.36716660208,91625.33032167857,56479.208728395766,39051.24621475867,24816.142645043437,0.0,63867.38885980211,21093.72124828692,1536.5844941181795,0.0,0.8867492337553418,2.8150461272355507,0.0014959135982669303,354345.50717554445,1555190.020186757,4.388908533321148,1555190.020186757,4.388908533321148,0.85,0.09563086274866378,4.027634451161993,1.267429249943234,1.0,0.0,4.027634451161084,1.2848397271573528,1.2851309493439076,3.1347368594158773,19336.792282864095,1971.8040597823003,4632.441516551485,4632.441516551485,5.5588642387033405,5.008552205026103,-2.355502107645098,7.3640543126712,3.4794689723695753,3.4794689723695753,0.994133992105593,0.0,0.0,0.00022664852266235247,0.9892364634343981,0.000229114606102854,199.07113402621084,0.0,0.0,0.0,0.07919711945628553,7.717312998044504e-05,0.00014947539268190743,0.0006020322411666177,0.09563086274866818,0.0717567312251333,0.02387413152353488,0.09563085605819384,0.07175673122513,0.023874131523533775,0.375609938861981,0.375609938861981,0.1249689527425182,0.0,4.952386269517945,4.935822353827177,5.002178377230791,4.952655284568664,4.936190479124718,5.002149418410681,24816.142645043437,21093.72124828692,0.85,1.0645668179346734,0.6613702266231037,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525726017275113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.722677935877,1536.5844941181795,0.375609938861981,0.1249689527425182,6.112874298809886,3.4794689723695753
5052.0,-30.179160309877684,5.0085429360488884,35.00763895365674,24.111083044577413,4.9950735009690534,-26.661776668441362,-40.19035074217243,1.4776898595327583,-0.06989623491659813,-5.022459763847126,40.015226594059264,42240.00123720743,25751.11227726571,25751.11227726571,67991.11351447314,77386.04241026126,77386.04241026126,25751.11227726571,103137.15468752697,103137.15468752697,103137.15468752697,127953.28372841462,91625.22756655217,56479.18639349844,39051.15685894859,24816.129040887656,0.0,63867.28589983625,21093.709684754507,1536.5835760091848,0.0,0.88674929004489,2.8150482027115515,0.0014959135982669303,354345.6232633472,1555189.8593902693,4.388906641678662,1555189.8593902693,4.388906641678662,0.85,0.09563081630558712,4.027634451161993,1.2674289988307281,1.0,0.0,4.027634451162148,1.2848396680465912,1.285130890219748,3.1347370036336253,19336.77059721747,1971.801848461755,4632.441516551485,4632.441516551485,5.558863978154556,5.0085429360488884,-2.355486756161112,7.36402969221,3.479480442334012,3.479480442334012,0.9941372692382892,0.0,0.0,0.00022664852266235247,0.989227337181755,0.0002291167198311154,199.07106150904676,0.0,0.0,0.0,0.07919711945628553,7.717386044100344e-05,0.00014947466222134902,0.0006020292991385074,0.0956308163055876,0.07175668663827395,0.023874129667313653,0.09563087549591483,0.07175668663827359,0.02387412966731354,0.3756097468229319,0.3756097468229319,0.12496895678383307,0.0,4.952418532885815,4.935868208208262,5.002169752291877,4.952563528930511,4.936067591473773,5.002151233817756,24816.129040887656,21093.709684754507,0.85,1.0645686998677903,0.6613714774642667,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525720722855922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.718474162464,1536.5835760091848,0.3756097468229319,0.12496895678383307,6.112874298809886,3.479480442334012
