time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5053.0,-30.179071800704058,5.0085336418487545,35.00763705490004,24.111086537037068,4.995074945264222,-26.66169686567045,-40.19026723746208,1.4777000102306181,-0.06965125238525616,-5.022453053428738,40.01522260198712,42240.01319907968,25751.115304016075,25751.115304016075,67991.12850309575,77386.05060241987,77386.05060241987,25751.115304016075,103137.16590643594,103137.16590643594,103137.16590643594,127953.28037523129,91625.20051317241,56479.163109832225,39051.15267037799,24816.114468795353,0.0,63867.267139173346,21093.69729847605,1536.5826494015357,0.0,0.8867493386697847,2.8150457681883774,0.0014959135982669303,354345.7159614227,1555189.6872087286,4.388905007611382,1555189.6872087286,4.388905007611382,0.85,0.09563077009398668,4.027634451161993,1.267428835085593,1.0,0.0,4.027634451161372,1.2848396205567743,1.285130842719167,3.134737119498737,19336.7648878183,1971.8012662650651,4632.441516551485,4632.441516551485,5.5588646315357915,5.0085336418487545,-2.355472667083472,7.364006308932226,3.479491899867596,3.479491899867596,0.9941405428193131,0.0,0.0,0.00022664852266235247,0.9892182109860891,0.00022911883358518127,199.07098899166667,0.0,0.0,0.0,0.07919711945628553,7.717459090795346e-05,0.00014947393175439902,0.0006020263570846541,0.09563077009398638,0.07175664213170725,0.023874127962279133,0.09563074036754418,0.07175664213170747,0.02387412796227921,0.37560955318842765,0.37560955318842765,0.12496896094589018,0.0,4.9524926415284085,4.9359644704984476,5.002177228968719,4.952801801043506,4.936362268920732,5.002219896999463,24816.114468795353,21093.69729847605,0.85,1.0645692472630164,0.6613718590312365,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452571543146057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.714272329045,1536.5826494015357,0.37560955318842765,0.12496896094589018,6.112874298809886,3.479491899867596
5054.0,-30.1789833428887,5.008524362053502,35.00763514762399,24.111079098098003,4.995078881608866,-26.66161685989645,-40.19017996089531,1.4777123986166298,-0.06964388028302437,-5.022444510938031,40.015218556329664,42240.00915156987,25751.1135754303,25751.1135754303,67991.12272700017,77386.00452639889,77386.00452639889,25751.1135754303,103137.11810182918,103137.11810182918,103137.11810182918,127953.21691851555,91625.12022132681,56479.124846497805,39051.10597203223,24816.09881668637,0.0,63867.204788718605,21093.683994183415,1536.5816127167345,0.0,0.886749396816596,2.8150466682856554,0.0014959135982669303,354345.8339678708,1555189.5127160188,4.388903053554824,1555189.5127160188,4.388903053554824,0.85,0.09563072333996706,4.027634451161993,1.2674285466084254,1.0,0.0,4.027634451160806,1.2848395625979865,1.2851307847472422,3.134737260905936,19336.747942867216,1971.7995383609302,4632.441516551485,4632.441516551485,5.558864258387903,5.008524362053502,-2.3554572526813775,7.36398161473488,3.4795033343439705,3.4795033343439705,0.994143809812563,0.0,0.0,0.00022664852266235247,0.9892090901767285,0.00022912094613067118,199.07091651641827,0.0,0.0,0.0,0.07919711945628553,7.717535437647976e-05,0.00014947316828587271,0.0006020232821125151,0.09563072333997591,0.07175659715153042,0.02387412618844549,0.09563071269667901,0.07175659715152377,0.02387412618844328,0.37560936136620865,0.37560936136620865,0.12496896617562245,0.0,4.9525509981037885,4.9360410587791534,5.00218074475174,4.95280063065502,4.936363641711523,5.002211053288647,24816.09881668637,21093.683994183415,0.85,1.0645701961111973,0.661372441322672,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452571014004946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.710073452494,1536.5816127167345,0.37560936136620865,0.12496896617562245,6.112874298809886,3.4795033343439705
5055.0,-30.17889496267958,5.008515040682152,35.007633229778556,24.111066979263,4.9950790222026455,-26.661537303567584,-40.19009649110956,1.4777213630906636,-0.06963157293563427,-5.0224386436515385,40.01521443392145,42240.02074090759,25751.11856456204,25751.11856456204,67991.13930546962,77385.9549718834,77385.9549718834,25751.11856456204,103137.07353644544,103137.07353644544,103137.07353644544,127953.15738541949,91625.03494569634,56479.100714720764,39051.03803441731,24816.083848974038,0.0,63867.121883391344,21093.671271627933,1536.5806765886555,0.0,0.8867494416207988,2.815047191361791,0.0014959135982669303,354345.9150189151,1555189.3349129988,4.388901547884311,1555189.3349129988,4.388901547884311,0.85,0.09563067811532328,4.027634451161993,1.2674283548397942,1.0,0.0,4.0276344511619895,1.2848395206578982,1.2851307427976477,3.1347373632309,19336.72994612824,1971.7977032042786,4632.441516551485,4632.441516551485,5.558865335386224,5.008515040682152,-2.3554438246469727,7.363958865329124,3.479514757675484,3.479514757675484,0.9941470736215668,0.0,0.0,0.00022664852266235247,0.9891999774598754,0.00022912305684069423,199.07084410480687,0.0,0.0,0.0,0.07919711945628553,7.71760845509893e-05,0.00014947243811136315,0.0006020203412365051,0.09563067811532167,0.07175655324548492,0.023874124869836737,0.09563067703721825,0.07175655324548613,0.023874124869837143,0.3756091698644361,0.3756091698644361,0.12496897202418508,0.0,4.952599988170277,4.936098801935088,5.002203391178398,4.952807070715892,4.93634092174716,5.002305134831602,24816.083848974038,21093.671271627933,0.85,1.0645718375975657,0.6613734813043471,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525704851712589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.705876497374,1536.5806765886555,0.3756091698644361,0.12496897202418508,6.112874298809886,3.479514757675484
5056.0,-30.178806614319427,5.008505762825691,35.007631305747594,24.111064499616646,4.995084858426493,-26.66145720630205,-40.190012951474614,1.4777354504090823,-0.06958570417418741,-5.022428797475803,40.01521041806432,42240.03187278681,25751.113342775316,25751.113342775316,67991.14521556212,77385.92128160076,77385.92128160076,25751.113342775316,103137.03462437607,103137.03462437607,103137.03462437607,127953.10243050448,91624.96785306848,56479.07844425428,39050.98823201577,24816.067806128412,0.0,63867.05603814418,21093.65763520915,1536.579588661785,0.0,0.8867495062972318,2.815047737980734,0.0014959135982669303,354346.05103460385,1555189.1617056327,4.388899374396471,1555189.1617056327,4.388899374396471,0.85,0.09563063102792992,4.027634451161993,1.2674281273549424,1.0,0.0,4.027634451163197,1.2848394547507045,1.2851306768755155,3.134737524030556,19336.715786766366,1971.796259351192,4632.441516551485,4632.441516551485,5.5588642081649295,5.008505762825691,-2.3554274925513665,7.363933255377058,3.4795261529985493,3.4795261529985493,0.994150329428157,0.0,0.0,0.00022664852266235247,0.9891908681173991,0.00022912516680800312,199.07077171934264,0.0,0.0,0.0,0.07919711945628553,7.71768153429192e-05,0.00014947170731943325,0.0006020173978737516,0.09563063102793476,0.07175650766420437,0.023874123363730397,0.09563063487325517,0.07175650766420073,0.023874123363729186,0.3756089775268087,0.3756089775268087,0.12496897953074823,0.0,4.952644872654446,4.936157822539656,5.002205747322478,4.952843093301624,4.93641261151231,5.002233896544624,24816.067806128412,21093.65763520915,0.85,1.0645730276804188,0.6613743374606029,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525699568019155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.70168093613,1536.579588661785,0.3756089775268087,0.12496897953074823,6.112874298809886,3.4795261529985493
5057.0,-30.17871828789523,5.008496554030064,35.007629404332555,24.111072078254097,4.995093703577909,-26.661376827900213,-40.18992941183967,1.4777522435829142,-0.06943626528345703,-5.0224176918653765,40.015207228740834,42240.042745097475,25751.10505547531,25751.10505547531,67991.14780057278,77385.91605862844,77385.91605862844,25751.10505547531,103137.02111410376,103137.02111410376,103137.02111410376,127953.07732427897,91624.93045465715,56479.057141126315,39050.97034836759,24816.056210175222,0.0,63867.02655854281,21093.647778648938,1536.5787298570558,0.0,0.8867495743922253,2.815047071273308,0.0014959135982669303,354346.204448252,1555189.0241473834,4.388897086026217,1555189.0241473834,4.388897086026217,0.85,0.09563058447259395,4.027634451161993,1.267427903166972,1.0,0.0,4.027634451162657,1.284839376184237,1.28513059829124,3.134737715716193,19336.707894131123,1971.79545452638,4632.441516551485,4632.441516551485,5.558862419194691,5.008496554030064,-2.355410220031605,7.363906774061668,3.479537545912987,3.479537545912987,0.9941535845465677,0.0,0.0,0.00022664852266235247,0.989181761127132,0.00022912727626932364,199.07069935190358,0.0,0.0,0.0,0.07919711945628553,7.717754614124731e-05,0.00014947097652110515,0.0006020144544852285,0.09563058447259802,0.07175646243994331,0.023874122032654713,0.0956305661194197,0.07175646243994026,0.023874122032653697,0.37560878463649144,0.37560878463649144,0.12496898714786561,0.0,4.952707968227912,4.936249639724508,5.002182463566612,4.952981426581914,4.936638008019884,5.002110448288477,24816.056210175222,21093.647778648938,0.85,1.0645735595385775,0.6613748129698622,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452569428623361,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.697487682857,1536.5787298570558,0.37560878463649144,0.12496898714786561,6.112874298809886,3.479537545912987
5058.0,-30.178630042525917,5.008487352226316,35.00762752298679,24.11106446469205,4.995098474571661,-26.66129692989434,-40.1898421003483,1.4777653619400806,-0.06944751563378304,-5.022409472693168,40.0152040104707,42240.03790278016,25751.10421644973,25751.10421644973,67991.14211922989,77385.86608226763,77385.86608226763,25751.10421644973,103136.97029871737,103136.97029871737,103136.97029871737,127953.01597030312,91624.84668623212,56479.01850674479,39050.920199430366,24816.04567158576,0.0,63866.96587101613,21093.638820847897,1536.5779933750187,0.0,0.8867496278959937,2.815048178228748,0.0014959135982669303,354346.31798848254,1555188.8853406492,4.388895288002395,1555188.8853406492,4.388895288002395,0.85,0.09563053948228499,4.027634451161993,1.2674276443617423,1.0,0.0,4.027634451162052,1.2848393148103192,1.2851305369034114,3.134737865455645,19336.690215475788,1971.7936518052331,4632.441516551485,4632.441516551485,5.558862238075172,5.008487352226316,-2.3553950592646395,7.363882411490955,3.479548944197682,3.479548944197682,0.9941568411993378,0.0,0.0,0.00022664852266235247,0.9891726625844295,0.0002291293838127145,199.07062705092676,0.0,0.0,0.0,0.07919711945628553,7.717830994232351e-05,0.00014947021272002895,0.0006020113781737001,0.09563053948228734,0.07175641867575624,0.023874120806531094,0.09563056365835713,0.07175641867575448,0.02387412080653051,0.37560859333302854,0.37560859333302854,0.12496899329950988,0.0,4.952755647664958,4.936319146344772,5.00216449251576,4.952961957059358,4.93661278838465,5.002108238855783,24816.04567158576,21093.638820847897,0.85,1.0645744821594127,0.661375365601161,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525689005763318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.693296935078,1536.5779933750187,0.37560859333302854,0.12496899329950988,6.112874298809886,3.479548944197682
5059.0,-30.178541774013695,5.008478111680957,35.00762563421629,24.11105231093245,4.995099014123085,-26.661217434199894,-40.189758700411744,1.47777467430925,-0.0694441413593836,-5.022403450003622,40.01520003151647,42240.04907655592,25751.108865443104,25751.108865443104,67991.15794199903,77385.81466414464,77385.81466414464,25751.108865443104,103136.92352958774,103136.92352958774,103136.92352958774,127952.95496281967,91624.75975370721,56478.99416611851,39050.85065287634,24816.031433231925,0.0,63866.882086108264,21093.626718247135,1536.5770949868959,0.0,0.886749672971755,2.815048836769161,0.0014959135982669303,354346.4011863629,1555188.713724975,4.388893773206541,1555188.713724975,4.388893773206541,0.85,0.0956304943254795,4.027634451161993,1.2674274053378034,1.0,0.0,4.027634451161086,1.2848392712426282,1.2851304933258452,3.134737971751657,19336.67186906251,1971.791780991726,4632.441516551485,4632.441516551485,5.558863241648203,5.008478111680957,-2.3553815347857268,7.363859646466684,3.4795603292436015,3.4795603292436015,0.9941600940696004,0.0,0.0,0.00022664852266235247,0.9891635617458772,0.0002291314919266911,199.07055473104106,0.0,0.0,0.0,0.07919711945628553,7.717903953163848e-05,0.00014946948313071398,0.00060200843965464,0.09563049432547688,0.07175637490963088,0.023874119415845992,0.09563053497875823,0.07175637490963285,0.023874119415846648,0.375608402006753,0.375608402006753,0.12496899858555725,0.0,4.952794096270679,4.936368891880193,5.002168949966801,4.9529593086442105,4.936579316454754,5.002198233214415,24816.031433231925,21093.626718247135,0.85,1.0645761264864977,0.6613764081923703,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452568373014261,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.689107507713,1536.5770949868959,0.375608402006753,0.12496899858555725,6.112874298809886,3.4795603292436015
5060.0,-30.178453579466527,5.008468905561036,35.00762373761279,24.111049936059885,4.995104259994971,-26.661137534405004,-40.1896751607768,1.477788214933415,-0.06938228399013724,-5.022394013432206,40.01519602582262,42240.059705469226,25751.104734390632,25751.104734390632,67991.16443985986,77385.78375429889,77385.78375429889,25751.104734390632,103136.88848868952,103136.88848868952,103136.88848868952,127952.90406778659,91624.6952647796,56478.97121594982,39050.80449869975,24816.015579097057,0.0,63866.8200777968,21093.6132422325,1536.57602746098,0.0,0.8867497355258098,2.815049125590478,0.0014959135982669303,354346.53154389095,1555188.5409560113,4.388891671043148,1555188.5409560113,4.388891671043148,0.8500000000000001,0.09563044715021185,4.027634451161993,1.2674271866446358,1.0,0.0,4.0276344511621085,1.2848392078931554,1.2851304299620137,3.1347381263110727,19336.658259190724,1971.7903931710346,4632.441516551485,4632.441516551485,5.558862349882498,5.008468905561036,-2.355365522461653,7.363834428022688,3.479571687266129,3.479571687266129,0.994163339218894,0.0,0.0,0.00022664852266235247,0.9891544686236261,0.00022913359829200992,199.07048247180873,0.0,0.0,0.0,0.07919711945628553,7.717977034943841e-05,0.00014946875231291405,0.0006020054961876915,0.09563044715021707,0.07175632947906169,0.02387411767115539,0.0956304850977932,0.07175632947905777,0.023874117671154084,0.37560820950972595,0.37560820950972595,0.12496900452780886,0.0,4.952834041889787,4.936424619218258,5.002161420685525,4.953011729442096,4.936665456977607,5.0021492492353445,24816.015579097057,21093.6132422325,0.85,1.0645772618245146,0.6613772167459754,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525678453142166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.684921485492,1536.57602746098,0.37560820950972595,0.12496900452780886,6.112874298809886,3.479571687266129
5061.0,-30.17836542984438,5.008459712398645,35.007621847442984,24.11104766596111,4.995108748183069,-26.661057750834203,-40.18959169099105,1.4778010691728896,-0.06929973154916524,-5.022385575045741,40.015192420011424,42240.07022303995,25751.10317948689,25751.10317948689,67991.17340252684,77385.7564020819,77385.7564020819,25751.10317948689,103136.85958156879,103136.85958156879,103136.85958156879,127952.86219666983,91624.63404484544,56478.94786580349,39050.76242115772,24816.002615101035,0.0,63866.76503625876,21093.602222835878,1536.5751493536322,0.0,0.8867497915493003,2.8150490261102403,0.0014959135982669303,354346.64811244764,1555188.3854343388,4.388889788343133,1555188.3854343388,4.388889788343133,0.8499999999999999,0.09563040101610804,4.027634451161993,1.2674269789410753,1.0,0.0,4.02763445116241,1.2848391477549217,1.285130369810149,3.134738273035754,19336.645339213836,1971.7890757000441,4632.441516551485,4632.441516551485,5.558862014227156,5.008459712398645,-2.3553502446377323,7.363809957036377,3.479583040272754,3.479583040272754,0.9941665829350725,0.0,0.0,0.00022664852266235247,0.9891453802233748,0.00022913570360220386,199.07041024943658,0.0,0.0,0.0,0.07919711945628553,7.718050056257619e-05,0.00014946802209977629,0.0006020025551561011,0.09563040101611152,0.07175628483250836,0.023874116183603165,0.0956304331101514,0.07175628483250573,0.023874116183602294,0.3756080164721574,0.3756080164721574,0.12496901027080039,0.0,4.9528812005584655,4.936490007193868,5.002153745938585,4.953085843496581,4.936767591143223,5.002139094357972,24816.002615101035,21093.602222835878,0.85,1.0645783196303515,0.661377951412745,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525673180567449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.680736923785,1536.5751493536322,0.3756080164721574,0.12496901027080039,6.112874298809886,3.479583040272754
5062.0,-30.17827734193952,5.008450538038596,35.007619961795726,24.11104532601314,4.995113527840101,-26.66097799366047,-40.1895082212053,1.4778141795610436,-0.0692245924513486,-5.022376861925317,40.015188771400524,42240.08050674313,25751.100923205944,25751.100923205944,67991.18142994907,77385.72768693989,77385.72768693989,25751.100923205944,103136.82861014584,103136.82861014584,103136.82861014584,127952.8178649238,91624.57160497074,56478.92442477395,39050.719089107544,24815.989254777956,0.0,63866.708343885504,21093.590866561262,1536.574241936308,0.0,0.8867498491265704,2.8150490560602317,0.0014959135982669303,354346.76847623324,1555188.2280666898,4.388887853427678,1555188.2280666898,4.388887853427678,0.85,0.09563035466644597,4.027634451161993,1.2674267673911528,1.0,0.0,4.027634451162258,1.2848390864183086,1.2851303084596333,3.1347384226842436,19336.63216177826,1971.7877319755737,4632.441516551485,4632.441516551485,5.5588615271662976,5.008450538038596,-2.3553347718042605,7.363785309842856,3.4795943818447013,3.4795943818447013,0.9941698233842003,0.0,0.0,0.00022664852266235247,0.9891362982762725,0.00022913780745618538,199.07033807768278,0.0,0.0,0.0,0.07919711945628553,7.718123078210247e-05,0.00014946729188025,0.0006019996140987802,0.09563035466644923,0.07175624005814915,0.023874114608300072,0.09563038386282349,0.07175624005814671,0.02387411460829926,0.3756078236253859,0.3756078236253859,0.12496901584053942,0.0,4.952932108241612,4.936561265025887,5.002143444145759,4.9531522694739465,4.9368628504112735,5.0021188068419065,24815.989254777956,21093.590866561262,0.85,1.0645793903117042,0.6613786995143789,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525667910682323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.6765544019,1536.574241936308,0.3756078236253859,0.12496901584053942,6.112874298809886,3.4795943818447013
5063.0,-30.178189312064333,5.008441314216613,35.00761806644065,24.111038585566007,4.995113188769345,-26.660898800604077,-40.18942859312517,1.4778226773090843,-0.06911265244787046,-5.022371403779565,40.01518471734438,42240.106576204205,25751.106858637926,25751.106858637926,67991.21343484212,77385.70169824077,77385.70169824077,25751.106858637926,103136.80855687869,103136.80855687869,103136.80855687869,127952.78336205544,91624.50984277867,56478.91472074201,39050.6612467074,24815.97480517675,0.0,63866.636051884154,21093.578584400235,1536.573347239887,0.0,0.8867498915999649,2.8150482228021994,0.0014959135982669303,354346.843875538,1555188.053211862,4.388886426086278,1555188.053211862,4.388886426086278,0.8499999999999999,0.09563030951256402,4.027634451161993,1.2674265833152458,1.0,0.0,4.0276344511626645,1.284839046661817,1.2851302686941304,3.1347385196817643,19336.61912736218,1971.7864028350336,4632.441516551485,4632.441516551485,5.5588628084414005,5.008441314216613,-2.355321711509872,7.363763025726485,3.479605713766751,3.479605713766751,0.9941730610762145,0.0,0.0,0.00022664852266235247,0.9891272224019435,0.00022913990994199044,199.0702659535258,0.0,0.0,0.0,0.07919711945628553,7.71819273991515e-05,0.000149466595263201,0.0006019968083799543,0.09563030951256998,0.07175619625083791,0.02387411326173207,0.09563030445419758,0.07175619625083343,0.023874113261730577,0.37560763133094865,0.37560763133094865,0.12496902110718584,0.0,4.952995367808683,4.936640543853059,5.002158515156907,4.953258751331703,4.936968029238358,5.002229179047731,24815.97480517675,21093.578584400235,0.85,1.0645810964524143,0.6613798563288831,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525662644490693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.672373581932,1536.573347239887,0.37560763133094865,0.12496902110718584,6.112874298809886,3.479605713766751
5064.0,-30.178101297896887,5.008432196905716,35.00761617663928,24.111035372503125,4.995123714528318,-26.660818535139704,-40.1893412816338,1.4778409517711468,-0.06918058685073447,-5.022358593830171,40.01518108839864,42240.10057447286,25751.09407730767,25751.09407730767,67991.19465178053,77385.64603236201,77385.64603236201,25751.09407730767,103136.74010966968,103136.74010966968,103136.74010966968,127952.69990617468,91624.42280835166,56478.877350462746,39050.60606432102,24815.959796504987,0.0,63866.56586082601,21093.565827029237,1536.5722477190056,0.0,0.8867499699645485,2.8150506100043122,0.0014959135982669303,354347.0208333542,1555187.896692415,4.388883792602292,1555187.896692415,4.388883792602292,0.8499999999999999,0.09563026142110145,4.027634451161993,1.2674262882443146,1.0,0.0,4.027634451160702,1.2848389611652322,1.285130183178167,3.134738728275561,19336.60075944328,1971.7845298285636,4632.441516551485,4632.441516551485,5.558860049349847,5.008432196905716,-2.355303256574014,7.36373545347973,3.4796170154771837,3.4796170154771837,0.9941762901363382,0.0,0.0,0.00022664852266235247,0.9891181482368879,0.00022914201207040384,199.07019384229062,0.0,0.0,0.0,0.07919711945628553,7.718269124031632e-05,0.00014946583142203614,0.0006019937319069635,0.09563026142110383,0.07175615010094918,0.023874111320154646,0.09563032557128684,0.07175615010094741,0.023874111320154053,0.375607440012491,0.375607440012491,0.12496902766377375,0.0,4.953027032508544,4.936692145401594,5.002130212931945,4.953178006979442,4.936922889049583,5.002041364915954,24815.959796504987,21093.565827029237,0.85,1.064581972356908,0.6613804892299959,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525657381772084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.668194535701,1536.5722477190056,0.375607440012491,0.12496902766377375,6.112874298809886,3.4796170154771837
5065.0,-30.178013292780424,5.00842300460629,35.00761429469152,24.11103401044386,4.995122508704246,-26.660739451071244,-40.189257881697245,1.4778486669950262,-0.06895854415984104,-5.022354317783369,40.01517753754904,42240.110931609524,25751.10307593109,25751.10307593109,67991.2140075406,77385.64540210877,77385.64540210877,25751.10307593109,103136.74847803987,103136.74847803987,103136.74847803987,127952.69734949942,91624.38606362633,56478.851593127074,39050.59385611028,24815.948871459546,0.0,63866.54272756983,21093.556540740614,1536.5715851303707,0.0,0.8867500045967631,2.815048192692881,0.0014959135982669303,354347.07990307256,1555187.7435413294,4.388882628768191,1555187.7435413294,4.388882628768191,0.85,0.0956302176822875,4.027634451161993,1.2674260755954312,1.0,0.0,4.027634451162679,1.284838925069766,1.2851301470745193,3.1347388163409624,19336.59300476323,1971.783739071266,4632.441516551485,4632.441516551485,5.558861991872681,5.00842300460629,-2.355291069477548,7.363714074083838,3.479628333945424,3.479628333945424,0.9941795239844069,0.0,0.0,0.00022664852266235247,0.989109075094751,0.00022914411400041076,199.0701217385233,0.0,0.0,0.0,0.07919711945628553,7.718342086792335e-05,0.0001494651017944291,0.0006019907932336769,0.09563021768228584,0.07175610740457178,0.02387411027771406,0.09563020595052787,0.07175610740457301,0.023874110277714473,0.37560724784858146,0.37560724784858146,0.12496903263105254,0.0,4.9530991609055945,4.936784288351419,5.002142141386514,4.953395773623527,4.937160984496074,5.002197987026477,24815.948871459546,21093.556540740614,0.85,1.0645826610274653,0.6613808909586609,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525652119996346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.66401810912,1536.5715851303707,0.37560724784858146,0.12496903263105254,6.112874298809886,3.479628333945424
5066.0,-30.177925367342496,5.008413872154663,35.00761240404794,24.11102611748504,4.995129346819234,-26.66065963423631,-40.18917064005507,1.4778636137130148,-0.0690249431008283,-5.022343736019583,40.01517352036829,42240.104842994064,25751.095894195245,25751.095894195245,67991.20073718931,77385.5857513916,77385.5857513916,25751.095894195245,103136.68164558684,103136.68164558684,103136.68164558684,127952.61405680711,91624.2935874028,56478.81267900506,39050.53434266416,24815.932411220278,0.0,63866.46675388444,21093.542549537236,1536.5704530104533,0.0,0.8867500730229028,2.8150502996934246,0.0014959135982669303,354347.22608059965,1555187.5702770092,4.388880329271343,1555187.5702770092,4.388880329271343,0.85,0.09563017030331468,4.027634451161993,1.267425833824091,1.0,0.0,4.0276344511632605,1.284838855141956,1.2851300771308596,3.1347389869502336,19336.57348839675,1971.7817489557342,4632.441516551485,4632.441516551485,5.558860441559348,5.008413872154663,-2.3552742758259906,7.363688147980653,3.4796396145966066,3.4796396145966066,0.9941827470276019,0.0,0.0,0.00022664852266235247,0.9891000102569487,0.00022914621404510313,199.07004970008987,0.0,0.0,0.0,0.07919711945628553,7.71841841116669e-05,0.00014946433855068556,0.0006019877191668808,0.09563017030331669,0.0717560618985964,0.023874108404720297,0.09563021444814027,0.07175606189859489,0.023874108404719794,0.375607057502223,0.375607057502223,0.1249690387486771,0.0,4.95313907094976,4.93684155146758,5.002129852980659,4.953318792918765,4.93709070817215,5.002100822839623,24815.932411220278,21093.542549537236,0.85,1.0645837196411685,0.6613815823845456,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452564685876552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.659844435022,1536.5704530104533,0.375607057502223,0.1249690387486771,6.112874298809886,3.4796396145966066
5067.0,-30.17783745682637,5.008404728523806,35.00761052121482,24.11102933054792,4.9951322914798135,-26.66058022022893,-40.18909097705034,1.4778750548823814,-0.06881943948872049,-5.022336481500549,40.015169966578455,42240.130294897186,25751.097235702877,25751.097235702877,67991.22753060007,77385.58694781778,77385.58694781778,25751.097235702877,103136.68418352066,103136.68418352066,103136.68418352066,127952.6043194043,91624.26038798994,56478.803735069385,39050.50739213395,24815.920135883644,0.0,63866.42752801759,21093.532115501097,1536.5696441676791,0.0,0.8867501228303092,2.8150484472036994,0.0014959135982669303,354347.3262952678,1555187.416999133,4.3888786554670896,1555187.416999133,4.3888786554670896,0.85,0.09563012527045922,4.027634451161993,1.2674256491987035,1.0,0.0,4.027634451161728,1.2848388016147643,1.2851300235915353,3.134739117545429,19336.566481926504,1971.7810344946038,4632.441516551485,4632.441516551485,5.558860731149111,5.008404728523806,-2.355259925004204,7.36366465352801,3.4796508979813767,3.4796508979813767,0.9941859708518219,0.0,0.0,0.00022664852266235247,0.9890909470471384,0.00022914831375112242,199.06997767393415,0.0,0.0,0.0,0.07919711945628553,7.718488105890637e-05,0.00014946364160344611,0.0006019849121181685,0.09563012527046255,0.07175601820192672,0.02387410706853583,0.09563010654929759,0.07175601820192422,0.023874107068534996,0.37560686655529085,0.37560686655529085,0.12496904432537438,0.0,4.95321191331459,4.936939121302942,5.002128326339971,4.953517042011811,4.937343183805638,5.002136015786448,24815.920135883644,21093.532115501097,0.85,1.0645847930162207,0.6613823871135871,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525641602301942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.655672098204,1536.5696441676791,0.37560686655529085,0.12496904432537438,6.112874298809886,3.4796508979813767
5068.0,-30.177749638054888,5.008395563846076,35.007608628516145,24.111022310704016,4.995133760123952,-26.660501036380346,-40.18900761203838,1.4778851584494161,-0.06875543047146948,-5.022329737277507,40.01516591355575,42240.139836923605,25751.0997613277,25751.0997613277,67991.2395982513,77385.55249388193,77385.55249388193,25751.0997613277,103136.65225520963,103136.65225520963,103136.65225520963,127952.55727891623,91624.19097788258,56478.778320924146,39050.45850773159,24815.905023706597,0.0,63866.36353143819,21093.519270150606,1536.568680241098,0.0,0.8867501718478015,2.8150483935661197,0.0014959135982669303,354347.4194606742,1555187.2421889459,4.388877008208443,1555187.2421889459,4.388877008208443,0.85,0.09563008015063848,4.027634451161993,1.2674254392972215,1.0,0.0,4.027634451163448,1.2848387543455115,1.2851299763115684,3.1347392328725667,19336.55183347914,1971.7795407686765,4632.441516551485,4632.441516551485,5.558861276352931,5.008395563846076,-2.3552459733319653,7.363641537178041,3.4796621627729927,3.4796621627729927,0.9941891893637121,0.0,0.0,0.00022664852266235247,0.9890818933852449,0.0002291504112835614,199.06990572299796,0.0,0.0,0.0,0.07919711945628553,7.718561040010412e-05,0.00014946291226224835,0.0006019819745984338,0.09563008015064348,0.07175597450515235,0.023874105645491125,0.09563005002234808,0.0717559745051486,0.02387410564548988,0.37560667761134947,0.37560667761134947,0.124969050114018,0.0,4.953281834069969,4.9370289487200125,5.0021383718855645,4.953574306806047,4.937401071997385,5.002191379648536,24815.905023706597,21093.519270150606,0.85,1.0645860487231693,0.661383199250587,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525636346734236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.651502393299,1536.568680241098,0.37560667761134947,0.124969050114018,6.112874298809886,3.4796621627729927
5069.0,-30.177661794996542,5.0083864801075375,35.007606743696584,24.11101406849923,4.995142693794613,-26.660421084136907,-40.18892030054701,1.4779019829350017,-0.06887433671187182,-5.022318177469428,40.015162357655505,42240.13333243083,25751.090048624545,25751.090048624545,67991.22338105537,77385.48301840345,77385.48301840345,25751.090048624545,103136.57306702799,103136.57306702799,103136.57306702799,127952.46395584333,91624.08955855411,56478.73987258161,39050.38853996945,24815.89088881533,0.0,63866.27942878478,21093.50725549303,1536.5676576002243,0.0,0.8867502435827077,2.8150513043406376,0.0014959135982669303,354347.5791491246,1555187.0888200726,4.388874597519356,1555187.0888200726,4.388874597519356,0.85,0.09563003356460209,4.027634451161993,1.2674251673044634,1.0,0.0,4.027634451161039,1.2848386756326384,1.2851298975808543,3.1347394249156117,19336.53042974198,1971.7773581948964,4632.441516551485,4632.441516551485,5.5588591796825,5.0083864801075375,-2.3552284869624076,7.363614967069945,3.4796734059760834,3.4796734059760834,0.9941924017074524,0.0,0.0,0.00022664852266235247,0.9890728373089411,0.00022915250941378125,199.06983375221532,0.0,0.0,0.0,0.07919711945628553,7.718637427496787e-05,0.0001494621483873846,0.0006019788979897161,0.09563003356460531,0.07175592964053178,0.023874103924073534,0.09563009299519151,0.07175592964052936,0.02387410392407273,0.37560648986514056,0.37560648986514056,0.12496905677324688,0.0,4.953309847277978,4.937073572804138,5.002116418390472,4.953443840757529,4.937274031555944,5.002050587850363,24815.89088881533,21093.50725549303,0.85,1.0645871967047993,0.6613839683511146,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525631096655114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.647333780793,1536.5676576002243,0.37560648986514056,0.12496905677324688,6.112874298809886,3.4796734059760834
5070.0,-30.177574006468973,5.008377332286284,35.00760486337588,24.11100739790129,4.9951420143698915,-26.660342142351446,-40.18883693553505,1.4779101502523646,-0.06875539353956128,-5.0223134469259465,40.01515871905488,42240.142898907376,25751.097738550434,25751.097738550434,67991.24063745781,77385.45864359377,77385.45864359377,25751.097738550434,103136.5563821442,103136.5563821442,103136.5563821442,127952.43554473526,91624.02937007984,56478.713625393306,39050.35082742948,24815.87916259105,0.0,63866.229990020525,21093.49728820239,1536.5669355456719,0.0,0.8867502808467095,2.815050294192283,0.0014959135982669303,354347.6444973846,1555186.9318842723,4.388873345243165,1555186.9318842723,4.388873345243165,0.85,0.09562999003807651,4.027634451161993,1.2674249469628558,1.0,0.0,4.027634451160749,1.2848386374220824,1.2851298593616374,3.134739518141432,19336.51772744643,1971.776062921225,4632.441516551485,4632.441516551485,5.558860839698253,5.008377332286284,-2.3552160218278955,7.36359335411418,3.479684658321368,3.479684658321368,0.994195616663248,0.0,0.0,0.00022664852266235247,0.9890637869437734,0.000229154606259219,199.06976182616233,0.0,0.0,0.0,0.07919711945628553,7.718710362921085e-05,0.0001494614190331416,0.00060197596041744,0.09562999003807776,0.0717558871668582,0.023874102871219556,0.0956300177602205,0.07175588716685727,0.023874102871219247,0.37560630039466697,0.37560630039466697,0.12496906219436588,0.0,4.953357695887348,4.9371333232988945,5.002128457923163,4.9535580533863595,4.937381312939522,5.002185612191397,24815.87916259105,21093.49728820239,0.85,1.0645882909963817,0.6613846301168497,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525625845127845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.643168582126,1536.5669355456719,0.37560630039466697,0.12496906219436588,6.112874298809886,3.479684658321368
5071.0,-30.177486273887638,5.0083682515287,35.007602978338085,24.11100991247224,4.995149458047155,-26.660262438533003,-40.1887534657493,1.4779256226925417,-0.06866351095317214,-5.022302570962077,40.01515482101752,42240.151776116705,25751.089690910092,25751.089690910092,67991.24146702679,77385.4387470413,77385.4387470413,25751.089690910092,103136.5284379514,103136.5284379514,103136.5284379514,127952.39163400815,91623.97697123182,56478.69000030746,39050.31885658262,24815.863196056744,0.0,63866.182052639364,21093.483716648232,1536.5658288163206,0.0,0.8867503503390652,2.8150503566422196,0.0014959135982669303,354347.79473920865,1555186.7637587718,4.388871009916547,1555186.7637587718,4.388871009916547,0.85,0.0956299428397309,4.027634451161993,1.2674246974987908,1.0,0.0,4.027634451163801,1.2848385650347278,1.2851297869578755,3.1347396947515582,19336.506669089136,1971.7749352826029,4632.441516551485,4632.441516551485,5.558859102463079,5.0083682515287,-2.3551990625323445,7.3635673140610445,3.479695876195469,3.479695876195469,0.994198821770134,0.0,0.0,0.00022664852266235247,0.9890547424355023,0.00022915670178603139,199.0696899459986,0.0,0.0,0.0,0.07919711945628553,7.718783390649582e-05,0.00014946068875585665,0.0006019730191274881,0.09562994283973593,0.07175584176590585,0.02387410107383008,0.09562995849740036,0.07175584176590208,0.023874101073828827,0.3756061104922,0.3756061104922,0.12496906867260497,0.0,4.953409840500285,4.93720786517747,5.002113239316998,4.953639060008925,4.937526696075395,5.002073047842089,24815.863196056744,21093.483716648232,0.85,1.0645891030559411,0.661385265543223,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525620596864386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.63900521913,1536.5658288163206,0.3756061104922,0.12496906867260497,6.112874298809886,3.479695876195469
5072.0,-30.177398573667208,5.008359125120063,35.00760109609255,24.11100303232672,4.995149873198186,-26.66018346675125,-40.18867010073734,1.4779347662821896,-0.06857214902152009,-5.022297001911595,40.01515113227301,42240.16096678882,25751.095169036416,25751.095169036416,67991.25613582524,77385.40924369205,77385.40924369205,25751.095169036416,103136.50441272846,103136.50441272846,103136.50441272846,127952.3552171895,91623.91213313771,56478.663856234474,39050.27586322582,24815.850804461043,0.0,63866.12666768686,21093.473183791884,1536.5650486651996,0.0,0.8867503920538192,2.815049806605478,0.0014959135982669303,354347.8716707371,1555186.6046602519,4.388869608070749,1555186.6046602519,4.388869608070749,0.85,0.09562989885218767,4.027634451161993,1.2674245029827582,1.0,0.0,4.0276344511616635,1.2848385222567178,1.2851297441701695,3.1347397991210366,19336.49298552856,1971.7735399477456,4632.441516551485,4632.441516551485,5.55886028502012,5.008359125120063,-2.3551860062110443,7.363545131331108,3.479707099054075,3.479707099054075,0.9942020283011643,0.0,0.0,0.00022664852266235247,0.9890457013525383,0.00022915879655753665,199.0696180924003,0.0,0.0,0.0,0.07919711945628553,7.718856327348991e-05,0.00014945995938886258,0.0006019700815038553,0.09562989885218573,0.07175579891705337,0.02387409993513235,0.09562989575717139,0.07175579891705484,0.023874099935132835,0.3756059211813159,0.3756059211813159,0.1249690743509061,0.0,4.95347073166414,4.937285734744705,5.0021230592141706,4.953724852890048,4.9376077938756,5.002172929534595,24815.850804461043,21093.473183791884,0.85,1.0645902559521507,0.6613859830043565,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452561535194935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.634843661626,1536.5650486651996,0.3756059211813159,0.1249690743509061,6.112874298809886,3.479707099054075
5073.0,-30.177310901194748,5.008350041618351,35.007599208503976,24.110995313990884,4.995155682198085,-26.660103980510097,-40.18858666587619,1.477948761513399,-0.0686153827285807,-5.02228729397314,40.015147212154055,42240.16973268216,25751.090020205484,25751.090020205484,67991.25975288765,77385.35443880786,77385.35443880786,25751.090020205484,103136.44445901335,103136.44445901335,103136.44445901335,127952.27968642277,91623.82418848969,56478.639482364,39050.205229028536,24815.835227409425,0.0,63866.04045643796,21093.45994329801,1536.563987465285,0.0,0.8867504556792415,2.815051507372915,0.0014959135982669303,354348.00577738817,1555186.4355823798,4.388867469905824,1555186.4355823798,4.388867469905824,0.85,0.09562985252601064,4.027634451161993,1.2674242765968669,1.0,0.0,4.027634451163721,1.2848384567804534,1.2851296786790642,3.1347399588695644,19336.474425514803,1971.7716473530518,4632.441516551485,4632.441516551485,5.55885917354771,5.008350041618351,-2.35516992951796,7.363519971136311,3.479718293006684,3.479718293006684,0.9942052265733382,0.0,0.0,0.00022664852266235247,0.9890366632192331,0.00022916089068390058,199.06954626158807,0.0,0.0,0.0,0.07919711945628553,7.718929325798015e-05,0.00014945922940437232,0.0006019671413931736,0.095629852526014,0.0717557542234359,0.0238740983025781,0.09562989435036667,0.07175575422343337,0.02387409830257726,0.3756057325952725,0.3756057325952725,0.12496908089811364,0.0,4.953507283264798,4.9373368404457665,5.0021158278861435,4.953671911244555,4.937559707411879,5.002105364266583,24815.835227409425,21093.45994329801,0.85,1.0645917496523594,0.6613870130479363,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452561010897273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.630684380245,1536.563987465285,0.3756057325952725,0.12496908089811364,6.112874298809886,3.479718293006684
5074.0,-30.17722330168651,5.0083408733014965,35.00759730851675,24.110988957714312,4.995152767515636,-26.66002543236094,-40.18850714256985,1.477954898190036,-0.06844469190372138,-5.022283644447489,40.01514307583957,42240.19445099486,25751.100198022512,25751.100198022512,67991.29464901736,77385.34056351724,77385.34056351724,25751.100198022512,103136.44076153975,103136.44076153975,103136.44076153975,127952.26168293372,91623.77367119741,56478.6275586748,39050.162347247344,24815.820921393974,0.0,63865.983268641314,21093.447783184878,1536.5631433102137,0.0,0.8867504892420341,2.815049691413918,0.0014959135982669303,354348.05619239283,1555186.2571798367,4.3888663420110605,1555186.2571798367,4.3888663420110605,0.85,0.09562980893675362,4.027634451161993,1.267424089224078,1.0,0.0,4.027634451161439,1.2848384280701999,1.2851296499623033,3.1347400289166436,19336.463764244785,1971.7705602060628,4632.441516551485,4632.441516551485,5.558861370621758,5.0083408733014965,-2.3551583252376878,7.363499198539184,3.479729484692201,3.479729484692201,0.9942084241977717,0.0,0.0,0.00022664852266235247,0.9890276326967706,0.00022916298308506554,199.0694744906079,0.0,0.0,0.0,0.07919711945628553,7.718998902561482e-05,0.00014945853363673765,0.0006019643390954781,0.09562980893675649,0.07175571158385591,0.02387409735290058,0.09562978374311129,0.07175571158385376,0.023874097352899862,0.37560554301734017,0.37560554301734017,0.12496908711255192,0.0,4.953572235391334,4.937413008246892,5.002147033886274,4.9538389525437765,4.937724613420528,5.002278798273494,24815.820921393974,21093.447783184878,0.85,1.0645932493205912,0.661387992310691,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525604867658748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.626527466322,1536.5631433102137,0.37560554301734017,0.12496908711255192,6.112874298809886,3.479729484692201
5075.0,-30.17713575269247,5.0083318627378555,35.007595416530606,24.11099049439656,4.995166607295197,-26.659945254125518,-40.18841983107848,1.4779761087282748,-0.06851130561358332,-5.022268560074097,40.01513950891473,42240.186618509826,25751.081267636975,25751.081267636975,67991.2678861468,77385.29067479646,77385.29067479646,25751.081267636975,103136.37194243344,103136.37194243344,103136.37194243344,127952.17712827594,91623.69394393497,56478.58988764857,39050.11561809599,24815.805185842502,0.0,63865.92080393849,21093.434407966128,1536.5619495601413,0.0,0.8867505789615899,2.815052326694257,0.0014959135982669303,354348.26456987753,1555186.1033355366,4.388863326939911,1555186.1033355366,4.388863326939911,0.85,0.09562976049877214,4.027634451161993,1.2674238348146898,1.0,0.0,4.02763445116272,1.2848383288373577,1.2851295507069689,3.134740271024273,19336.446938444453,1971.7688444519233,4632.441516551485,4632.441516551485,5.558857284140476,5.0083318627378555,-2.3551383260838255,7.363470188821681,3.4797406356526475,3.4797406356526475,0.9942116101864708,0.0,0.0,0.00022664852266235247,0.9890186074706148,0.00022916507429723615,199.06940276106596,0.0,0.0,0.0,0.07919711945628553,7.719075294054266e-05,0.0001494577697218098,0.000601961262325397,0.0956297604987765,0.07175566504692676,0.023874095451849736,0.0956298086471047,0.07175566504692349,0.02387409545184865,0.3756053542004012,0.3756053542004012,0.12496909538781847,0.0,4.953603511599738,4.937467114668095,5.002109645030885,4.953757254460527,4.937712199233886,5.00198877576895,24815.805185842502,21093.434407966128,0.85,1.0645938715089176,0.6613885165483272,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525599630710564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.622372013097,1536.5619495601413,0.3756053542004012,0.12496909538781847,6.112874298809886,3.4797406356526475
5076.0,-30.177048247795287,5.008322706583968,35.007593530928645,24.11098462706434,4.995160589973486,-26.65986710143688,-40.18834037762133,1.4779794436150484,-0.06826222233331691,-5.022267752023243,40.01513591089534,42240.21119385591,25751.098738466546,25751.098738466546,67991.30993232246,77385.29136129131,77385.29136129131,25751.098738466546,103136.39009975786,103136.39009975786,103136.39009975786,127952.18545156227,91623.65677051991,56478.57660308441,39050.089074928335,24815.79535180441,0.0,63865.884426732744,21093.426049033747,1536.5614290640563,0.0,0.8867505961076521,2.815049149521858,0.0014959135982669303,354348.27573239926,1555185.9481501132,4.388862750737854,1555185.9481501132,4.388862750737854,0.85,0.0956297192584959,4.027634451161993,1.2674236463429405,1.0,0.0,4.027634451162198,1.2848383132351953,1.2851295351012701,3.134740309090329,19336.439093292865,1971.7680444690966,4632.441516551485,4632.441516551485,5.558861055549032,5.008322706583968,-2.355128813160201,7.363451519744169,3.4797518189214514,3.4797518189214514,0.9942148054061289,0.0,0.0,0.00022664852266235247,0.9890095868790748,0.0002291671644736691,199.06933106770464,0.0,0.0,0.0,0.07919711945628553,7.719144810920107e-05,0.0001494570745531514,0.000601958462440159,0.09562971925849477,0.0717556242356213,0.02387409502287346,0.09562967017116478,0.07175562423562215,0.023874095022873746,0.37560516470464506,0.37560516470464506,0.12496910117113041,0.0,4.953683613380861,4.937562976410277,5.002142338913586,4.954005529689937,4.937947958992879,5.002274651170751,24815.79535180441,21093.426049033747,0.85,1.0645951362393238,0.6613892780630649,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525594396786023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.61821846789,1536.5614290640563,0.37560516470464506,0.12496910117113041,6.112874298809886,3.4797518189214514
5077.0,-30.176960771852798,5.008313660046393,35.00759162980103,24.110981553699844,4.995170197077974,-26.6597874122205,-40.188253101054556,1.4779968374456696,-0.06831555253864963,-5.0222549938577306,40.0151316874723,42240.20336248334,25751.08558450903,25751.08558450903,67991.28894699237,77385.24004345664,77385.24004345664,25751.08558450903,103136.32562796566,103136.32562796566,103136.32562796566,127952.10218592187,91623.57393021097,56478.537249237685,39050.04075663698,24815.776557956215,0.0,63865.817314593194,21093.41007426278,1536.5601129467375,0.0,0.886750676361381,2.8150513388613847,0.0014959135982669303,354348.4519754267,1555185.765990554,4.388860053771034,1555185.765990554,4.388860053771034,0.85,0.09562967126810486,4.027634451161993,1.2674234117148444,1.0,0.0,4.027634451161261,1.2848382318587142,1.285129453706344,3.1347405076321606,19336.421610509,1971.7662617212814,4632.441516551485,4632.441516551485,5.558858216018847,5.008313660046393,-2.3551105584154803,7.363424218461873,3.479762943252925,3.479762943252925,0.99421798378655,0.0,0.0,0.00022664852266235247,0.9890005693610764,0.00022916925397603575,199.0692593981177,0.0,0.0,0.0,0.07919711945628553,7.719221173190633e-05,0.00014945631093044614,0.0006019553868470436,0.09562967126811107,0.07175557813590254,0.023874093132208535,0.09562967128958001,0.07175557813589788,0.023874093132206984,0.3756049772350623,0.3756049772350623,0.12496910918763887,0.0,4.953729935398258,4.937630542909801,5.002124763705467,4.953939441319108,4.937925048358238,5.002078725215313,24815.776557956215,21093.41007426278,0.85,1.0645959263635152,0.6613898504487087,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525589165501491,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.614066957573,1536.5601129467375,0.3756049772350623,0.12496910918763887,6.112874298809886,3.479762943252925
