time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5078.0,-30.17687332927648,5.008304653146837,35.00758976058703,24.11098413811999,4.995177444187585,-26.65970798911054,-40.188169701118,1.478012104021634,-0.06821772751732169,-5.022245440439868,40.01512881477186,42240.211235784656,25751.080827946735,25751.080827946735,67991.2920637314,77385.22108972388,77385.22108972388,25751.080827946735,103136.30191767061,103136.30191767061,103136.30191767061,127952.06926015671,91623.52251181759,56478.512657878375,39050.01094882135,24815.76734248609,0.0,63865.77829130744,21093.402241113177,1536.5594239413788,0.0,0.886750735406225,2.8150511689226,0.0014959135982669303,354348.5839476814,1555185.6420887301,4.388858069539651,1555185.6420887301,4.388858069539651,0.85,0.09562962693688493,4.027634451161993,1.2674231655476618,1.0,0.0,4.027634451161303,1.2848381604345345,1.2851293822659755,3.1347406818924495,19336.410759068807,1971.7651551823312,4632.441516551485,4632.441516551485,5.558857189225031,5.008304653146837,-2.3550946277212734,7.36339928086811,3.4797740853917296,3.4797740853917296,0.9942211672547799,0.0,0.0,0.00022664852266235247,0.9889915553712838,0.00022917134269894232,199.06918775591947,0.0,0.0,0.0,0.07919711945628553,7.719294144272231e-05,0.00014945558121963015,0.0006019524478386218,0.09562962693688445,0.07175553495825257,0.023874091978631877,0.09562962900309706,0.07175553495825293,0.023874091978632002,0.375604789733748,0.375604789733748,0.12496911596284228,0.0,4.953785865248676,4.937713829326128,5.002098421411631,4.954027712922539,4.938065125860533,5.0020112200839435,24815.76734248609,21093.402241113177,0.85,1.0645966256546107,0.6613903778501957,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525583935951718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.609917784026,1536.5594239413788,0.375604789733748,0.12496911596284228,6.112874298809886,3.4797740853917296
5079.0,-30.176785950498623,5.0082956276170405,35.00758789953555,24.11097167003902,4.995179874122617,-26.659629105143008,-40.18808633610604,1.478023028766993,-0.06826422865884751,-5.022238634048716,40.01512531409291,42240.21917815011,25751.083063575526,25751.083063575526,67991.30224172564,77385.16086701749,77385.16086701749,25751.083063575526,103136.24393059302,103136.24393059302,103136.24393059302,127951.99941567756,91623.42790014802,56478.4862112804,39049.93520985291,24815.755485084544,0.0,63865.69069493745,21093.392162321863,1536.5586421466937,0.0,0.8867507827394527,2.815052573987856,0.0014959135982669303,354348.67797214666,1555185.4911017127,4.3888564788830875,1555185.4911017127,4.3888564788830875,0.85,0.09562958301431719,4.027634451161993,1.2674229419091718,1.0,0.0,4.027634451161452,1.2848381093234733,1.2851293311433294,3.1347408065929248,19336.390792033537,1971.7631191113721,4632.441516551485,4632.441516551485,5.558857671827735,5.0082956276170405,-2.355080721796696,7.363376349413736,3.479785224410441,3.479785224410441,0.9942243498315546,0.0,0.0,0.00022664852266235247,0.9889825480466596,0.0002291734299154279,199.06911616604322,0.0,0.0,0.0,0.07919711945628553,7.719367085433768e-05,0.00014945485180801478,0.0006019495100352706,0.09562958301431979,0.07175549235393568,0.023874090660384102,0.09562963318291767,0.07175549235393373,0.023874090660383453,0.3756046032057678,0.3756046032057678,0.124969121201415,0.0,4.953820991550742,4.937763979232841,5.002088354446869,4.953974405389886,4.9379775104601435,5.002061030363166,24815.755485084544,21093.392162321863,0.85,1.0645982451907503,0.6613914093549205,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525578708400428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.605770857912,1536.5586421466937,0.3756046032057678,0.124969121201415,6.112874298809886,3.479785224410441
5080.0,-30.176698599558158,5.008286517890361,35.00758601199315,24.11096541853624,4.995176366042751,-26.659550840030683,-40.18800307586787,1.478028606515323,-0.06808121011550838,-5.022235007637646,40.01512082038352,42240.227383562735,25751.093167201598,25751.093167201598,67991.32055076433,77385.14979323257,77385.14979323257,25751.093167201598,103136.24296043417,103136.24296043417,103136.24296043417,127951.98187202583,91623.38004482228,56478.457635152554,39049.91378852191,24815.738911591663,0.0,63865.65270011357,21093.378074852913,1536.5576682050112,0.0,0.8867508174789659,2.8150505934233587,0.0014959135982669303,354348.728067919,1555185.297284531,4.388855311444618,1555185.297284531,4.388855311444618,0.85,0.09562953899366308,4.027634451161993,1.2674227171717214,1.0,0.0,4.027634451162102,1.284838083228163,1.2851293050421042,3.1347408702601176,19336.380692550236,1971.7620892506857,4632.441516551485,4632.441516551485,5.558859852886262,5.008286517890361,-2.3550691936750106,7.363355711565371,3.4797963427975303,3.4797963427975303,0.99422752651358,0.0,0.0,0.00022664852266235247,0.9889735436800674,0.00022917551648446644,199.06904459902572,0.0,0.0,0.0,0.07919711945628553,7.719439935558333e-05,0.00014945412330676913,0.000601946575898556,0.09562953899366626,0.0717554496571259,0.023874089336540363,0.09562950903349854,0.07175544965712352,0.023874089336539568,0.3756044155016975,0.3756044155016975,0.12496912618049158,0.0,4.953886179614358,4.9378412673843854,5.002117138554979,4.95415379752211,4.938157310090332,5.002239171403119,24815.738911591663,21093.378074852913,0.85,1.06459916521989,0.661391931307822,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525573484666938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.60162556845,1536.5576682050112,0.3756044155016975,0.12496912618049158,6.112874298809886,3.4797963427975303
5081.0,-30.1766112641768,5.008277530747508,35.00758412201822,24.110962135624163,4.995187393935951,-26.659471135244566,-40.18791960608212,1.4780472650037304,-0.06816787015623049,-5.022221654022999,40.01511697444801,42240.23465171759,25751.078457142343,25751.078457142343,67991.31310885993,77385.09182025182,77385.09182025182,25751.078457142343,103136.17027739417,103136.17027739417,103136.17027739417,127951.89245537038,91623.2911814214,56478.43401288728,39049.84129837125,24815.722177976222,0.0,63865.563476347466,21093.363851279788,1536.5564559631594,0.0,0.8867508993969648,2.8150532900080503,0.0014959135982669303,354348.912536748,1555185.1314063556,4.38885255855011,1555185.1314063556,4.38885255855011,0.85,0.09562949119915799,4.027634451161993,1.2674224622128536,1.0,0.0,4.027634451163734,1.2848379959350524,1.285129217729208,3.134741083237382,19336.36193864105,1971.7601768841603,4632.441516551485,4632.441516551485,5.558856677442126,5.008277530747508,-2.3550505333897402,7.363328064137248,3.4798074207426772,3.4798074207426772,0.9942306916407649,0.0,0.0,0.00022664852266235247,0.9889645410057442,0.00022917760269934294,199.06897304480725,0.0,0.0,0.0,0.07919711945628553,7.719512969668522e-05,0.00014945339296566724,0.0006019436343515729,0.09562949119916128,0.07175540385671667,0.023874087342444623,0.09562953402748009,0.0717554038567142,0.0238740873424438,0.37560422853657527,0.37560422853657527,0.12496913330222503,0.0,4.953914630474742,4.937887319311642,5.002092646569054,4.954053783866755,4.93809689773849,5.002020073325184,24815.722177976222,21093.363851279788,0.85,1.0646005359999748,0.6613929691133346,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525568262601398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.597482633942,1536.5564559631594,0.37560422853657527,0.12496913330222503,6.112874298809886,3.4798074207426772
5082.0,-30.176523995692794,5.008268508512396,35.007582252233924,24.110960319545143,4.995189194102004,-26.659392413540793,-40.18784008277578,1.4780576119500033,-0.06802335020239525,-5.02221567305824,40.01511378259417,42240.25792419307,25751.082668213447,25751.082668213447,67991.34059240652,77385.07714096674,77385.07714096674,25751.082668213447,103136.15980918019,103136.15980918019,103136.15980918019,127951.87238324674,91623.24190278673,56478.4226860132,39049.79912974837,24815.712574066554,0.0,63865.51170381492,21093.35568795657,1536.5558276108732,0.0,0.886750941409039,2.81505208986603,0.0014959135982669303,354348.995158714,1555184.993739241,4.388851146713902,1555184.993739241,4.388851146713902,0.85,0.09562944797050557,4.027634451161993,1.2674222951708365,1.0,0.0,4.027634451162531,1.2848379475272174,1.2851291693104006,3.1347412013425715,19336.351538779796,1971.7591163934471,4632.441516551485,4632.441516551485,5.558857586481361,5.008268508512396,-2.3550372725894624,7.363305781101858,3.4798185204844008,3.4798185204844008,0.9942338629955431,0.0,0.0,0.00022664852266235247,0.9889555453156136,0.00022917968733369127,199.0689015454495,0.0,0.0,0.0,0.07919711945628553,7.719582551295846e-05,0.00014945269714939402,0.0006019408318579791,0.09562944797050535,0.07175536163740148,0.023874086333103863,0.09562945868213456,0.07175536163740165,0.02387408633310392,0.3756040403191393,0.3756040403191393,0.12496913892519035,0.0,4.9539679009855035,4.937958719117205,5.0020913866481465,4.954192322855818,4.938255681849512,5.002097721011523,24815.712574066554,21093.35568795657,0.85,1.0646018293523694,0.6613938696692523,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525563041469773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.59334229943,1536.5558276108732,0.3756040403191393,0.12496913892519035,6.112874298809886,3.4798185204844008
5083.0,-30.176436789280842,5.008259547937661,35.00758038674756,24.110957595426612,4.995196618763783,-26.659313185186463,-40.1877528760582,1.478073014669386,-0.06801898230679626,-5.022205146472348,40.01511016821128,42240.249281228265,25751.07526896815,25751.07526896815,67991.32455019641,77385.0360806045,77385.0360806045,25751.07526896815,103136.11134957266,103136.11134957266,103136.11134957266,127951.8097736491,91623.16854539601,56478.38174601978,39049.763110418025,24815.69842407644,0.0,63865.46153449446,21093.343660464972,1536.5548305495379,0.0,0.8867510080948748,2.8150532609677463,0.0014959135982669303,354349.14057462465,1555184.8378481304,4.388848905704102,1555184.8378481304,4.388848905704102,0.85,0.09562940171755802,4.027634451161993,1.267422046256252,1.0,0.0,4.027634451162689,1.284837875466127,1.2851290972329767,3.1347413771568693,19336.336057289886,1971.7575377208207,4632.441516551485,4632.441516551485,5.558855989214506,5.008259547937661,-2.3550206845038004,7.363280232441461,3.4798295946613873,3.4798295946613873,0.9942370270461106,0.0,0.0,0.00022664852266235247,0.9889465561120672,0.00022918177050274162,199.06883009699888,0.0,0.0,0.0,0.07919711945628553,7.719658856452256e-05,0.00014945193409782992,0.0006019377585652116,0.09562940171756397,0.07175531714802694,0.023874084569537036,0.0956294436035416,0.07175531714802247,0.02387408456953555,0.37560385266832497,0.37560385266832497,0.12496914474222512,0.0,4.954007557998409,4.938019243863778,5.002068280444178,4.954186164165549,4.9382813425773975,5.001995874129136,24815.69842407644,21093.343660464972,0.85,1.0646024144595514,0.6613942538943969,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525557824341193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.589203535921,1536.5548305495379,0.37560385266832497,0.12496914474222512,6.112874298809886,3.4798295946613873
5084.0,-30.176349599010734,5.008250574912541,35.00757853116693,24.11095033111053,4.995199489395909,-26.659234426807952,-40.187669545970834,1.4780843171931042,-0.06798799436637637,-5.022198091198937,40.015106725764134,42240.25653647804,25751.076763014422,25751.076763014422,67991.33329949246,77384.99509456854,77384.99509456854,25751.076763014422,103136.07185758297,103136.07185758297,103136.07185758297,127951.7586840833,91623.09342510645,56478.35486701585,39049.70950898955,24815.68682650033,0.0,63865.39633548988,21093.333802525278,1536.5540601179564,0.0,0.8867510564842473,2.8150536773332293,0.0014959135982669303,354349.2380373057,1555184.6893727547,4.3888472795559546,1555184.6893727547,4.3888472795559546,0.85,0.0956293573923288,4.027634451161993,1.2674218171229592,1.0,0.0,4.027634451160929,1.2848378225876658,1.2851290443425303,3.1347415061694943,19336.320203754294,1971.7559211100931,4632.441516551485,4632.441516551485,5.558856311732614,5.008250574912541,-2.355006644436008,7.363257219348549,3.4798406724021964,3.4798406724021964,0.9942401921149132,0.0,0.0,0.00022664852266235247,0.9889375686605317,0.00022918385330363876,199.06875866182457,0.0,0.0,0.0,0.07919711945628553,7.719731770240894e-05,0.00014945120495994354,0.0006019348218643407,0.09562935739233154,0.07175527426537825,0.023874083126953285,0.09562941501741815,0.0717552742653762,0.023874083126952605,0.3756036648586542,0.3756036648586542,0.12496914938833432,0.0,4.954045389397379,4.938072707128526,5.0020590902865365,4.954210096832583,4.938299964706971,5.002035746715251,24815.68682650033,21093.333802525278,0.85,1.0646036382883888,0.6613950427017895,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452555261092718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.585066437849,1536.5540601179564,0.3756036648586542,0.12496914938833432,6.112874298809886,3.4798406724021964
5085.0,-30.17626244076874,5.0082415823498465,35.007576665152584,24.110948584880703,4.995200947645238,-26.659155838473637,-40.187590022664494,1.478094345350145,-0.06783731092895096,-5.022191414872982,40.0151027106977,42240.279443510095,25751.07910752329,25751.07910752329,67991.35855103338,77384.9820271829,77384.9820271829,25751.07910752329,103136.06113470618,103136.06113470618,103136.06113470618,127951.7329987092,91623.0456647458,56478.34308107313,39049.66953741408,24815.67186400301,0.0,63865.34140141709,21093.321084402556,1536.5531081631073,0.0,0.8867511050182612,2.815052477391731,0.0014959135982669303,354349.3302651659,1555184.5161998828,4.388845648547186,1555184.5161998828,4.388845648547186,0.85,0.09562931224947248,4.027634451161993,1.267421655026265,1.0,0.0,4.027634451160951,1.2848377756712879,1.2851289974155182,3.134741620635865,19336.310124312615,1971.7548932930833,4632.441516551485,4632.441516551485,5.558856817839136,5.0082415823498465,-2.3549929067802875,7.363234489130134,3.479851731452848,3.479851731452848,0.9942433518436709,0.0,0.0,0.00022664852266235247,0.9889285845984617,0.0002291859353568786,199.06868725294225,0.0,0.0,0.0,0.07919711945628553,7.719801353691591e-05,0.00014945050912543655,0.0006019320192973081,0.09562931224947442,0.07175523076012791,0.02387408148934651,0.09562932024244995,0.07175523076012645,0.023874081489346027,0.37560347653385157,0.37560347653385157,0.12496915392653908,0.0,4.954104599945765,4.93815025664162,5.002063140681855,4.954354103944013,4.938473139399207,5.002092038677063,24815.67186400301,21093.321084402556,0.85,1.0646049493994365,0.6613959702808828,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525547398481906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.580931923285,1536.5531081631073,0.37560347653385157,0.12496915392653908,6.112874298809886,3.479851731452848
5086.0,-30.176175352205988,5.008232658357371,35.00757480356626,24.11095102960246,4.995208821849554,-26.659076671230128,-40.18750662272794,1.4781101408736792,-0.06775704201197641,-5.022180583043215,40.01509910764532,42240.28603864869,25751.070879097115,25751.070879097115,67991.3569177458,77384.96015694826,77384.96015694826,25751.070879097115,103136.03103604537,103136.03103604537,103136.03103604537,127951.68864662299,91622.99172717276,56478.31760887319,39049.63790922174,24815.657610577622,0.0,63865.29551979936,21093.30896899098,1536.5521000370015,0.0,0.8867511732170851,2.8150526872308235,0.0014959135982669303,354349.47989787516,1555184.360797503,4.388843356693265,1555184.360797503,4.388843356693265,0.85,0.09562926581655301,4.027634451161993,1.2674214000673967,1.0,0.0,4.027634451160422,1.2848377017724968,1.2851289234999772,3.1347418009338246,19336.298741219725,1971.753732540646,4632.441516551485,4632.441516551485,5.558855041577926,5.008232658357371,-2.3549761216104605,7.363208779967831,3.479862769654623,3.479862769654623,0.9942465056156066,0.0,0.0,0.00022664852266235247,0.9889196078066843,0.0002291880157630145,199.0686159011993,0.0,0.0,0.0,0.07919711945628553,7.719874329843893e-05,0.00014944977936391353,0.0006019290800846569,0.09562926581655667,0.07175518623673033,0.023874079579826353,0.09562927198354496,0.07175518623672758,0.023874079579825437,0.375603289293818,0.375603289293818,0.12496915917555373,0.0,4.954164276427321,4.938236736372062,5.002042209933961,4.954423541031247,4.93860323518345,5.001979085907806,24815.657610577622,21093.30896899098,0.85,1.0646056886508461,0.6613965487023146,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525542187955092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.576799673432,1536.5521000370015,0.375603289293818,0.12496915917555373,6.112874298809886,3.479862769654623
5087.0,-30.17608826883029,5.008223711679358,35.007572951714,24.110943904984765,4.995211000369093,-26.658998078270283,-40.18742332756517,1.4781208098090655,-0.06771067807784448,-5.022174030929939,40.01509566799855,42240.29296146288,25751.07360136147,25751.07360136147,67991.36656282435,77384.92242537641,77384.92242537641,25751.07360136147,103135.99602673788,103135.99602673788,103135.99602673788,127951.64219859938,91622.9196244275,56478.290160513956,39049.58829323726,24815.646171861506,0.0,63865.234465098765,21093.29924608228,1536.5513502989186,0.0,0.8867512190344956,2.8150528429287314,0.0014959135982669303,354349.5704098891,1555184.2124429424,4.388841816977523,1555184.2124429424,4.388841816977523,0.85,0.09562922209532759,4.027634451161993,1.2674211396137252,1.0,0.0,4.02763445116438,1.2848376518582694,1.2851288735744362,3.1347419227143587,19336.28352451269,1971.752180868359,4632.441516551485,4632.441516551485,5.558855629230105,5.008223711679358,-2.3549624784414354,7.363186190120794,3.4798738135541427,3.4798738135541427,0.9942496610154693,0.0,0.0,0.00022664852266235247,0.9889106316374607,0.00022919009606263681,199.0685445537574,0.0,0.0,0.0,0.07919711945628553,7.719947214954143e-05,0.00014944905051281104,0.0006019261445388466,0.0956292220953283,0.07175514395308188,0.023874078142246416,0.09562923555285717,0.07175514395308136,0.023874078142246243,0.3756031035150659,0.3756031035150659,0.12496916348039387,0.0,4.954221606462227,4.938314156787271,5.002039114955096,4.954463352852088,4.938636287185545,5.002039195227951,24815.646171861506,21093.29924608228,0.85,1.064606857428519,0.6613972893898395,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525536981597595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.572668932948,1536.5513502989186,0.3756031035150659,0.12496916348039387,6.112874298809886,3.4798738135541427
5088.0,-30.176001235972496,5.008214676088503,35.007571071693754,24.110927211027615,4.9952070667210355,-26.658920141989135,-40.187340102251596,1.478125972737655,-0.06769346280464106,-5.022170695975191,40.015091143839165,42240.30007847609,25751.0842709026,25751.0842709026,67991.38434937868,77384.87078954077,77384.87078954077,25751.0842709026,103135.95506044338,103135.95506044338,103135.95506044338,127951.58456787808,91622.83116353897,56478.26045247416,39049.52301229423,24815.629507434696,0.0,63865.15251972893,21093.285081319493,1536.5503732175598,0.0,0.886751252400292,2.815053006017794,0.0014959135982669303,354349.61647953116,1555184.0173125525,4.388840695704229,1555184.0173125525,4.388840695704229,0.8500000000000001,0.09562917861490336,4.027634451161993,1.2674209209205585,1.0,0.0,4.027634451161545,1.284837627703697,1.285128849414389,3.1347419816465916,19336.26485555051,1971.7502771640175,4632.441516551485,4632.441516551485,5.558857932452087,5.008214676088503,-2.3549512426933967,7.3631659187819,3.479884835736871,3.479884835736871,0.9942528102105346,0.0,0.0,0.00022664852266235247,0.9889016607632048,0.00022919217517283964,199.06847324775583,0.0,0.0,0.0,0.07919711945628553,7.720020039580312e-05,0.00014944832226654935,0.0006019232114291142,0.09562917861490632,0.0717551018375855,0.02387407677732081,0.09562918388143254,0.0717551018375833,0.02387407677732007,0.3756029184133936,0.3756029184133936,0.12496916809797722,0.0,4.954271469314449,4.938368493555515,5.002075502104219,4.954477233170564,4.938592176900897,5.002227392862153,24815.629507434696,21093.285081319493,0.85,1.0646085019271676,0.6613982494667558,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525531775553933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.568540991499,1536.5503732175598,0.3756029184133936,0.12496916809797722,6.112874298809886,3.479884835736871
5089.0,-30.17591423789544,5.008205771884294,35.00756918974341,24.110939644183986,4.995218643914257,-26.658840685843472,-40.18725670231504,1.478145091862296,-0.06753433694132127,-5.022156995183692,40.01508732758207,42240.30613172339,25751.068504505165,25751.068504505165,67991.37463622855,77384.87413558141,77384.87413558141,25751.068504505165,103135.94264008658,103135.94264008658,103135.94264008658,127951.55527321201,91622.80397809113,56478.235974233095,39049.52000428671,24815.612633125435,0.0,63865.13263741214,21093.270738156618,1536.5491507753534,0.0,0.8867513359781417,2.8150525149636887,0.0014959135982669303,354349.80574468663,1555183.852714532,4.388837887031498,1555183.852714532,4.388837887031498,0.85,0.0956291309048868,4.027634451161993,1.2674207472847776,1.0,0.0,4.027634451162848,1.2848375382555788,1.2851287599459964,3.1347421998817873,19336.25911827943,1971.7496921251836,4632.441516551485,4632.441516551485,5.558854528977401,5.008205771884294,-2.3549324050240847,7.363138176908379,3.4798958161864286,3.4798958161864286,0.9942559474818368,0.0,0.0,0.00022664852266235247,0.9888926935616803,0.00022919425346954058,199.0684019703012,0.0,0.0,0.0,0.07919711945628553,7.720093017643834e-05,0.00014944759248591415,0.000601920272139486,0.09562913090488792,0.07175505613101156,0.023874074773876368,0.09562910013296728,0.07175505613101071,0.023874074773876083,0.3756027325045909,0.3756027325045909,0.1249691753589409,0.0,4.954336505036849,4.938462502325194,5.002053407016433,4.954622658242386,4.938864568218094,5.001991081544759,24815.612633125435,21093.270738156618,0.85,1.06460868126968,0.6613985501531559,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525526572534069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.56441494079,1536.5491507753534,0.3756027325045909,0.1249691753589409,6.112874298809886,3.4798958161864286
5090.0,-30.175827329061274,5.008196818224364,35.007567327813035,24.110932694189273,4.995219457441574,-26.65876238649372,-40.187177213933296,1.4781545148740236,-0.06745656930439736,-5.022151759967234,40.01508414680689,42240.32820433748,25751.0744391916,25751.0744391916,67991.40264352909,77384.84281989506,77384.84281989506,25751.0744391916,103135.91725908665,103135.91725908665,103135.91725908665,127951.52053720714,91622.73780921423,56478.22319365655,39049.46068395298,24815.60327812049,0.0,63865.06396207347,21093.262786402414,1536.5485513395076,0.0,0.8867513741531021,2.815052104522965,0.0014959135982669303,354349.8780649132,1555183.7155253317,4.388836604144219,1555183.7155253317,4.388836604144219,0.85,0.0956290889321724,4.027634451161993,1.2674205483729022,1.0,0.0,4.027634451161906,1.2848374941703713,1.2851287158507967,3.134742307440728,19336.245153867803,1971.7482681514896,4632.441516551485,4632.441516551485,5.558855810091565,5.008196818224364,-2.3549197700713025,7.363116588295666,3.4799068212116397,3.4799068212116397,0.9942590917747542,0.0,0.0,0.00022664852266235247,0.9888837356463205,0.00022919632965165334,199.06833076601416,0.0,0.0,0.0,0.07919711945628553,7.720162573544344e-05,0.00014944689692690904,0.0006019174706820743,0.09562908893217556,0.07175501501709974,0.02387407391507581,0.09562905300025247,0.07175501501709737,0.023874073915075022,0.3756025483930765,0.3756025483930765,0.12496918121094461,0.0,4.954406257468349,4.938553367564509,5.002059660479063,4.9546951906628465,4.938926775393043,5.002094630170689,24815.60327812049,21093.262786402414,0.85,1.0646102646026638,0.6613996069810886,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525521371597205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.560291094402,1536.5485513395076,0.3756025483930765,0.12496918121094461,6.112874298809886,3.4799068212116397
5091.0,-30.175740440328447,5.008187888250071,35.00756545874017,24.110919946711533,4.995223815199563,-26.658683750750033,-40.187090111989505,1.4781671256211755,-0.06755713475052971,-5.0221431270698815,40.01508021490409,42240.31863476163,25751.071596915077,25751.071596915077,67991.3902316767,77384.77358844488,77384.77358844488,25751.071596915077,103135.84518535995,103135.84518535995,103135.84518535995,127951.43304995558,91622.63516774886,56478.180214065615,39049.394392981376,24815.587864595625,0.0,63864.982257577,21093.24968490628,1536.5475215378096,0.0,0.8867514323473678,2.8150544328204603,0.0014959135982669303,354349.9973213436,1555183.5459394502,4.388834648499027,1555183.5459394502,4.388834648499027,0.85,0.09562904426139182,4.027634451161993,1.2674202560493724,1.0,0.0,4.027634451161383,1.2848374351714678,1.2851286568385203,3.1347424513860664,19336.223492208428,1971.746059276963,4632.441516551485,4632.441516551485,5.558855196532489,5.008187888250071,-2.354904664909745,7.363092553159817,3.4799177964773675,3.4799177964773675,0.9942622275649622,0.0,0.0,0.00022664852266235247,0.9888747798903519,0.00022919840537088392,199.06825957824702,0.0,0.0,0.0,0.07919711945628553,7.720238792318454e-05,0.00014944613473916792,0.0006019144008684699,0.09562904426139349,0.07175497185832809,0.0238740724030654,0.09562907427866825,0.07175497185832684,0.023874072403064987,0.3756023655913577,0.3756023655913577,0.1249691876408623,0.0,4.9544389284125145,4.9385977579796645,5.002057072501088,4.954585992319323,4.938791721578639,5.002063137810353,24815.587864595625,21093.24968490628,0.85,1.0646114322471316,0.6614003032898392,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525516175999194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.556168360115,1536.5475215378096,0.3756023655913577,0.1249691876408623,6.112874298809886,3.4799177964773675
5092.0,-30.175653589256346,5.008178986885673,35.007563597794515,24.110917571838968,4.9952291843178696,-26.658605047774884,-40.18700678190214,1.4781806428364275,-0.06750564336215348,-5.022134247178926,40.01507671348171,42240.324550097226,25751.06816372784,25751.06816372784,67991.39271382507,77384.74219639217,77384.74219639217,25751.06816372784,103135.81036012,103135.81036012,103135.81036012,127951.38532468755,91622.57079030886,56478.153144014155,39049.35294032745,24815.574964567546,0.0,63864.927904895,21093.238719882414,1536.546634473729,0.0,0.8867514902399516,2.81505479283035,0.0014959135982669303,354350.1199898207,1555183.3949205233,4.3888327029921665,1555183.3949205233,4.3888327029921665,0.85,0.09562899979641747,4.027634451161993,1.2674200379056857,1.0,0.0,4.027634451162013,1.2848373719316932,1.285128593584412,3.134742605678283,19336.209905865213,1971.744673855518,4632.441516551485,4632.441516551485,5.5588544554141786,5.008178986885673,-2.3548893787856677,7.3630683656713405,3.4799287639654968,3.4799287639654968,0.9942653611329991,0.0,0.0,0.00022664852266235247,0.9888658281035551,0.0002292004802077331,199.06818842138617,0.0,0.0,0.0,0.07919711945628553,7.720311711171391e-05,0.00014944540555063857,0.0006019114639636276,0.09562899979642074,0.07175492878239749,0.02387407101402325,0.09562903754405196,0.07175492878239503,0.023874071014022436,0.37560218107857957,0.37560218107857957,0.12496919400089945,0.0,4.954473493623425,4.93864736634157,5.002046386383711,4.954628603816786,4.9388626710285735,5.002020528842422,24815.574964567546,21093.238719882414,0.85,1.0646123771575384,0.6614009588016723,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45255109816066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.552048120095,1536.546634473729,0.37560218107857957,0.12496919400089945,6.112874298809886,3.4799287639654968
5093.0,-30.17556678708771,5.00817001429203,35.00756172604696,24.110916384402685,4.995227140094501,-26.658527130179795,-40.18692736336959,1.478187483186557,-0.06727329238213997,-5.022130114613865,40.015072676960855,42240.34642257448,25751.07671123717,25751.07671123717,67991.42313381165,77384.74558517819,77384.74558517819,25751.07671123717,103135.82229641535,103135.82229641535,103135.82229641535,127951.38311519715,91622.53821228,56478.13904967607,39049.33240289325,24815.560818781803,0.0,63864.893221675055,21093.22669596453,1536.5457890571986,0.0,0.8867515259003829,2.815052223415199,0.0014959135982669303,354350.1770778607,1555183.2208224155,4.388831504607088,1555183.2208224155,4.388831504607088,0.85,0.09562895679486927,4.027634451161993,1.2674198807543142,1.0,0.0,4.027634451163103,1.2848373399293793,1.2851285615748442,3.13474268375744,19336.203030533085,1971.7439727667538,4632.441516551485,4632.441516551485,5.558856300555515,5.00817001429203,-2.3548776029331933,7.363047617225223,3.479939725200987,3.479939725200987,0.9942684929145678,0.0,0.0,0.00022664852266235247,0.9888568814446049,0.00022920255389358805,199.0681173046426,0.0,0.0,0.0,0.07919711945628553,7.720381207770554e-05,0.00014944471058464694,0.0006019086648946574,0.09562895679487185,0.07175488683445329,0.02387406996041856,0.09562890148963896,0.07175488683445136,0.023874069960417913,0.375601995543103,0.375601995543103,0.12496919981201972,0.0,4.954548593748484,4.938739797137146,5.002069358155211,4.954856822231704,4.939117372268697,5.0021691041852705,24815.560818781803,21093.22669596453,0.85,1.0646134316362734,0.661401660470303,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525505789469157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.547930021896,1536.5457890571986,0.375601995543103,0.12496919981201972,6.112874298809886,3.479939725200987
5094.0,-30.17548001457387,5.008161190191907,35.007559864100394,24.110917990934126,4.995240373105546,-26.658447711464287,-40.18684392850844,1.4782080699959914,-0.06732936404245038,-5.022115618034086,40.015069218941626,42240.35158516637,25751.058892014727,25751.058892014727,67991.4104771811,77384.69859838506,77384.69859838506,25751.058892014727,103135.75749039979,103135.75749039979,103135.75749039979,127951.3032478963,91622.46145560447,56478.11444238601,39049.27445913162,24815.54575749651,0.0,63864.82021662813,21093.213893872035,1536.5446466527294,0.0,0.8867516122321701,2.815054651631239,0.0014959135982669303,354350.3773364269,1555183.071675519,4.38882860338822,1555183.071675519,4.38882860338822,0.85,0.09562890966010669,4.027634451161993,1.2674195950245486,1.0,0.0,4.027634451161641,1.2848372436147957,1.28512846523843,3.13474291874552,19336.18683165134,1971.742320940519,4632.441516551485,4632.441516551485,5.558852453939777,5.008161190191907,-2.3548582165126417,7.363019406704549,3.4799506501133806,3.4799506501133806,0.9942716143181087,0.0,0.0,0.00022664852266235247,0.9888479379294289,0.00022920462688827257,199.06804621224592,0.0,0.0,0.0,0.07919711945628553,7.720454219552421e-05,0.00014944398046682825,0.0006019057242469774,0.09562890966010924,0.07175484164289624,0.023874068017213004,0.09562892218860565,0.07175484164289432,0.02387406801721237,0.37560181182043423,0.37560181182043423,0.12496920721879433,0.0,4.954590621205568,4.938808996953412,5.002029669112744,4.954786253991642,4.939113338912819,5.001898481194075,24815.54575749651,21093.213893872035,0.85,1.0646144504369643,0.6614024973669068,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525500600258976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.543813839033,1536.5446466527294,0.37560181182043423,0.12496920721879433,6.112874298809886,3.4799506501133806
5095.0,-30.175393281326894,5.008152213216683,35.00755800493105,24.11090702461081,4.995233629524631,-26.658370325886697,-40.18676077304406,1.4782106740844176,-0.06715492329357176,-5.02211531600987,40.01506557594055,42240.35782333805,25751.077237026784,25751.077237026784,67991.43506036483,77384.6814564265,77384.6814564265,25751.077237026784,103135.75869345327,103135.75869345327,103135.75869345327,127951.29433112722,91622.40647211141,56478.08283902295,39049.2484812094,24815.535637673944,0.0,63864.78411888334,21093.205292022853,1536.5441182783059,0.0,0.8867516269646958,2.8150523957800293,0.0014959135982669303,354350.3815086488,1555182.914550232,4.388828108295049,1555182.914550232,4.388828108295049,0.85,0.09562886958021127,4.027634451161993,1.2674194180918859,1.0,0.0,4.027634451161608,1.284837231431671,1.2851284530525438,3.134742948469879,19336.175227825406,1971.7411376795753,4632.441516551485,4632.441516551485,5.558856414057135,5.008152213216683,-2.354849260439396,7.363001473656079,3.479961604866997,3.479961604866997,0.9942747442477133,0.0,0.0,0.00022664852266235247,0.9888389985486152,0.00022920669896213597,199.0679751520711,0.0,0.0,0.0,0.07919711945628553,7.720526987476253e-05,0.00014944325278758993,0.0006019027934210078,0.09562886958021517,0.07175480210956722,0.02387406747064795,0.09562881426083991,0.0717548021095643,0.023874067470646975,0.37560162820028614,0.37560162820028614,0.12496921211598422,0.0,4.954664465671158,4.938896044303874,5.002063795662707,4.954960392716316,4.939244807857619,5.002200876272298,24815.535637673944,21093.205292022853,0.85,1.0646154371053662,0.6614029688835752,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525495412825324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.539699955489,1536.5441182783059,0.37560162820028614,0.12496921211598422,6.112874298809886,3.479961604866997
5096.0,-30.175306589375463,5.008143394514201,35.00755613871343,24.110908666066848,4.995246730897239,-26.658290992820433,-40.1866773731075,1.4782311343422028,-0.06721071639725551,-5.022100403650028,40.01506165230544,42240.36271170211,25751.05824429785,25751.05824429785,67991.42095599996,77384.63509294411,77384.63509294411,25751.05824429785,103135.69333724196,103135.69333724196,103135.69333724196,127951.21083521278,91622.33031815427,56478.05793691215,39049.19153471347,24815.517497970817,0.0,63864.70903268429,21093.189873275194,1536.5427893416302,0.0,0.886751717099738,2.8150548688588484,0.0014959135982669303,354350.58751097665,1555182.7453210112,4.388825079266551,1555182.7453210112,4.388825079266551,0.85,0.0956288217176044,4.027634451161993,1.267419175771065,1.0,0.0,4.027634451162214,1.2848371357091704,1.2851283573083467,3.1347431820134357,19336.159156142545,1971.739498824017,4632.441516551485,4632.441516551485,5.558852314117854,5.008143394514201,-2.3548295989580676,7.362972993472269,3.4799724987964575,3.4799724987964575,0.9942778567989878,0.0,0.0,0.00022664852266235247,0.9888300635111347,0.00022920877006668832,199.06790412578033,0.0,0.0,0.0,0.07919711945628553,7.720599969970459e-05,0.0001494425229626479,0.0006018998539529278,0.09562882171760473,0.07175475644391727,0.023874065273687458,0.09562882528478019,0.07175475644391702,0.023874065273687375,0.37560144579103827,0.37560144579103827,0.1249692194571929,0.0,4.954703847310952,4.938960338816798,5.0020282540644985,4.9548896872527735,4.939245849543056,5.001914446595265,24815.517497970817,21093.189873275194,0.85,1.0646164679338588,0.6614038230423096,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525490227742823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.535588177718,1536.5427893416302,0.37560144579103827,0.1249692194571929,6.112874298809886,3.4799724987964575
5097.0,-30.1752199593327,5.008134445964054,35.007554280307886,24.11089742034676,4.995241698855886,-26.658213528964165,-40.18659802442414,1.4782352684873663,-0.06707873892776206,-5.022099039128463,40.01505814741422,42240.384162709364,25751.073826017688,25751.073826017688,67991.45798872705,77384.60992921315,77384.60992921315,25751.073826017688,103135.68375523084,103135.68375523084,103135.68375523084,127951.19150948778,91622.26804757328,56478.04228106972,39049.139740559505,24815.507754256934,0.0,63864.64749481644,21093.181591118395,1536.5422571145116,0.0,0.8867517367415508,2.815053294714511,0.0014959135982669303,354350.60636075557,1555182.5941525258,4.38882441919468,1555182.5941525258,4.38882441919468,0.85,0.09562878147317884,4.027634451161993,1.2674189741117878,1.0,0.0,4.027634451161559,1.2848371163677388,1.2851283379625311,3.134743229202624,19336.146014435053,1971.7381587427974,4632.441516551485,4632.441516551485,5.558855677726393,5.008134445964054,-2.354819883943128,7.362954329907183,3.479983425509903,3.479983425509903,0.9942809787171152,0.0,0.0,0.00022664852266235247,0.988821134941363,0.00022921083970944118,199.0678331502616,0.0,0.0,0.0,0.07919711945628553,7.720669407843549e-05,0.00014944182858391697,0.000601897057249229,0.09562878147318166,0.07175471680000912,0.023874064673172525,0.09562874080465433,0.07175471680000702,0.023874064673171824,0.3756012630282033,0.3756012630282033,0.12496922454983332,0.0,4.9547666242173705,4.939034573519223,5.0020565596053075,4.955020300200715,4.9393341050696336,5.002172376718306,24815.507754256934,21093.181591118395,0.85,1.0646180736258752,0.6614047962315582,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452548504513275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.531478463767,1536.5422571145116,0.3756012630282033,0.12496922454983332,6.112874298809886,3.479983425509903
5098.0,-30.175133353837182,5.008125564853315,35.00755240130145,24.110889597237133,4.99524818783437,-26.658134934978914,-40.18651469433678,1.478249768976069,-0.06714784811299523,-5.02208846666989,40.01505383055687,42240.38914977635,25751.06573328868,25751.06573328868,67991.45488306503,77384.55201066493,77384.55201066493,25751.06573328868,103135.61774395361,103135.61774395361,103135.61774395361,127951.10685914976,91622.17769657276,56478.01483568405,39049.0698454319,24815.489115196156,0.0,63864.558960628056,21093.165747916733,1536.5409984326034,0.0,0.8867518062049017,2.81505543621314,0.0014959135982669303,354350.7524108802,1555182.4079633744,4.388822084847994,1555182.4079633744,4.388822084847994,0.85,0.09562873533890476,4.027634451161993,1.2674187394836922,1.0,0.0,4.02763445116225,1.2848370485277911,1.2851282701072069,3.134743394718412,19336.126946579872,1971.73621436269,4632.441516551485,4632.441516551485,5.55885393075798,5.008125564853315,-2.35480344641265,7.362929011265965,3.479994298354799,3.479994298354799,0.9942840852442283,0.0,0.0,0.00022664852266235247,0.9888122089884906,0.00022921290878295635,199.0677621949049,0.0,0.0,0.0,0.07919711945628553,7.72074233045678e-05,0.0001494410993577847,0.000601894120192936,0.09562873533890873,0.0717546724600093,0.023874062878899434,0.0956287427076586,0.07175467246000632,0.02387406287889844,0.3756010806283998,0.3756010806283998,0.12496923169331785,0.0,4.954797409871105,4.9390768087518495,5.002052897915064,4.954940618556918,4.939265836757897,5.002058356828286,24815.489115196156,21093.165747916733,0.85,1.0646195008561974,0.6614057912122618,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452547986622739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.527370399313,1536.5409984326034,0.3756010806283998,0.12496923169331785,6.112874298809886,3.479994298354799
5099.0,-30.17504677077392,5.008116735297528,35.00755054482177,24.11089214673268,4.99525560408235,-26.658056268502328,-40.186431364249415,1.4782651018107567,-0.06705971599882332,-5.0220785770920395,40.01505072868591,42240.39400196204,25751.059546694414,25751.059546694414,67991.45354865646,77384.53232488592,77384.53232488592,25751.059546694414,103135.59187158034,103135.59187158034,103135.59187158034,127951.07005302142,91622.12596261382,56477.987639689934,39049.04258102654,24815.47818144109,0.0,63864.520762467626,21093.156454224925,1536.5402020334836,0.0,0.8867518677908206,2.8150554328186277,0.0014959135982669303,354350.88902759284,1555182.2741774635,4.388820015226104,1555182.2741774635,4.388820015226104,0.85,0.09562869114543905,4.027634451161993,1.2674184922175487,1.0,0.0,4.027634451162062,1.2848369767937544,1.285128198356911,3.134743569735011,19336.116028542092,1971.735101032676,4632.441516551485,4632.441516551485,5.558852595264755,5.008116735297528,-2.3547874910108213,7.362904226308349,3.4800051766296667,3.4800051766296667,0.9942871933227619,0.0,0.0,0.00022664852266235247,0.9888032854344606,0.00022921497733774984,199.06769125797737,0.0,0.0,0.0,0.07919711945628553,7.720815253706872e-05,0.00014944037012528375,0.0006018911831109923,0.0956286911454379,0.07175462954001761,0.023874061605420285,0.09562869966887197,0.07175462954001847,0.023874061605420573,0.37560089662721013,0.37560089662721013,0.12496923855700266,0.0,4.954837946454688,4.939137653871853,5.00203235382611,4.955018861093208,4.939399824095972,5.0019689845174184,24815.47818144109,21093.156454224925,0.85,1.064620116723935,0.6614062627834857,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525474688793203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.52326473076,1536.5402020334836,0.37560089662721013,0.12496923855700266,6.112874298809886,3.4800051766296667
5100.0,-30.17496024359928,5.008107795292881,35.00754867718936,24.1108808311634,4.995250916148321,-26.657978862792305,-40.18634824370963,1.4782695353413484,-0.0669379152611782,-5.0220763691258075,40.01504669087783,42240.39939342801,25751.072800557627,25751.072800557627,67991.47219398564,77384.50555424936,77384.50555424936,25751.072800557627,103135.57835480699,103135.57835480699,103135.57835480699,127951.04320501542,91622.06226617208,56477.9561053506,39049.00684535721,24815.464850208427,0.0,63864.47169556563,21093.145122677164,1536.5394443731989,0.0,0.886751893657068,2.8150540907674952,0.0014959135982669303,354350.9195289095,1555182.1000239346,4.388819145979544,1555182.1000239346,4.388819145979544,0.8500000000000001,0.09562864943213313,4.027634451161993,1.2674182856129486,1.0,0.0,4.0276344511609405,1.2848369560516653,1.2851281776101204,3.1347436203415335,19336.102585918103,1971.7337302665135,4632.441516551485,4632.441516551485,5.558855456361471,5.008107795292881,-2.3547772031447853,7.362884998437666,3.480016055655093,3.480016055655093,0.9942903016157408,0.0,0.0,0.00022664852266235247,0.9887943677272913,0.0002292170445744913,199.0676203668895,0.0,0.0,0.0,0.07919711945628553,7.72088799421341e-05,0.00014943964272021837,0.0006018882533892911,0.09562864943213836,0.07175458865435422,0.023874060777784145,0.09562860971423398,0.07175458865435029,0.023874060777782844,0.37560071250206817,0.37560071250206817,0.12496924417020773,0.0,4.954897213754691,4.93920632324523,5.002063329794453,4.955138453864606,4.939485195945849,5.002191432606082,24815.464850208427,21093.145122677164,0.85,1.0646212266202237,0.6614068553605671,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525469512703744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.519161499666,1536.5394443731989,0.37560071250206817,0.12496924417020773,6.112874298809886,3.480016055655093
5101.0,-30.17487375879063,5.008098919097899,35.00754678974477,24.110883590206527,4.9952571260521,-26.657900405332484,-40.18626875532789,1.4782837725939841,-0.06682618550280495,-5.022066024518959,40.01504237854059,42240.41965295287,25751.06514339793,25751.06514339793,67991.4847963508,77384.49153470871,77384.49153470871,25751.06514339793,103135.55667810663,103135.55667810663,103135.55667810663,127951.00299145872,91622.01575006024,56477.94386830463,39048.96875750623,24815.446313352088,0.0,63864.41507085832,21093.129366349272,1536.5382015038706,0.0,0.8867519619439049,2.815053830547402,0.0014959135982669303,354351.06243154185,1555181.9140297817,4.388816851170672,1555181.9140297817,4.388816851170672,0.8499999999999999,0.09562860329127727,4.027634451161993,1.2674181020865216,1.0,0.0,4.027634451163191,1.2848368894432731,1.2851281109866308,3.134743782852615,19336.092769065177,1971.7327292261045,4632.441516551485,4632.441516551485,5.558853803418919,5.008098919097899,-2.354760974245293,7.362859893343192,3.4800268866458532,3.4800268866458532,0.9942933961845295,0.0,0.0,0.00022664852266235247,0.9887854544731532,0.00022921911081622435,199.0675495105623,0.0,0.0,0.0,0.07919711945628553,7.720957556735975e-05,0.0001494389470949927,0.0006018854516651671,0.09562860329127781,0.07175454416366332,0.023874059127614485,0.09562853088694342,0.07175454416366292,0.023874059127614356,0.37560052879299916,0.37560052879299916,0.12496925189488307,0.0,4.954961812219437,4.939292459683827,5.002063151307482,4.955239839016144,4.939656659915045,5.002082109723688,24815.446313352088,21093.129366349272,0.85,1.0646223678853621,0.6614077590170775,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452546433995909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.51506003504,1536.5382015038706,0.37560052879299916,0.12496925189488307,6.112874298809886,3.4800268866458532
5102.0,-30.17478735365851,5.008090112685569,35.00754492861877,24.110880691465013,4.995265859135937,-26.65782176730892,-40.1861816533841,1.4783002727863173,-0.06685913152767853,-5.022055324552442,40.015039370239016,42240.40812368072,25751.056769479652,25751.056769479652,67991.46489316037,77384.44439352227,77384.44439352227,25751.056769479652,103135.50116300191,103135.50116300191,103135.50116300191,127950.93676184835,91621.93716581646,56477.9008959748,39048.92918871295,24815.43559884644,0.0,63864.36478755939,21093.120259019473,1536.5373959280334,0.0,0.8867520273167991,2.8150555119598653,0.0014959135982669303,354351.21024323674,1555181.7842796186,4.388814654286344,1555181.7842796186,4.388814654286344,0.85,0.09562855926092041,4.027634451161993,1.2674178355885668,1.0,0.0,4.027634451163124,1.2848368122478213,1.285128033773682,3.134743971194014,19336.076184489782,1971.731038070063,4632.441516551485,4632.441516551485,5.558851995750491,5.008090112685569,-2.354744461579393,7.362834574264962,3.4800377219858554,3.4800377219858554,0.9942964919959587,0.0,0.0,0.00022664852266235247,0.9887765495171463,0.00022922117517151146,199.06747871956378,0.0,0.0,0.0,0.07919711945628553,7.721033782766533e-05,0.00014943818483468716,0.0006018823815592997,0.09562855926092531,0.07175450135101678,0.023874057909908524,0.09562854491898436,0.0717545013510131,0.023874057909907306,0.3756003465222367,0.3756003465222367,0.12496925943934833,0.0,4.955004626692016,4.939358002983738,5.002037609040656,4.95519619302479,4.939640505700822,5.0019557881399805,24815.43559884644,21093.120259019473,0.85,1.0646228944628122,0.6614080992458103,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525459169750836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.51096060592,1536.5373959280334,0.3756003465222367,0.12496925943934833,6.112874298809886,3.4800377219858554
