time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5103.0,-30.17470096639497,5.008081236357336,35.007543071361255,24.110874125640862,4.995264474035367,-26.657744157228397,-40.18610226977614,1.4783076648687974,-0.0667317754088117,-5.022051214816248,40.01503576066345,42240.42850278201,25751.065159387905,25751.065159387905,67991.49366216992,77384.42342927522,77384.42342927522,25751.065159387905,103135.48858866312,103135.48858866312,103135.48858866312,127950.91257321273,91621.8806694958,56477.8857430026,39048.88325165912,24815.423984549605,0.0,63864.307236208726,21093.110386867163,1536.5366932200836,0.0,0.886752061314497,2.8150543188862853,0.0014959135982669303,354351.2670160512,1555181.628596096,4.388813511779119,1555181.628596096,4.388813511779119,0.85,0.09562851757369897,4.027634451161993,1.2674176696455106,1.0,0.0,4.02763445116048,1.2848367776642793,1.285127999182301,3.134744055570918,19336.0642613937,1971.7298222526247,4632.441516551485,4632.441516551485,5.558853806870657,5.008081236357336,-2.354732798906581,7.362814035263917,3.480048563583299,3.480048563583299,0.9942995895952284,0.0,0.0,0.00022664852266235247,0.9887676464891565,0.0002292232391170154,199.06740794325518,0.0,0.0,0.0,0.07919711945628553,7.721103254810975e-05,0.00014943749011424274,0.0006018795834793039,0.09562851757369792,0.07175446053581336,0.023874057037884554,0.09562846432217006,0.07175446053581415,0.023874057037884817,0.37560016421022674,0.37560016421022674,0.12496926530079057,0.0,4.955066032185982,4.939436233348886,5.002048407920427,4.955319439407447,4.939756963349339,5.002099418936382,24815.423984549605,21093.110386867163,0.85,1.064624304319099,0.6614090143740451,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452545400430945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.50686246344,1536.5366932200836,0.37560016421022674,0.12496926530079057,6.112874298809886,3.480048563583299
5104.0,-30.174614645373936,5.008072432483449,35.00754120945433,24.11087140152233,4.995271992771093,-26.657665716305914,-40.186018974613376,1.47832306370307,-0.06673818254819253,-5.022040431918223,40.01503191072394,42240.43243087228,25751.05646486638,25751.05646486638,67991.48889573866,77384.38199085521,77384.38199085521,25751.05646486638,103135.4384557216,103135.4384557216,103135.4384557216,127950.84648956187,91621.80733060854,56477.85777062537,39048.83284442574,24815.40803384028,0.0,63864.24087826602,21093.096828764235,1536.5355854769577,0.0,0.8867521301579493,2.8150556614169755,0.0014959135982669303,354351.41597344825,1555181.4625455216,4.388811198265544,1555181.4625455216,4.388811198265544,0.85,0.0956284721449551,4.027634451161993,1.2674174207309261,1.0,0.0,4.0276344511628395,1.2848367056214964,1.285127927123189,3.1347442313408695,19336.048783808794,1971.728243978198,4632.441516551485,4632.441516551485,5.5588519299939625,5.008072432483449,-2.354716254772365,7.362788687255814,3.4800593694120914,3.4800593694120914,0.9943026769748833,0.0,0.0,0.00022664852266235247,0.9887587503744583,0.00022922530149696997,199.06733722126873,0.0,0.0,0.0,0.07919711945628553,7.721176150648338e-05,0.0001494367611558691,0.0006018766475014447,0.09562847214495897,0.07175441682981411,0.023874055315144863,0.09562844841066806,0.0717544168298112,0.023874055315143895,0.37559998267859623,0.37559998267859623,0.12496927200348242,0.0,4.955109182313208,4.9394999691397175,5.002029645013636,4.95530224937005,4.939775399411758,5.001975099244532,24815.40803384028,21093.096828764235,0.85,1.0646253358798978,0.6614097631159246,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525448839939954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.502766843165,1536.5355854769577,0.37559998267859623,0.12496927200348242,6.112874298809886,3.4800593694120914
5105.0,-30.17452832338644,5.008063669154521,35.00753937147473,24.110868817102187,4.995278779461705,-26.657587347762952,-40.185935714375205,1.478337803838267,-0.0667222376575296,-5.0220310894646145,40.01502888384594,42240.43640677553,25751.051599471386,25751.051599471386,67991.48800624692,77384.34398649428,77384.34398649428,25751.051599471386,103135.39558596566,103135.39558596566,103135.39558596566,127950.7933163469,91621.73712885835,56477.82954913961,39048.786199687485,24815.39773038124,0.0,63864.18393006873,21093.08807082405,1536.5348355581136,0.0,0.8867521886865253,2.815056542276203,0.0014959135982669303,354351.54503225954,1555181.331994173,4.3888092313879765,1555181.331994173,4.3888092313879765,0.8499999999999999,0.09562842856085646,4.027634451161993,1.2674171828059482,1.0,0.0,4.027634451161892,1.2848366366604165,1.2851278581464782,3.134744399592102,19336.03396829155,1971.7267332158842,4632.441516551485,4632.441516551485,5.5588508797065534,5.008063669154521,-2.354700750134466,7.362764419288987,3.4800701823040643,3.4800701823040643,0.9943057663725898,0.0,0.0,0.00022664852266235247,0.98874985424649,0.00022922736391711287,199.06726649854076,0.0,0.0,0.0,0.07919711945628553,7.721249016557297e-05,0.0001494360324967795,0.0006018737127289922,0.09562842856086252,0.07175437465783518,0.023874053903027343,0.0956284379732981,0.07175437465783063,0.023874053903025824,0.3755998009440854,0.3755998009440854,0.12496927759295817,0.0,4.955145570301056,4.939557582215059,5.002002198112564,4.955308851807104,4.939805784839223,5.0019101770798216,24815.39773038124,21093.08807082405,0.85,1.0646262712868544,0.6614104151558376,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525443679534207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.498672775406,1536.5348355581136,0.3755998009440854,0.12496927759295817,6.112874298809886,3.4800701823040643
5106.0,-30.17444205994449,5.008054796132277,35.00753751955721,24.110852262843423,4.995274018259531,-26.65751018673588,-40.18585636569185,1.4783421450509726,-0.06668636567775366,-5.022028882653173,40.015024801913086,42240.456557156984,25751.064762669244,25751.064762669244,67991.52131982622,77384.29628781871,77384.29628781871,25751.064762669244,103135.36105048796,103135.36105048796,103135.36105048796,127950.74514334003,91621.65258149501,56477.81285083352,39048.710811846104,24815.384092852066,0.0,63864.09490469817,21093.076478924257,1536.5340578656185,0.0,0.8867522147066582,2.815056328674482,0.0014959135982669303,354351.57551766816,1555181.1559375897,4.388808356970456,1555181.1559375897,4.388808356970456,0.85,0.09562838686348421,4.027634451161993,1.267416977300309,1.0,0.0,4.027634451160037,1.2848366163502434,1.2851278378317017,3.1347444491448626,19336.016125247526,1971.7249137317563,4632.441516551485,4632.441516551485,5.558853721231441,5.008054796132277,-2.3546905152431865,7.3627453113754635,3.480080992753977,3.480080992753977,0.9943088550725648,0.0,0.0,0.00022664852266235247,0.9887409642383336,0.0002292294249555533,199.0671958238287,0.0,0.0,0.0,0.07919711945628553,7.7213184598273e-05,0.00014943533806407948,0.0006018709158079256,0.09562838686348184,0.07175433408308828,0.023874052780393562,0.09562838512241706,0.07175433408309005,0.023874052780394152,0.37559961871831604,0.37559961871831604,0.12496928175252345,0.0,4.955184125715448,4.9396003147898,5.002028171221468,4.955342516975406,4.939775437996786,5.002136260380155,24815.384092852066,21093.076478924257,0.85,1.0646282769886153,0.6614116526694808,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525438519074352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.494581604376,1536.5340578656185,0.37559961871831604,0.12496928175252345,6.112874298809886,3.480080992753977
5107.0,-30.17435581584826,5.008045988838954,35.00753564730223,24.11084974827247,4.99528031631216,-26.657431937103365,-40.185773140378274,1.4783564375672662,-0.06666293360132158,-5.022018482457308,40.015020505705756,42240.46028984554,25751.056875198727,25751.056875198727,67991.51716504426,77384.26058135388,77384.26058135388,25751.056875198727,103135.31745655261,103135.31745655261,103135.31745655261,127950.68311220096,91621.5845115865,56477.784220078036,39048.666990564954,24815.36565564835,0.0,63864.03264621331,21093.0608073011,1536.5328171993672,0.0,0.8867522832179414,2.8150572346378198,0.0014959135982669303,354351.71918842784,1555180.9706392155,4.3888060546201055,1555180.9706392155,4.3888060546201055,0.85,0.09562834047680861,4.027634451161993,1.2674167465185748,1.0,0.0,4.027634451161613,1.2848365494833385,1.2851277709496407,3.1347446122867497,19336.001759638395,1971.7234488473023,4632.441516551485,4632.441516551485,5.558852018571949,5.008045988838954,-2.354674296862274,7.3627202857012275,3.480091755507524,3.480091755507524,0.9943119301450069,0.0,0.0,0.00022664852266235247,0.9887320763100693,0.00022923148554884632,199.0671251650166,0.0,0.0,0.0,0.07919711945628553,7.721391296412682e-05,0.00014943460969822566,0.0006018679822165198,0.09562834047681229,0.07175428963183232,0.02387405084497997,0.09562834607196502,0.07175428963182956,0.023874050844979053,0.37559943523519823,0.37559943523519823,0.12496928799067634,0.0,4.955214462493075,4.939642047456573,5.00202422276891,4.955355548856005,4.939828738050267,5.002028207011506,24815.36565564835,21093.0608073011,0.85,1.0646292497953571,0.661412355900612,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525433362118099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.490492137884,1536.5328171993672,0.37559943523519823,0.12496928799067634,6.112874298809886,3.480091755507524
5108.0,-30.17426958682746,5.008037237788603,35.00753379756179,24.110852262843423,4.9952879627535305,-26.65735356624665,-40.18568984521551,1.4783719421727475,-0.06658000424414467,-5.022008461959472,40.01501741698244,42240.463887842925,25751.050126042166,25751.050126042166,67991.51401388508,77384.23984098654,77384.23984098654,25751.050126042166,103135.28996702872,103135.28996702872,103135.28996702872,127950.64473313051,91621.53195954718,56477.75600640369,39048.63994793721,24815.3547661018,0.0,63863.994714039014,21093.051551186527,1536.5320203028748,0.0,0.886752345422587,2.815057314857269,0.0014959135982669303,354351.8576139937,1555180.837420468,4.388803964207164,1555180.837420468,4.388803964207164,0.85,0.0956282959875628,4.027634451161993,1.2674165426613762,1.0,0.0,4.027634451162111,1.2848364769457352,1.285127698395596,3.1347447892640266,19335.990668951305,1971.7223179119583,4632.441516551485,4632.441516551485,5.558850561639028,5.008037237788603,-2.35465833719534,7.362695574983943,3.4801025233009253,3.4801025233009253,0.9943150066574072,0.0,0.0,0.00022664852266235247,0.9887231900215597,0.00022923354579901202,199.06705451860574,0.0,0.0,0.0,0.07919711945628553,7.721464194764296e-05,0.00014943388071470953,0.0006018650461373958,0.09562829598756575,0.07175424657415237,0.02387404941341338,0.09562830590924921,0.07175424657415015,0.023874049413412646,0.375599250714029,0.375599250714029,0.12496929409377336,0.0,4.9552534580069505,4.939701382728742,5.002002044661083,4.9554284577153,4.939957762430822,5.00193238821862,24815.3547661018,21093.051551186527,0.85,1.0646298327927604,0.6614128050865152,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525428206322024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.486405159281,1536.5320203028748,0.375599250714029,0.12496929409377336,6.112874298809886,3.4801025233009253
5109.0,-30.17418344780374,5.0080285151157105,35.00753196858906,24.110855056811147,4.995293800935494,-26.65727545722646,-40.18561039175836,1.4783858103582137,-0.06645169962223463,-5.021999712209337,40.01501432240495,42240.4829587539,25751.046720747137,25751.046720747137,67991.52967950104,77384.22758992139,77384.22758992139,25751.046720747137,103135.27431066852,103135.27431066852,103135.27431066852,127950.61863437756,91621.4872011647,56477.74256999708,39048.6051457418,24815.344323709036,0.0,63863.94946945083,21093.04267515268,1536.5312790411417,0.0,0.886752401178644,2.815056650824553,0.0014959135982669303,354351.97848517925,1555180.7039492337,4.388802090501885,1555180.7039492337,4.388802090501885,0.85,0.0956282520062805,4.027634451161993,1.2674163190228862,1.0,0.0,4.027634451162237,1.2848364120640572,1.2851276334992119,3.1347449475623907,19335.98122305308,1971.7213546984017,4632.441516551485,4632.441516551485,5.558849826541776,5.0080285151157105,-2.354643300531809,7.36267181564752,3.4801132933821344,3.4801132933821344,0.994318083823467,0.0,0.0,0.00022664852266235247,0.9887143130936702,0.0002292356039159311,199.0669839459785,0.0,0.0,0.0,0.07919711945628553,7.72153373152075e-05,0.00014943318534714497,0.0006018622454510367,0.0956282520062837,0.07175420408467052,0.02387404792161318,0.09562824323116295,0.07175420408466812,0.023874047921612383,0.37559906645813174,0.37559906645813174,0.12496929898026095,0.0,4.955309048254833,4.939783824050039,5.001976886622401,4.955548012587087,4.940130213750194,5.001892893875265,24815.344323709036,21093.04267515268,0.85,1.0646308323293507,0.6614135722839931,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452542305143084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.482320753468,1536.5312790411417,0.37559906645813174,0.12496929898026095,6.112874298809886,3.4801132933821344
5110.0,-30.174097400278715,5.008019727149783,35.00753013150006,24.11083801360803,4.995292210201752,-26.65719817346233,-40.18552730614317,1.4783929833853882,-0.06649230271347051,-5.021995415051039,40.01501042805406,42240.486482035354,25751.054555911232,25751.054555911232,67991.54103794659,77384.16503342289,77384.16503342289,25751.054555911232,103135.21958933413,103135.21958933413,103135.21958933413,127950.55053872541,91621.38916692833,56477.71061554104,39048.53172376366,24815.330949391286,0.0,63863.862673154945,21093.031306982593,1536.5304667464059,0.0,0.8867524371619205,2.8150576855865084,0.0014959135982669303,354352.0378471854,1555180.5359832395,4.38880088126913,1555180.5359832395,4.38880088126913,0.85,0.09562820929989448,4.027634451161993,1.2674160679103808,1.0,0.0,4.027634451160295,1.2848363785053767,1.285127599932925,3.134745029438889,19335.960533712496,1971.7192449727988,4632.441516551485,4632.441516551485,5.558851517909937,5.008019727149783,-2.3546315558867676,7.36265128303655,3.480124057438793,3.480124057438793,0.9943211592682265,0.0,0.0,0.00022664852266235247,0.9887054456808729,0.0002292376598636723,199.06691344836497,0.0,0.0,0.0,0.07919711945628553,7.721606447719619e-05,0.00014943245818515628,0.0006018593167083594,0.09562820929989668,0.07175416279821578,0.023874046501680898,0.09562823170842556,0.07175416279821413,0.023874046501680343,0.3755988838557759,0.3755988838557759,0.12496930269789311,0.0,4.955346232612499,4.939829948248246,5.001987170696339,4.955503112337567,4.940022609539483,5.002036478895434,24815.330949391286,21093.031306982593,0.85,1.0646324571051464,0.6614145263686197,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525417901923459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.478237419016,1536.5304667464059,0.3755988838557759,0.12496930269789311,6.112874298809886,3.480124057438793
5111.0,-30.174011344227303,5.008011017369208,35.007528289019945,24.110845766868465,4.995300074337163,-26.65711993647,-40.18544781776143,1.478408666579841,-0.06633055447690595,-5.021984384977361,40.015006596848416,42240.50513925213,25751.04517366903,25751.04517366903,67991.55031292116,77384.16457479371,77384.16457479371,25751.04517366903,103135.20974846274,103135.20974846274,103135.20974846274,127950.52473284854,91621.35705493369,56477.69761939221,39048.51048393497,24815.314984385805,0.0,63863.82546832078,21093.017736727932,1536.5293569415453,0.0,0.8867525071957836,2.815056848426686,0.0014959135982669303,354352.19021938357,1555180.3707407583,4.388798527752652,1555180.3707407583,4.388798527752652,0.85,0.09562816306132227,4.027634451161993,1.267415903066285,1.0,0.0,4.027634451162712,1.2848363051322726,1.28512752654319,3.134745208454669,19335.953756733157,1971.718553913228,4632.441516551485,4632.441516551485,5.558849492575743,5.008011017369208,-2.3546148828852056,7.362625900254414,3.4801347872609307,3.4801347872609307,0.9943242249316945,0.0,0.0,0.00022664852266235247,0.988696577475202,0.00022923971603212832,199.0668429438158,0.0,0.0,0.0,0.07919711945628553,7.721676016226706e-05,0.00014943176250008542,0.0006018565147432009,0.09562816306132645,0.07175411865026728,0.02387404441105917,0.09562814175208685,0.07175411865026414,0.023874044411058126,0.3755987004279753,0.3755987004279753,0.12496930761382374,0.0,4.955403564784717,4.939913050165785,5.0019670057030226,4.9556538305004665,4.940266414800874,5.001907321606836,24815.314984385805,21093.017736727932,0.85,1.0646332225533202,0.6614152038262294,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452541275788964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.474155122842,1536.5293569415453,0.3755987004279753,0.12496930761382374,6.112874298809886,3.4801347872609307
5112.0,-30.17392535245989,5.008002257089438,35.007526450650914,24.110833752807252,4.995299966115551,-26.657042554640775,-40.185364697221644,1.4784171682963927,-0.0663204664344903,-5.0219794068097405,40.01500303163303,42240.50837716622,25751.051233572427,25751.051233572427,67991.55961073865,77384.11635813139,77384.11635813139,25751.051233572427,103135.16759170382,103135.16759170382,103135.16759170382,127950.4708868538,91621.27398324403,56477.666002278645,39048.45331218376,24815.30329514998,0.0,63863.75660733374,21093.007800877484,1536.5286270790368,0.0,0.8867525454541465,2.815057296890741,0.0014959135982669303,354352.25898905384,1555180.2169706256,4.388797242064897,1555180.2169706256,4.388797242064897,0.85,0.0956281207127771,4.027634451161993,1.2674156772298737,1.0,0.0,4.02763445116276,1.2848362653573864,1.2851274867592886,3.134745305497489,19335.936225118247,1971.7167661860317,4632.441516551485,4632.441516551485,5.558850800720353,5.008002257089438,-2.3546026567642726,7.36260491385371,3.480145526022374,3.480145526022374,0.9943272931492497,0.0,0.0,0.00022664852266235247,0.9886877159797974,0.00022924177068159684,199.06677249198353,0.0,0.0,0.0,0.07919711945628553,7.721748764230946e-05,0.00014943103502004302,0.0006018535847195195,0.09562812071277654,0.07175407762453692,0.023874043088239615,0.09562811568826586,0.07175407762453734,0.023874043088239753,0.37559851861388327,0.37559851861388327,0.12496931164800579,0.0,4.955452752588712,4.939975663648852,5.001975807369831,4.955658940375258,4.940235576062435,5.002020481008401,24815.30329514998,21093.007800877484,0.85,1.0646345160806105,0.6614159676963877,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525407613349743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.470075865727,1536.5286270790368,0.37559851861388327,0.12496931164800579,6.112874298809886,3.480145526022374
5113.0,-30.17383940884086,5.007993595379663,35.007524617924965,24.110835953056835,4.995309673689894,-26.65696423449637,-40.18527763020245,1.4784344993454235,-0.066291169663657,-5.021967407329736,40.014999519261714,42240.49517202797,25751.03940517305,25751.03940517305,67991.53457720102,77384.08596901935,77384.08596901935,25751.03940517305,103135.1253741924,103135.1253741924,103135.1253741924,127950.41421570652,91621.2127325375,56477.62193554615,39048.43421887928,24815.288841514113,0.0,63863.72306039339,21092.995515286995,1536.527578298198,0.0,0.8867526192686919,2.815058312466866,0.0014959135982669303,354352.4247529577,1555180.0654797074,4.38879476149747,1555180.0654797074,4.38879476149747,0.85,0.09562807480400409,4.027634451161993,1.2674153975443918,1.0,0.0,4.027634451161159,1.2848361842748852,1.2851274056584092,3.1347455033227005,19335.923298647092,1971.7154480528104,4632.441516551485,4632.441516551485,5.55884824733693,5.007993595379663,-2.3545852806285845,7.362578876008247,3.4801562350335917,3.4801562350335917,0.9943303528667405,0.0,0.0,0.00022664852266235247,0.9886788595317032,0.00022924382419758284,199.06670207964837,0.0,0.0,0.0,0.07919711945628553,7.721824966916592e-05,0.00014943027299318655,0.0006018505155538997,0.09562807480401103,0.07175403378349086,0.02387404102052016,0.09562809287538901,0.07175403378348566,0.023874041020518433,0.37559833690319444,0.37559833690319444,0.12496931672065634,0.0,4.955492893715814,4.940038964503117,5.00194629826359,4.955676237666069,4.940314966622907,5.001851081236225,24815.288841514113,21092.995515286995,0.85,1.0646346833382094,0.6614161083606542,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452540247265647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.465998189327,1536.527578298198,0.37559833690319444,0.12496931672065634,6.112874298809886,3.4801562350335917
5114.0,-30.173753470320204,5.007984787321163,35.0075227748957,24.110819782968633,4.995302641220649,-26.656887593047585,-40.18520215814931,1.4784367639480451,-0.06619968737749105,-5.0219669790403705,40.01499555370275,42240.53000048818,25751.05696701998,25751.05696701998,67991.58696750816,77384.04894847755,77384.04894847755,25751.05696701998,103135.10591549752,103135.10591549752,103135.10591549752,127950.38254413093,91621.13807529147,56477.619127302096,39048.35438665486,24815.27662863341,0.0,63863.631015288265,21092.9851343384,1536.526924306436,0.0,0.8867526358122706,2.8150571609306354,0.0014959135982669303,354352.4306694582,1555179.8944425154,4.388794205543903,1555179.8944425154,4.388794205543903,0.85,0.09562803428969263,4.027634451161993,1.2674152255570519,1.0,0.0,4.027634451164541,1.2848361736800489,1.2851273950611715,3.1347455291720006,19335.90754283313,1971.713841406916,4632.441516551485,4632.441516551485,5.558852038393302,5.007984787321163,-2.3545764220356804,7.362561209356844,3.4801669591796256,3.4801669591796256,0.9943334169084644,0.0,0.0,0.00022664852266235247,0.9886700036945736,0.0002292458776086932,199.06663167154002,0.0,0.0,0.0,0.07919711945628553,7.721891022033337e-05,0.0001494296124420191,0.000601847855095261,0.09562803428969234,0.07175399421129959,0.023874040078392753,0.09562801483940506,0.07175399421129981,0.023874040078392823,0.37559815535867097,0.37559815535867097,0.12496932030576258,0.0,4.955547615245678,4.94009858474692,5.001986268845144,4.95576729166288,4.940337879608364,5.002146965719476,24815.27662863341,21092.9851343384,0.85,1.0646370381169168,0.6614176070003951,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525397334845198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.461922414748,1536.526924306436,0.37559815535867097,0.12496932030576258,6.112874298809886,3.4801669591796256
5115.0,-30.173667557747,5.007976143550482,35.00752092495426,24.110821389500074,4.995316001123592,-26.656808935566072,-40.18511505620552,1.478457378942681,-0.06626305908963559,-5.021951955371281,40.014991666312724,42240.51646472197,25751.037252481787,25751.037252481787,67991.55371720376,77384.00142786122,77384.00142786122,25751.037252481787,103135.03868034302,103135.03868034302,103135.03868034302,127950.29728711123,91621.06118438048,56477.57622124133,39048.31662571016,24815.258606768213,0.0,63863.575232478375,21092.969815752982,1536.52559915016,0.0,0.8867527263820987,2.815059746532119,0.0014959135982669303,354352.6382103765,1555179.726776814,4.388791161908933,1555179.726776814,4.388791161908933,0.85,0.0956279864359525,4.027634451161993,1.2674149810383097,1.0,0.0,4.0276344511636815,1.284836077233777,1.285127298593039,3.1347457644817998,19335.891315622062,1971.7121866918942,4632.441516551485,4632.441516551485,5.55884778263786,5.007976143550482,-2.354556865434271,7.362533008984753,3.4801776247409446,3.4801776247409446,0.9943364642116984,0.0,0.0,0.00022664852266235247,0.9886611506168037,0.00022924793041675755,199.06656128473983,0.0,0.0,0.0,0.07919711945628553,7.721967256584286e-05,0.00014942885009650963,0.0006018447846462232,0.09562798643595774,0.07175394869891247,0.023874037737045273,0.09562802996675392,0.07175394869890853,0.02387403773704396,0.37559797376598997,0.37559797376598997,0.1249693268962617,0.0,4.955570166240591,4.940139508424124,5.0019535606329555,4.955688896281629,4.940331747604944,5.001851298276165,24815.258606768213,21092.969815752982,0.85,1.0646374473978097,0.6614179727795789,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525392197342348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.457849402816,1536.52559915016,0.37559797376598997,0.1249693268962617,6.112874298809886,3.4801776247409446
5116.0,-30.173581698535727,5.007967444286098,35.00751910042732,24.11081454427915,4.995316516255585,-26.656731610725107,-40.18503570752216,1.478466428444955,-0.06617898878408823,-5.021947207511734,40.01498870668304,42240.534878735496,25751.04391172598,25751.04391172598,67991.57879046147,77383.97158698119,77383.97158698119,25751.04391172598,103135.01549870717,103135.01549870717,103135.01549870717,127950.26618206866,91620.99679438918,56477.56008614347,39048.2630091619,24815.250683361486,0.0,63863.51369252338,21092.963080857262,1536.5250926576382,0.0,0.8867527612744434,2.815059196443723,0.0014959135982669303,354352.70379857713,1555179.5991260398,4.388789989337974,1555179.5991260398,4.388789989337974,0.85,0.0956279451096492,4.027634451161993,1.2674147464102132,1.0,0.0,4.027634451162952,1.2848360348961156,1.2851272562457814,3.1347458677773186,19335.877726629995,1971.7108010003412,4632.441516551485,4632.441516551485,5.558849220161501,5.007967444286098,-2.3545448312691684,7.362512275555266,3.4801883251823242,3.4801883251823242,0.9943395214806641,0.0,0.0,0.00022664852266235247,0.9886523031232779,0.00022924998196670465,199.0664909417079,0.0,0.0,0.0,0.07919711945628553,7.72203670582656e-05,0.00014942815560408686,0.0006018419874846152,0.09562794510964827,0.07175390831387525,0.02387403679577302,0.09562798352064217,0.07175390831387594,0.023874036795773258,0.3755977910402714,0.3755977910402714,0.12496933150854202,0.0,4.955607977011368,4.940189474678959,5.001954803780052,4.9557682187276555,4.9403983605637904,5.001968805353272,24815.250683361486,21092.963080857262,0.85,1.0646388659072694,0.661418898466914,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525387061394301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.453778735688,1536.5250926576382,0.3755977910402714,0.12496933150854202,6.112874298809886,3.4801883251823242
5117.0,-30.173495894707536,5.007958775334701,35.00751726810767,24.110817547794454,4.995321137337045,-26.65665392506223,-40.18495255205778,1.478479167691737,-0.06602547610094689,-5.021938465582429,40.01498483064816,42240.537171077536,25751.0402741677,25751.0402741677,67991.57744524523,77383.96506952809,77383.96506952809,25751.0402741677,103135.00534369578,103135.00534369578,103135.00534369578,127950.24072066403,91620.95741271926,56477.529514268586,39048.25322050075,24815.235376968245,0.0,63863.488597469,21092.95007042301,1536.5240724887524,0.0,0.8867528198209111,2.8150582004222207,0.0014959135982669303,354352.8245619505,1555179.431950118,4.388788021861048,1555179.431950118,4.388788021861048,0.85,0.09562790015864325,4.027634451161993,1.267414540904574,1.0,0.0,4.02763445116086,1.284835975296167,1.2851271966323239,3.1347460131894147,19335.869415443904,1971.7099534952206,4632.441516551485,4632.441516551485,5.558848434925839,5.007958775334701,-2.3545298888486896,7.36248866418339,3.480198994476819,3.480198994476819,0.9943425698505196,0.0,0.0,0.00022664852266235247,0.9886434614221163,0.0002292520322102059,199.06642064410013,0.0,0.0,0.0,0.07919711945628553,7.72210948754041e-05,0.00014942742778694838,0.0006018390561032342,0.09562790015864388,0.07175386512803365,0.023874035030610228,0.09562789250757953,0.07175386512803318,0.02387403503061007,0.37559760798398834,0.37559760798398834,0.12496933657615762,0.0,4.955665661734713,4.940269172907108,5.001946284323822,4.955912989481476,4.9406045754608385,5.001928830987822,24815.235376968245,21092.95007042301,0.85,1.0646392631914543,0.6614191942648054,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525381928639916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.449709863296,1536.5240724887524,0.37559760798398834,0.12496933657615762,6.112874298809886,3.480198994476819
5118.0,-30.17341015138349,5.007950044391345,35.00751542434777,24.110811051819496,4.995319519395263,-26.656576917796855,-40.18487323829902,1.4784862858086527,-0.06589450357176929,-5.021934108056054,40.014980832787124,42240.555308701645,25751.04771320275,25751.04771320275,67991.60302190439,77383.94524359565,77383.94524359565,25751.04771320275,103134.9929567984,103134.9929567984,103134.9929567984,127950.2141716271,91620.90222119408,56477.51228630007,39048.211038771115,24815.22121482869,0.0,63863.43225359981,21092.938032604387,1536.5232175847525,0.0,0.8867528564863456,2.8150569887765693,0.0014959135982669303,354352.88475800946,1555179.2595197693,4.388786789704885,1555179.2595197693,4.388786789704885,0.8500000000000001,0.09562785768334345,4.027634451161993,1.2674143793573602,1.0,0.0,4.027634451161861,1.2848359419944042,1.2851271633230128,3.1347460944391408,19335.857767714453,1971.708765757364,4632.441516551485,4632.441516551485,5.5588500407820645,5.007950044391345,-2.354518186795059,7.362468231186404,3.4802096584169577,3.4802096584169577,0.9943456166905593,0.0,0.0,0.00022664852266235247,0.9886346260408249,0.00022925408102486712,199.06635039611191,0.0,0.0,0.0,0.07919711945628553,7.722178907397214e-05,0.00014942673358838034,0.0006018362601251656,0.09562785768334528,0.07175382390739302,0.023874033775952264,0.09562780209561877,0.07175382390739164,0.023874033775951813,0.37559742650030414,0.37559742650030414,0.12496934141660561,0.0,4.955738798853929,4.9403594298897815,5.001967929483328,4.9560396044842605,4.940728737333529,5.002062796831467,24815.22121482869,21092.938032604387,0.85,1.0646406029652735,0.6614200618119872,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525376799200014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.44564274337,1536.5232175847525,0.37559742650030414,0.12496934141660561,6.112874298809886,3.4802096584169577
5119.0,-30.173324461922792,5.007941390024798,35.00751357630144,24.11080829277637,4.995327231663989,-26.656499025922262,-40.18479004791004,1.4785017956634738,-0.06590790677319092,-5.021923247148908,40.01497702041628,42240.557012739504,25751.038523985615,25751.038523985615,67991.59553672512,77383.90294239682,77383.90294239682,25751.038523985615,103134.94146638243,103134.94146638243,103134.94146638243,127950.14682356623,91620.8283535572,56477.48242390001,39048.16214406354,24815.205357183797,0.0,63863.36750124734,21092.924553606226,1536.5221127602802,0.0,0.8867529255905092,2.815058432295065,0.0014959135982669303,354353.03479357995,1555179.095089747,4.388784467432825,1555179.095089747,4.388784467432825,0.85,0.0956278126113426,4.027634451161993,1.2674141287943348,1.0,0.0,4.027634451163083,1.284835869432311,1.2851270907444725,3.134746271476336,19335.842178541177,1971.7071761040904,4632.441516551485,4632.441516551485,5.558848057115977,5.007941390024798,-2.3545017242571493,7.362443114281947,3.4802202892079364,3.4802202892079364,0.9943486540594104,0.0,0.0,0.00022664852266235247,0.9886257962949547,0.00022925612856933007,199.06628019230257,0.0,0.0,0.0,0.07919711945628553,7.722251720918561e-05,0.00014942600545316686,0.0006018333274626947,0.09562781261134695,0.0717537805959686,0.023874032015378355,0.09562778982389937,0.07175378059596532,0.023874032015377272,0.3755972469683957,0.3755972469683957,0.12496934789962656,0.0,4.9557899840131086,4.940431457495777,5.001956431122721,4.9560153403757,4.940740203537246,5.001931091818847,24815.205357183797,21092.924553606226,0.85,1.0646415652196408,0.6614207591216433,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525371673380727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.441577271473,1536.5221127602802,0.3755972469683957,0.12496934789962656,6.112874298809886,3.4802202892079364
5120.0,-30.17323878213088,5.007932694452336,35.00751173518228,24.110801447555446,4.995327779845331,-26.656421859229706,-40.18471073415128,1.478510856944142,-0.06583112781078171,-5.021917919819068,40.0149735260926,42240.574796267014,25751.043468695476,25751.043468695476,67991.61826496248,77383.87295931083,77383.87295931083,25751.043468695476,103134.91642800631,103134.91642800631,103134.91642800631,127950.11021574892,91620.76390747003,56477.46574442598,39048.109070048944,24815.193787742603,0.0,63863.30285779155,21092.91471958121,1536.5213828580656,0.0,0.8867529653696821,2.8150580455979872,0.0014959135982669303,354353.1083868032,1555178.9443773166,4.388783130638497,1555178.9443773166,4.388783130638497,0.85,0.09562777105507048,4.027634451161993,1.2674138941662387,1.0,0.0,4.027634451162268,1.2848358270395588,1.2851270483421116,3.1347463749062987,19335.828577710527,1971.705789205338,4632.441516551485,4632.441516551485,5.558849124524997,5.007932694452336,-2.3544893259917923,7.362422020444129,3.4802309285480137,3.4802309285480137,0.9943516938708611,0.0,0.0,0.00022664852266235247,0.9886169676304392,0.00022925817589960413,199.06620999646415,0.0,0.0,0.0,0.07919711945628553,7.722321141957583e-05,0.00014942531124277663,0.0006018305314370106,0.09562777105507388,0.07175374004493781,0.023874031010136066,0.09562773555099607,0.07175374004493526,0.023874031010135216,0.37559706795216363,0.37559706795216363,0.12496935370042911,0.0,4.9558473255920035,4.940504283815301,5.00196719653627,4.956086792008307,4.940805711096971,5.002020389152506,24815.193787742603,21092.91471958121,0.85,1.0646429987556973,0.6614217070846895,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525366550785062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.437513578621,1536.5213828580656,0.37559706795216363,0.12496935370042911,6.112874298809886,3.4802309285480137
5121.0,-30.17315318000749,5.007924018837728,35.00750988594323,24.110799317155056,4.995331614588776,-26.656344433735892,-40.1846275786869,1.4785228683172056,-0.06575090892670232,-5.021909754152532,40.01496960734463,42240.576429846624,25751.041073753004,25751.041073753004,67991.61750359963,77383.84885452804,77383.84885452804,25751.041073753004,103134.88992828105,103134.88992828105,103134.88992828105,127950.06828957376,91620.7067017931,56477.43427711178,39048.080471868125,24815.17836129271,0.0,63863.258833160835,21092.901607098804,1536.520366514174,0.0,0.886753021136855,2.8150579449598165,0.0014959135982669303,354353.22118962696,1555178.7753592066,4.388781256561445,1555178.7753592066,4.388781256561445,0.85,0.09562772751482501,4.027634451161993,1.2674137001996861,1.0,0.0,4.027634451161881,1.2848357708449496,1.2851269921347654,3.134746512010084,19335.81650491048,1971.7045581223435,4632.441516551485,4632.441516551485,5.558848607531429,5.007924018837728,-2.354474866250803,7.362398885088531,3.480241541033696,3.480241541033696,0.9943547260096274,0.0,0.0,0.00022664852266235247,0.9886081470540183,0.00022926022139079967,199.06613986430762,0.0,0.0,0.0,0.07919711945628553,7.722393926149968e-05,0.0001494245834008528,0.0006018275999558032,0.09562772751482773,0.07175369791524448,0.023874029599583253,0.09562767489255686,0.07175369791524244,0.023874029599582576,0.37559688944494635,0.37559688944494635,0.12496936029846031,0.0,4.955906530740265,4.940582379901912,5.0019695852522545,4.956158845225843,4.94091027906228,5.001994668724478,24815.17836129271,21092.901607098804,0.85,1.0646437207538046,0.6614221886201853,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525361428771015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.433452548388,1536.520366514174,0.37559688944494635,0.12496936029846031,6.112874298809886,3.480241541033696
5122.0,-30.17306758862191,5.007915434721328,35.00750805835333,24.110791005101078,4.995341501194532,-26.65626641271552,-40.18454438829792,1.4785403252881415,-0.06590343820215594,-5.021898166074895,40.014966539445716,42240.57765828173,25751.030093968024,25751.030093968024,67991.60775224975,77383.77506950343,77383.77506950343,25751.030093968024,103134.80516347146,103134.80516347146,103134.80516347146,127949.97186837046,91620.60227017377,56477.40485895183,39047.99712357993,24815.166704899,0.0,63863.16382847893,21092.89169916415,1536.5194824849314,0.0,0.8867530912467386,2.815061300603178,0.0014959135982669303,354353.3812706528,1555178.643038769,4.38877890049237,1555178.643038769,4.38877890049237,0.85,0.09562768361411123,4.027634451161993,1.267413417766802,1.0,0.0,4.027634451162628,1.284835689173392,1.285126910444696,3.1347467112726295,19335.794465453448,1971.7023107231776,4632.441516551485,4632.441516551485,5.558846237337455,5.007915434721328,-2.3544578786172363,7.362373313338564,3.480252145047376,3.480252145047376,0.9943577557278217,0.0,0.0,0.00022664852266235247,0.988599327668899,0.000229262266642226,199.0660697409977,0.0,0.0,0.0,0.07919711945628553,7.722466741545762e-05,0.00014942385524689485,0.0006018246672178365,0.09562768361411689,0.07175365553245987,0.023874028081657013,0.09562774142565504,0.07175365553245562,0.023874028081655597,0.375596711713191,0.375596711713191,0.12496936703326507,0.0,4.955919770610365,4.940610734628933,5.001937360894885,4.955994727872735,4.940746170609884,5.001830500481844,24815.166704899,21092.89169916415,0.85,1.0646451518571618,0.6614231918063086,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525356311403674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.42939281819,1536.5194824849314,0.375596711713191,0.12496936703326507,6.112874298809886,3.480252145047376
5123.0,-30.17298202136779,5.007906855480061,35.007506255733,24.11079400861638,4.995345967898685,-26.65618895545239,-40.18446123283354,1.478552901983333,-0.06574493061367548,-5.021890602214672,40.01496361155755,42240.579131309074,25751.029508952044,25751.029508952044,67991.60864026111,77383.76929313147,77383.76929313147,25751.029508952044,103134.7988020835,103134.7988020835,103134.7988020835,127949.95636411119,91620.56366267602,56477.37350085387,39047.98906869128,24815.15756202768,0.0,63863.146630718955,21092.883927723527,1536.5188427272049,0.0,0.8867531403610718,2.8150601014992924,0.0014959135982669303,354353.4857600162,1555178.5167570943,4.3887772499868385,1555178.5167570943,4.3887772499868385,0.8499999999999999,0.09562764132073176,4.027634451161993,1.2674132150085646,1.0,0.0,4.027634451161508,1.2848356303339645,1.285126851591932,3.134746854829282,19335.7863176502,1971.7014798784703,4632.441516551485,4632.441516551485,5.558846111050705,5.007906855480061,-2.3544438303792266,7.362350685859288,3.480262762203658,3.480262762203658,0.9943607892010452,0.0,0.0,0.00022664852266235247,0.9885905108551397,0.00022926431133381956,199.0659996375076,0.0,0.0,0.0,0.07919711945628553,7.722539527006923e-05,0.00014942312739228323,0.0006018217356855273,0.09562764132073359,0.0717536145289647,0.0238740267917689,0.09562766617222494,0.07175361452896331,0.023874026791768446,0.37559653163622675,0.37559653163622675,0.12496937177922136,0.0,4.955962080670076,4.940674914456736,5.0019138998846415,4.956145671601007,4.940946005094702,5.001834440004757,24815.15756202768,21092.883927723527,0.85,1.0646454524612528,0.6614233929868848,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452535119468185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.42533572628,1536.5188427272049,0.37559653163622675,0.12496937177922136,6.112874298809886,3.480262762203658
5124.0,-30.17289650122987,5.007898143880996,35.00750442447964,24.110783112142258,4.995339001201279,-26.656112683944155,-40.184385830629594,1.4785551839155566,-0.06557205167916891,-5.021889604175115,40.01495917231603,42240.61249025359,25751.045391887852,25751.045391887852,67991.65788214144,77383.7532845467,77383.7532845467,25751.045391887852,103134.79867643456,103134.79867643456,103134.79867643456,127949.94071764476,91620.5102134925,56477.369419199385,39047.934215881236,24815.142041210198,0.0,63863.07625709144,21092.870735028668,1536.5179871660152,0.0,0.8867531615210023,2.8150579474075332,0.0014959135982669303,354353.4995472268,1555178.3252898033,4.388776538899499,1555178.3252898033,4.388776538899499,0.85,0.09562760009878375,4.027634451161993,1.2674130430212247,1.0,0.0,4.0276344511629985,1.2848356196580615,1.2851268409136092,3.1347468808763908,19335.775037628002,1971.7003296363184,4632.441516551485,4632.441516551485,5.5588495396824,5.007898143880996,-2.354434650048411,7.362332793929407,3.480273366523745,3.480273366523745,0.9943638190067843,0.0,0.0,0.00022664852266235247,0.9885816989809547,0.00022926635491632636,199.06592957266815,0.0,0.0,0.0,0.07919711945628553,7.722605526635744e-05,0.00014942246739599503,0.0006018190774617392,0.09562760009878365,0.07175357449943608,0.02387402559934757,0.09562754203240453,0.07175357449943616,0.023874025599347596,0.375596351875388,0.375596351875388,0.12496937544425904,0.0,4.956032800317075,4.9407564895690825,5.0019519613355214,4.956317552495932,4.941084686557701,5.00210610516757,24815.142041210198,21092.870735028668,0.85,1.0646473966964842,0.6614246441904392,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525346079406227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.421281003983,1536.5179871660152,0.375596351875388,0.12496937544425904,6.112874298809886,3.480273366523745
5125.0,-30.172811055236025,5.0078895445427625,35.007502575371234,24.110780108626955,4.995348374346321,-26.656034845074966,-40.18430264024062,1.4785721641852583,-0.06562904263722658,-5.021877142071704,40.0149549897439,42240.613240570296,25751.03192058807,25751.03192058807,67991.64516115836,77383.70320927956,77383.70320927956,25751.03192058807,103134.73512986762,103134.73512986762,103134.73512986762,127949.8583236354,91620.42934281964,56477.33937411026,39047.87774301042,24815.123193767784,0.0,63863.000936778204,21092.854714702615,1536.516672720608,0.0,0.8867532401179901,2.815060150261767,0.0014959135982669303,354353.6717024028,1555178.1448928423,4.388773897618673,1555178.1448928423,4.388773897618673,0.85,0.09562755378052694,4.027634451161993,1.2674128567473968,1.0,0.0,4.0276344511626085,1.2848355402167448,1.2851267614542863,3.1347470746976325,19335.75797052006,1971.6985892756506,4632.441516551485,4632.441516551485,5.55884663164789,5.0078895445427625,-2.354417079804133,7.362306624346895,3.4802839166171604,3.4802839166171604,0.9943668333191887,0.0,0.0,0.00022664852266235247,0.9885728948310833,0.0002292683967438534,199.0658595686226,0.0,0.0,0.0,0.07919711945628553,7.722678343876184e-05,0.00014942173922359063,0.0006018161446494769,0.09562755378052741,0.07175353030154469,0.023874023478982726,0.09562754353270693,0.07175353030154433,0.02387402347898261,0.3755961734655501,0.3755961734655501,0.12496938196128379,0.0,4.956071128349095,4.940811976110695,5.001938681476247,4.956248099434504,4.94105760014105,5.001909261142657,24815.123193767784,21092.854714702615,0.85,1.0646484531547045,0.6614254360265156,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525340966950848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.417228190036,1536.516672720608,0.3755961734655501,0.12496938196128379,6.112874298809886,3.4802839166171604
5126.0,-30.172725670154925,5.007880933241227,35.0075007466245,24.11077811792495,4.995351405863791,-26.655957695287196,-40.18421951970083,1.4785834309960868,-0.06552521040356396,-5.021870469133581,40.01495188460645,42240.61416268133,25751.03335618435,25751.03335618435,67991.64751886568,77383.68288805269,77383.68288805269,25751.03335618435,103134.71624423703,103134.71624423703,103134.71624423703,127949.8296323958,91620.3756832143,56477.30695784306,39047.85413930137,24815.11338815877,0.0,63862.96752746015,21092.846379934956,1536.51601395182,0.0,0.8867532853383304,2.8150595652871866,0.0014959135982669303,354353.7638843676,1555178.0109663245,4.388772377972564,1555178.0109663245,4.388772377972564,0.8500000000000001,0.09562751211346981,4.027634451161993,1.2674125869525596,1.0,0.0,4.027634451162262,1.2848354875055565,1.2851267087311504,3.1347472033026134,19335.746646090025,1971.69743450516,4632.441516551485,4632.441516551485,5.558846941548464,5.007880933241227,-2.354403742675656,7.362284675916882,3.4802944860565947,3.4802944860565947,0.994369853159027,0.0,0.0,0.00022664852266235247,0.9885640970420067,0.00022927043713253688,199.0657896145308,0.0,0.0,0.0,0.07919711945628553,7.722751100611105e-05,0.0001494210116562414,0.0006018132142741556,0.095627512113475,0.07175348968809837,0.02387402242537663,0.09562748753818479,0.07175348968809447,0.023874022425375334,0.3755959946081897,0.3755959946081897,0.12496938767056635,0.0,4.956123422920541,4.940882271106716,5.001936837418498,4.956345258730039,4.941176129756286,5.001942151066942,24815.11338815877,21092.846379934956,0.85,1.0646490470338739,0.6614257964839871,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525335858931447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.413176741404,1536.51601395182,0.3755959946081897,0.12496938767056635,6.112874298809886,3.4802944860565947
5127.0,-30.172640288701277,5.007872374512907,35.00749892667817,24.110775533504807,4.995358168518846,-26.655880175607788,-40.18413639916105,1.4785980554253537,-0.06551447430069857,-5.02186075427341,40.01494848344237,42240.614845445605,25751.027047398406,25751.027047398406,67991.64189284401,77383.64506365283,77383.64506365283,25751.027047398406,103134.67211105124,103134.67211105124,103134.67211105124,127949.77254417028,91620.3060325281,56477.27581432086,39047.81135356359,24815.10043311903,0.0,63862.91178668263,21092.835368151176,1536.5151021915997,0.0,0.8867533471180903,2.8150605580185726,0.0014959135982669303,354353.8980883881,1555177.864272005,4.3887703018412685,1555177.864272005,4.3887703018412685,0.85,0.09562746842199772,4.027634451161993,1.2674123506760226,1.0,0.0,4.02763445116193,1.2848354190859315,1.2851266402960175,3.1347473702331206,19335.731946870426,1971.6959356019056,4632.441516551485,4632.441516551485,5.558845579677856,5.007872374512907,-2.354388176928648,7.362260551441555,3.48030503755487,3.48030503755487,0.99437286787282,0.0,0.0,0.00022664852266235247,0.9885552997111267,0.00022927247745126972,199.06571966345996,0.0,0.0,0.0,0.07919711945628553,7.722823857979677e-05,0.0001494202840825557,0.0006018102838733134,0.09562746842200093,0.07175344757762744,0.02387402084437348,0.09562747117871888,0.07175344757762504,0.023874020844372682,0.3755958163281819,0.3755958163281819,0.12496939341857388,0.0,4.956164306638755,4.940943372475147,5.0019169169964925,4.956346279972706,4.941206236170842,5.001855709996505,24815.10043311903,21092.835368151176,0.85,1.0646498881847468,0.6614263844802339,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525330754557042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.409126920687,1536.5151021915997,0.3755958163281819,0.12496939341857388,6.112874298809886,3.48030503755487
