time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5128.0,-30.172554939002154,5.007863716639036,35.00749709596582,24.11076418301093,4.995354105588048,-26.655803767122748,-40.18405719017608,1.4786029337086344,-0.06541340454219835,-5.021858227533105,40.01494452996548,42240.63175271241,25751.038944864587,25751.038944864587,67991.670697577,77383.61544512984,77383.61544512984,25751.038944864587,103134.65438999442,103134.65438999442,103134.65438999442,127949.74159166617,91620.24021789567,56477.256525478486,39047.75965824132,24815.087201671748,0.0,63862.846859913065,21092.824121420985,1536.514341179695,0.0,0.8867533743016157,2.815059525459817,0.0014959135982669303,354353.93299354985,1555177.693756103,4.388769388329073,1555177.693756103,4.388769388329073,0.85,0.0956274275963131,4.027634451161993,1.2674121369281783,1.0,0.0,4.0276344511617586,1.2848353962631407,1.2851266174680536,3.1347474259162715,19335.718057219256,1971.6945192516564,4632.441516551485,4632.441516551485,5.558848147970654,5.007863716639036,-2.354377912466028,7.362241629105064,3.480315590560562,3.480315590560562,0.9943758830173034,0.0,0.0,0.00022664852266235247,0.9885465057365017,0.00022927451702789783,199.0656497384541,0.0,0.0,0.0,0.07919711945628553,7.722893192061858e-05,0.00014941959074173388,0.000601807491349933,0.09562742759631467,0.07175340776807847,0.023874019828236198,0.09562739167144255,0.07175340776807729,0.023874019828235806,0.3755956379991727,0.3755956379991727,0.12496939809969924,0.0,4.956219454194468,4.941007702449383,5.001944436041185,4.956444822990932,4.941269823289815,5.002059317336602,24815.087201671748,21092.824121420985,0.85,1.0646514216117042,0.6614273216690408,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525325650403071,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.40507987347,1536.514341179695,0.3755956379991727,0.12496939809969924,6.112874298809886,3.480315590560562
5129.0,-30.17246963630425,5.007855174496021,35.007495260023724,24.11076103979724,4.995364279305211,-26.655725977171542,-40.18397777164353,1.4786206201724572,-0.06548915827301016,-5.021845608370013,40.01494071621375,42240.64763078743,25751.0250571617,25751.0250571617,67991.67268794913,77383.56162446037,77383.56162446037,25751.0250571617,103134.58668162208,103134.58668162208,103134.58668162208,127949.6571903544,91620.15598388446,56477.24199021153,39047.68221519214,24815.070508732315,0.0,63862.75272392445,21092.809932422468,1536.5131462414827,0.0,0.8867534523622783,2.8150619930703478,0.0014959135982669303,354354.10731856315,1555177.5292666468,4.388766765072508,1555177.5292666468,4.388766765072508,0.85,0.09562738186254614,4.027634451161993,1.2674119391152634,1.0,0.0,4.027634451160201,1.2848353135179602,1.285126534704118,3.134747627798364,19335.700280305686,1971.692706510958,4632.441516551485,4632.441516551485,5.55884515004767,5.007855174496021,-2.354360253853884,7.362215428349906,3.4803260993927987,3.4803260993927987,0.9943788855407997,0.0,0.0,0.00022664852266235247,0.9885377166889321,0.000229276555498057,199.0655798520043,0.0,0.0,0.0,0.07919711945628553,7.722962710145273e-05,0.00014941889556089976,0.0006018046914156557,0.09562738186254978,0.07175336399690585,0.023874017865643932,0.09562740954514055,0.07175336399690312,0.023874017865643027,0.3755954598675655,0.3755954598675655,0.1249694047920329,0.0,4.956242061872672,4.941045467108779,5.001921453249395,4.956356450097019,4.94122050201571,5.001853519859992,24815.070508732315,21092.809932422468,0.85,1.0646530221124948,0.6614285452647443,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525320548150997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.401035036153,1536.5131462414827,0.3755954598675655,0.1249694047920329,6.112874298809886,3.4803260993927987
5130.0,-30.172384368284675,5.007846543465427,35.00749342980153,24.110754683520668,4.9953615920255094,-26.655649504643,-40.183898562658555,1.4786267283837888,-0.06533287661926579,-5.021842611059653,40.01493721093435,42240.66416841567,25751.035723671255,25751.035723671255,67991.69989208692,77383.54684892621,77383.54684892621,25751.035723671255,103134.58257259747,103134.58257259747,103134.58257259747,127949.64240886613,91620.10560216181,56477.22292165106,39047.64742278973,24815.059836268654,0.0,63862.707259058385,21092.800860828356,1536.5125230300148,0.0,0.8867534803182441,2.8150602902841237,0.0014959135982669303,354354.1487243437,1555177.3780818046,4.388765825602329,1555177.3780818046,4.388765825602329,0.85,0.09562734136597101,4.027634451161993,1.2674117522919555,1.0,0.0,4.027634451161133,1.284835284941021,1.2851265061207016,3.134747697520525,19335.689647646548,1971.691622281467,4632.441516551485,4632.441516551485,5.55884745261523,5.007846543465427,-2.354349660985437,7.362196204450864,3.4803366287073882,3.4803366287073882,0.9943818939163966,0.0,0.0,0.00022664852266235247,0.9885289312986362,0.00022927859315619928,199.06550999401463,0.0,0.0,0.0,0.07919711945628553,7.723032045379992e-05,0.00014941820220855254,0.0006018018988458552,0.09562734136596993,0.07175332429404371,0.023874017071926212,0.09562731592984536,0.07175332429404452,0.023874017071926483,0.37559528032513734,0.37559528032513734,0.12496941004790116,0.0,4.95629446188218,4.941108199718485,5.001942766686113,4.956509734440374,4.941364825175242,5.002033720416193,24815.059836268654,21092.800860828356,0.85,1.0646542060341935,0.6614292751020854,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525315448712262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.396992102234,1536.5125230300148,0.37559528032513734,0.12496941004790116,6.112874298809886,3.4803366287073882
5131.0,-30.17229918064697,5.007838012442601,35.007491596198996,24.11075698854404,4.9953708122203055,-26.655571913607908,-40.18381160041315,1.4786435451812447,-0.06529749068954516,-5.0218307467132846,40.014933452029965,42240.648344687506,25751.02372273914,25751.02372273914,67991.67206742664,77383.51880021795,77383.51880021795,25751.02372273914,103134.54252295708,103134.54252295708,103134.54252295708,127949.58630314,91620.04680064335,56477.176345112886,39047.633839478294,24815.043780182914,0.0,63862.677619661205,21092.787213155476,1536.5113847814991,0.0,0.8867535543372257,2.815061210117128,0.0014959135982669303,354354.3126221616,1555177.215957971,4.3887633381682996,1555177.215957971,4.3887633381682996,0.85,0.09562729595981428,4.027634451161993,1.2674114808486778,1.0,0.0,4.027634451161197,1.2848352062645418,1.2851264274263896,3.1347478894758125,19335.677238056924,1971.6903568554935,4632.441516551485,4632.441516551485,5.558844861987358,5.007838012442601,-2.3543325744836374,7.362170586926238,3.4803471169706524,3.4803471169706524,0.9943848905630436,0.0,0.0,0.00022664852266235247,0.9885201542744038,0.0002292806289101082,199.0654402019288,0.0,0.0,0.0,0.07919711945628553,7.723108168059655e-05,0.00014941744098175594,0.0006017988329025841,0.09562729595981924,0.07175328070864749,0.023874015251171745,0.09562728431792786,0.07175328070864377,0.023874015251170506,0.3755951011939512,0.3755951011939512,0.12496941682657976,0.0,4.95633771610477,4.94117305834493,5.001921047581789,4.956533256023761,4.9414550351428375,5.001856733507566,24815.043780182914,21092.787213155476,0.85,1.0646542644571837,0.6614293343015578,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525310351350187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.392951317015,1536.5113847814991,0.3755951011939512,0.12496941682657976,6.112874298809886,3.4803471169706524
5132.0,-30.172213993630486,5.007829398752531,35.007489766055976,24.11074535865339,4.99536839819714,-26.65549548665114,-40.18373616328461,1.4786498912178043,-0.06523613088546654,-5.021827479411661,40.014929885591094,42240.680260330286,25751.033642808434,25751.033642808434,67991.71390313872,77383.4814579802,77383.4814579802,25751.033642808434,103134.51510078865,103134.51510078865,103134.51510078865,127949.54772111999,91619.973995651,56477.1727980012,39047.556886277554,24815.032620331345,0.0,63862.5895066089,21092.777727281642,1536.5107248808954,0.0,0.8867535838892835,2.8150607855273906,0.0014959135982669303,354354.35775770596,1555177.0621353062,4.388762345061034,1555177.0621353062,4.388762345061034,0.85,0.09562725541953741,4.027634451161993,1.267411331390031,1.0,0.0,4.027634451161638,1.2848351765749548,1.285126397730073,3.1347479619126295,19335.66187314627,1971.6887900706429,4632.441516551485,4632.441516551485,5.558847003421687,5.007829398752531,-2.354321804570313,7.362151203322844,3.4803576210178755,3.4803576210178755,0.994387891719393,0.0,0.0,0.00022664852266235247,0.9885113773982348,0.00022928266466582523,199.0653704104009,0.0,0.0,0.0,0.07919711945628553,7.723174202753267e-05,0.0001494167806348198,0.0006017961732665143,0.09562725541953472,0.07175324099571485,0.023874014423819867,0.09562723201157043,0.07175324099571688,0.023874014423820537,0.3755949225625587,0.3755949225625587,0.12496942222707477,0.0,4.956387205445537,4.941232494324197,5.0019406108190765,4.956591348526217,4.94147644623331,5.00202507718484,24815.032620331345,21092.777727281642,0.85,1.0646563884808102,0.6614307466495538,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525305258796954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.388911763748,1536.5107248808954,0.3755949225625587,0.12496942222707477,6.112874298809886,3.4803576210178755
5133.0,-30.17212883270527,5.007820929044736,35.00748794368041,24.110747104883217,4.995381001933696,-26.655417581295172,-40.18365297289563,1.47866975052358,-0.06528307807280953,-5.021813533724296,40.01492645154874,42240.6798158532,25751.016364935353,25751.016364935353,67991.69618078855,77383.43753836017,77383.43753836017,25751.016364935353,103134.45390329552,103134.45390329552,103134.45390329552,127949.47155079305,91619.90070380332,56477.14298129612,39047.508580563546,24815.017647497534,0.0,63862.52622806108,21092.765000372903,1536.5095990751236,0.0,0.8867536673282298,2.8150630296043486,0.0014959135982669303,354354.5504079202,1555176.914022994,4.3887595410662295,1555176.914022994,4.3887595410662295,0.85,0.09562720950217496,4.027634451161993,1.267411057199352,1.0,0.0,4.027634451161277,1.2848350836642812,1.2851263047983403,3.1347481885966206,19335.646405488696,1971.6872128085226,4632.441516551485,4632.441516551485,5.558843273666434,5.007820929044736,-2.354303197825182,7.362124126869918,3.480368085908775,3.480368085908775,0.9943908816882214,0.0,0.0,0.00022664852266235247,0.9885026032942791,0.0002292846998146739,199.06530064029778,0.0,0.0,0.0,0.07919711945628553,7.723247024951272e-05,0.00014941605241283975,0.0006017932402545795,0.09562720950218155,0.07175319705469886,0.023874012447482693,0.09562724717418986,0.0717531970546939,0.023874012447481045,0.37559474404526644,0.37559474404526644,0.12496942901500556,0.0,4.956410559783535,4.9412771097962604,5.001900024024906,4.956530455651489,4.941482068431469,5.001764197290072,24815.017647497534,21092.765000372903,0.85,1.0646571658938404,0.6614313950720715,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452530016628443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.384875037622,1536.5095990751236,0.37559474404526644,0.12496942901500556,6.112874298809886,3.480368085908775
5134.0,-30.17204376258653,5.0078124175942715,35.00748614689376,24.110740154888504,4.995382366881782,-26.655340881650567,-40.18356992220504,1.4786794859458494,-0.06522315214863283,-5.021808266757714,40.014923552130135,42240.67973586927,25751.02137405573,25751.02137405573,67991.701109925,77383.40376721059,77383.40376721059,25751.02137405573,103134.42514126631,103134.42514126631,103134.42514126631,127949.43482251122,91619.83304703175,56477.10901569065,39047.47114593455,24815.00968124491,0.0,63862.48082717946,21092.75822905817,1536.5090767805711,0.0,0.8867537046451771,2.815062857210291,0.0014959135982669303,354354.6231675132,1555176.788969335,4.388758287017353,1555176.788969335,4.388758287017353,0.85,0.09562716857606508,4.027634451161993,1.2674108533421533,1.0,0.0,4.027634451161949,1.2848350381176468,1.2851262592413824,3.1347482997215708,19335.63212706881,1971.685756814897,4632.441516551485,4632.441516551485,5.558844354979681,5.0078124175942715,-2.3542909432284223,7.362103360822694,3.480378579878178,3.480378579878178,0.9943938799651937,0.0,0.0,0.00022664852266235247,0.9884938386299567,0.00022928673281007522,199.06523094463887,0.0,0.0,0.0,0.07919711945628553,7.72331972549497e-05,0.00014941532540740276,0.0006017903121424352,0.09562716857606855,0.0717531571842919,0.02387401139177665,0.09562721283636375,0.0717531571842893,0.023874011391775782,0.37559456475976744,0.37559456475976744,0.12496943327682522,0.0,4.9564434735011105,4.941324518421084,5.0018893387005505,4.956585114609084,4.941524160205688,5.001856613543794,24815.00968124491,21092.75822905817,0.85,1.0646579999596284,0.661431864042023,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525295075335218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.38084062837,1536.5090767805711,0.37559456475976744,0.12496943327682522,6.112874298809886,3.480378579878178
5135.0,-30.171958688303338,5.007803907030871,35.00748433909267,24.110738234035693,4.99538485337512,-26.655264066047632,-40.18349067829547,1.4786902311193864,-0.06510727112254244,-5.021801046607492,40.01491963773575,42240.695280644715,25751.021267608066,25751.021267608066,67991.71654825278,77383.38602502212,77383.38602502212,25751.021267608066,103134.40729263019,103134.40729263019,103134.40729263019,127949.40193812468,91619.78187178962,56477.091127412095,39047.43416041946,24814.99464549448,0.0,63862.42880591394,21092.745448670306,1536.5081052378018,0.0,0.8867537555824317,2.8150621778520897,0.0014959135982669303,354354.7229090407,1555176.6201391746,4.388756575253472,1555176.6201391746,4.388756575253472,0.85,0.09562712484384077,4.027634451161993,1.2674106797063724,1.0,0.0,4.027634451161301,1.2848349878469507,1.2851262089592919,3.1347484223723243,19335.62132694374,1971.6846555086336,4632.441516551485,4632.441516551485,5.558844332000941,5.007803907030871,-2.354277281852618,7.362081188883488,3.4803890471390293,3.4803890471390293,0.9943968706111512,0.0,0.0,0.00022664852266235247,0.9884850736204152,0.00022928876592160562,199.06516124561693,0.0,0.0,0.0,0.07919711945628553,7.723389094265545e-05,0.000149414631719697,0.0006017875182219331,0.09562712484384228,0.07175311522206076,0.02387400962178152,0.09562713478615582,0.07175311522205963,0.023874009621781142,0.37559438505889803,0.37559438505889803,0.12496943730472063,0.0,4.956490794255217,4.941389432498454,5.001883745799773,4.9566937754849505,4.941662807220325,5.001875104680096,24814.99464549448,21092.745448670306,0.85,1.0646591089557251,0.6614326462436869,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525289989818015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.37680723866,1536.5081052378018,0.37559438505889803,0.12496943730472063,6.112874298809886,3.4803890471390293
5136.0,-30.1718737173846,5.00779538171277,35.00748252186297,24.110736522730463,4.9953863369393705,-26.655187443777432,-40.1834114343859,1.4787000633322036,-0.06496761686651098,-5.02179459324484,40.01491574750537,42240.710524329515,25751.0230381721,25751.0230381721,67991.73356250161,77383.37299513709,77383.37299513709,25751.0230381721,103134.3960333092,103134.3960333092,103134.3960333092,127949.37611797874,91619.73504463793,56477.072573830344,39047.40274534176,24814.98008466955,0.0,63862.38283001131,21092.733071969116,1536.5071791093965,0.0,0.8867538025282394,2.815061096777594,0.0014959135982669303,354354.8120579311,1555176.4523512342,4.38875499762365,1555176.4523512342,4.38875499762365,0.85,0.09562708173901477,4.027634451161993,1.2674104329897093,1.0,0.0,4.0276344511616715,1.2848349418474938,1.2851261629494088,3.1347485346020902,19335.61144444834,1971.683647774555,4632.441516551485,4632.441516551485,5.558844714210631,5.00779538171277,-2.354264201431961,7.362059583144731,3.480399500481727,3.480399500481727,0.9943998572804934,0.0,0.0,0.00022664852266235247,0.9884763193439526,0.00022929079657950542,199.06509163132736,0.0,0.0,0.0,0.07919711945628553,7.723458463612156e-05,0.0001494139380262309,0.0006017847242782306,0.0956270817390149,0.07175307375046726,0.023874007988547632,0.0956270454857501,0.07175307375046718,0.023874007988547597,0.37559420611933547,0.37559420611933547,0.12496944144729344,0.0,4.9565555824453895,4.941474016637187,5.0018889987522925,4.956826976378352,4.941824614859229,5.001922282854366,24814.98008466955,21092.733071969116,0.85,1.0646601418472248,0.6614333611191068,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452528490405542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.372776768047,1536.5071791093965,0.37559420611933547,0.12496944144729344,6.112874298809886,3.480399500481727
5137.0,-30.17178876641867,5.007786928238151,35.007480711494495,24.11073372876274,4.995394205947851,-26.655110200891762,-40.18332831384612,1.4787156404209478,-0.06498503397415334,-5.0217840486569365,40.01491231289472,42240.709631964986,25751.014416954255,25751.014416954255,67991.72404891925,77383.33001138788,77383.33001138788,25751.014416954255,103134.34442834213,103134.34442834213,103134.34442834213,127949.31096086194,91619.66085679122,56477.04047736844,39047.355977136416,24814.96653251982,0.0,63862.32250965624,21092.721552641844,1536.5062131935085,0.0,0.8867538686532676,2.8150625560976636,0.0014959135982669303,354354.957724402,1555176.3042144536,4.3887527754698015,1555176.3042144536,4.3887527754698015,0.85,0.09562703760061773,4.027634451161993,1.267410181327723,1.0,0.0,4.027634451161655,1.2848348689709637,1.2851260900563604,3.134748712406726,19335.595787697344,1971.6820512302718,4632.441516551485,4632.441516551485,5.55884285315792,5.007786928238151,-2.3542481177785994,7.36203504601675,3.4804099351891513,3.4804099351891513,0.9944028386254719,0.0,0.0,0.00022664852266235247,0.9884675672067547,0.000229292826777133,199.06502203343328,0.0,0.0,0.0,0.07919711945628553,7.723531227142057e-05,0.0001494132103909319,0.0006017817936292324,0.09562703760062179,0.07175303148443941,0.023874006116182372,0.09562704207404692,0.07175303148443637,0.023874006116181356,0.3755940290254115,0.3755940290254115,0.12496944633586135,0.0,4.9566002656714545,4.9415406298088556,5.001867731400125,4.956799014682758,4.941827117367666,5.001802714528594,24814.96653251982,21092.721552641844,0.85,1.0646609984884066,0.66143397189443,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525279824475532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.368747062508,1536.5062131935085,0.3755940290254115,0.12496944633586135,6.112874298809886,3.4804099351891513
5138.0,-30.171703865561177,5.007778363965608,35.00747889233585,24.11072248304265,4.995389435643189,-26.655034267106434,-40.18324917471034,1.4787198371884247,-0.06486752917152216,-5.021782140059932,40.01490843612436,42240.72501000361,25751.027712705152,25751.027712705152,67991.75272270877,77383.303743349,77383.303743349,25751.027712705152,103134.33145605415,103134.33145605415,103134.33145605415,127949.28541927479,91619.59828796367,56477.019554618164,39047.309703717234,24814.953963220643,0.0,63862.26366693788,21092.710868737548,1536.5055044440583,0.0,0.886753892411755,2.815061235550409,0.0014959135982669303,354354.98409040505,1555176.137007079,4.388751977057881,1555176.137007079,4.388751977057881,0.85,0.0956269974039627,4.027634451161993,1.2674099785694852,1.0,0.0,4.027634451162244,1.2848348493366253,1.2851260704175718,3.134748760310717,19335.582583047304,1971.6807047306986,4632.441516551485,4632.441516551485,5.558845723296885,5.007778363965608,-2.3542383951715102,7.362016759137118,3.4804203773604954,3.4804203773604954,0.9944058221029987,0.0,0.0,0.00022664852266235247,0.9884588203155378,0.00022929485579379147,199.06495247664017,0.0,0.0,0.0,0.07919711945628553,7.723600505949074e-05,0.00014941251760286175,0.0006017790033321337,0.09562699740396295,0.07175299234175385,0.023874005062209106,0.09562695566726276,0.07175299234175365,0.023874005062209044,0.37559385237414916,0.37559385237414916,0.12496945021582881,0.0,4.956662413786205,4.941612869913399,5.001899517545326,4.956914610888418,4.94190545688906,5.002030291729568,24814.953963220643,21092.710868737548,0.85,1.064662428461783,0.6614348221400748,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452527474609198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.364719789613,1536.5055044440583,0.37559385237414916,0.12496945021582881,6.112874298809886,3.4804203773604954
5139.0,-30.171619005587196,5.007769861645275,35.00747705327622,24.110720038320892,4.995395344062119,-26.654957302149924,-40.18316612401975,1.4787336406248501,-0.06484243625027375,-5.021772166861041,40.0149042181481,42240.72391795165,25751.020278440013,25751.020278440013,67991.74419639166,77383.26996360753,77383.26996360753,25751.020278440013,103134.29024204754,103134.29024204754,103134.29024204754,127949.22606597775,91619.53254735933,56476.98650170356,39047.273384061955,24814.935823930206,0.0,63862.20920799216,21092.695450340674,1536.5042890620148,0.0,0.8867539584649434,2.8150620698707676,0.0014959135982669303,354355.12186356704,1555175.9550833097,4.388749757318535,1555175.9550833097,4.388749757318535,0.85,0.0956269528302697,4.027634451161993,1.2674097554804757,1.0,0.0,4.027634451160763,1.2848347847580361,1.2851260058243452,3.1347489178700036,19335.568709019168,1971.6792899735556,4632.441516551485,4632.441516551485,5.5588441184703345,5.007769861645275,-2.354222784693179,7.361992646338454,3.480430772018676,3.480430772018676,0.9944087920053359,0.0,0.0,0.00022664852266235247,0.9884500777197641,0.00022929688384991931,199.06488295339034,0.0,0.0,0.0,0.07919711945628553,7.72367320956914e-05,0.00014941179056666108,0.0006017760750960847,0.095626952830272,0.07175294960641529,0.023874003223856723,0.09562691549072469,0.07175294960641355,0.02387400322385615,0.3755936764627922,0.3755936764627922,0.12496945649331652,0.0,4.956712091158465,4.941678411654834,5.001901478882701,4.956929730610796,4.941959527881352,5.001928290154922,24814.935823930206,21092.695450340674,0.85,1.0646632028489662,0.661435369083119,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525269670707468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.360694344577,1536.5042890620148,0.3755936764627922,0.12496945649331652,6.112874298809886,3.480430772018676
5140.0,-30.171534182596385,5.007761349260193,35.0074752218664,24.11071815239268,4.99539778942267,-26.654880716844602,-40.18308688011018,1.4787443236708684,-0.06472984565067463,-5.021765563129795,40.014900762847596,42240.73858504823,25751.02148620984,25751.02148620984,67991.76007125808,77383.25243231775,77383.25243231775,25751.02148620984,103134.27391852759,103134.27391852759,103134.27391852759,127949.19768492726,91619.48166800737,56476.96782073776,39047.23760807735,24814.923766399672,0.0,63862.161374477015,21092.68520143972,1536.503502141897,0.0,0.8867540046009705,2.8150613617953733,0.0014959135982669303,354355.2130897804,1555175.8060542014,4.388748206902146,1555175.8060542014,4.388748206902146,0.8499999999999999,0.09562691138749357,4.027634451161993,1.2674095829436558,1.0,0.0,4.027634451160376,1.2848347347780196,1.2851259558330002,3.1347490398116036,19335.55797133935,1971.6781950349355,4632.441516551485,4632.441516551485,5.558844379190263,5.007761349260193,-2.3542096457597914,7.361970995019984,3.4804411710919845,3.4804411710919845,0.9944117631691384,0.0,0.0,0.00022664852266235247,0.9884413390174859,0.00022929891103870857,199.06481346048824,0.0,0.0,0.0,0.07919711945628553,7.723742581275012e-05,0.00014941109684960235,0.0006017732810573596,0.0956269113874983,0.0717529092128743,0.023874002174624005,0.09562684743758497,0.07175290921287075,0.02387400217462282,0.3755935007851522,0.3755935007851522,0.12496946290063951,0.0,4.9567743110959555,4.941758479886801,5.00191001861765,4.95703571747913,4.9420913001971485,5.001956735804356,24814.923766399672,21092.68520143972,0.85,1.0646642488744749,0.6614360941740699,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452526459777052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.356670910538,1536.503502141897,0.3755935007851522,0.12496946290063951,6.112874298809886,3.4804411710919845
5141.0,-30.17144940713164,5.0077529034804815,35.00747340147113,24.110715463198744,4.995405425805831,-26.65480365517779,-40.183003794494994,1.478759673851983,-0.06474542005378225,-5.021755335308276,40.014897420850154,42240.737092058254,25751.013493565337,25751.013493565337,67991.7505856236,77383.21055239123,77383.21055239123,25751.013493565337,103134.22404595657,103134.22404595657,103134.22404595657,127949.1348558602,91619.40856083676,56476.93510050379,39047.1927337033,24814.910809903635,0.0,63862.103543606936,21092.67418841809,1536.5025772428571,0.0,0.8867540687777331,2.8150627599459237,0.0014959135982669303,354355.35438045854,1555175.6619119286,4.38874605022108,1555175.6619119286,4.38874605022108,0.85,0.09562686843952234,4.027634451161993,1.2674093351280318,1.0,0.0,4.027634451161849,1.2848346629630871,1.28512588400179,3.134749215026203,19335.542542656392,1971.67662174712,4632.441516551485,4632.441516551485,5.55884265382698,5.0077529034804815,-2.354193846443882,7.361946749924364,3.48045155295856,3.48045155295856,0.9944147294167314,0.0,0.0,0.00022664852266235247,0.9884326052947378,0.00022930093710816918,199.06474400657132,0.0,0.0,0.0,0.07919711945628553,7.723815316705603e-05,0.00014941036949529644,0.0006017703515400988,0.09562686843952348,0.071752867670669,0.023874000768854473,0.09562684429048215,0.07175286767066814,0.023874000768854188,0.375593326219454,0.375593326219454,0.12496946981222776,0.0,4.956817549159723,4.94182207521601,5.001892033880324,4.957009915254503,4.942095889603593,5.001839545069117,24814.910809903635,21092.67418841809,0.85,1.064665064457152,0.6614366697648008,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452525952704797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.352649564267,1536.5025772428571,0.375593326219454,0.12496946981222776,6.112874298809886,3.48045155295856
5142.0,-30.17136464226128,5.00774448062573,35.007471602559754,24.110707884561293,4.995410755217076,-26.654726833775378,-40.18292451566083,1.4787729467311757,-0.06478883369379673,-5.021747117340639,40.014894405824116,42240.75138040941,25751.01074257018,25751.01074257018,67991.76212297959,77383.15820503709,77383.15820503709,25751.01074257018,103134.16894760728,103134.16894760728,103134.16894760728,127949.06965997501,91619.32405648116,56476.91723185347,39047.11869403076,24814.900712367737,0.0,63862.019406398496,21092.665605512575,1536.501861681696,0.0,0.8867541215375552,2.8150642891790465,0.0014959135982669303,354355.4679063495,1555175.53187213,4.388744277210188,1555175.53187213,4.388744277210188,0.85,0.09562682687496184,4.027634451161993,1.267409120281227,1.0,0.0,4.027634451159714,1.2848346008666975,1.2851258218913257,3.1347493665294457,19335.524708688805,1971.6748031885309,4632.441516551485,4632.441516551485,5.558842059972714,5.00774448062573,-2.3541795103851757,7.361923991010906,3.4804619407304473,3.4804619407304473,0.9944176973515564,0.0,0.0,0.00022664852266235247,0.9884238727466746,0.00022930296294092111,199.06467456138245,0.0,0.0,0.0,0.07919711945628553,7.723884720165889e-05,0.0001494096754606936,0.0006017675562224222,0.09562682687496842,0.07175282733583252,0.0238739995391359,0.09562685739346656,0.07175282733582758,0.023873999539134255,0.3755931515973321,0.3755931515973321,0.12496947552377002,0.0,4.956842577123496,4.941862148710243,5.00187180801845,4.956958283646827,4.9420380569270606,5.001806532591672,24814.900712367737,21092.665605512575,0.85,1.0646666477973499,0.6614377649350877,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525254459170072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.348630093325,1536.501861681696,0.3755931515973321,0.12496947552377002,6.112874298809886,3.4804619407304473
5143.0,-30.171279941999877,5.007736071515423,35.007469812579465,24.110705719236307,4.995414957297166,-26.654650183245778,-40.18284530667586,1.478785198543065,-0.06471676005151039,-5.0217393255433596,40.01489106813742,42240.76551092274,25751.00909323678,25751.00909323678,67991.77460415952,77383.13244142223,77383.13244142223,25751.00909323678,103134.14153465901,103134.14153465901,103134.14153465901,127949.03034155202,91619.26570568419,56476.898775184585,39047.07436722178,24814.88880689301,0.0,63861.96317411479,21092.655485859057,1536.501055025972,0.0,0.8867541732962707,2.815064251892792,0.0014959135982669303,354355.5755449993,1555175.3879158027,4.388742537841943,1555175.3879158027,4.388742537841943,0.85,0.09562678454892902,4.027634451161993,1.267408922468312,1.0,0.0,4.027634451162574,1.284834543547317,1.285125764558953,3.1347495063777187,19335.512394220343,1971.6735474622164,4632.441516551485,4632.441516551485,5.558841703932945,5.007736071515423,-2.354165490815749,7.361901562331172,3.4804723213417317,3.4804723213417317,0.9944206632404947,0.0,0.0,0.00022664852266235247,0.9884151469377913,0.00022930498724602936,199.06460516917406,0.0,0.0,0.0,0.07919711945628553,7.723954063053582e-05,0.00014940898203181667,0.000601764763344388,0.09562678454893082,0.07175278652025911,0.023873998028671715,0.09562681150486278,0.07175278652025775,0.023873998028671264,0.37559297554547666,0.37559297554547666,0.12496948012732415,0.0,4.956875617788512,4.941912197391389,5.001853695404634,4.9570225654918545,4.942127196678086,5.001796062518224,24814.88880689301,21092.655485859057,0.85,1.064667780706727,0.6614385686164471,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525249391929038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.34461323599,1536.501055025972,0.37559297554547666,0.12496948012732415,6.112874298809886,3.4804723213417317
5144.0,-30.171195282560696,5.007727671124095,35.007468025342895,24.110703623760514,4.995418564105631,-26.654573628981034,-40.18276225598527,1.4787969105259937,-0.06462962942691775,-5.021731774837154,40.01488756809322,42240.763856199,25751.008046959454,25751.008046959454,67991.77190315846,77383.10947325548,77383.10947325548,25751.008046959454,103134.11752021493,103134.11752021493,103134.11752021493,127948.99354862887,91619.20992589051,56476.86430883403,39047.050685618306,24814.876028413946,0.0,63861.92671403225,21092.644624151853,1536.5002042107972,0.0,0.8867542244155603,2.8150639887163007,0.0014959135982669303,354355.67985315603,1555175.2369569133,4.3887408199619475,1555175.2369569133,4.3887408199619475,0.85,0.09562674185312073,4.027634451161993,1.2674086867412555,1.0,0.0,4.0276344511625775,1.2848344887534993,1.2851257097527158,3.134749640064115,19335.500622341537,1971.6723470646489,4632.441516551485,4632.441516551485,5.558841478074224,5.007727671124095,-2.3541516559901794,7.361879327114274,3.4804826920611656,3.4804826920611656,0.9944236263031901,0.0,0.0,0.00022664852266235247,0.9884064254174443,0.00022930701059195317,199.06453581045835,0.0,0.0,0.0,0.07919711945628553,7.724026769750601e-05,0.00014940825496484645,0.0006017618349844104,0.09562674185312196,0.07175274551343201,0.02387399633968995,0.09562675512554537,0.07175274551343108,0.02387399633968964,0.37559279898171144,0.37559279898171144,0.12496948395920755,0.0,4.95691805788374,4.941973381111723,5.001839764813042,4.957102145410261,4.942232462547565,5.001798401526571,24814.876028413946,21092.644624151853,0.85,1.0646683462529916,0.6614389203343207,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525244328553857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.340597909817,1536.5002042107972,0.37559279898171144,0.12496948395920755,6.112874298809886,3.4804826920611656
5145.0,-30.171110632317433,5.0077192484731725,35.00746623142679,24.11069143507632,4.995419697335731,-26.654497330356214,-40.18268308192489,1.478806395374539,-0.06465670131791512,-5.021725711415755,40.01488379906385,42240.777997822064,25751.01071811073,25751.01071811073,67991.7887159328,77383.05552856541,77383.05552856541,25751.01071811073,103134.06624667614,103134.06624667614,103134.06624667614,127948.92855306434,91619.12217191095,56476.844641167816,39046.97503415903,24814.862306388193,0.0,63861.83734054722,21092.632960429964,1536.4993303862702,0.0,0.8867542689369556,2.8150650518819216,0.0014959135982669303,354355.7636154465,1555175.074396554,4.388739323806396,1555175.074396554,4.388739323806396,0.85,0.09562669953474276,4.027634451161993,1.2674084449699152,1.0,0.0,4.0276344511606705,1.2848344443792012,1.2851256653683598,3.134749748328892,19335.48210256683,1971.6704585731961,4632.441516551485,4632.441516551485,5.558842054692681,5.0077192484731725,-2.354138930399385,7.3618581788725574,3.4804930513956402,3.4804930513956402,0.99442658611304,0.0,0.0,0.00022664852266235247,0.988397704927449,0.00022930903373454217,199.06446645932496,0.0,0.0,0.0,0.07919711945628553,7.724096083242235e-05,0.00014940756182993013,0.0006017590432903421,0.09562669953474763,0.07175270485794434,0.023873994676803286,0.09562674165805533,0.07175270485794069,0.023873994676802072,0.37559262271730987,0.37559262271730987,0.12496948741538866,0.0,4.956945948160808,4.942009879417071,5.001841754832981,4.957069010097825,4.9421673932423005,5.001861245634643,24814.862306388193,21092.632960429964,0.85,1.064670099505004,0.6614400674470182,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525239267622554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.336584589182,1536.4993303862702,0.37559262271730987,0.12496948741538866,6.112874298809886,3.4804930513956402
5146.0,-30.171026045114758,5.007710839784752,35.007464429164116,24.110694683063798,4.995423062790751,-26.654420865228662,-40.18260387293992,1.4788178829046215,-0.06447785137987694,-5.021717972259842,40.01487996812006,42240.79178309029,25751.00904261047,25751.00904261047,67991.80082570076,77383.05498839826,77383.05498839826,25751.00904261047,103134.06403100873,103134.06403100873,103134.06403100873,127948.91147086374,91619.08875169941,56476.82554639121,39046.959117009115,24814.847439855002,0.0,63861.80655686412,21092.620323876752,1536.498357870438,0.0,0.886754322214141,2.8150636060783687,0.0014959135982669303,354355.8705269595,1555174.9091658038,4.388737533409894,1555174.9091658038,4.388737533409894,0.85,0.09562665608933259,4.027634451161993,1.2674082597950478,1.0,0.0,4.027634451161804,1.2848343906354813,1.2851256116124583,3.1347498794532718,19335.475049498797,1971.6697393604134,4632.441516551485,4632.441516551485,5.5588416930043,5.007710839784752,-2.354124992145013,7.361835831929765,3.4805033900144857,3.4805033900144857,0.9944295400041387,0.0,0.0,0.00022664852266235247,0.9883889910146557,0.0002293110553868884,199.06439715988682,0.0,0.0,0.0,0.07919711945628553,7.724165427884324e-05,0.00014940686838350924,0.0006017562503416473,0.0956266560893336,0.0717526632047011,0.023873992884632503,0.09562663776378189,0.07175266320470033,0.02387399288463225,0.37559244523560653,0.37559244523560653,0.1249694915275713,0.0,4.9570018456671505,4.942084501696968,5.001841338239956,4.957240120879987,4.942397695527347,5.001854389307368,24814.847439855002,21092.620323876752,0.85,1.0646708023387843,0.6614406021457919,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452523420724451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.332573906304,1536.498357870438,0.37559244523560653,0.1249694915275713,6.112874298809886,3.4805033900144857
5147.0,-30.170941538129895,5.007702394544722,35.00746261685466,24.110687907692068,4.995423007960709,-26.654344814344853,-40.18252469887955,1.4788262841756905,-0.06439077008951699,-5.021712645375318,40.014876070960646,42240.805495115615,25751.013428803566,25751.013428803566,67991.81892391919,77383.02791794919,77383.02791794919,25751.013428803566,103134.04134675275,103134.04134675275,103134.04134675275,127948.87456997207,91619.02744899088,56476.80502615741,39046.913803148294,24814.83322321932,0.0,63861.747026367615,21092.608239736423,1536.497475391481,0.0,0.8867543634497022,2.8150630840288176,0.0014959135982669303,354355.944114494,1555174.7410791519,4.388736147676044,1555174.7410791519,4.388736147676044,0.85,0.09562661419898,4.027634451161993,1.2674080773675818,1.0,0.0,4.027634451163609,1.2848343513306415,1.2851255722987096,3.1347499753495573,19335.462112053036,1971.6684201080936,4632.441516551485,4632.441516551485,5.558842639846928,5.007702394544722,-2.354112844302008,7.361815238846731,3.4805137188076007,3.4805137188076007,0.9944324910878859,0.0,0.0,0.00022664852266235247,0.9883802854484002,0.00022931307513841036,199.0643279262166,0.0,0.0,0.0,0.07919711945628553,7.724234742526368e-05,0.0001494061752370888,0.0006017534586012447,0.09562661419898047,0.07175262272882162,0.023873991470158853,0.09562656955415617,0.07175262272882127,0.023873991470158736,0.37559226911724847,0.37559226911724847,0.12496949601988064,0.0,4.9570638314048665,4.942161142793623,5.001859243650017,4.9573218752858,4.942477828578319,5.001940995367022,24814.83322321932,21092.608239736423,0.85,1.0646720781980223,0.6614414334401936,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525229150638541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.328564782187,1536.497475391481,0.37559226911724847,0.12496949601988064,6.112874298809886,3.4805137188076007
5148.0,-30.17085702662552,5.007693988635371,35.007460798680206,24.110680363979213,4.995428073649824,-26.654268247307044,-40.18244171803815,1.4788392943313482,-0.06443119198178238,-5.021703770269993,40.014872275511664,42240.8032335655,25751.008709122165,25751.008709122165,67991.81194268767,77382.97682589159,77382.97682589159,25751.008709122165,103133.98553501375,103133.98553501375,103133.98553501375,127948.80363024319,91618.94419588914,56476.77060356316,39046.859547028864,24814.818095229435,0.0,63861.6776422583,21092.59538094502,1536.4964560889373,0.0,0.8867544223816735,2.8150646506559776,0.0014959135982669303,354356.06671847677,1555174.5773793384,4.388734167248981,1555174.5773793384,4.388734167248981,0.85,0.09562657102969112,4.027634451161993,1.2674078669166193,1.0,0.0,4.027634451161214,1.284834290463418,1.28512551141769,3.1347501238539435,19335.444542152552,1971.6666284768553,4632.441516551485,4632.441516551485,5.558841621014553,5.007693988635371,-2.354098106994972,7.361792095630342,3.480524022559833,3.480524022559833,0.9944354350170952,0.0,0.0,0.00022664852266235247,0.9883715794992803,0.00022931509501434173,199.06425868889193,0.0,0.0,0.0,0.07919711945628553,7.724307390514336e-05,0.0001494054487572091,0.0006017505326058532,0.0956265710296959,0.07175258115065848,0.023873989879037428,0.09562656568892432,0.07175258115065489,0.02387398987903623,0.3755920942617897,0.3755920942617897,0.1249695019275485,0.0,4.957102212052234,4.9422120012873165,5.001860089820809,4.957272578288212,4.942432298184315,5.001880352163369,24814.818095229435,21092.59538094502,0.85,1.0646731256194935,0.6614421166664448,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452522409883149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.324556870613,1536.4964560889373,0.3755920942617897,0.1249695019275485,6.112874298809886,3.480524022559833
5149.0,-30.170772589044525,5.007685581715454,35.00745898632063,24.110673169512324,4.995431024018756,-26.654191958368862,-40.18236250905318,1.4788503933430739,-0.06441823348399112,-5.021696785027726,40.01486880853392,42240.81651997904,25751.00883038996,25751.00883038996,67991.825350369,77382.9356624504,77382.9356624504,25751.00883038996,103133.94449284035,103133.94449284035,103133.94449284035,127948.75027032461,91618.87004485112,56476.75090237975,39046.79904719042,24814.80577748426,0.0,63861.60482467468,21092.58491086162,1536.4956427328684,0.0,0.8867544705022062,2.8150652956492523,0.0014959135982669303,354356.1632152171,1555174.4278466846,4.388732550143778,1555174.4278466846,4.388732550143778,0.85,0.09562652934506818,4.027634451161993,1.267407599319704,1.0,0.0,4.027634451161236,1.28483423853737,1.2851254594798727,3.134750250543582,19335.42889316974,1971.6650327247064,4632.441516551485,4632.441516551485,5.558841647192497,5.007685581715454,-2.354084759455401,7.361770341170855,3.4805343241014195,3.4805343241014195,0.9944383783146913,0.0,0.0,0.00022664852266235247,0.9883628812479718,0.000229317113139833,199.06418951217813,0.0,0.0,0.0,0.07919711945628553,7.724376736910254e-05,0.00014940475529324993,0.0006017477395865205,0.09562652934506818,0.0717525406468524,0.023873988698215793,0.09562654216767566,0.0717525406468524,0.02387398869821579,0.37559191890359983,0.37559191890359983,0.1249695079445129,0.0,4.957134829551023,4.9422541452701125,5.00186404530632,4.957278551543709,4.942435993332197,5.00189315098595,24814.80577748426,21092.58491086162,0.85,1.0646745495518537,0.6614430789195912,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525219046757785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.32055186648,1536.4956427328684,0.37559191890359983,0.1249695079445129,6.112874298809886,3.4805343241014195
5150.0,-30.17068813611176,5.007677239919499,35.00745718582227,24.110675719007872,4.995438593165217,-26.654115193705692,-40.182283230219014,1.4788656507591293,-0.06434351067179023,-5.0216866652914804,40.0148655292983,42240.82957961766,25751.001015514612,25751.001015514612,67991.83059513227,77382.91541158131,77382.91541158131,25751.001015514612,103133.91642709593,103133.91642709593,103133.91642709593,127948.70964578775,91618.81867008274,56476.73283811895,39046.76203551531,24814.793218691822,0.0,63861.55525420714,21092.57423588805,1536.49474541963,0.0,0.8867545339011543,2.815065495244832,0.0014959135982669303,354356.30301306106,1555174.2864114586,4.3887304196029415,1555174.2864114586,4.3887304196029415,0.85,0.0956264861151919,4.027634451161993,1.267407441069372,1.0,0.0,4.027634451164299,1.2848341671564882,1.2851253880828115,3.1347504246993156,19335.418050936252,1971.663927124579,4632.441516551485,4632.441516551485,5.558839960204042,5.007677239919499,-2.354069108397803,7.361746348317302,3.480544611328304,3.480544611328304,0.9944413175223726,0.0,0.0,0.00022664852266235247,0.9883541814978176,0.00022931913164861024,199.06412032293528,0.0,0.0,0.0,0.07919711945628553,7.724446145034634e-05,0.00014940406121200612,0.0006017449440809911,0.09562648611519609,0.07175249890115377,0.023873987214042304,0.09562649993882277,0.07175249890115064,0.02387398721404126,0.3755917426484504,0.3755917426484504,0.12496951423811044,0.0,4.957172652820418,4.942311386010999,5.001843471678455,4.957343154619707,4.942559576766143,5.001780421731098,24814.793218691822,21092.57423588805,0.85,1.064675458098134,0.6614437968426219,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525213999106703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.316548198465,1536.49474541963,0.3755917426484504,0.12496951423811044,6.112874298809886,3.480544611328304
5151.0,-30.170603763540466,5.007668843936378,35.007455388389154,24.11066904840993,4.995437984327,-26.654039319218334,-40.18220031922681,1.4788735400048731,-0.06424206137364763,-5.021682167642292,40.014862017582935,42240.82717602733,25751.007517974438,25751.007517974438,67991.83469400177,77382.89094967369,77382.89094967369,25751.007517974438,103133.89846764813,103133.89846764813,103133.89846764813,127948.6801254837,91618.75980595936,56476.6960323131,39046.737526273624,24814.781657835574,0.0,63861.5191841092,21092.564409160237,1536.494034539525,0.0,0.8867545695187926,2.8150646877171654,0.0014959135982669303,354356.3651452938,1555174.134949267,4.388729222661519,1555174.134949267,4.388729222661519,0.85,0.09562644541125778,4.027634451161993,1.26740717896726,1.0,0.0,4.027634451160972,1.2848341302471409,1.2851253511650982,3.1347505147510892,19335.405628134362,1971.6626603513294,4632.441516551485,4632.441516551485,5.558841363882817,5.007668843936378,-2.3540575928078864,7.361726436744265,3.480554904189383,3.480554904189383,0.9944442583398238,0.0,0.0,0.00022664852266235247,0.9883454901084232,0.00022932114825301498,199.06405119957776,0.0,0.0,0.0,0.07919711945628553,7.724518733707513e-05,0.00014940333532527736,0.0006017420204745947,0.09562644541125707,0.07175245924277603,0.023873986168481052,0.09562643210554964,0.07175245924277655,0.023873986168481225,0.37559156661969934,0.37559156661969934,0.12496951926755191,0.0,4.957224438530375,4.942377447400872,5.001852318510544,4.957440106268621,4.942650238756869,5.001896258951376,24814.781657835574,21092.564409160237,0.85,1.064676123629084,0.6614441328000572,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525208950541408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.312547652584,1536.494034539525,0.37559156661969934,0.12496951926755191,6.112874298809886,3.480554904189383
5152.0,-30.170519366816343,5.007660506138308,35.00745358658389,24.110666568763577,4.995444374200634,-26.653962723057933,-40.18211733838541,1.4788877304422117,-0.06422745228104532,-5.021672405318349,40.01485829536804,42240.824431937464,25751.000535768464,25751.000535768464,67991.82496770594,77382.85494442072,77382.85494442072,25751.000535768464,103133.85548018917,103133.85548018917,103133.85548018917,127948.62201409385,91618.69222221443,56476.66170973119,39046.700569425826,24814.766533904687,0.0,63861.46710333051,21092.551553818983,1536.4929964047355,0.0,0.8867546327024588,2.8150656351209657,0.0014959135982669303,354356.50000576983,1555173.9744081309,4.3887270993556164,1555173.9744081309,4.3887270993556164,0.85,0.0956264017673264,4.027634451161993,1.2674069498339668,1.0,0.0,4.027634451161236,1.2848340638580644,1.285125284760974,3.134750676727797,19335.39136512617,1971.6612059292593,4632.441516551485,4632.441516551485,5.558839856641773,5.007660506138308,-2.3540422281312194,7.361702734269527,3.4805651668010076,3.4805651668010076,0.9944471905145736,0.0,0.0,0.00022664852266235247,0.9883367963134685,0.0002293231654510482,199.06398205648068,0.0,0.0,0.0,0.07919711945628553,7.724591384164965e-05,0.0001494026088207028,0.0006017390943797413,0.09562640176733385,0.07175241730547666,0.023873984461857192,0.0956264064918721,0.07175241730547106,0.023873984461855336,0.3755913913453468,0.3755913913453468,0.12496952505679401,0.0,4.957264835459284,4.9424359647731535,5.001838218158866,4.957444953037282,4.94268858300245,5.0018003816178975,24814.766533904687,21092.551553818983,0.85,1.064676839598632,0.6614446292564818,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45252039067836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.30854831189,1536.4929964047355,0.3755913913453468,0.12496952505679401,6.112874298809886,3.4805651668010076
