time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5153.0,-30.170435109703803,5.007652146672008,35.00745179068827,24.11066482253375,4.995446014404236,-26.653886727565506,-40.18204197110606,1.4788976322659282,-0.06409478182200701,-5.021666391522256,40.014854863888935,42240.85284418734,25751.003135956,25751.003135956,67991.85598014334,77382.84123069358,77382.84123069358,25751.003135956,103133.84436664957,103133.84436664957,103133.84436664957,127948.59913262015,91618.64506353208,56476.656677025814,39046.653762784736,24814.754765970574,0.0,63861.40852875531,21092.541551074988,1536.4922396383924,0.0,0.8867546757485026,2.815064594480349,0.0014959135982669303,354356.58308266825,1555173.8264065946,4.388725652780624,1555173.8264065946,4.388725652780624,0.85,0.09562636053338577,4.027634451161993,1.267406789935194,1.0,0.0,4.027634451161586,1.2848340175330035,1.285125238425413,3.1347507897521365,19335.38141266387,1971.660191060543,4632.441516551485,4632.441516551485,5.558840417941368,5.007652146672008,-2.354029617143684,7.361681763815692,3.480575432971817,3.480575432971817,0.9944501237062334,0.0,0.0,0.00022664852266235247,0.9883281169823359,0.00022932517932847932,199.06391302781014,0.0,0.0,0.0,0.07919711945628553,7.724657369429217e-05,0.0001494019489680603,0.0006017364367345056,0.09562636053338827,0.07175237729711874,0.02387398323626954,0.09562632868514269,0.07175237729711685,0.023873983236268916,0.37559121626088365,0.37559121626088365,0.12496953006764537,0.0,4.957323909016793,4.942514323636658,5.0018392929580955,4.957571609700267,4.942839185689138,5.001855028493992,24814.754765970574,21092.541551074988,0.85,1.0646783017560315,0.6614456808475696,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525198861585442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.304552267478,1536.4922396383924,0.37559121626088365,0.12496953006764537,6.112874298809886,3.480575432971817
5154.0,-30.170350842939662,5.007643787947857,35.00744998678541,24.110652424301975,4.9954484689988785,-26.653810641923954,-40.18195899026466,1.4789082679831616,-0.06415888427682148,-5.021659360319491,40.0148510388691,42240.849883897565,25751.003046898088,25751.003046898088,67991.85293079565,77382.78111463963,77382.78111463963,25751.003046898088,103133.78416153771,103133.78416153771,103133.78416153771,127948.52435156422,91618.55182839543,56476.6205976535,39046.590256379925,24814.740190026514,0.0,63861.33044640644,21092.529161522536,1536.4912932497373,0.0,0.8867547253997388,2.8150662569350873,0.0014959135982669303,354356.68021443463,1555173.6614314471,4.388723984236314,1555173.6614314471,4.388723984236314,0.85,0.09562631843800032,4.027634451161993,1.2674065294815229,1.0,0.0,4.027634451160024,1.2848339677744718,1.285125188655603,3.1347509111535006,19335.361736134855,1971.6581846129775,4632.441516551485,4632.441516551485,5.558840398716535,5.007643787947857,-2.354016279956962,7.361660067904819,3.480585678709714,3.480585678709714,0.9944530510599182,0.0,0.0,0.00022664852266235247,0.9883194367392238,0.00022932719345289526,199.06384399128027,0.0,0.0,0.0,0.07919711945628553,7.724730021092134e-05,0.00014940122245143115,0.0006017335105911008,0.09562631843799888,0.07175233666754602,0.023873981770452853,0.09562633161199398,0.0717523366675471,0.023873981770453214,0.3755910425710607,0.3755910425710607,0.12496953536700972,0.0,4.957356554431044,4.942556753827944,5.001842500561565,4.957500476042696,4.942739834102213,5.00186870210058,24814.740190026514,21092.529161522536,0.85,1.0646795557736715,0.6614464432329175,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525193824736704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.300556239406,1536.4912932497373,0.3755910425710607,0.12496953536700972,6.112874298809886,3.480585678709714
5155.0,-30.17026662266111,5.007635495513464,35.007448193040204,24.11064973510804,4.995456016536508,-26.6537340888102,-40.18187600942326,1.478923482685568,-0.06417168451253019,-5.021649220001196,40.01484772692761,42240.84645150698,25750.99509212717,25750.99509212717,67991.84154363415,77382.73969116535,77382.73969116535,25750.99509212717,103133.73478329252,103133.73478329252,103133.73478329252,127948.4621871688,91618.47936645932,56476.586126800605,39046.54804406523,24814.727403876277,0.0,63861.27544794151,21092.518293294834,1536.4903799821893,0.0,0.8867547890218183,2.815067608438843,0.0014959135982669303,354356.8202967678,1555173.518585654,4.388721846197916,1555173.518585654,4.388721846197916,0.85,0.09562627532083008,4.027634451161993,1.2674062838638207,1.0,0.0,4.027634451161273,1.2848338965934534,1.2851251174584508,3.134751084821679,19335.34644362347,1971.656625210798,4632.441516551485,4632.441516551485,5.558838681528981,5.007635495513464,-2.3540006569703062,7.36163615248377,3.4805959107390483,3.4805959107390483,0.994455974496871,0.0,0.0,0.00022664852266235247,0.988310761366711,0.00022932920648250933,199.06377499288206,0.0,0.0,0.0,0.07919711945628553,7.724802673386752e-05,0.00014940049592848496,0.0006017305844222531,0.0956262753208321,0.07175229517130513,0.023873980149526963,0.09562632754388735,0.07175229517130362,0.02387398014952646,0.37559086786951634,0.37559086786951634,0.12496954102729112,0.0,4.9573769009682,4.942590896972092,5.001821348589317,4.957477535488692,4.942746736420588,5.0017560243856,24814.727403876277,21092.518293294834,0.85,1.0646802943837193,0.6614469591347406,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525188787314491,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.296563213258,1536.4903799821893,0.37559086786951634,0.12496954102729112,6.112874298809886,3.4805959107390483
5156.0,-30.17018248882904,5.00762715598884,35.007446403670066,24.110642994660907,4.995455923481134,-26.653658377607417,-40.18180067706851,1.4789318122595552,-0.06408244446237177,-5.021644416781318,40.01484426687007,42240.874537187585,25751.000742954846,25751.000742954846,67991.87528014243,77382.71282668147,77382.71282668147,25751.000742954846,103133.71356963631,103133.71356963631,103133.71356963631,127948.42959255839,91618.41840521734,56476.580115723445,39046.48698832654,24814.716022922068,0.0,63861.20301124861,21092.508619483757,1536.4896721095918,0.0,0.8867548260080215,2.815066996925301,0.0014959135982669303,354356.886650346,1555173.3693515481,4.388720603265944,1555173.3693515481,4.388720603265944,0.85,0.095626234432713,4.027634451161993,1.2674061025353152,1.0,0.0,4.027634451162435,1.2848338576240743,1.2851250784802388,3.1347511798995775,19335.333578241494,1971.6553133069392,4632.441516551485,4632.441516551485,5.558839901366869,5.00762715598884,-2.353988957910512,7.361616113899352,3.4806061488345863,3.4806061488345863,0.9944588996670246,0.0,0.0,0.00022664852266235247,0.9883020949808918,0.00022933121746214103,199.06370606535393,0.0,0.0,0.0,0.07919711945628553,7.724868629741801e-05,0.00014939983636493446,0.0006017279279413744,0.09562623443271684,0.07175225545652324,0.023873978976193602,0.09562626670388322,0.07175225545652035,0.02387397897619264,0.37559069188413413,0.37559069188413413,0.12496954550063029,0.0,4.957412094060828,4.9426358158975745,5.001827281171813,4.957561972318956,4.942824617912322,5.001860145704882,24814.716022922068,21092.508619483757,0.85,1.064682030311365,0.6614481491954859,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452518375267465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.292572064742,1536.4896721095918,0.37559069188413413,0.12496954550063029,6.112874298809886,3.4806061488345863
5157.0,-30.17009833361982,5.007618846791214,35.00744460527084,24.11064082933592,4.995460249449413,-26.65358220520872,-40.18171773115171,1.4789441210383523,-0.06401656434707093,-5.021636007124094,40.014840425137585,42240.87107246807,25750.99710371515,25750.99710371515,67991.86817618323,77382.68652084166,77382.68652084166,25750.99710371515,103133.68362455681,103133.68362455681,103133.68362455681,127948.38438923632,91618.35978310816,56476.54433473471,39046.46160930383,24814.70076467951,0.0,63861.16237398334,21092.495649977584,1536.4886585925947,0.0,0.8867548827377421,2.8150671130915814,0.0014959135982669303,354357.0028246989,1555173.2036556148,4.388718696847546,1555173.2036556148,4.388718696847546,0.85,0.095626191019141,4.027634451161993,1.2674059036234397,1.0,0.0,4.027634451162572,1.284833800038244,1.285125020881356,3.1347513203980997,19335.321206514764,1971.6540517419062,4632.441516551485,4632.441516551485,5.558839115768244,5.007618846791214,-2.3539746321101114,7.361593478901325,3.4806163589038466,3.4806163589038466,0.9944618168296705,0.0,0.0,0.00022664852266235247,0.9882934264750898,0.00022933322896898296,199.06363712036006,0.0,0.0,0.0,0.07919711945628553,7.724941252663552e-05,0.00014939911013571694,0.0006017250029555584,0.09562619101914406,0.07175221373267045,0.023873977286473617,0.09562621368952784,0.07175221373266814,0.023873977286472857,0.3755905155481745,0.3755905155481745,0.12496955065344402,0.0,4.957450371915172,4.942688431447436,5.001822433960399,4.957619442777002,4.942914872315441,5.0018190376127905,24814.70076467951,21092.495649977584,0.85,1.0646825965679998,0.6614485158459432,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452517872320602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.288581991754,1536.4886585925947,0.3755905155481745,0.12496955065344402,6.112874298809886,3.4806163589038466
5158.0,-30.17001424677048,5.007610489535661,35.007442798374385,24.110634228587173,4.995459433519104,-26.653506608569046,-40.18163866186512,1.4789517953176725,-0.06391175927990389,-5.021631316178829,40.01483658083945,42240.883359006984,25751.00287066646,25751.00287066646,67991.88622967344,77382.66305086164,77382.66305086164,25751.00287066646,103133.6659215281,103133.6659215281,103133.6659215281,127948.35302449705,91618.30194278933,56476.52225093481,39046.42187983836,24814.687102968957,0.0,63861.108982807316,21092.484037523613,1536.4878227978702,0.0,0.8867549205439876,2.815066284050267,0.0014959135982669303,354357.0676272965,1555173.037849035,4.388717426357997,1555173.037849035,4.388717426357997,0.85,0.09562614966799811,4.027634451161993,1.2674056915240364,1.0,0.0,4.027634451162059,1.284833764134624,1.285124984969598,3.13475140799614,19335.308999778626,1971.6528070012316,4632.441516551485,4632.441516551485,5.558840360673609,5.007610489535661,-2.3539630535448315,7.3615735430804925,3.4806265642225447,3.4806265642225447,0.9944647326350128,0.0,0.0,0.00022664852266235247,0.988284765092683,0.00022933523885810078,199.06356823141837,0.0,0.0,0.0,0.07919711945628553,7.725010482006904e-05,0.00014939841784228342,0.0006017222146506753,0.09562614966800095,0.07175217358192336,0.0238739760860776,0.09562613758721608,0.07175217358192122,0.02387397608607689,0.37559033942862746,0.37559033942862746,0.1249695556998183,0.0,4.957502430429884,4.942751579424339,5.001841132444554,4.957719556898951,4.943013084421807,5.001924847088048,24814.687102968957,21092.484037523613,0.85,1.0646837693967734,0.6614492612456678,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525173692462958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.284595151485,1536.4878227978702,0.37559033942862746,0.1249695556998183,6.112874298809886,3.4806265642225447
5159.0,-30.16993019243064,5.007602271863788,35.00744100519477,24.110636009741597,4.995471881275428,-26.653429714745492,-40.18155938303096,1.4789714035902533,-0.06395788687643744,-5.0216177585463395,40.01483336657995,42240.89472619907,25750.986120624722,25750.986120624722,67991.8808468238,77382.61994202259,77382.61994202259,25750.986120624722,103133.6060626473,103133.6060626473,103133.6060626473,127948.27951764497,91618.22984651898,56476.50463069535,39046.36135091514,24814.673454997665,0.0,63861.0348059128,21092.472436748016,1536.4867811458842,0.0,0.8867550012104435,2.8150684720708417,0.0014959135982669303,354357.25491791905,1555172.8992163606,4.388714715539239,1555172.8992163606,4.388714715539239,0.8500000000000001,0.09562610485555595,4.027634451161993,1.2674054629402236,1.0,0.0,4.027634451160308,1.2848336723985974,1.2851248932127786,3.1347516318147126,19335.293784438072,1971.6512554682868,4632.441516551485,4632.441516551485,5.558836744860721,5.007602271863788,-2.3539449584334546,7.3615472302972425,3.4806367411951045,3.4806367411951045,0.9944676403414584,0.0,0.0,0.00022664852266235247,0.9882761071407594,0.00022933724798637786,199.06349936915808,0.0,0.0,0.0,0.07919711945628553,7.725079895396177e-05,0.0001493977237083907,0.0006017194189330953,0.09562610485555878,0.07175213068234232,0.02387397417321646,0.09562615578274325,0.0717521306823402,0.023873974173215753,0.3755901641562547,0.3755901641562547,0.12496956208624839,0.0,4.95752877016389,4.942799634976097,5.001802166632103,4.957659871669875,4.943017617141322,5.0016720857384485,24814.673454997665,21092.472436748016,0.85,1.0646849217753127,0.661450207541705,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525168665809884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.280609746913,1536.4867811458842,0.3755901641562547,0.12496956208624839,6.112874298809886,3.4806367411951045
5160.0,-30.169846168861174,5.007593897395779,35.0074392115725,24.110625218041264,4.995464374496792,-26.653354844199313,-40.181480383593566,1.4789730498349263,-0.0637745093354738,-5.021618167282598,40.01482976732664,42240.90719738416,25751.004936161055,25751.004936161055,67991.91213354521,77382.60657394317,77382.60657394317,25751.004936161055,103133.61151010422,103133.61151010422,103133.61151010422,127948.27494432159,91618.17942487754,56476.48004831831,39046.33264062136,24814.663434217364,0.0,63860.996074838724,21092.46391908476,1536.4862728075318,0.0,0.8867550121655993,2.8150660159421803,0.0014959135982669303,354357.2492714693,1555172.7439787143,4.3887143473882,1555172.7439787143,4.3887143473882,0.85,0.09562606661697415,4.027634451161993,1.2674053013930098,1.0,0.0,4.027634451160766,1.2848336646967495,1.285124885509185,3.1347516506057675,19335.283143354394,1971.6501703797317,4632.441516551485,4632.441516551485,5.5588408065496315,5.007593897395779,-2.353937127931739,7.361531025327518,3.480646946346649,3.480646946346649,0.9944705560990427,0.0,0.0,0.00022664852266235247,0.9882674524400802,0.00022933925639536778,199.06343053215429,0.0,0.0,0.0,0.07919711945628553,7.72514906473031e-05,0.00014939703201504936,0.000601716633045164,0.09562606661697137,0.07175209305205657,0.02387397356491481,0.09562604189356796,0.07175209305205865,0.0238739735649155,0.3755899886881129,0.3755899886881129,0.12496956605888815,0.0,4.957591907453605,4.942871639258215,5.0018386256815575,4.957843657947137,4.9431588800025,5.001983684651748,24814.663434217364,21092.46391908476,0.85,1.0646860574154757,0.6614508039912503,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525163641103687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.276626493962,1536.4862728075318,0.3755899886881129,0.12496956605888815,6.112874298809886,3.480646946346649
5161.0,-30.169762230181654,5.007585631048376,35.00743739754774,24.11062759291383,4.99547316993998,-26.653278419683176,-40.18139740275217,1.478989359441534,-0.06373614036823483,-5.021606178190947,40.01482558581495,42240.90270281194,25750.991961688316,25750.991961688316,67991.89466450026,77382.58060706191,77382.58060706191,25750.991961688316,103133.57256875023,103133.57256875023,103133.57256875023,127948.21705586945,91618.12303891915,56476.44513466918,39046.30878249997,24814.644487119225,0.0,63860.95326961919,21092.447814051342,1536.484964619608,0.0,0.8867550883495249,2.8150669111574786,0.0014959135982669303,354357.414893696,1555172.5636279788,4.388711787206474,1555172.5636279788,4.388711787206474,0.85,0.09562602139071004,4.027634451161993,1.2674050381919368,1.0,0.0,4.027634451159437,1.2848335883933277,1.2851248091884684,3.134751836771727,19335.27124354938,1971.6489569373214,4632.441516551485,4632.441516551485,5.558838005764625,5.007585631048376,-2.353920230514228,7.361505861562604,3.480657090501906,3.480657090501906,0.9944734544291159,0.0,0.0,0.00022664852266235247,0.988258806564967,0.00022934126279142129,199.06336176474485,0.0,0.0,0.0,0.07919711945628553,7.725221720668769e-05,0.00014939630545566477,0.0006017137067295559,0.09562602139071757,0.0717520498666144,0.023873971524103164,0.09562599910150481,0.07175204986660876,0.023873971524101287,0.37558981454828255,0.37558981454828255,0.12496957265029338,0.0,4.95764298115148,4.942944194556048,5.001825098145559,4.957870037822715,4.94325719561283,5.001793787443717,24814.644487119225,21092.447814051342,0.85,1.0646864975134391,0.6614511769730717,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525158618240388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.272645426388,1536.484964619608,0.37558981454828255,0.12496957265029338,6.112874298809886,3.480657090501906
5162.0,-30.16967828083934,5.007577385607233,35.00743560988823,24.110625287890457,4.99547842956264,-26.653202339240895,-40.181318228691794,1.4790024879642236,-0.06369298158830361,-5.021598216405392,40.01482272571219,42240.914138723216,25750.989452937134,25750.989452937134,67991.90359166035,77382.54993595261,77382.54993595261,25750.989452937134,103133.53938888975,103133.53938888975,103133.53938888975,127948.17471493073,91618.06051267647,56476.424715447305,39046.2619969213,24814.63532604099,0.0,63860.897322962286,21092.44002713484,1536.4843104750998,0.0,0.8867551392435801,2.8150672734733213,0.0014959135982669303,354357.5248810992,1555172.440270295,4.388710076897947,1555172.440270295,4.388710076897947,0.85,0.09562598051689039,4.027634451161993,1.267404826092534,1.0,0.0,4.027634451162242,1.284833526972404,1.285124747753623,3.1347519866272133,19335.258047886535,1971.647611354187,4632.441516551485,4632.441516551485,5.5588374642032985,5.007577385607233,-2.353906264729633,7.361483650336866,3.4806672533160987,3.4806672533160987,0.9944763580903139,0.0,0.0,0.00022664852266235247,0.9882501596731715,0.00022934326945852292,199.06329298864733,0.0,0.0,0.0,0.07919711945628553,7.725291044074409e-05,0.0001493956122216084,0.0006017109146361877,0.09562598051689274,0.07175201013244495,0.02387397038444779,0.09562597618555152,0.07175201013244319,0.023873970384447205,0.37558964155253255,0.37558964155253255,0.12496957832849749,0.0,4.9576924101435225,4.943015159214497,5.001809763913627,4.957905234817076,4.943314145715306,5.001763567770865,24814.63532604099,21092.44002713484,0.85,1.0646875700447243,0.6614519355263548,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525153600455216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.268665458974,1536.4843104750998,0.37558964155253255,0.12496957832849749,6.112874298809886,3.4806672533160987
5163.0,-30.169594372977734,5.007569142431279,35.007433829315076,24.110623297188454,4.995481670399105,-26.65312649800179,-40.18123912448061,1.4790137954231317,-0.06360207500165416,-5.021591134863349,40.014819356796934,42240.92555191781,25750.98918111445,25750.98918111445,67991.91473303226,77382.52873831506,77382.52873831506,25750.98918111445,103133.5179194295,103133.5179194295,103133.5179194295,127948.14127590321,91618.00665947942,56476.40347308218,39046.2257626636,24814.623356473712,0.0,63860.84911913731,21092.429853002654,1536.4835160665757,0.0,0.8867551874989841,2.8150669059587154,0.0014959135982669303,354357.62270847615,1555172.2949672795,4.388708455262137,1555172.2949672795,4.388708455262137,0.85,0.09562593932472296,4.027634451161993,1.2674046436650679,1.0,0.0,4.027634451159969,1.2848334740712117,1.28512469484044,3.1347521156961715,19335.246682600522,1971.6464524175456,4632.441516551485,4632.441516551485,5.558837405525238,5.007569142431279,-2.3538929520824214,7.361462094513701,3.480677408659768,3.480677408659768,0.9944792596170765,0.0,0.0,0.00022664852266235247,0.9882415171354889,0.00022934527515026343,199.0632242465807,0.0,0.0,0.0,0.07919711945628553,7.72536030689578e-05,0.00014939491959339466,0.0006017081249829322,0.09562593932472406,0.07175197032249407,0.023873969002229985,0.09562591946359549,0.07175197032249325,0.02387396900222971,0.3755894694239182,0.3755894694239182,0.12496958315751615,0.0,4.957749052820816,4.943093936031062,5.001799844722029,4.9579890598616885,4.943422498738755,5.001773634788776,24814.623356473712,21092.429853002654,0.85,1.0646885481617716,0.6614526135271726,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525148582036098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.264688503124,1536.4835160665757,0.3755894694239182,0.12496958315751615,6.112874298809886,3.480677408659768
5164.0,-30.169510556966355,5.007560856223992,35.00743203748222,24.11061666151511,4.9954810886634915,-26.653051121686357,-40.18116005519403,1.4790216533834573,-0.06350717919104909,-5.021586233000429,40.014815467686866,42240.936875553525,25750.99434487446,25750.99434487446,67991.93122042798,77382.50418903992,77382.50418903992,25750.99434487446,103133.49853391438,103133.49853391438,103133.49853391438,127948.10766020294,91617.94794435678,56476.38063087029,39046.18590387388,24814.609126288564,0.0,63860.79503016244,21092.41775734528,1536.4826416267897,0.0,0.8867552265412799,2.815066231680552,0.0014959135982669303,354357.69042486814,1555172.127228012,4.3887071432353855,1555172.127228012,4.3887071432353855,0.85,0.095625898670636,4.027634451161993,1.267404428268783,1.0,0.0,4.027634451163382,1.2848334373082708,1.2851246580691664,3.134752205390838,19335.234291244047,1971.6451888508357,4632.441516551485,4632.441516551485,5.558838520220369,5.007560856223992,-2.3538812640826134,7.361442120306606,3.480687550944368,3.480687550944368,0.9944821574126765,0.0,0.0,0.00022664852266235247,0.9882328841397977,0.00022934727866259736,199.06315557981034,0.0,0.0,0.0,0.07919711945628553,7.725429539711218e-05,0.00014939422726524028,0.0006017053365382061,0.09562589867063567,0.07175193102599038,0.023873967644645284,0.09562584634668327,0.07175193102599063,0.02387396764464537,0.3755892985102597,0.3755892985102597,0.12496958762547605,0.0,4.957813194154653,4.943175215033079,5.001812444986911,4.958079053809399,4.943509645043719,5.001872167832346,24814.609126288564,21092.41775734528,0.85,1.0646897081114375,0.6614533510834383,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525143566100127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.260713514592,1536.4826416267897,0.3755892985102597,0.12496958762547605,6.112874298809886,3.480687550944368
5165.0,-30.169426775111077,5.007552625211502,35.00743024191779,24.110608908254676,4.995487217622195,-26.65297510500341,-40.18108091605825,1.4790355475145096,-0.06357816336952737,-5.021576725392163,40.014811775331665,42240.94767201813,25750.98772149884,25750.98772149884,67991.93539351696,77382.44816111356,77382.44816111356,25750.98772149884,103133.4358826124,103133.4358826124,103133.4358826124,127948.03002135888,91617.86048121107,56476.35999211554,39046.11165455059,24814.59413874648,0.0,63860.705793297064,21092.405017934507,1536.4816141548458,0.0,0.8867552883197002,2.8150682735139294,0.0014959135982669303,354357.8217669899,1555171.9679748951,4.388705067155278,1555171.9679748951,4.388705067155278,0.8499999999999999,0.09562585622408114,4.027634451161993,1.2674042035313327,1.0,0.0,4.027634451162046,1.2848333723055152,1.2851245930516773,3.1347523639853576,19335.215832847498,1971.643306618213,4632.441516551485,4632.441516551485,5.558837090439638,5.007552625211502,-2.353866207933607,7.361418833145109,3.4806976665092213,3.4806976665092213,0.9944850475740632,0.0,0.0,0.00022664852266235247,0.9882242547434672,0.00022934928137458848,199.06308694106994,0.0,0.0,0.0,0.07919711945628553,7.725498834260832e-05,0.00014939353431974415,0.0006017025456070531,0.09562585622408781,0.07175189028715598,0.02387396593693183,0.0956258584217353,0.07175189028715097,0.023873965936930166,0.37558912877288303,0.37558912877288303,0.12496959316415653,0.0,4.957846658337303,4.9432230083734225,5.00180281089888,4.957998562022624,4.943432246640839,5.001782354980151,24814.59413874648,21092.405017934507,0.85,1.0646912612208166,0.6614544444394759,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525138555658337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.25673948292,1536.4816141548458,0.37558912877288303,0.12496959316415653,6.112874298809886,3.4806976665092213
5166.0,-30.169343035123514,5.007544436449596,35.00742846655672,24.1106117022224,4.995493620443407,-26.652899098645737,-40.181001741997875,1.479049683965637,-0.06347811276856419,-5.021567776343182,40.01480877267007,42240.95830521669,25750.98265142874,25750.98265142874,67991.94095664544,77382.43343261028,77382.43343261028,25750.98265142874,103133.41608403903,103133.41608403903,103133.41608403903,127947.99963517845,91617.81444517944,56476.339317785736,39046.08347488189,24814.58355113943,0.0,63860.667026021314,21092.396018468513,1536.4808564726657,0.0,0.8867553447563665,2.8150680038456506,0.0014959135982669303,354357.9453929714,1555171.8384686129,4.388703170586392,1555171.8384686129,4.388703170586392,0.85,0.09562581488683292,4.027634451161993,1.2674039754970003,1.0,0.0,4.027634451161927,1.284833306169088,1.2851245269002596,3.13475252534584,19335.20611731165,1971.6423159092708,4632.441516551485,4632.441516551485,5.558835995969243,5.007544436449596,-2.353851547704025,7.361395984153621,3.48070778491416,3.48070778491416,0.9944879385469029,0.0,0.0,0.00022664852266235247,0.9882156297406515,0.0002293512831018817,199.06301833667717,0.0,0.0,0.0,0.07919711945628553,7.725568159965605e-05,0.0001493928410626964,0.0006016997534210841,0.0956258148868355,0.07175185040061352,0.023873964486221984,0.09562580819151795,0.07175185040061158,0.02387396448622134,0.3755889579992544,0.3755889579992544,0.12496959821892956,0.0,4.957891862272504,4.943290216064042,5.001781845245887,4.95808966357464,4.943576050563706,5.001715000871627,24814.58355113943,21092.396018468513,0.85,1.0646919946661497,0.6614550124884346,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525133547261821,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.252767560856,1536.4808564726657,0.3755889579992544,0.12496959821892956,6.112874298809886,3.48070778491416
5167.0,-30.169259316916833,5.007536163990545,35.00742668340824,24.11060017710554,4.995490540693843,-26.652824060180855,-40.18091893577946,1.4790552839578934,-0.06340859029234025,-5.021564798817142,40.01480499512132,42240.95375948553,25750.99269508617,25750.99269508617,67991.9464545717,77382.39931835701,77382.39931835701,25750.99269508617,103133.39201344318,103133.39201344318,103133.39201344318,127947.96283051636,91617.74519331698,56476.29963444573,39046.05062096805,24814.570817073185,0.0,63860.62143804124,21092.385194512208,1536.480111167835,0.0,0.8867553735973869,2.815067438240713,0.0014959135982669303,354357.9865257944,1555171.6755410782,4.388702201376445,1555171.6755410782,4.388702201376445,0.85,0.09562577547302137,4.027634451161993,1.26740375021007,1.0,0.0,4.027634451161794,1.2848332799699058,1.285124500695139,3.1347525892669363,19335.19150226061,1971.6408255888211,4632.441516551485,4632.441516551485,5.558838164082406,5.007536163990545,-2.353841293888491,7.361377457879035,3.4807179023463375,3.4807179023463375,0.9944908292418108,0.0,0.0,0.00022664852266235247,0.9882070070623813,0.0002293532843246123,199.06294975017573,0.0,0.0,0.0,0.07919711945628553,7.725640666644417e-05,0.0001493921159959083,0.0006016968331171089,0.09562577547302226,0.07175181213041504,0.023873963342607225,0.09562574570302836,0.07175181213041437,0.023873963342607003,0.3755887876062903,0.3755887876062903,0.12496960219270563,0.0,4.957943604027207,4.943352298884918,5.00180247833606,4.9581562085248265,4.943606287754335,5.001890673017499,24814.570817073185,21092.385194512208,0.85,1.0646928408070497,0.6614554134971656,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525128541371568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.248797592769,1536.480111167835,0.3755887876062903,0.12496960219270563,6.112874298809886,3.4807179023463375
5168.0,-30.16917562415299,5.007527982876005,35.00742489425236,24.110597383137815,4.9954989357881905,-26.65274789704319,-40.18084356850011,1.4790712086783693,-0.06344809160600562,-5.0215536076310885,40.01480125384625,42240.97978466591,25750.981733744702,25750.981733744702,67991.96151841062,77382.35395654403,77382.35395654403,25750.981733744702,103133.33569028873,103133.33569028873,103133.33569028873,127947.89047321628,91617.66934983041,56476.29517795217,39045.97130208693,24814.554782927546,0.0,63860.52608501448,21092.371565488414,1536.4789858757845,0.0,0.8867554441243426,2.8150692630636307,0.0014959135982669303,354358.1411256772,1555171.5141780572,4.388699831300046,1555171.5141780572,4.388699831300046,0.85,0.0956257319203186,4.027634451161993,1.267403580970131,1.0,0.0,4.027634451160862,1.2848332054671932,1.2851244261755397,3.1347527710396137,19335.175496100077,1971.6391934146807,4632.441516551485,4632.441516551485,5.5588357978698095,5.007527982876005,-2.3538250264644804,7.361353009340485,3.48072798088194,3.48072798088194,0.9944937088234115,0.0,0.0,0.00022664852266235247,0.9881983870857567,0.00022935528495523008,199.06288118456573,0.0,0.0,0.0,0.07919711945628553,7.725706660195492e-05,0.00014939145606039756,0.0006016941751381103,0.09562573192032187,0.07175177052069677,0.023873961399625093,0.09562574526165112,0.07175177052069433,0.023873961399624277,0.3755886172517542,0.3755886172517542,0.12496960781136413,0.0,4.957971737128389,4.943395808501862,5.001784364667458,4.958105516025057,4.943591110765169,5.001733192046572,24814.554782927546,21092.371565488414,0.85,1.064694666434413,0.6614568086775938,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45251235367868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.244829979672,1536.4789858757845,0.3755886172517542,0.12496960781136413,6.112874298809886,3.48072798088194
5169.0,-30.16909198431567,5.007519810072692,35.00742312642296,24.110589979123347,4.995503181610428,-26.6526721965398,-40.1807606575079,1.4790833938345558,-0.06346792158331027,-5.021546268225158,40.014798296714986,42240.97451956788,25750.980736397552,25750.980736397552,67991.95525596543,77382.30677287221,77382.30677287221,25750.980736397552,103133.28750926976,103133.28750926976,103133.28750926976,127947.83273906141,91617.5900258925,56476.25777258817,39045.924725893696,24814.545229791645,0.0,63860.469955685345,21092.3634453229,1536.4783214430668,0.0,0.8867554922010443,2.8150703800226364,0.0014959135982669303,354358.2425154319,1555171.3866355484,4.388698215670326,1555171.3866355484,4.388698215670326,0.85,0.09562569133184892,4.027634451161993,1.2674032957898453,1.0,0.0,4.0276344511614495,1.2848331484597812,1.2851243691552063,3.134752910127045,19335.158755418157,1971.6374863402036,4632.441516551485,4632.441516551485,5.558835582573589,5.007519810072692,-2.35381157012066,7.361331380193352,3.4807380731857047,3.4807380731857047,0.9944965923387727,0.0,0.0,0.00022664852266235247,0.9881897726413496,0.00022935728433673191,199.0628126623632,0.0,0.0,0.0,0.07919711945628553,7.725779259819954e-05,0.00014939073006415294,0.0006016912510906241,0.09562569133184946,0.07175173123120727,0.023873960100642185,0.09562574703610406,0.07175173123120687,0.023873960100642053,0.37558844584257467,0.37558844584257467,0.12496961240904725,0.0,4.957990273708219,4.943425009421674,5.00177082050709,4.958078346641855,4.9435557583139484,5.001730601062377,24814.545229791645,21092.3634453229,0.85,1.0646955041694344,0.6614573076095451,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525118533726427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.240864647476,1536.4783214430668,0.37558844584257467,0.12496961240904725,6.112874298809886,3.4807380731857047
5170.0,-30.16900839238063,5.007511671800451,35.007421367978836,24.11058760425078,4.995508635746182,-26.65259641829087,-40.180677781440295,1.4790966616564187,-0.06342974410591751,-5.021537685665339,40.01479503442162,42240.96901328981,25750.976592668874,25750.976592668874,67991.94560595868,77382.27521481422,77382.27521481422,25750.976592668874,103133.25180748309,103133.25180748309,103133.25180748309,127947.78507847535,91617.52683622022,56476.220634695565,39045.89577947184,24814.533270992262,0.0,63860.429050464096,21092.35328034342,1536.4774919829808,0.0,0.8867555477121205,2.8150708802073487,0.0014959135982669303,354358.3610786859,1555171.245931263,4.388696350206718,1555171.245931263,4.388696350206718,0.8499999999999999,0.09562564914935291,4.027634451161993,1.267403081492521,1.0,0.0,4.027634451160303,1.2848330863871984,1.285124307068554,3.134753061572561,19335.14541974381,1971.6361264798695,4632.441516551485,4632.441516551485,5.558834688071486,5.007511671800451,-2.353797203464259,7.36130887526471,3.480748154361499,3.480748154361499,0.994499472674714,0.0,0.0,0.00022664852266235247,0.9881811632115457,0.00022935928258919109,199.0627441794518,0.0,0.0,0.0,0.07919711945628553,7.725851829493637e-05,0.0001493900043674161,0.0006016883282494457,0.09562564914935598,0.07175169074447726,0.02387395840487871,0.09562571839009097,0.07175169074447496,0.023873958404877948,0.37558827275062584,0.37558827275062584,0.12496961645509114,0.0,4.9580105494414966,4.943458991881357,5.001749869523735,4.958107941559433,4.943611228994541,5.001682386868708,24814.533270992262,21092.35328034342,0.85,1.0646960350396293,0.6614576450764205,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452511353383339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.236901044746,1536.4774919829808,0.37558827275062584,0.12496961645509114,6.112874298809886,3.480748154361499
5171.0,-30.16892485897952,5.0075035340079666,35.00741961547376,24.110590922087454,4.995511737209062,-26.65252092800295,-40.18060248401014,1.4791078062325398,-0.06324560787049904,-5.021530698935964,40.01479169052042,42240.994801778594,25750.976535098092,25750.976535098092,67991.97133687668,77382.2759883527,77382.2759883527,25750.976535098092,103133.25252345079,103133.25252345079,103133.25252345079,127947.77399763966,91617.49504936986,56476.21386279585,39045.86798508223,24814.52147418887,0.0,63860.3894592711,21092.34325306054,1536.4767120674655,0.0,0.8867555953940808,2.8150692771808306,0.0014959135982669303,354358.4575964598,1555171.1017072008,4.388694747842637,1555171.1017072008,4.388694747842637,0.85,0.0956256073454679,4.027634451161993,1.2674029018124569,1.0,0.0,4.027634451159771,1.284833034248078,1.2851242549176158,3.134753188782294,19335.138711383574,1971.6354424175,4632.441516551485,4632.441516551485,5.5588346756437454,5.0075035340079666,-2.35378401132252,7.3612875453304865,3.480758232332827,3.480758232332827,0.9945023520950934,0.0,0.0,0.00022664852266235247,0.988172559891183,0.00022936127945842868,199.06267574454165,0.0,0.0,0.0,0.07919711945628553,7.725917763548874e-05,0.00014938934502686373,0.0006016856726667219,0.09562560734546988,0.07175165062135382,0.02387395672411606,0.09562562053890647,0.07175165062135234,0.023873956724115568,0.3755880986220089,0.3755880986220089,0.12496961960144692,0.0,4.9580628064233,4.9435327391040005,5.001737501271748,4.958285091065477,4.943841003328544,5.0017013147707985,24814.52147418887,21092.34325306054,0.85,1.0646970980382233,0.6614584589829203,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525108536807325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.232939270369,1536.4767120674655,0.3755880986220089,0.12496961960144692,6.112874298809886,3.480758232332827
5172.0,-30.168841363205967,5.007495365606241,35.007417852581334,24.110584111791127,4.9955120485060025,-26.652445750595845,-40.18052344964815,1.4791164358959028,-0.06316985438235179,-5.021525215980293,40.014787882955865,42241.004949432885,25750.98020820703,25750.98020820703,67991.98515763992,77382.24727257487,77382.24727257487,25750.98020820703,103133.2274807819,103133.2274807819,103133.2274807819,127947.73498324695,91617.43265891446,56476.1903357725,39045.824803491065,24814.507502465036,0.0,63860.3323059561,21092.33137709528,1536.4758387342495,0.0,0.886755637099371,2.8150689221275806,0.0014959135982669303,354358.5333404519,1555170.9374851275,4.38869334632613,1555170.9374851275,4.38869334632613,0.85,0.0956255659003572,4.027634451161993,1.2674027155386285,1.0,0.0,4.0276344511627045,1.284832993874804,1.2851242145351909,3.134753287285563,19335.125544377548,1971.6340997565478,4632.441516551485,4632.441516551485,5.558835468553687,5.007495365606241,-2.3537719447581447,7.3612673103643855,3.480768296885095,3.480768296885095,0.9945052276814558,0.0,0.0,0.00022664852266235247,0.9881639605269078,0.0002293632754441876,199.06260734050494,0.0,0.0,0.0,0.07919711945628553,7.725986970401135e-05,0.00014938865295834112,0.0006016828852676977,0.09562556590036081,0.07175161087455745,0.023873955025803355,0.09562555862184527,0.07175161087455474,0.02387395502580246,0.3755879260991082,0.3755879260991082,0.12496962253477062,0.0,4.958119237621418,4.943605710302563,5.001744188953694,4.958355361597967,4.94390801319787,5.0017813664931055,24814.507502465036,21092.33137709528,0.85,1.0646982673358008,0.6614592098746903,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452510354328379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.228979109757,1536.4758387342495,0.3755879260991082,0.12496962253477062,6.112874298809886,3.480768296885095
5173.0,-30.16875785674363,5.007487233585446,35.00741608396353,24.110581876616948,4.9955169044051235,-26.652370109082124,-40.180444380361564,1.479129156743632,-0.06312028301869077,-5.021516600091001,40.01478419040732,42241.014858490285,25750.975842495398,25750.975842495398,67991.99070098568,77382.2185270725,77382.2185270725,25750.975842495398,103133.19436956791,103133.19436956791,103133.19436956791,127947.68721912167,91617.37207427519,56476.168405693104,39045.781853980094,24814.492849553757,0.0,63860.274703533854,21092.318922120692,1536.474853863573,0.0,0.8867556943384107,2.815069276558919,0.0014959135982669303,354358.6523642112,1555170.778223762,4.388691422794303,1555170.778223762,4.388691422794303,0.85,0.09562552334668452,4.027634451161993,1.2674025100329893,1.0,0.0,4.027634451160949,1.2848329343612157,1.2851241550081132,3.1347534324876443,19335.112758474555,1971.6327959572898,4632.441516551485,4632.441516551485,5.558834526132372,5.007487233585446,-2.3537575921417373,7.361244825727184,3.480778338640588,3.480778338640588,0.9945080967544537,0.0,0.0,0.00022664852266235247,0.9881553601425288,0.00022936527170146738,199.06253892775845,0.0,0.0,0.0,0.07919711945628553,7.726056208408845e-05,0.00014938796057826402,0.0006016800966138459,0.09562552334668624,0.07175157021722738,0.023873953129458864,0.09562551553875147,0.07175157021722608,0.023873953129458433,0.3755877548628664,0.3755877548628664,0.12496962644548312,0.0,4.958171382910791,4.9436770812004625,5.001738517154706,4.9583963170722996,4.943978935617622,5.001732214593119,24814.492849553757,21092.318922120692,0.85,1.0646993145055041,0.6614599616833904,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525098552013014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.225020979788,1536.474853863573,0.3755877548628664,0.12496962644548312,6.112874298809886,3.480778338640588
5174.0,-30.168674402561177,5.00747911191569,35.00741432249051,24.110574542451673,4.9955206608934155,-26.652294624583103,-40.180361504293955,1.479140882915325,-0.06313004153298607,-5.0215091944224755,40.01478086127978,42241.00897273972,25750.974600370748,25750.974600370748,67991.98357311047,77382.17365223379,77382.17365223379,25750.974600370748,103133.14825260453,103133.14825260453,103133.14825260453,127947.62918044766,91617.29493630881,56476.130256814635,39045.738532771305,24814.480927843142,0.0,63860.21946061445,21092.30878866667,1536.474051856072,0.0,0.8867557440997088,2.815070268974518,0.0014959135982669303,354358.7546694623,1555170.634636927,4.388689750553939,1555170.634636927,4.388689750553939,0.85,0.09562548222872314,4.027634451161993,1.2674022325454284,1.0,0.0,4.027634451162619,1.2848328795011543,1.2851241001356173,3.134753566335998,19335.096479124426,1971.6311359255635,4632.441516551485,4632.441516551485,5.5588342579963035,5.00747911191569,-2.353744127799804,7.361223239715494,3.480788377756992,3.480788377756992,0.9945109650734263,0.0,0.0,0.00022664852266235247,0.9881467652231367,0.00022936726672497098,199.06247055788927,0.0,0.0,0.0,0.07919711945628553,7.726128780487613e-05,0.00014938723485747636,0.0006016771736757996,0.09562548222872612,0.07175153067871433,0.023873951550011794,0.09562550470187865,0.0717515306787121,0.023873951550011045,0.3755875846075143,0.3755875846075143,0.12496963039275663,0.0,4.95821012628403,4.943730221071803,5.0017339608243105,4.958379152889506,4.943956851813596,5.001729818686044,24814.480927843142,21092.30878866667,0.85,1.0647001239174299,0.6614604417197737,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525093560106708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.221065847143,1536.474051856072,0.3755875846075143,0.12496963039275663,6.112874298809886,3.480788377756992
5175.0,-30.16859103437125,5.007471005336013,35.007412564555416,24.110567208286398,4.995524555544233,-26.652219203659097,-40.18028246993197,1.47915272483208,-0.06314348066229059,-5.021501567913843,40.014777441382925,42241.0184558942,25750.97278956118,25750.97278956118,67991.99124545537,77382.12813539352,77382.12813539352,25750.97278956118,103133.10092495469,103133.10092495469,103133.10092495469,127947.56927030982,91617.21724709192,56476.10756759261,39045.677421665896,24814.468345355126,0.0,63860.14576702102,21092.298093551857,1536.4732067069135,0.0,0.8867557953140817,2.8150713355027763,0.0014959135982669303,354358.86002552323,1555170.4871351786,4.388688029482783,1555170.4871351786,4.388688029482783,0.85,0.09562544081101863,4.027634451161993,1.2674020407767972,1.0,0.0,4.027634451162805,1.2848328240995923,1.2851240447214978,3.1347537015055242,19335.08008343729,1971.629464030764,4632.441516551485,4632.441516551485,5.558833867098855,5.007471005336013,-2.3537305079865014,7.361201513322515,3.480798406442591,3.480798406442591,0.9945138304121689,0.0,0.0,0.00022664852266235247,0.9881381792406074,0.00022936925970873202,199.06240225851636,0.0,0.0,0.0,0.07919711945628553,7.72619798908754e-05,0.00014938654277147706,0.0006016743862063856,0.09562544081101883,0.07175149088888494,0.023873949922133892,0.09562549385419888,0.07175149088888479,0.023873949922133843,0.37558741407843893,0.37558741407843893,0.1249696344331695,0.0,4.958236823930292,4.943767772812407,5.001728007878853,4.958358087251554,4.943932470582411,5.001718699243781,24814.468345355126,21092.298093551857,0.85,1.064701472707382,0.6614613535334039,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525088571329052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.217112450708,1536.4732067069135,0.37558741407843893,0.1249696344331695,6.112874298809886,3.480798406442591
5176.0,-30.168507686468978,5.007462860498667,35.00741079841422,24.110565741453343,4.9955244240826095,-26.652144203617095,-40.180207242351,1.4791609412307243,-0.0629716702198948,-5.021496486438783,40.01477368649187,42241.04379091909,25750.977380481487,25750.977380481487,67992.02117140057,77382.12279783588,77382.12279783588,25750.977380481487,103133.10017831737,103133.10017831737,103133.10017831737,127947.55495654339,91617.17811545884,56476.09910854204,39045.643341018666,24814.454778226016,0.0,63860.09811924468,21092.286561492114,1536.4723679497338,0.0,0.8867558347845298,2.815069672017662,0.0014959135982669303,354358.93022334593,1555170.325184987,4.3886867030690935,1555170.325184987,4.3886867030690935,0.85,0.09562540004432911,4.027634451161993,1.2674018616462126,1.0,0.0,4.027634451161505,1.284832785659761,1.2851240062729536,3.134753795291583,19335.07182501947,1971.6286219065094,4632.441516551485,4632.441516551485,5.558834858135719,5.007462860498667,-2.353718775555518,7.3611816360541855,3.480808426144248,3.480808426144248,0.9945166931840709,0.0,0.0,0.00022664852266235247,0.9881295954279244,0.0002293712522234484,199.06233397581104,0.0,0.0,0.0,0.07919711945628553,7.726263864707943e-05,0.00014938588401527305,0.0006016717329772034,0.09562540004433343,0.07175145153558571,0.02387394850874771,0.09562538940175708,0.07175145153558248,0.023873948508746634,0.3755872424201316,0.3755872424201316,0.12496963846032831,0.0,4.958292495185162,4.943837208808873,5.00174227850988,4.958524816218869,4.944124608071377,5.00180902436324,24814.454778226016,21092.286561492114,0.85,1.0647027357277221,0.6614622437949161,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452508358769533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.213160113359,1536.4723679497338,0.3755872424201316,0.12496963846032831,6.112874298809886,3.480808426144248
5177.0,-30.16842437216118,5.007454760793341,35.007409027357504,24.11056343642997,4.995529845810834,-26.65206867845339,-40.180124366283394,1.4791741521030395,-0.06293780651674297,-5.021487500242024,40.01477001103467,42241.03731408558,25750.971964639153,25750.971964639153,67992.00927872473,77382.09141165539,77382.09141165539,25750.971964639153,103133.06337629454,103133.06337629454,103133.06337629454,127947.50339938971,91617.11519701568,56476.06109944587,39045.615663966455,24814.440023095172,0.0,63860.05568706163,21092.274019630895,1536.471368118843,0.0,0.8867558938468879,2.815070275963733,0.0014959135982669303,354359.0543628079,1555170.166660826,4.388684718264815,1555170.166660826,4.388684718264815,0.85,0.09562535768900503,4.027634451161993,1.2674016484478492,1.0,0.0,4.027634451161367,1.2848327238536474,1.2851239444528313,3.134753946087049,19335.058546585857,1971.6272678831056,4632.441516551485,4632.441516551485,5.558833689023854,5.007454760793341,-2.3537041905586866,7.361158951352028,3.480818420793875,3.480818420793875,0.99451954879825,0.0,0.0,0.00022664852266235247,0.9881210151554409,0.00022937324395099368,199.06226572067473,0.0,0.0,0.0,0.07919711945628553,7.726336438590109e-05,0.0001493851582764514,0.0006016688099665228,0.09562535768900844,0.07175141086685553,0.023873946822152912,0.09562535405992605,0.07175141086685297,0.02387394682215206,0.3755870718177847,0.3755870718177847,0.12496964369981223,0.0,4.958340523599418,4.9439025708345525,5.001738177388859,4.958549693725274,4.94418109337596,5.001738861736783,24814.440023095172,21092.274019630895,0.85,1.064703256945331,0.66146258188503,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525078605277801,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.209210148523,1536.471368118843,0.3755870718177847,0.12496964369981223,6.112874298809886,3.480818420793875
