time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5178.0,-30.168341123096408,5.007446574907745,35.00740724452354,24.11054674247282,4.995526332267427,-26.651994105594422,-40.180045436695195,1.4791793147654468,-0.06294691771768157,-5.021484737146832,40.014766125883675,42241.046829831146,25750.982306271544,25750.982306271544,67992.02913610269,77382.03807532882,77382.03807532882,25750.982306271544,103133.02038160036,103133.02038160036,103133.02038160036,127947.44708079711,91617.0267373947,56476.03549189713,39045.545828330636,24814.426699196745,0.0,63859.97252752738,21092.262694317233,1536.4705916203743,0.0,0.8867559219858223,2.8150707180835908,0.0014959135982669303,354359.0925334849,1555169.9990924892,4.388683772649448,1555169.9990924892,4.388683772649448,0.85,0.09562531852173978,4.027634451161993,1.267401429754682,1.0,0.0,4.027634451164333,1.284832699700505,1.2851239202942142,3.1347540050162452,19335.03987789118,1971.625364206042,4632.441516551485,4632.441516551485,5.558835921460544,5.007446574907745,-2.3536941961978886,7.361140771105633,3.4808284154836,3.4808284154836,0.9945224044238856,0.0,0.0,0.00022664852266235247,0.9881124416823934,0.0002293752341347439,199.0621975190354,0.0,0.0,0.0,0.07919711945628553,7.726405557159065e-05,0.0001493844670907618,0.0006016660261232272,0.09562531852174035,0.07175137264033757,0.023873945881402774,0.09562532378582186,0.07175137264033714,0.023873945881402632,0.3755869018593427,0.3755869018593427,0.12496964880411703,0.0,4.958378936798454,4.943942292554937,5.001772635520297,4.958537819429125,4.944106429534884,5.001915722613262,24814.426699196745,21092.262694317233,0.85,1.0647049543717568,0.6614635922623171,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525073624871914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.20526228894,1536.4705916203743,0.3755869018593427,0.12496964880411703,6.112874298809886,3.4808284154836
5179.0,-30.168257880180164,5.007438489273266,35.00740545649203,24.110554356034868,4.99553524452332,-26.651918295602513,-40.179966332484014,1.4791956599456553,-0.06282687564481648,-5.021473220215155,40.01476240882643,42241.05556941014,25750.970276137563,25750.970276137563,67992.0258455477,77382.03290074629,77382.03290074629,25750.970276137563,103133.00317688385,103133.00317688385,103133.00317688385,127947.41374179136,91616.99147260966,56476.01414127362,39045.53036815116,24814.410564907503,0.0,63859.940933058664,21092.24898017138,1536.469456930253,0.0,0.8867559940832186,2.815070485533797,0.0014959135982669303,354359.2516337479,1555169.838774124,4.388681349800026,1555169.838774124,4.388681349800026,0.8500000000000001,0.09562527504095868,4.027634451161993,1.2674012127099563,1.0,0.0,4.027634451162758,1.2848326232307694,1.285123843807146,3.134754191588259,19335.032435540677,1971.624605297495,4632.441516551485,4632.441516551485,5.558833324528894,5.007438489273266,-2.353677790072944,7.36111627934621,3.4808383706761004,3.4808383706761004,0.9945252487646001,0.0,0.0,0.00022664852266235247,0.988103868922781,0.0002293772241874146,199.06212932248002,0.0,0.0,0.0,0.07919711945628553,7.726474829218822e-05,0.00014938377437016424,0.0006016632360978834,0.09562527504096643,0.07175133081026494,0.023873944230701487,0.0956252530413955,0.07175133081025913,0.02387394423069955,0.3755867309040873,0.3755867309040873,0.12496965613680577,0.0,4.958428045290134,4.944011656848659,5.001760829183354,4.958646344570354,4.9443109970511046,5.001735505309227,24814.410564907503,21092.24898017138,0.85,1.0647054296028946,0.6614640563743933,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525068648369568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.201315899465,1536.469456930253,0.3755867309040873,0.12496965613680577,6.112874298809886,3.4808383706761004
5180.0,-30.16817472076596,5.007430336226303,35.00740367579886,24.110537382680945,4.995533789971556,-26.65184359753796,-40.17988733304662,1.4792026667435159,-0.06288568622738921,-5.0214695816659,40.01475904650907,42241.06464610871,25750.978365635518,25750.978365635518,67992.04301174423,77381.9699117047,77381.9699117047,25750.978365635518,103132.94827734021,103132.94827734021,103132.94827734021,127947.34834125632,91616.8942300616,56475.9889644655,39045.450295106784,24814.400063916102,0.0,63859.85035902289,21092.240054328686,1536.4688212526048,0.0,0.8867560247855821,2.8150716825540516,0.0014959135982669303,354359.30189837574,1555169.6937558642,4.388680318040192,1555169.6937558642,4.388680318040192,0.85,0.09562523646062736,4.027634451161993,1.2674009643448518,1.0,0.0,4.027634451160658,1.2848325904499789,1.2851238110189254,3.134754271567333,19335.01191327957,1971.622512609257,4632.441516551485,4632.441516551485,5.558835070799823,5.007430336226303,-2.3536671677350944,7.361097503961398,3.480848342467879,3.480848342467879,0.9945280978479654,0.0,0.0,0.00022664852266235247,0.9880953048427316,0.0002293792122597188,199.06206119438014,0.0,0.0,0.0,0.07919711945628553,7.72654401010054e-05,0.00014938308256134708,0.0006016604497448578,0.09562523646062396,0.07175129284966697,0.02387394361095698,0.09562525745119699,0.07175129284966952,0.02387394361095783,0.3755865609761785,0.3755865609761785,0.12496966246846267,0.0,4.958457836681532,4.944044516567146,5.001781374841528,4.958583895438494,4.944182868937048,5.001870476835904,24814.400063916102,21092.240054328686,0.85,1.0647072085119207,0.6614651366802081,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525063672238183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.197372161785,1536.4688212526048,0.3755865609761785,0.12496966246846267,6.112874298809886,3.480848342467879
5181.0,-30.16809157361552,5.007422251014197,35.00740189083247,24.11054534548896,4.995540613984214,-26.65176808257533,-40.179812035616465,1.479217122944014,-0.06271431825439322,-5.021459605280056,40.01475536065519,42241.08885554988,25750.97022545267,25750.97022545267,67992.05908100255,77381.97454029077,77381.97454029077,25750.97022545267,103132.94476574345,103132.94476574345,103132.94476574345,127947.32952366205,91616.86796178018,56475.98227703939,39045.428538600885,24814.3847579186,0.0,63859.81329651948,21092.22704423081,1536.467770579417,0.0,0.8867560889267362,2.8150705961256164,0.0014959135982669303,354359.43971688166,1555169.5347833368,4.388678162562431,1555169.5347833368,4.388678162562431,0.85,0.09562519384490771,4.027634451161993,1.2674008192820478,1.0,0.0,4.027634451162468,1.284832522817708,1.285123743371325,3.134754436577594,19335.006369569117,1971.6219473081142,4632.441516551485,4632.441516551485,5.558833313587603,5.007422251014197,-2.353651909818909,7.361074160833105,3.4808582804475003,3.4808582804475003,0.9945309372707144,0.0,0.0,0.00022664852266235247,0.9880867421056946,0.0002293812000547095,199.06199307637394,0.0,0.0,0.0,0.07919711945628553,7.726609949617244e-05,0.00014938242316618004,0.0006016577939421662,0.09562519384491219,0.07175125163154066,0.023873942213371534,0.09562516207231427,0.0717512516315373,0.023873942213370414,0.37558638970177893,0.37558638970177893,0.1249696699541109,0.0,4.95851153923951,4.944119412958514,5.001771342721327,4.958745287025636,4.944437954486659,5.001750186096217,24814.3847579186,21092.22704423081,0.85,1.064708078072447,0.6614658996795427,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525058701101825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.193429526043,1536.467770579417,0.37558638970177893,0.1249696699541109,6.112874298809886,3.4808582804475003
5182.0,-30.168008489554996,5.007414131391416,35.00740011221498,24.110538500268035,4.995541252174957,-26.65169324304151,-40.17972929924724,1.4792260056614455,-0.06265124560354707,-5.021454431523673,40.01475197564843,42241.08186271889,25750.974354733706,25750.974354733706,67992.0562174526,77381.94432039034,77381.94432039034,25750.974354733706,103132.91867512403,103132.91867512403,103132.91867512403,127947.29205791044,91616.80436612271,56475.94190845127,39045.40273074605,24814.37338278641,0.0,63859.776113532454,21092.217375368447,1536.467052565253,0.0,0.8867561275272517,2.8150703715366427,0.0014959135982669303,354359.5111896118,1555169.388786495,4.388676865383613,1555169.388786495,4.388676865383613,0.85,0.09562515445761262,4.027634451161993,1.2674005874013532,1.0,0.0,4.02763445116038,1.2848324812605714,1.285123701804769,3.1347545379693478,19334.992948214847,1971.6205787108593,4632.441516551485,4632.441516551485,5.558834204970909,5.007414131391416,-2.3536401791999313,7.3610543105913475,3.4808682253022254,3.4808682253022254,0.9945337786577787,0.0,0.0,0.00022664852266235247,0.9880781859457913,0.0002293831863572657,199.06192501010048,0.0,0.0,0.0,0.07919711945628553,7.726682404166566e-05,0.00014938169862068683,0.0006016548757377762,0.0956251544576145,0.07175121303873214,0.023873941418882366,0.09562511391876051,0.07175121303873072,0.023873941418881897,0.3755862199223181,0.3755862199223181,0.12496967652159743,0.0,4.958567906399935,4.944191759847911,5.001779650262449,4.9588031859201465,4.944490978083024,5.00182271923552,24814.37338278641,21092.217375368447,0.85,1.0647086531680539,0.6614661753217083,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525053730701976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.1894894166,1536.467052565253,0.3755862199223181,0.12496967652159743,6.112874298809886,3.4808682253022254
5183.0,-30.167925445937648,5.0074060420390625,35.007398329672746,24.11053633494305,4.995545631607166,-26.651618065734645,-40.179650264885254,1.4792382514041498,-0.06259547079520189,-5.021446240486287,40.01474830409617,42241.09017949519,25750.97072228235,25750.97072228235,67992.06090177754,77381.91784314885,77381.91784314885,25750.97072228235,103132.8885654312,103132.8885654312,103132.8885654312,127947.24747440653,91616.74604423123,56475.91838057732,39045.364070726566,24814.358908975315,0.0,63859.72297970188,21092.205072629018,1536.4660872600327,0.0,0.8867561825270603,2.8150705949151864,0.0014959135982669303,354359.6243445205,1555169.2304308293,4.388675017103079,1555169.2304308293,4.388675017103079,0.85,0.09562511323619154,4.027634451161993,1.2674003895884383,1.0,0.0,4.027634451163879,1.2848324239697744,1.2851236445009864,3.1347546777483433,19334.980639846654,1971.619323606599,4632.441516551485,4632.441516551485,5.558833420837672,5.0074060420390625,-2.3536262501456204,7.361032292184683,3.4808781463010434,3.4808781463010434,0.9945366132288695,0.0,0.0,0.00022664852266235247,0.9880696340306605,0.00022938517170877797,199.06185697700639,0.0,0.0,0.0,0.07919711945628553,7.726751617351488e-05,0.0001493810064888376,0.0006016520880836955,0.09562511323619714,0.07175117306852441,0.02387394016767273,0.09562506736000151,0.0717511730685202,0.023873940167671335,0.37558605123406935,0.37558605123406935,0.12496968346047263,0.0,4.95862137003212,4.944264385065821,5.001775489140812,4.958850769691082,4.944570449650371,5.001774421347932,24814.358908975315,21092.205072629018,0.85,1.0647096124013746,0.6614668559229693,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525048764076935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.185550814824,1536.4660872600327,0.37558605123406935,0.12496968346047263,6.112874298809886,3.4808781463010434
5184.0,-30.1678424371207,5.007397962045514,35.007396553802906,24.11052379701289,4.995549135802199,-26.651543007294634,-40.17957126544786,1.4792497059761707,-0.0626912587038646,-5.021439024080455,40.014744933360014,42241.09842752564,25750.96959922584,25750.96959922584,67992.06802675148,77381.85289308395,77381.85289308395,25750.96959922584,103132.82249230979,103132.82249230979,103132.82249230979,127947.16922973067,91616.64890919549,56475.894443637175,39045.28273950923,24814.346737420885,0.0,63859.62947693012,21092.194726807753,1536.4652725776782,0.0,0.8867562314753246,2.8150726951207883,0.0014959135982669303,354359.7240354259,1555169.0850495035,4.388673372186142,1555169.0850495035,4.388673372186142,0.85,0.09562507311988305,4.027634451161993,1.2674001577077436,1.0,0.0,4.027634451160058,1.284832370380415,1.2851235908994805,3.1347548084965244,19334.96014027516,1971.6172332320582,4632.441516551485,4632.441516551485,5.558833178404713,5.007397962045514,-2.3536130384849505,7.361011000530464,3.480888062898736,3.480888062898736,0.994539446542496,0.0,0.0,0.00022664852266235247,0.9880610857790986,0.00022938715624412764,199.0617889724689,0.0,0.0,0.0,0.07919711945628553,7.726820800524509e-05,0.0001493803146571074,0.0006016493016383846,0.0956250731198815,0.07175113403730704,0.023873939082574454,0.09562509327683033,0.0717511340373082,0.02387393908257484,0.3755858834839068,0.3755858834839068,0.12496968994556491,0.0,4.958643910487467,4.944296009712957,5.001770699495751,4.958747765376586,4.944436219966576,5.001765264177266,24814.346737420885,21092.194726807753,0.85,1.0647112829133192,0.6614679535963426,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525043799872914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.181614172307,1536.4652725776782,0.3755858834839068,0.12496968994556491,6.112874298809886,3.480888062898736
5185.0,-30.167759442935672,5.007389911427158,35.00739478494798,24.11052156183871,4.995553975522869,-26.651467828461072,-40.179492231085874,1.4792623610482998,-0.06264420210067101,-5.021430858911888,40.0147415859446,42241.106543169786,25750.96607420267,25750.96607420267,67992.07261737245,77381.82426006556,77381.82426006556,25750.96607420267,103132.79033426824,103132.79033426824,103132.79033426824,127947.12461618806,91616.58863782063,56475.87092092509,39045.241907661715,24814.33428191982,0.0,63859.57618958154,21092.184139631845,1536.4644236645468,0.0,0.8867562851694099,2.8150730299818822,0.0014959135982669303,354359.8368330227,1555168.940674022,4.38867156778501,1555168.940674022,4.38867156778501,0.85,0.09562503211891381,4.027634451161993,1.267399953301065,1.0,0.0,4.0276344511624025,1.284832311174611,1.2851235316802567,3.1347549529478096,19334.947420484114,1971.6159361743423,4632.441516551485,4632.441516551485,5.558832417461881,5.007389911427158,-2.3535991335016195,7.360989044928777,3.480897968837414,3.480897968837414,0.9945422768106897,0.0,0.0,0.00022664852266235247,0.9880525391140872,0.00022938914044547798,199.061720979965,0.0,0.0,0.0,0.07919711945628553,7.726890014855535e-05,0.00014937962251379712,0.000601646513938143,0.09562503211891879,0.07175109431967576,0.023873937799243038,0.09562505760804747,0.07175109431967201,0.023873937799241792,0.3755857140452621,0.3755857140452621,0.12496969602672636,0.0,4.958669360526812,4.944334329502624,5.001757439404628,4.958786656811242,4.944503123065147,5.001719926537021,24814.33428191982,21092.184139631845,0.85,1.0647122432432479,0.6614686326412118,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452503883775259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.17767960074,1536.4644236645468,0.3755857140452621,0.12496969602672636,6.112874298809886,3.480897968837414
5186.0,-30.16767649298897,5.007381872171745,35.00739302386951,24.110519501287513,4.995557692232951,-26.651392801755353,-40.17941700350491,1.479274000999305,-0.06256797841888329,-5.021423531172457,40.014738274740814,42241.13025055509,25750.964710649532,25750.964710649532,67992.09496120462,77381.80089845069,77381.80089845069,25750.964710649532,103132.76560910023,103132.76560910023,103132.76560910023,127947.08803628612,91616.53320108833,56475.862553192375,39045.18960877328,24814.32242718589,0.0,63859.51203595917,21092.174063108007,1536.4636292479343,0.0,0.8867563344688377,2.815072884044567,0.0014959135982669303,354359.9380619924,1555168.7978603747,4.388669911067403,1555168.7978603747,4.388669911067403,0.8500000000000001,0.09562499129900107,4.027634451161993,1.2673997653787956,1.0,0.0,4.0276344511622915,1.2848322567179795,1.285123477211282,3.134755085811998,19334.935721005666,1971.6147431595568,4632.441516551485,4632.441516551485,5.55883212311318,5.007381872171745,-2.3535858448794302,7.360967717051175,3.4809078701709524,3.4809078701709524,0.9945451057631293,0.0,0.0,0.00022664852266235247,0.988043997084376,0.00022939112360499203,199.06165302374947,0.0,0.0,0.0,0.07919711945628553,7.726955895931118e-05,0.00014937896370304128,0.000601643860489246,0.09562499129900093,0.07175105481428175,0.02387393648471918,0.09562500852483913,0.07175105481428184,0.023873936484719215,0.37558554368308666,0.37558554368308666,0.12496970126767633,0.0,4.958703818000743,4.944384262515598,5.001745353560921,4.958855552753562,4.944597917855333,5.00171094516287,24814.32242718589,21092.174063108007,0.85,1.0647136627495433,0.6614696683991133,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525033876510332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.17374750301,1536.4636292479343,0.37558554368308666,0.12496970126767633,6.112874298809886,3.4809078701709524
5187.0,-30.167593599915264,5.007373867432376,35.007391270894026,24.11052246987822,4.9955629625033176,-26.651317670869062,-40.17933796914292,1.4792870334571715,-0.062442293390461145,-5.021415101937131,40.0147349886003,42241.1379859034,25750.960568724295,25750.960568724295,67992.0985546277,77381.79154346223,77381.79154346223,25750.960568724295,103132.75211218651,103132.75211218651,103132.75211218651,127947.06233413778,91616.4924229634,56475.83886540503,39045.17061950931,24814.310221951262,0.0,63859.480841460565,21092.163688658573,1536.4627907368335,0.0,0.8867563892853598,2.815072217047427,0.0014959135982669303,354360.0545075915,1555168.6561277271,4.388668068946836,1555168.6561277271,4.388668068946836,0.85,0.09562494979474938,4.027634451161993,1.2673995549278336,1.0,0.0,4.02763445116308,1.2848321957466153,1.2851234162260983,3.1347552345709526,19334.927115108927,1971.6138656023136,4632.441516551485,4632.441516551485,5.5588312290003845,5.007373867432376,-2.3535717487864054,7.360945616218782,3.4809177615146147,3.4809177615146147,0.9945479318613185,0.0,0.0,0.00022664852266235247,0.9880354609909175,0.00022939310542057146,199.06158511417314,0.0,0.0,0.0,0.07919711945628553,7.727025111381008e-05,0.0001493782715485424,0.0006016410727439407,0.09562494979475186,0.07175101488239932,0.02387393491235254,0.09562493959242818,0.07175101488239746,0.02387393491235192,0.3755853733121688,0.3755853733121688,0.12496970589885471,0.0,4.9587544164073165,4.944458389841259,5.001725199179589,4.958972808546662,4.944770915492825,5.001660611318584,24814.310221951262,21092.163688658573,0.85,1.06471423911865,0.6614701126489345,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525028917915943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.16981728551,1536.4627907368335,0.3755853733121688,0.12496970589885471,6.112874298809886,3.4809177615146147
5188.0,-30.16751075255735,5.007365864767082,35.007389524849614,24.110510001797252,4.995566081163844,-26.65124279629917,-40.1792551978491,1.4792981249056145,-0.06252498838927067,-5.021408191354894,40.01473168453148,42241.13001328058,25750.96031983527,25750.96031983527,67992.09033311585,77381.72841354382,77381.72841354382,25750.96031983527,103132.6887333791,103132.6887333791,103132.6887333791,127946.98734203883,91616.39701734956,56475.798617086206,39045.10933362595,24814.29860865974,0.0,63859.40794228569,21092.15381736078,1536.4620155393156,0.0,0.886756436435098,2.8150741096052934,0.0014959135982669303,354360.1499737926,1555168.5136218343,4.3886664844702485,1555168.5136218343,4.3886664844702485,0.85,0.09562490919462713,4.027634451161993,1.2673992873309183,1.0,0.0,4.027634451164034,1.284832143856121,1.2851233643238422,3.1347553611742596,19334.90698051808,1971.6118124454408,4632.441516551485,4632.441516551485,5.558831175272987,5.007365864767082,-2.3535587698864346,7.360924634653516,3.480927649871858,3.480927649871858,0.9945507571062452,0.0,0.0,0.00022664852266235247,0.9880269296846228,0.00022939508615893542,199.06151724209545,0.0,0.0,0.0,0.07919711945628553,7.727097600115832e-05,0.00014937754666119414,0.0006016381531626836,0.09562490919463087,0.07175097584142542,0.023873933353205454,0.09562496071898201,0.0717509758414226,0.023873933353204514,0.37558520443533394,0.37558520443533394,0.12496970954466734,0.0,4.958777551155208,4.944493468875521,5.001712406958404,4.958883202965637,4.9446469156370085,5.001674379742667,24814.29860865974,21092.15381736078,0.85,1.0647153258070472,0.6614707429084984,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525023962724701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.165888693655,1536.4620155393156,0.37558520443533394,0.12496970954466734,6.112874298809886,3.480927649871858
5189.0,-30.16742795181989,5.007357837022888,35.00738777048291,24.110508430190407,4.995566731736285,-26.65116821049847,-40.1791762682609,1.4793069904148501,-0.06237380031870998,-5.021402593972535,40.01472795003718,42241.137705731344,25750.963329303286,25750.963329303286,67992.10103503463,77381.71944640986,77381.71944640986,25750.963329303286,103132.68277571314,103132.68277571314,103132.68277571314,127946.96765710603,91616.35479424537,56475.77305356674,39045.09082297626,24814.28488139289,0.0,63859.375704369144,21092.142149183957,1536.4611549704398,0.0,0.8867564784580637,2.815072777180485,0.0014959135982669303,354360.2272988163,1555168.3525515173,4.388665072280001,1555168.3525515173,4.388665072280001,0.85,0.09562486835244277,4.027634451161993,1.2673990977602085,1.0,0.0,4.0276344511622035,1.2848321023795164,1.2851233228378367,3.13475546236959,19334.89806967004,1971.6109037918188,4632.441516551485,4632.441516551485,5.5588318249235025,5.007357837022888,-2.3535467744736045,7.360904611496492,3.4809375255135486,3.4809375255135486,0.9945535787181567,0.0,0.0,0.00022664852266235247,0.9880184032585104,0.0002293970657984302,199.06144940825743,0.0,0.0,0.0,0.07919711945628553,7.727166724980201e-05,0.00014937685541255047,0.0006016353690658321,0.09562486835244743,0.07175093661610353,0.02387393173634391,0.0956248664303011,0.07175093661610002,0.023873931736342748,0.375585034434254,0.375585034434254,0.1249697128353888,0.0,4.958825676210495,4.944556319862613,5.0017162430236795,4.959028793653829,4.944818359395811,5.001742231671756,24814.28488139289,21092.142149183957,0.85,1.0647160308894585,0.6614711972957994,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525019010269637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.161961949061,1536.4611549704398,0.375585034434254,0.1249697128353888,6.112874298809886,3.4809375255135486
5190.0,-30.16734517755824,5.00734975169758,35.007385991176555,24.110496800299757,4.995564400934101,-26.651093946659213,-40.179101180378325,1.4793131700350846,-0.06232687824149252,-5.021398604546322,40.01472371488277,42241.16116496899,25750.970239036917,25750.970239036917,67992.13140400591,77381.68188616107,77381.68188616107,25750.970239036917,103132.65212519799,103132.65212519799,103132.65212519799,127946.92096772243,91616.28278183175,56475.7620606398,39045.02302354661,24814.268842524434,0.0,63859.29186607104,21092.128516145767,1536.4601958226121,0.0,0.8867565141079925,2.815072626495268,0.0014959135982669303,354360.282410742,1555168.1698875355,4.388663874257011,1555168.1698875355,4.388663874257011,0.85,0.09562482789301961,4.027634451161993,1.2673989092884588,1.0,0.0,4.027634451162599,1.2848320734686385,1.2851232939204058,3.1347555329068486,19334.882872026774,1971.6093540634952,4632.441516551485,4632.441516551485,5.558833316520019,5.00734975169758,-2.3535359958444593,7.3608857475420395,3.4809473802519952,3.4809473802519952,0.9945563943577129,0.0,0.0,0.00022664852266235247,0.9880098796380755,0.00022939904482066273,199.0613815961557,0.0,0.0,0.0,0.07919711945628553,7.727232485890658e-05,0.00014937619780344588,0.000601632720456747,0.09562482789301888,0.07175089761389586,0.023873930279123014,0.09562480546149672,0.07175089761389641,0.0238739302791232,0.37558486524199586,0.37558486524199586,0.1249697168422919,0.0,4.958873373985398,4.944610097267514,5.001745643801769,4.959071726304842,4.944832787202017,5.001870833538078,24814.268842524434,21092.128516145767,0.85,1.064717904273077,0.6614724330730022,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525014060604828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.158037032083,1536.4601958226121,0.37558486524199586,0.1249697168422919,6.112874298809886,3.4809473802519952
5191.0,-30.16726245890205,5.00734180049845,35.00738421931277,24.110504029691242,4.995576011536916,-26.65101833866494,-40.17902207616714,1.4793318912997957,-0.06227293729631356,-5.021385567889066,40.01472037305246,42241.16790433527,25750.954143895593,25750.954143895593,67992.12204823087,77381.66409058361,77381.66409058361,25750.954143895593,103132.6182344792,103132.6182344792,103132.6182344792,127946.87255124544,91616.23620064495,56475.74001439673,39044.99576249802,24814.254316766237,0.0,63859.25007926426,21092.1161692513,1536.4591169018436,0.0,0.8867565925832169,2.8150734394496406,0.0014959135982669303,354360.462505682,1555168.0257530056,4.388661237081632,1555168.0257530056,4.388661237081632,0.85,0.09562478430485397,4.027634451161993,1.267398695540615,1.0,0.0,4.027634451160006,1.2848319858826507,1.2851232063145657,3.134755746600672,19334.873041440296,1971.6083516226538,4632.441516551485,4632.441516551485,5.558829842079755,5.00734180049845,-2.3535185723209877,7.360860372819438,3.4809572042405654,3.4809572042405654,0.9945592012115901,0.0,0.0,0.00022664852266235247,0.9880013618228258,0.00022940102252915357,199.0613138296545,0.0,0.0,0.0,0.07919711945628553,7.727301764804942e-05,0.00014937550501430304,0.000601629930155328,0.09562478430485774,0.07175085596588197,0.02387392833897577,0.09562477439022286,0.07175085596587914,0.02387392833897483,0.3755846961882318,0.3755846961882318,0.1249697229756236,0.0,4.958916274405908,4.944676653746114,5.00171740915971,4.959112630592756,4.944967650444028,5.001629262065819,24814.254316766237,21092.1161692513,0.85,1.0647184544734984,0.661472971447427,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525009112526064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.154114344732,1536.4591169018436,0.3755846961882318,0.1249697229756236,6.112874298809886,3.4809572042405654
5192.0,-30.16717978425682,5.0073337428107925,35.00738245654616,24.110492679197364,4.995572043516437,-26.650944328261815,-40.17894321642814,1.479336587521411,-0.062183370028890295,-5.0213838422909935,40.01471709429974,42241.175435602134,25750.966922518957,25750.966922518957,67992.14235812108,77381.6342179051,77381.6342179051,25750.966922518957,103132.60114042406,103132.60114042406,103132.60114042406,127946.8461725069,91616.17125310418,56475.71247080111,39044.95420255897,24814.245032082847,0.0,63859.19923464181,21092.108277270418,1536.458598217409,0.0,0.886756613243682,2.8150724644889396,0.0014959135982669303,354360.48634396686,1555167.884339049,4.388660542782683,1555167.884339049,4.388660542782683,0.8499999999999999,0.0956247468751393,4.027634451161993,1.267398484540172,1.0,0.0,4.027634451161665,1.2848319639117431,1.2851231843386781,3.134755800205681,19334.859334781882,1971.6069539324726,4632.441516551485,4632.441516551485,5.558832600586975,5.0073337428107925,-2.353509451851483,7.360843194662276,3.48096705521499,3.48096705521499,0.9945620157757115,0.0,0.0,0.00022664852266235247,0.9879928486186657,0.00022940299920109212,199.06124609925496,0.0,0.0,0.0,0.07919711945628553,7.727370830183696e-05,0.00014937481436051551,0.0006016271484543395,0.09562474687513602,0.07175081923729679,0.023873927637839226,0.09562471121848348,0.07175081923729926,0.02387392763784005,0.3755845280563785,0.3755845280563785,0.12496972733314989,0.0,4.958972462183397,4.944743361522626,5.001741951608494,4.9592004722621255,4.945013471585071,5.001843402953909,24814.245032082847,21092.108277270418,0.85,1.064719620242862,0.6614736160469655,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452500416777465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.150193302557,1536.458598217409,0.3755845280563785,0.12496972733314989,6.112874298809886,3.48096705521499
5193.0,-30.167097113719645,5.0073258038892225,35.00738069100619,24.110489605832868,4.995582241030599,-26.650868904880483,-40.178860375285126,1.4793540321914402,-0.062270869915550975,-5.021371538956453,40.01471348798565,42241.166413669074,25750.95267058837,25750.95267058837,67992.11908425744,77381.58047363591,77381.58047363591,25750.95267058837,103132.53314422429,103132.53314422429,103132.53314422429,127946.76231677881,91616.08817066626,56475.674110699416,39044.90451107427,24814.229172554526,0.0,63859.133683628796,21092.094796671347,1536.45745550626,0.0,0.8867566889433225,2.815075049490864,0.0014959135982669303,354360.6563084934,1555167.728797248,4.388657998881727,1555167.728797248,4.388657998881727,0.85,0.09562470359608177,4.027634451161993,1.2673982493625955,1.0,0.0,4.027634451162125,1.2848318822982179,1.2851231027066543,3.1347559993278193,19334.841800898634,1971.60516597397,4632.441516551485,4632.441516551485,5.558829524038562,5.0073258038892225,-2.353492582076796,7.360818385966018,3.4809768608133775,3.4809768608133775,0.9945648173752507,0.0,0.0,0.00022664852266235247,0.9879843359166393,0.00022940497579050265,199.06117837226694,0.0,0.0,0.0,0.07919711945628553,7.727443383091793e-05,0.00014937408883143453,0.0006016242262884176,0.09562470359608824,0.07175077790485698,0.023873925691231253,0.09562473607207103,0.07175077790485214,0.02387392569122964,0.3755843607156034,0.3755843607156034,0.12496973345301891,0.0,4.958993431344027,4.94478017619457,5.001715265706707,4.959100669040879,4.944950812190882,5.001631919025556,24814.229172554526,21092.094796671347,0.85,1.064720348714787,0.6614741537669528,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524999225657487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.146274135986,1536.45745550626,0.3755843607156034,0.12496973345301891,6.112874298809886,3.4809768608133775
5194.0,-30.167014514184892,5.007317758639309,35.00737892868367,24.110483563877665,4.995578001747736,-26.650794989197635,-40.178785322327144,1.4793584767604817,-0.06208829916641889,-5.021369828036874,40.01471005062119,42241.189376811606,25750.96542998961,25750.96542998961,67992.15480680122,77381.5731694667,77381.5731694667,25750.96542998961,103132.53859945631,103132.53859945631,103132.53859945631,127946.75748138678,91616.04571224962,56475.66191959451,39044.870880727896,24814.218881930472,0.0,63859.08976265837,21092.0860496409,1536.456881682611,0.0,0.886756710103514,2.8150728513471748,0.0014959135982669303,354360.67994401196,1555167.580542324,4.388657287789481,1555167.580542324,4.388657287789481,0.85,0.09562466587270933,4.027634451161993,1.2673980427579958,1.0,0.0,4.027634451161838,1.284831861504651,1.2851230819083745,3.1347560500603397,19334.83284038978,1971.6042522563546,4632.441516551485,4632.441516551485,5.558832278396322,5.007317758639309,-2.353483492478935,7.360801251118245,3.480986688810056,3.480986688810056,0.9945676253743017,0.0,0.0,0.00022664852266235247,0.9879758306048497,0.00022940695069796976,199.06111070349303,0.0,0.0,0.0,0.07919711945628553,7.727509115591469e-05,0.0001493734315064378,0.0006016215788236151,0.09562466587271062,0.07175074092790265,0.023873924944807976,0.09562462797247277,0.07175074092790168,0.023873924944807653,0.3755841922386478,0.3755841922386478,0.1249697378912705,0.0,4.959050404639356,4.9448475972291135,5.001740810912565,4.959281528870463,4.945120532441251,5.001846245374054,24814.218881930472,21092.0860496409,0.85,1.0647216404039581,0.661474968306112,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524994283789254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.142357642939,1536.456881682611,0.3755841922386478,0.1249697378912705,6.112874298809886,3.480986688810056
5195.0,-30.166931975552757,5.007309755086409,35.00737714519658,24.110481433477275,4.995582248000553,-26.650720279675152,-40.17870632288975,1.4793705521229483,-0.06203225351390529,-5.021361225594069,40.01470590951162,42241.19593279911,25750.960426348087,25750.960426348087,67992.1563591472,77381.54735308474,77381.54735308474,25750.960426348087,103132.50777943282,103132.50777943282,103132.50777943282,127946.70909939603,91615.98820181524,56475.63678152948,39044.834911428625,24814.201319963206,0.0,63859.03623139183,21092.071121968725,1536.4557294450183,0.0,0.8867567688982939,2.8150731191820064,0.0014959135982669303,354360.7987825798,1555167.4019346014,4.3886553119798775,1555167.4019346014,4.3886553119798775,0.85,0.0956246237746341,4.027634451161993,1.2673978476924823,1.0,0.0,4.027634451162807,1.2848318050110197,1.2851230254019383,3.134756187894531,19334.820703273115,1971.6030146148905,4632.441516551485,4632.441516551485,5.558831198265791,5.007309755086409,-2.3534693796117336,7.360779134698142,3.48099647149948,3.48099647149948,0.9945704204284229,0.0,0.0,0.00022664852266235247,0.9879673316431252,0.0002294089241649366,199.06104308465882,0.0,0.0,0.0,0.07919711945628553,7.727578305035132e-05,0.00014937273961200114,0.0006016187921257455,0.09562462377463858,0.07175070045601215,0.023873923318626433,0.09562457169877189,0.07175070045600879,0.023873923318625315,0.37558402473407687,0.37558402473407687,0.12496974413512472,0.0,4.959102852584465,4.944915896912107,5.001745585119522,4.959328972080186,4.9452054411601125,5.001781040971537,24814.201319963206,21092.071121968725,0.85,1.0647225572396535,0.6614756254657377,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524989346168757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.138442483163,1536.4557294450183,0.37558402473407687,0.12496974413512472,6.112874298809886,3.48099647149948
5196.0,-30.166849491139434,5.007301773779436,35.00737537126408,24.11047926815229,4.995586609024122,-26.650645607512256,-40.178627393301554,1.4793827253969765,-0.061976685500724216,-5.021353511270007,40.01470262083725,42241.20229193658,25750.957756836757,25750.957756836757,67992.16004877334,77381.52100213678,77381.52100213678,25750.957756836757,103132.47875897354,103132.47875897354,103132.47875897354,127946.66809170149,91615.93022506454,56475.61151486447,39044.79856688897,24814.18933272795,0.0,63858.98789961691,21092.060932818757,1536.4549175724644,0.0,0.8867568200841147,2.815073289645697,0.0014959135982669303,354360.90535224526,1555167.2600927618,4.388653591870919,1555167.2600927618,4.388653591870919,0.85,0.09562458372116996,4.027634451161993,1.2673976509785283,1.0,0.0,4.027634451161055,1.2848317480593214,1.2851229684373313,3.1347563268463343,19334.808467744126,1971.601766938162,4632.441516551485,4632.441516551485,5.558830622001348,5.007301773779436,-2.353455913575499,7.360757687354935,3.4810062533587542,3.4810062533587542,0.9945732152453584,0.0,0.0,0.00022664852266235247,0.9879588383430667,0.00022941089635117898,199.06097551028864,0.0,0.0,0.0,0.07919711945628553,7.727647433875298e-05,0.0001493720483235995,0.0006016160078687634,0.09562458372116975,0.07175066153118372,0.023873922189986033,0.09562453248029247,0.07175066153118387,0.023873922189986085,0.37558385810566575,0.37558385810566575,0.12496975058038393,0.0,4.959154719235869,4.94498587270499,5.001742992057075,4.959376825769311,4.945280433920459,5.001747289920161,24814.18933272795,21092.060932818757,0.85,1.064723420854298,0.6614762256855308,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524984412192237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.134528856619,1536.4549175724644,0.37558385810566575,0.12496975058038393,6.112874298809886,3.4810062533587542
5197.0,-30.166767039012747,5.007293811688546,35.007373606467674,24.110471933987014,4.995590794611824,-26.650570981953315,-40.178548463713355,1.479394737552396,-0.062004053794794345,-5.021345929352975,40.014699339080146,42241.208548624054,25750.95545090682,25750.95545090682,67992.16399953087,77381.47418589923,77381.47418589923,25750.95545090682,103132.42963680605,103132.42963680605,103132.42963680605,127946.60706632867,91615.85172506464,56475.586087789576,39044.73959697229,24814.177429522617,0.0,63858.917026494906,21092.050815094222,1536.454111259857,0.0,0.8867568705707616,2.8150745339075893,0.0014959135982669303,354361.01009279693,1555167.1185492792,4.388651895257962,1555167.1185492792,4.388651895257962,0.8499999999999999,0.09562454385952532,4.027634451161993,1.2673974103061485,1.0,0.0,4.02763445116351,1.284831691861409,1.2851229122266812,3.134756463959049,19334.791900947726,1971.6000775950736,4632.441516551485,4632.441516551485,5.558830124222816,5.007293811688546,-2.3534425463869932,7.36073635807554,3.4810160285896283,3.4810160285896283,0.9945760081684653,0.0,0.0,0.00022664852266235247,0.9879503484462215,0.00022941286778106737,199.06090796241475,0.0,0.0,0.0,0.07919711945628553,7.72771656328719e-05,0.00014937135702948055,0.000601613223588754,0.09562454385952773,0.07175062283125855,0.02387392102826918,0.09562453000801066,0.07175062283125674,0.023873921028268578,0.37558369232539957,0.37558369232539957,0.12496975674300226,0.0,4.959189272810761,4.94503439310995,5.001735538532216,4.959341875558152,4.945242881087552,5.001720142748013,24814.177429522617,21092.050815094222,0.85,1.0647246643929318,0.6614770577944233,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524979481460145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.130616895181,1536.454111259857,0.37558369232539957,0.12496975674300226,6.112874298809886,3.4810160285896283
5198.0,-30.166684548557026,5.007285873105004,35.00737185054932,24.11046449504795,4.9955952629447005,-26.650496293617834,-40.17846949920056,1.479407008005492,-0.06203745135405825,-5.021338134722895,40.01469606807946,42241.21492231049,25750.952630025095,25750.952630025095,67992.1675523356,77381.42604051728,77381.42604051728,25750.952630025095,103132.37867054238,103132.37867054238,103132.37867054238,127946.54417774218,91615.77199488974,56475.56087668285,39044.67902022988,24814.165507199792,0.0,63858.84452742967,21092.040681119823,1536.4532988599456,0.0,0.8867569221013831,2.815075882179897,0.0014959135982669303,354361.11777190154,1555166.9774697325,4.38865016356218,1555166.9774697325,4.38865016356218,0.85,0.09562450368793982,4.027634451161993,1.2673972119437535,1.0,0.0,4.027634451161898,1.2848316344550772,1.2851228548073375,3.1347566040201005,19334.775074532747,1971.5983617782574,4632.441516551485,4632.441516551485,5.558829515282214,5.007285873105004,-2.3534290244860614,7.360714897591065,3.4810257963151754,3.4810257963151754,0.9945787989471929,0.0,0.0,0.00022664852266235247,0.9879418546814822,0.00022941484014302155,199.0608403831862,0.0,0.0,0.0,0.07919711945628553,7.727785723859514e-05,0.00014937066542375734,0.0006016104380537166,0.0956245036879405,0.07175058394620398,0.023873919741736516,0.09562453080250614,0.07175058394620347,0.023873919741736343,0.37558352596867295,0.37558352596867295,0.12496976238291112,0.0,4.95920859636135,4.945064373408229,5.001722805702627,4.959300683368838,4.94519910506915,5.001686697209152,24814.165507199792,21092.040681119823,0.85,1.0647259288121087,0.6614779085795449,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452497455266142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.126707036416,1536.4532988599456,0.37558352596867295,0.12496976238291112,6.112874298809886,3.4810257963151754
5199.0,-30.16660214028751,5.007277942817282,35.00737010049153,24.11046774303543,4.995598623282422,-26.650421790059006,-40.17839434146879,1.479418273053919,-0.06186819944366562,-5.021331052038877,40.01469272694387,42241.23675397451,25750.95163452654,25750.95163452654,67992.18838850105,77381.42568000554,77381.42568000554,25750.95163452654,103132.37731453209,103132.37731453209,103132.37731453209,127946.53073896002,91615.73963427493,56475.55070824391,39044.65436225669,24814.153424427925,0.0,63858.807786684614,21092.030410763735,1536.4524987628038,0.0,0.8867569702613918,2.815074485854109,0.0014959135982669303,354361.2156158328,1555166.8333652506,4.388648545136569,1555166.8333652506,4.388648545136569,0.85,0.0956244633580575,4.027634451161993,1.2673970300657675,1.0,0.0,4.027634451162273,1.2848315817524543,1.285122802092769,3.1347567326049655,19334.768245084113,1971.5976653683076,4632.441516551485,4632.441516551485,5.558829300385048,5.007277942817282,-2.353416029245325,7.360693972062608,3.4810355578619547,3.4810355578619547,0.9945815879605585,0.0,0.0,0.00022664852266235247,0.9879333694578347,0.00022941681055548748,199.06077287133346,0.0,0.0,0.0,0.07919711945628553,7.727851550818112e-05,0.00014937000715417137,0.000601607786784454,0.09562446335805976,0.0717505449748421,0.02387391838321766,0.09562443876872168,0.0717505449748404,0.023873918383217098,0.3755833580583585,0.3755833580583585,0.12496976727940556,0.0,4.959256759617915,4.945131991541075,5.001712464354,4.959462852595209,4.945415921960489,5.001684567889697,24814.153424427925,21092.030410763735,0.85,1.0647268676800805,0.6614786310304771,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524969621574824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.122800693913,1536.4524987628038,0.3755833580583585,0.12496976727940556,6.112874298809886,3.4810355578619547
5200.0,-30.166519785227077,5.007270064023447,35.00736836149153,24.11046529831367,4.995605084619235,-26.650347024273337,-40.17831537695599,1.4794323236654856,-0.061861621314562854,-5.0213219152331385,40.01468954891023,42241.24253243004,25750.945455260226,25750.945455260226,67992.18798769027,77381.38948534384,77381.38948534384,25750.945455260226,103132.33494060407,103132.33494060407,103132.33494060407,127946.47641475173,91615.67271646787,56475.52576355406,39044.60772545979,24814.141474147666,0.0,63858.74919960745,21092.020253025516,1536.4516550925975,0.0,0.8867570282884577,2.815075465735519,0.0014959135982669303,354361.3418365155,1555166.6962954293,4.388646595126916,1555166.6962954293,4.388646595126916,0.85,0.09562442227172968,4.027634451161993,1.2673968031303957,1.0,0.0,4.027634451160481,1.2848315160178048,1.28512273634322,3.134756892985632,19334.754122616774,1971.5962252774164,4632.441516551485,4632.441516551485,5.558827966473699,5.007270064023447,-2.353401523580803,7.36067158760425,3.4810453086803332,3.4810453086803332,0.9945843739086666,0.0,0.0,0.00022664852266235247,0.9879248897914256,0.00022941877971128288,199.06070540311723,0.0,0.0,0.0,0.07919711945628553,7.727920712507325e-05,0.00014936931553727922,0.0006016050012044321,0.09562442227173454,0.07175050555214398,0.023873916719590556,0.0956244258037833,0.07175050555214034,0.02387391671958934,0.3755831912085226,0.3755831912085226,0.1249697717177631,0.0,4.959293997669931,4.9451900883984194,5.001686977766724,4.959460293918596,4.94543983667694,5.001602406623988,24814.141474147666,21092.020253025516,0.85,1.0647278382350185,0.6614793283907556,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452496469540447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.118895454625,1536.4516550925975,0.3755831912085226,0.1249697717177631,6.112874298809886,3.4810453086803332
5201.0,-30.16643746591042,5.00726215803822,35.00736662781689,24.11045314455407,4.995606153947841,-26.650272829888753,-40.178232710435964,1.4794415179261757,-0.061896396197198555,-5.021316479477939,40.01468622602238,42241.23283458082,25750.948718227297,25750.948718227297,67992.18155280812,77381.33600693582,77381.33600693582,25750.948718227297,103132.28472516312,103132.28472516312,103132.28472516312,127946.41497953254,91615.58634644964,56475.48317409443,39044.559080394676,24814.13025436942,0.0,63858.689334764094,21092.010716214005,1536.4509368982076,0.0,0.8867570679976112,2.8150765568132052,0.0014959135982669303,354361.41692893935,1555166.552978,4.388645260693999,1555166.552978,4.388645260693999,0.85,0.09562438280520383,4.027634451161993,1.2673965663043782,1.0,0.0,4.027634451161043,1.284831473003204,1.2851226933188695,3.1347569979334944,19334.735894916026,1971.5943665692187,4632.441516551485,4632.441516551485,5.558828670846772,5.00726215803822,-2.35338973930239,7.36065189734061,3.481055061815555,3.481055061815555,0.99458716051873,0.0,0.0,0.00022664852266235247,0.9879164138838189,0.00022942074802798735,199.06063796422924,0.0,0.0,0.0,0.07919711945628553,7.727993117241858e-05,0.0001493685914899339,0.0006016020850063998,0.09562438280520577,0.07175046754513324,0.02387391526007252,0.09562442244992878,0.07175046754513179,0.02387391526007204,0.3755830246745243,0.3755830246745243,0.12496977486390574,0.0,4.959317152645383,4.945222590371429,5.001682014610594,4.959420083280747,4.945362926703808,5.001672498994822,24814.13025436942,21092.010716214005,0.85,1.0647287356051918,0.66147979663568,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524959772418167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.114991896327,1536.4509368982076,0.3755830246745243,0.12496977486390574,6.112874298809886,3.481055061815555
5202.0,-30.166355194519888,5.007254183716203,35.00736486816417,24.110446927975886,4.995603052590072,-26.65019909569578,-40.17815765747798,1.47944695376601,-0.06174478953727203,-5.021313066973161,40.01468200200419,42241.25457918306,25750.95691864203,25750.95691864203,67992.21149782509,77381.32338802399,77381.32338802399,25750.95691864203,103132.28030666601,103132.28030666601,103132.28030666601,127946.3946989768,91615.53916698082,56475.470358140155,39044.520898711846,24814.114392310796,0.0,63858.63529102264,21091.997233464175,1536.4500032611181,0.0,0.8867571006698859,2.8150749639198698,0.0014959135982669303,354361.46407110814,1555166.370794486,4.388644162736662,1555166.370794486,4.388644162736662,0.85,0.0956243428203599,4.027634451161993,1.2673963437648492,1.0,0.0,4.027634451161551,1.2848314475720701,1.2851226678819714,3.134757059980874,19334.725938066917,1971.593351253172,4632.441516551485,4632.441516551485,5.5588304410611835,5.007254183716203,-2.353379479897715,7.360633663613918,3.4810647936167176,3.4810647936167176,0.9945899410333479,0.0,0.0,0.00022664852266235247,0.9879079429892308,0.00022942271521428912,199.0605705646498,0.0,0.0,0.0,0.07919711945628553,7.728058854064906e-05,0.0001493679341217034,0.0006015994373674676,0.09562434282036221,0.07175042906119797,0.023873913759164242,0.09562431375776179,0.07175042906119623,0.02387391375916367,0.3755828568791709,0.3755828568791709,0.12496977820437356,0.0,4.959366084508019,4.9452788269466055,5.001708967524223,4.959568277435892,4.945510257438741,5.001823268666328,24814.114392310796,21091.997233464175,0.85,1.0647301056147618,0.6614806969594199,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452495485157187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.111090367129,1536.4500032611181,0.3755828568791709,0.12496977820437356,6.112874298809886,3.4810647936167176
