time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5203.0,-30.16627297502,5.007246359118755,35.007363116145314,24.110448744054906,4.995615681429481,-26.650123835111007,-40.178078623115994,1.4794665415204726,-0.0618038357149544,-5.021299364734155,40.01467870505343,42241.259508261544,25750.938951693734,25750.938951693734,67992.19845995528,77381.27956077663,77381.27956077663,25750.938951693734,103132.21851247037,103132.21851247037,103132.21851247037,127946.31831338978,91615.46716843042,56475.44711591547,39044.46672501661,24814.099800919423,0.0,63858.56652593603,21091.98483078151,1536.448902107383,0.0,0.8867571823707976,2.815077338474185,0.0014959135982669303,354361.65336122655,1555166.2285957555,4.388641417163899,1555166.2285957555,4.388641417163899,0.85,0.09562429912950038,4.027634451161993,1.2673961618868637,1.0,0.0,4.027634451163171,1.2848313559323665,1.2851225762214968,3.134757283565243,19334.710743349377,1971.5918018231891,4632.441516551485,4632.441516551485,5.558826562556031,5.007246359118755,-2.3533616626835463,7.360608021802301,3.481074491626306,3.481074491626306,0.9945927118932303,0.0,0.0,0.00022664852266235247,0.987899477515739,0.0002294246811753593,199.0605032076265,0.0,0.0,0.0,0.07919711945628553,7.728128078649195e-05,0.0001493672418758605,0.0006015966492542621,0.09562429912950265,0.07175038751873176,0.023873911610770897,0.09562433469571954,0.07175038751873004,0.023873911610770328,0.3755826895363007,0.3755826895363007,0.12496978363323431,0.0,4.959386769370099,4.945318393824493,5.001672870012101,4.959495529019193,4.945502696856295,5.001554537125116,24814.099800919423,21091.98483078151,0.85,1.0647310479846175,0.6614814864518661,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524949933593818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.107190621788,1536.448902107383,0.3755826895363007,0.12496978363323431,6.112874298809886,3.481074491626306
5204.0,-30.166190798415712,5.0072384860793875,35.00736138977494,24.110441898833983,4.995616264159665,-26.6500498178584,-40.177999798301585,1.47947528360231,-0.06173667290306639,-5.021294924245541,40.01467594808339,42241.265018637554,25750.944764724092,25750.944764724092,67992.20978336164,77381.24966586274,77381.24966586274,25750.944764724092,103132.19443058682,103132.19443058682,103132.19443058682,127946.28690442312,91615.4042425678,56475.41959534252,39044.427385805866,24814.092473836303,0.0,63858.51985964217,21091.978602760857,1536.4484329679435,0.0,0.8867572149632138,2.8150769745968787,0.0014959135982669303,354361.7147045479,1555166.1096866042,4.388640321890409,1555166.1096866042,4.388640321890409,0.85,0.09562426086338315,4.027634451161993,1.2673959739645944,1.0,0.0,4.02763445116287,1.2848313150332575,1.2851225353131177,3.1347573833517117,19334.697463349945,1971.5904476401163,4632.441516551485,4632.441516551485,5.558827817408431,5.0072384860793875,-2.353350623865953,7.360589109945341,3.4810842215122695,3.4810842215122695,0.9945954918606484,0.0,0.0,0.00022664852266235247,0.9878910165370313,0.00022942664612625972,199.06043588579027,0.0,0.0,0.0,0.07919711945628553,7.728197120265993e-05,0.00014936655145969253,0.0006015938685103183,0.09562426086338975,0.07175035032370441,0.023873910539685336,0.09562429665199915,0.07175035032369946,0.023873910539683685,0.3755825215816131,0.3755825215816131,0.12496978692571886,0.0,4.959419381939881,4.945363197611698,5.001668814280492,4.959558251342457,4.94555085016583,5.001661035688869,24814.092473836303,21091.978602760857,0.85,1.0647320033850631,0.6614820561372506,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524945018720983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.103292579286,1536.4484329679435,0.3755825215816131,0.12496978692571886,6.112874298809886,3.4810842215122695
5205.0,-30.16610866039616,5.007230550926965,35.00735963668837,24.1104356473312,4.995613534906797,-26.649976166484997,-40.177920973487176,1.4794810409956223,-0.06159420389093384,-5.0212912262819875,40.01467171717345,42241.27059494227,25750.952218290662,25750.952218290662,67992.22281323293,77381.235310868,77381.235310868,25750.952218290662,103132.18752915866,103132.18752915866,103132.18752915866,127946.26396015917,91615.35553166019,56475.39081573437,39044.40523991757,24814.076431000507,0.0,63858.481670918074,21091.96496635043,1536.447482113631,0.0,0.8867572491137239,2.815075535028507,0.0014959135982669303,354361.7657902311,1555165.927205886,4.388639174256982,1555165.927205886,4.388639174256982,0.85,0.0956242206835011,4.027634451161993,1.2673957464797425,1.0,0.0,4.027634451164266,1.284831288097769,1.2851225083715239,3.1347574490694616,19334.68718330294,1971.589399367056,4632.441516551485,4632.441516551485,5.55882942640156,5.007230550926965,-2.353340174666237,7.3605707255932025,3.481093923743925,3.481093923743925,0.9945982639268357,0.0,0.0,0.00022664852266235247,0.9878825596091552,0.00022942861017004234,199.0603685956095,0.0,0.0,0.0,0.07919711945628553,7.728266162453127e-05,0.00014936586103782122,0.0006015910877434035,0.09562422068349732,0.07175031165556431,0.023873909027933016,0.09562419225597821,0.07175031165556714,0.02387390902793396,0.3755823534815553,0.3755823534815553,0.12496979042890546,0.0,4.959473508433064,4.945427086950701,5.0016935723947995,4.959697022391026,4.945689670949378,5.0017996371796585,24814.076431000507,21091.96496635043,0.85,1.064732844160268,0.661482539040377,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524940106415656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.09939641809,1536.447482113631,0.3755823534815553,0.12496979042890546,6.112874298809886,3.481093923743925
5206.0,-30.16602655542008,5.007222627351524,35.007357861634475,24.110428592562698,4.995615728840886,-26.649902052501,-40.1778458856046,1.4794912259218203,-0.06157496761807124,-5.021284120794497,40.01466757115561,42241.29143506759,25750.950829052974,25750.950829052974,67992.24226412056,77381.19786266756,77381.19786266756,25750.950829052974,103132.14869172053,103132.14869172053,103132.14869172053,127946.20817202018,91615.28573406943,56475.37930646947,39044.34047511107,24814.059480299642,0.0,63858.399955410714,21091.950558254695,1536.4463981734955,0.0,0.8867573003048801,2.8150761116063547,0.0014959135982669303,354361.8639493218,1555165.748386612,4.388637453969991,1555165.748386612,4.388637453969991,0.85,0.09562417933407945,4.027634451161993,1.2673955816356468,1.0,0.0,4.027634451161938,1.284831240448437,1.2851224607113916,3.1347575653252733,19334.67245308031,1971.5878973023725,4632.441516551485,4632.441516551485,5.558829126508366,5.007222627351524,-2.3533272537638537,7.360549881115378,3.48110359411641,3.48110359411641,0.9946010268904029,0.0,0.0,0.00022664852266235247,0.9878741061614751,0.00022943057343918796,199.0603013325445,0.0,0.0,0.0,0.07919711945628553,7.728331932014114e-05,0.00014936520334221133,0.0006015884387859068,0.09562417933408268,0.07175027188665062,0.02387390744743207,0.09562414990034648,0.07175027188664819,0.02387390744743126,0.37558218645292735,0.37558218645292735,0.12496979584598987,0.0,4.9595179407055525,4.945480548872126,5.001710839871123,4.959709153176448,4.945707897756108,5.001793422073263,24814.059480299642,21091.950558254695,0.85,1.0647345112247772,0.6614837118462517,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524935196420152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.095502223136,1536.4463981734955,0.37558218645292735,0.12496979584598987,6.112874298809886,3.48110359411641
5207.0,-30.165944487392057,5.0072148244709265,35.00735610996714,24.11043585687878,4.995627110947127,-26.64982705294187,-40.17776685124261,1.4795096764969438,-0.061516651911688314,-5.021271809881664,40.014664702233844,42241.29590927614,25750.936345671707,25750.936345671707,67992.23225494784,77381.18118547644,77381.18118547644,25750.936345671707,103132.11753114815,103132.11753114815,103132.11753114815,127946.16555527941,91615.24044207601,56475.35516587583,39044.31697355576,24814.048024131258,0.0,63858.36499768702,21091.94082051157,1536.4455116483794,0.0,0.886757373372014,2.81507678241177,0.0014959135982669303,354362.0340190571,1555165.6246489713,4.388634998537503,1555165.6246489713,4.388634998537503,0.85,0.09562413740418102,4.027634451161993,1.267395330523141,1.0,0.0,4.027634451162125,1.284831154128961,1.2851223743723503,3.1347577759293124,19334.66289456777,1971.5869226053514,4632.441516551485,4632.441516551485,5.5588259999969525,5.0072148244709265,-2.353310490093985,7.360525314564912,3.48111325475603,3.48111325475603,0.9946037870731514,0.0,0.0,0.00022664852266235247,0.9878656565959083,0.00022943253584031036,199.06023409979397,0.0,0.0,0.0,0.07919711945628553,7.728401158859932e-05,0.00014936451107375317,0.0006015856505816152,0.09562413740418638,0.07175023153822331,0.023873905865963062,0.09562412539103382,0.0717502315382193,0.023873905865961727,0.3755820196914395,0.3755820196914395,0.12496980235626588,0.0,4.959560708978984,4.9455482566057185,5.0016786163310485,4.959755157969994,4.945842479621774,5.001573133471425,24814.048024131258,21091.94082051157,0.85,1.0647349373478407,0.6614841440241406,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524930288403215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.091610104144,1536.4455116483794,0.3755820196914395,0.12496980235626588,6.112874298809886,3.48111325475603
5208.0,-30.165862508065942,5.00720691430494,35.0073543664842,24.1104245413095,4.995622998306413,-26.64975368278862,-40.17768813120199,1.4795141730290684,-0.06142632778534107,-5.021270225782312,40.014661437286065,42241.30101378509,25750.94921991833,25750.94921991833,67992.25023370341,77381.15204091108,77381.15204091108,25750.94921991833,103132.10126082941,103132.10126082941,103132.10126082941,127946.13999405022,91615.17644558141,56475.325418455286,39044.27891902903,24814.03873322081,0.0,63858.31765224984,21091.932923237688,1536.4449951795061,0.0,0.8867573932619905,2.8150757810024776,0.0014959135982669303,354362.0559026837,1555165.4838305914,4.3886343301317705,1555165.4838305914,4.3886343301317705,0.85,0.0956241005557146,4.027634451161993,1.2673951228195803,1.0,0.0,4.02763445116224,1.2848311330923126,1.285122353330934,3.1347578272549654,19334.64938862003,1971.5855453819634,4632.441516551485,4632.441516551485,5.558828779146258,5.00720691430494,-2.3533016045365973,7.360508518841538,3.4811229385993023,3.4811229385993023,0.994606553885515,0.0,0.0,0.00022664852266235247,0.9878572162407486,0.00022943449613584282,199.06016693975621,0.0,0.0,0.0,0.07919711945628553,7.728470110958978e-05,0.00014936382155276268,0.0006015828734431192,0.09562410055571557,0.07175019535905543,0.023873905196660147,0.0956240613758585,0.07175019535905469,0.023873905196659904,0.37558185404355104,0.37558185404355104,0.12496980675015185,0.0,4.959616748648443,4.945615829877283,5.001699964633531,4.9598438979969615,4.945889133100138,5.001788370295401,24814.03873322081,21091.932923237688,0.85,1.0647360082983321,0.6614847143925167,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452492538259825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.087719981791,1536.4449951795061,0.37558185404355104,0.12496980675015185,6.112874298809886,3.4811229385993023
5209.0,-30.1657805480495,5.007199045319247,35.00735260241212,24.11042241090911,4.995627208437955,-26.649679497635436,-40.17760923653839,1.4795261580238952,-0.061371835060072044,-5.0212617303235865,40.01465735061611,42241.30554518191,25750.94427828314,25750.94427828314,67992.24982346504,77381.12643531473,77381.12643531473,25750.94427828314,103132.07071359787,103132.07071359787,103132.07071359787,127946.09211675065,91615.11936553447,56475.29847540155,39044.245433481025,24814.02140315277,0.0,63858.26683663379,21091.918192679852,1536.4438580068345,0.0,0.8867574513146524,2.81507605674988,0.0014959135982669303,354362.17326367565,1555165.3075710514,4.388632379263223,1555165.3075710514,4.388632379263223,0.85,0.09562405907464752,4.027634451161993,1.2673949294025082,1.0,0.0,4.027634451159583,1.2848310770215228,1.285122297247435,3.134757964057655,19334.637342333186,1971.5843170025632,4632.441516551485,4632.441516551485,5.558827712400966,5.007199045319247,-2.353287681442105,7.360486726761351,3.481132577073348,3.481132577073348,0.9946093077352423,0.0,0.0,0.00022664852266235247,0.9878487779514189,0.0002294364559850665,199.06009979558286,0.0,0.0,0.0,0.07919711945628553,7.728539216583627e-05,0.00014936313049651622,0.0006015800901211732,0.09562405907464935,0.0717501555280489,0.023873903546600454,0.09562400622827252,0.07175015552804753,0.023873903546599993,0.37558168932352315,0.37558168932352315,0.12496981267946852,0.0,4.959668152928657,4.945683752692787,5.001701691916367,4.9598898952635295,4.945971586348321,5.001724756587237,24814.02140315277,21091.918192679852,0.85,1.0647368491444822,0.6614853117333462,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524920482098955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.083830818045,1536.4438580068345,0.37558168932352315,0.12496981267946852,6.112874298809886,3.481132577073348
5210.0,-30.165698596006237,5.007191254846314,35.00735086051002,24.110419616941385,4.995635817103019,-26.64960487982909,-40.17753027202559,1.47954210092589,-0.061421263550130334,-5.021251412937534,40.014654468222304,42241.30978153365,25750.934856751923,25750.934856751923,67992.24463828557,77381.08019592932,77381.08019592932,25750.934856751923,103132.01505268124,103132.01505268124,103132.01505268124,127946.02571085365,91615.04343545603,56475.27302106036,39044.18934932852,24814.01065817241,0.0,63858.20000750093,21091.90905944655,1536.4430546806377,0.0,0.8867575142812305,2.8150779099712793,0.0014959135982669303,354362.31579382654,1555165.1832523823,4.3886302632619705,1555165.1832523823,4.3886302632619705,0.85,0.09562401866341236,4.027634451161993,1.2673946716962385,1.0,0.0,4.027634451162672,1.2848310024340048,1.285122222643011,3.1347581460378655,19334.621317898134,1971.5826829649407,4632.441516551485,4632.441516551485,5.558825678585495,5.007191254846314,-2.353272401062786,7.360463655909101,3.4811422147865057,3.4811422147865057,0.9946120613675731,0.0,0.0,0.00022664852266235247,0.9878403405607028,0.00022943841565905854,199.06003265798665,0.0,0.0,0.0,0.07919711945628553,7.72860838396285e-05,0.00014936243882272398,0.0006015773043119787,0.09562401866341569,0.07175011653085415,0.023873902132561534,0.09562402597269648,0.07175011653085166,0.023873902132560708,0.3755815254120382,0.3755815254120382,0.12496981866102011,0.0,4.9596966346626346,4.945730758358707,5.001674468357635,4.959830149387415,4.945938385156296,5.001585194379231,24814.01065817241,21091.90905944655,0.85,1.0647378822187135,0.6614860703335185,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524915582757245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.079944000105,1536.4430546806377,0.3755815254120382,0.12496981866102011,6.112874298809886,3.4811422147865057
5211.0,-30.16561671575029,5.007183331101441,35.0073491097153,24.110403446853184,4.995629179807972,-26.64953185129602,-40.177455358766,1.4795443153537169,-0.061358972120501676,-5.021251110365982,40.01465072539956,42241.33037084964,25750.950849384782,25750.950849384782,67992.28122023442,77381.04161147495,77381.04161147495,25750.950849384782,103131.99246085974,103131.99246085974,103131.99246085974,127945.99143551115,91614.96901717343,56475.2577765482,39044.12360069469,24813.998974651415,0.0,63858.122575346104,21091.8991284537,1536.442429208819,0.0,0.8867575293775745,2.815077127174829,0.0014959135982669303,354362.31997372006,1555165.0218231187,4.38862975594711,1555165.0218231187,4.38862975594711,0.8499999999999999,0.09562398196041705,4.027634451161993,1.267394500807859,1.0,0.0,4.027634451162503,1.284830992073992,1.28512221228065,3.1347581713144463,19334.60561251549,1971.5810814616093,4632.441516551485,4632.441516551485,5.558829130897369,5.007183331101441,-2.3532644959182565,7.360447827019698,3.4811518630693694,3.4811518630693694,0.9946148180198199,0.0,0.0,0.00022664852266235247,0.9878319106385091,0.00022944037363183855,199.059965579246,0.0,0.0,0.0,0.07919711945628553,7.728674003257235e-05,0.00014936178262978014,0.0006015746614066714,0.09562398196041655,0.07175008053417244,0.02387390142624412,0.0956239620825334,0.0717500805341728,0.023873901426244244,0.37558136092369576,0.37558136092369576,0.12496982292916009,0.0,4.959735624316693,4.945770954768648,5.001709810552654,4.959892138245493,4.94593231539335,5.001851754777988,24813.998974651415,21091.8991284537,0.85,1.064739746146004,0.661487194851511,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524910683895451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.076059754438,1536.442429208819,0.37558136092369576,0.12496982292916009,6.112874298809886,3.4811518630693694
5212.0,-30.16553484642435,5.00717558866872,35.00734735996647,24.110415495838993,4.995643512444465,-26.649456735469013,-40.17737632440401,1.4795654014891308,-0.06128995472772658,-5.0212360048859095,40.014647254274514,42241.33396983792,25750.929091926464,25750.929091926464,67992.26306176439,77381.03239762134,77381.03239762134,25750.929091926464,103131.9614895478,103131.9614895478,103131.9614895478,127945.94402355785,91614.93246358918,56475.23403580578,39044.10936420378,24813.982534010058,0.0,63858.09189821384,21091.885153908548,1536.441192423641,0.0,0.886757618853124,2.8150779835592323,0.0014959135982669303,354362.52864936733,1555164.8721122826,4.388626749108336,1555164.8721122826,4.388626749108336,0.85,0.09562393784412851,4.027634451161993,1.26739429530222,1.0,0.0,4.027634451159753,1.2848308934243062,1.2851221136086042,3.134758412002081,19334.597898174237,1971.5802948177245,4632.441516551485,4632.441516551485,5.558824434139032,5.00717558866872,-2.3532457318502575,7.360421320518977,3.4811614581644097,3.4811614581644097,0.9946175594755456,0.0,0.0,0.00022664852266235247,0.9878234819191868,0.00022944233135864495,199.0598985095048,0.0,0.0,0.0,0.07919711945628553,7.728743232935914e-05,0.00014936109033299335,0.0006015718730882825,0.09562393784413198,0.07175003858982908,0.02387389925430291,0.09562392384712914,0.07175003858982647,0.02387389925430204,0.3755811955921096,0.3755811955921096,0.12496982960407747,0.0,4.959771972045814,4.945833895565272,5.0016661960447095,4.95994605015818,4.946114360847446,5.001520463663496,24813.982534010058,21091.885153908548,0.85,1.0647399732854559,0.6614875689860605,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524905789328202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.072176802365,1536.441192423641,0.3755811955921096,0.12496982960407747,6.112874298809886,3.4811614581644097
5213.0,-30.16545307691985,5.007167725305976,35.00734562732661,24.110399011429422,4.995638892695015,-26.649383604878945,-40.17729760436339,1.479569420654113,-0.06127375841879257,-5.021235082853846,40.01464425311305,42241.338370185134,25750.943603529257,25750.943603529257,67992.28197371439,77380.98435638122,77380.98435638122,25750.943603529257,103131.92795991048,103131.92795991048,103131.92795991048,127945.90309326377,91614.84945001885,56475.203463822785,39044.05109577341,24813.9751333533,0.0,63858.026229126706,21091.878863350303,1536.440797620755,0.0,0.8867576344170206,2.8150778784467017,0.0014959135982669303,354362.5413868433,1555164.742671149,4.388626226081381,1555164.742671149,4.388626226081381,0.85,0.09562390187096696,4.027634451161993,1.267394095291384,1.0,0.0,4.027634451162655,1.2848308746209876,1.2851220948010236,3.1347584578788283,19334.58037882494,1971.5785083412725,4632.441516551485,4632.441516551485,5.558827566742593,5.007167725305976,-2.353237367938995,7.360405093244971,3.4811710947490417,3.4811710947490417,0.9946203127854405,0.0,0.0,0.00022664852266235247,0.987815063554234,0.0002294442867138043,199.0598315215853,0.0,0.0,0.0,0.07919711945628553,7.728812187856615e-05,0.00014936040078378633,0.0006015690958361406,0.09562390187096963,0.07175000319771867,0.02387389867325096,0.09562389738349805,0.07175000319771667,0.023873898673250293,0.3755810309925522,0.3755810309925522,0.12496983343793827,0.0,4.959809495972024,4.945877655720494,5.001684953582128,4.959961324435028,4.946054448378618,5.001761737146069,24813.9751333533,21091.878863350303,0.85,1.064741364378437,0.661488318142194,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524900895417616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.068296360669,1536.440797620755,0.3755810309925522,0.12496983343793827,6.112874298809886,3.4811710947490417
5214.0,-30.165371286486952,5.007159970638321,35.007343886740045,24.110401386301987,4.995648116065151,-26.649309071006464,-40.17721867477519,1.4795859005846648,-0.06125306791244611,-5.0212233952230285,40.01464055636707,42241.34200308764,25750.930560118515,25750.930560118515,67992.27256320615,77380.95653547414,77380.95653547414,25750.930560118515,103131.88709559265,103131.88709559265,103131.88709559265,127945.8458934482,91614.79225287138,56475.17772048499,39044.01614709599,24813.95879785555,0.0,63857.97494495154,21091.86497817722,1536.4396436958202,0.0,0.8867577073090323,2.8150789706671984,0.0014959135982669303,354362.70284645737,1555164.5832292263,4.38862377653516,1555164.5832292263,4.38862377653516,0.85,0.09562385905511032,4.027634451161993,1.2673938293429097,1.0,0.0,4.027634451162052,1.2848307975210513,1.285122017683612,3.1347586459889496,19334.568307824964,1971.5772774418344,4632.441516551485,4632.441516551485,5.558824751076018,5.007159970638321,-2.353221123796579,7.360381094434901,3.4811806819490614,3.4811806819490614,0.9946230519854461,0.0,0.0,0.00022664852266235247,0.9878066431120834,0.00022944624258478018,199.0597645165658,0.0,0.0,0.0,0.07919711945628553,7.728881326901791e-05,0.00014935970939333455,0.0006015663111681378,0.09562385905511092,0.07174996243329512,0.023873896621815795,0.09562387052772173,0.07174996243329468,0.023873896621815646,0.3755808658569527,0.3755808658569527,0.12496983875378154,0.0,4.959837223815555,4.945923595831232,5.001657913348481,4.9599703273106,4.9461295640549565,5.001571978402865,24813.95879785555,21091.86497817722,0.85,1.064742072103266,0.6614889062721075,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452489600747736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.064416648194,1536.4396436958202,0.3755808658569527,0.12496983875378154,6.112874298809886,3.4811806819490614
5215.0,-30.16528955005265,5.0071521481732315,35.00734215419701,24.110389651637547,4.995646541064707,-26.649235665670968,-40.177143656741805,1.4795926566830067,-0.061224984528678306,-5.021219993934495,40.014637309479866,42241.36178120226,25750.938695810764,25750.938695810764,67992.30047701302,77380.91550373183,77380.91550373183,25750.938695810764,103131.85419954259,103131.85419954259,103131.85419954259,127945.80303582306,91614.7174949082,56475.16377237841,39043.94858058865,24813.94883628047,0.0,63857.89741686912,21091.8565108384,1536.439045545307,0.0,0.8867577363850558,2.8150789987674876,0.0014959135982669303,354362.749833813,1555164.443189879,4.388622799431404,1555164.443189879,4.388622799431404,0.85,0.0956238211567429,4.027634451161993,1.2673936732904991,1.0,0.0,4.027634451160971,1.2848307659132296,1.285121986068626,3.134758723106415,19334.552530755453,1971.575668628477,4632.441516551485,4632.441516551485,5.558826507318859,5.0071521481732315,-2.3532109595655246,7.360363107738756,3.4811902888331625,3.4811902888331625,0.994625796809475,0.0,0.0,0.00022664852266235247,0.9877982283064969,0.0002294481971798266,199.05969755582845,0.0,0.0,0.0,0.07919711945628553,7.728947040117298e-05,0.0001493590522611795,0.0006015636644800311,0.0956238211567485,0.07174992557241489,0.023873895584333615,0.09562383739038904,0.07174992557241068,0.02387389558433222,0.37558070045394365,0.37558070045394365,0.1249698424893177,0.0,4.959867492028707,4.945960531615526,5.00166811852165,4.959995009405816,4.946114737609207,5.001715407332142,24813.94883628047,21091.8565108384,0.85,1.0647438019005575,0.661490019087968,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524891118289356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.060540080636,1536.439045545307,0.37558070045394365,0.1249698424893177,6.112874298809886,3.4811902888331625
5216.0,-30.165207818755366,5.007144388412231,35.00734041536223,24.11039244560527,4.9956528217548986,-26.64916147931512,-40.1770647970028,1.4796064823146782,-0.06113072207892856,-5.021210481375599,40.01463366113238,42241.365385645404,25750.931171320113,25750.931171320113,67992.29655696552,77380.90149169082,77380.90149169082,25750.931171320113,103131.83266301094,103131.83266301094,103131.83266301094,127945.766413334,91614.67293919317,56475.136833147866,39043.92900671701,24813.93375032306,0.0,63857.86275704007,21091.8436877746,1536.4380151099704,0.0,0.8867577980282091,2.815078870895647,0.0014959135982669303,354362.88124579686,1555164.2858354219,4.388620727904943,1555164.2858354219,4.388620727904943,0.8499999999999999,0.09562377930830025,4.027634451161993,1.2673934502014892,1.0,0.0,4.027634451162342,1.2848307012312123,1.2851219213719478,3.13475888091905,19334.543127628574,1971.574709776384,4632.441516551485,4632.441516551485,5.5588248830154265,5.007144388412231,-2.3531963271774545,7.360340715589685,3.481199862340591,3.481199862340591,0.9946285320973117,0.0,0.0,0.00022664852266235247,0.9877898141070955,0.00022945015166736613,199.05963059934462,0.0,0.0,0.0,0.07919711945628553,7.729016119091599e-05,0.00014935836147143648,0.0006015608822314637,0.09562377930830086,0.0717498855727657,0.023873893735535168,0.09562377556256563,0.07174988557276524,0.023873893735535015,0.3755805343213712,0.3755805343213712,0.12496984720213604,0.0,4.95990633376482,4.946017129549091,5.001653563368507,4.9600797592966615,4.9462615962769405,5.001613432461852,24813.93375032306,21091.8436877746,0.85,1.0647443184194203,0.6614904345665478,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524886232332508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.056665157654,1536.4380151099704,0.3755805343213712,0.12496984720213604,6.112874298809886,3.481199862340591
5217.0,-30.165126132295338,5.007136536794062,35.007338667355704,24.110375891346507,4.99564884539765,-26.649088359087397,-40.17698607696218,1.4796110721896967,-0.061132905679130545,-5.021208274972091,40.014629916316224,42241.369455921165,25750.942194180298,25750.942194180298,67992.31165010146,77380.85043813809,77380.85043813809,25750.942194180298,103131.7926323184,103131.7926323184,103131.7926323184,127945.71392611379,91614.58720754445,56475.10622532764,39043.86775801868,24813.921293795396,0.0,63857.78905181408,21091.833099726085,1536.4373002979678,0.0,0.8867578228243513,2.8150791570638156,0.0014959135982669303,354362.911726335,1555164.124320251,4.388619894627298,1555164.124320251,4.388619894627298,0.85,0.09562374131058599,4.027634451161993,1.2673932408494877,1.0,0.0,4.0276344511632,1.2848306797578821,1.2851218998937504,3.1347589333101653,19334.5250346506,1971.5728648060858,4632.441516551485,4632.441516551485,5.558827262507999,5.007136536794062,-2.353187075681417,7.3603236124754785,3.481209441726311,3.481209441726311,0.9946312690646603,0.0,0.0,0.00022664852266235247,0.9877814046009111,0.00022945210509801433,199.05956367963762,0.0,0.0,0.0,0.07919711945628553,7.72908507626329e-05,0.0001493576718997196,0.0006015581048886601,0.09562374131058632,0.0717498485949625,0.023873892715623825,0.0956237434691598,0.07174984859496225,0.02387389271562374,0.3755803688226089,0.3755803688226089,0.1249698512014571,0.0,4.959939306149749,4.9460513766939584,5.001682683970273,4.960075369292952,4.946192557721815,5.001803362254748,24813.921293795396,21091.833099726085,0.85,1.0647457837121896,0.6614912618043604,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524881346686032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.052792856308,1536.4373002979678,0.3755803688226089,0.1249698512014571,6.112874298809886,3.481209441726311
5218.0,-30.165044541364903,5.00712879002349,35.00733691366691,24.11038353983315,4.995657816068901,-26.64901403004055,-40.17690714737398,1.4796273047445245,-0.06101909048595644,-5.021196832226644,40.01462625479522,42241.37240538833,25750.929612468648,25750.929612468648,67992.30201785697,77380.84510753526,77380.84510753526,25750.929612468648,103131.77472000392,103131.77472000392,103131.77472000392,127945.68002225198,91614.55247915207,56475.0797770049,39043.8585579413,24813.90530224807,0.0,63857.76386018937,21091.81950691086,1536.4361743204329,0.0,0.8867578943419523,2.815078997651321,0.0014959135982669303,354363.0698030924,1555163.96639764,4.388617491269032,1555163.96639764,4.388617491269032,0.85,0.0956236986046814,4.027634451161993,1.2673930254532029,1.0,0.0,4.027634451162781,1.2848306038152948,1.28512182393395,3.1347591185966173,19334.517705501472,1971.5721174408664,4632.441516551485,4632.441516551485,5.558824546507894,5.00712879002349,-2.3531710585496075,7.3602998485730975,3.4812189804688507,3.4812189804688507,0.9946339944196716,0.0,0.0,0.00022664852266235247,0.9877730050064554,0.0002294540562594857,199.05949683823593,0.0,0.0,0.0,0.07919711945628553,7.729154217565457e-05,0.00014935698048669792,0.0006015553201297541,0.09562369860468227,0.07174980774915479,0.02387389085552748,0.09562367568846078,0.07174980774915414,0.02387389085552726,0.375580202512679,0.375580202512679,0.12496985726993937,0.0,4.959982647970321,4.946114883486587,5.001665387531375,4.960177741740665,4.946390653268622,5.001617962052308,24813.90530224807,21091.81950691086,0.85,1.064746052910963,0.661491568948012,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524876463723069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.048922381098,1536.4361743204329,0.375580202512679,0.12496985726993937,6.112874298809886,3.4812189804688507
5219.0,-30.164962962584212,5.007120972670788,35.0073351672089,24.110377148631983,4.995655931945766,-26.648940797506903,-40.17683219918979,1.4796337668684905,-0.06089833244919873,-5.021193630602842,40.01462295803033,42241.39165004528,25750.938082324265,25750.938082324265,67992.32973236954,77380.82682780403,77380.82682780403,25750.938082324265,103131.7649101283,103131.7649101283,103131.7649101283,127945.65999275584,91614.50041187563,56475.06523411721,39043.81686417603,24813.895082627543,0.0,63857.71194680357,21091.81082023341,1536.4355682175205,0.0,0.8867579225820756,2.815077785308329,0.0014959135982669303,354363.1140321997,1555163.8242070926,4.38861654225609,1555163.8242070926,4.38861654225609,0.85,0.09562366101105912,4.027634451161993,1.2673928743461147,1.0,0.0,4.027634451161685,1.2848305735828156,1.2851217936946182,3.134759192358514,19334.506717119704,1971.5709969377622,4632.441516551485,4632.441516551485,5.55882637488621,5.007120972670788,-2.353161090005875,7.360282062676663,3.481228537754385,3.481228537754385,0.9946367250726814,0.0,0.0,0.00022664852266235247,0.987764606739811,0.00022945600714569276,199.05943000683249,0.0,0.0,0.0,0.07919711945628553,7.729219871738298e-05,0.0001493563239449695,0.0006015526758196701,0.09562366101106372,0.07174977095766191,0.023873890053401802,0.09562359983020086,0.07174977095765847,0.023873890053400654,0.37558003735173157,0.37558003735173157,0.1249698621971972,0.0,4.9600439650278645,4.946190522056838,5.001683632866616,4.960295298153653,4.946499160021119,5.001762702638587,24813.895082627543,21091.81082023341,0.85,1.0647473525047422,0.6614924080780458,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524871586473844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.045052714995,1536.4355682175205,0.37558003735173157,0.1249698621971972,6.112874298809886,3.481228537754385
5220.0,-30.16488142791922,5.007113296893358,35.007333432315754,24.110379034560196,4.9956681248604164,-26.64886619687324,-40.17675326960159,1.4796528938143945,-0.060950889859441304,-5.021180424155866,40.01461980196582,42241.394206730845,25750.921093291592,25750.921093291592,67992.31530002244,77380.78509448004,77380.78509448004,25750.921093291592,103131.70618777163,103131.70618777163,103131.70618777163,127945.58754720342,91614.43060798434,56475.03972023502,39043.7676530548,24813.881359431787,0.0,63857.64901248658,21091.79915551702,1536.4345275041387,0.0,0.8867580012481197,2.815080016777979,0.0014959135982669303,354363.2964738446,1555163.6880850072,4.3886138986738805,1555163.6880850072,4.3886138986738805,0.85,0.0956236186967387,4.027634451161993,1.2673926122440027,1.0,0.0,4.027634451162364,1.284830484099089,1.2851217041906091,3.134759410682984,19334.491985567394,1971.5694947374889,4632.441516551485,4632.441516551485,5.558822707482614,5.007113296893358,-2.353143775513167,7.360257072406525,3.4812380608363584,3.4812380608363584,0.9946394459532453,0.0,0.0,0.00022664852266235247,0.987756213091686,0.0002294579569921818,199.05936321161457,0.0,0.0,0.0,0.07919711945628553,7.729289014155372e-05,0.00014935563252079875,0.0006015498910158596,0.09562361869674108,0.0717497305284726,0.02387388816826848,0.09562361934130227,0.07174973052847082,0.023873888168267885,0.37557987388830255,0.37557987388830255,0.1249698683561455,0.0,4.9600760631370235,4.946246791972669,5.001643048263475,4.960229534296445,4.946496965472534,5.0015058241343695,24813.881359431787,21091.79915551702,0.85,1.0647481758485562,0.6614931000430514,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452486670995417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.04118552519,1536.4345275041387,0.37557987388830255,0.1249698683561455,6.112874298809886,3.4812380608363584
5221.0,-30.16479996839461,5.007105479892185,35.00733170127796,24.110368103161477,4.995661543415892,-26.648793541435108,-40.17667839126659,1.479655116456374,-0.060802394923825887,-5.02118053035837,40.014616444474434,42241.413318960054,25750.93804014078,25750.93804014078,67992.35135910084,77380.76756865863,77380.76756865863,25750.93804014078,103131.70560879941,103131.70560879941,103131.70560879941,127945.57771140664,91614.37744117778,56475.023191479195,39043.72694410954,24813.87210260723,0.0,63857.59904671677,21091.791287216147,1536.434052581805,0.0,0.8867580128677074,2.8150780541260705,0.0014959135982669303,354363.2950067005,1555163.5432753256,4.388613508196213,1555163.5432753256,4.388613508196213,0.85,0.09562358293933547,4.027634451161993,1.2673924413556237,1.0,0.0,4.027634451162381,1.2848304737006553,1.2851216937898187,3.1347594360533253,19334.4807651386,1971.5683505721731,4632.441516551485,4632.441516551485,5.558826365780106,5.007105479892185,-2.3531362393276347,7.36024171921982,3.481247613597952,3.481247613597952,0.9946421753137006,0.0,0.0,0.00022664852266235247,0.9877478272557815,0.00022945990505698262,199.05929647799834,0.0,0.0,0.0,0.07919711945628553,7.729354608198126e-05,0.0001493549765803712,0.0006015472491275957,0.09562358293933508,0.07174969539890377,0.02387388754043131,0.09562352436836725,0.07174969539890406,0.023873887540431404,0.3755797106582823,0.3755797106582823,0.12496987194359345,0.0,4.96013652177902,4.946317729664543,5.001671986731196,4.960378135434553,4.946601278852995,5.001787538679707,24813.87210260723,21091.791287216147,0.85,1.0647495736468133,0.6614939169268984,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524861836074863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.037320170892,1536.434052581805,0.3755797106582823,0.12496987194359345,6.112874298809886,3.481247613597952
5222.0,-30.164718544521424,5.007097758142559,35.00732995219556,24.11036017527806,4.995669340997938,-26.648719480041347,-40.176599531527586,1.4796702765178453,-0.060925059635508205,-5.021169573402327,40.01461245680986,42241.41575449091,25750.926609955008,25750.926609955008,67992.34236444591,77380.7038813849,77380.7038813849,25750.926609955008,103131.63049133992,103131.63049133992,103131.63049133992,127945.48475893235,91614.28394887914,56474.99582198502,39043.65347432679,24813.854267592422,0.0,63857.50774191921,21091.77612745356,1536.4328252225607,0.0,0.886758083093251,2.8150809438318576,0.0014959135982669303,354363.44637260685,1555163.3712860849,4.388611148258385,1555163.3712860849,4.388611148258385,0.85,0.09562354071886928,4.027634451161993,1.2673921962874015,1.0,0.0,4.027634451160433,1.284830402775657,1.2851216228487445,3.1347596090978045,19334.4610343376,1971.5663385904056,4632.441516551485,4632.441516551485,5.558823898358613,5.007097758142559,-2.353120614272634,7.3602183724151935,3.481257110964087,3.481257110964087,0.9946448888468821,0.0,0.0,0.00022664852266235247,0.987739445166749,0.000229461852284425,199.05922977363332,0.0,0.0,0.0,0.07919711945628553,7.729423690540302e-05,0.00014935428575694944,0.0006015444667433825,0.09562354071887513,0.07174965516720301,0.023873885551672115,0.09562355371202516,0.07174965516719863,0.023873885551670658,0.3755795485423473,0.3755795485423473,0.1249698776645177,0.0,4.960153959396621,4.946345617840848,5.001657989280318,4.960244513766838,4.946477990023084,5.001622835926867,24813.854267592422,21091.77612745356,0.85,1.064750955192891,0.6614949008847956,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524856966690474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.033456029105,1536.4328252225607,0.3755795485423473,0.1249698776645177,6.112874298809886,3.481257110964087
5223.0,-30.164637151476953,5.007089984167294,35.007328209919464,24.11035884814339,4.995668622021495,-26.64864629814489,-40.176524583343394,1.4796777686894533,-0.06074726228558802,-5.021165537137507,40.01460915689472,42241.43427782534,25750.93287703188,25750.93287703188,67992.36715485722,77380.70143960691,77380.70143960691,25750.93287703188,103131.6343166388,103131.6343166388,103131.6343166388,127945.47790388355,91614.2482664683,56474.98110468687,39043.63017975715,24813.84358724475,0.0,63857.4737670019,21091.76704915804,1536.4321747571755,0.0,0.8867581155939827,2.8150790797669756,0.0014959135982669303,354363.50213198236,1555163.228959707,4.388610056067479,1555163.228959707,4.388610056067479,0.85,0.09562350290702336,4.027634451161993,1.267392028695904,1.0,0.0,4.0276344511638875,1.2848303677242017,1.2851215877893443,3.1347596946171765,19334.45350385052,1971.565570694429,4632.441516551485,4632.441516551485,5.558825251225527,5.007089984167294,-2.3531100666434557,7.36020005081075,3.4812666240361034,3.4812666240361034,0.9946476068674581,0.0,0.0,0.00022664852266235247,0.9877310663280194,0.00022946379878982553,199.05916309456853,0.0,0.0,0.0,0.07919711945628553,7.729489346829457e-05,0.0001493536291940579,0.0006015418223480612,0.0956235029070225,0.07174961828959042,0.023873884617432072,0.09562345341436158,0.07174961828959107,0.023873884617432287,0.3755793847533018,0.3755793847533018,0.12496988250673623,0.0,4.9602052922157895,4.946409507924727,5.001671554242591,4.960418274851918,4.946672737799133,5.001733489716969,24813.84358724475,21091.76704915804,0.85,1.0647519099008267,0.6614955429015645,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524852099440473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.029593888417,1536.4321747571755,0.3755793847533018,0.12496988250673623,6.112874298809886,3.4812666240361034
5224.0,-30.16455576883644,5.007082335296465,35.0073264801628,24.11035563508051,4.995679774047726,-26.64857193843115,-40.17644188189877,1.479695943642421,-0.06086136537459197,-5.0211531317649385,40.014606036997904,42241.420686605416,25750.9178644995,25750.9178644995,67992.33855110491,77380.64330954148,77380.64330954148,25750.9178644995,103131.56117404098,103131.56117404098,103131.56117404098,127945.39160846827,91614.16170596602,56474.93908302973,39043.58069215144,24813.830434427287,0.0,63857.41112657872,21091.755869263194,1536.4311834696782,0.0,0.8867581900505851,2.8150820260608658,0.0014959135982669303,354363.6735072583,1555163.0943975854,4.388607553944808,1555163.0943975854,4.388607553944808,0.85,0.09562346112534495,4.027634451161993,1.2673917814297604,1.0,0.0,4.02763445116032,1.2848302826943165,1.2851215027401863,3.134759902075127,19334.435235949637,1971.5637078869581,4632.441516551485,4632.441516551485,5.558822010486855,5.007082335296465,-2.3530933723501826,7.360175707646647,3.4812761084838026,3.4812761084838026,0.9946503167096579,0.0,0.0,0.00022664852266235247,0.987722688636963,0.0002294657450616253,199.05909642407164,0.0,0.0,0.0,0.07919711945628553,7.729561795746895e-05,0.00014935290470488352,0.000601538904370503,0.09562346112534846,0.07174957833692189,0.023873882788426577,0.0956234998288183,0.07174957833691925,0.0238738827884257,0.37557922182847575,0.37557922182847575,0.12496988830877828,0.0,4.960217875742387,4.946438696275436,5.001634202463379,4.960291766390355,4.946579021338891,5.001508386232899,24813.830434427287,21091.755869263194,0.85,1.0647525064292052,0.661495978953392,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524847234036566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.025733844257,1536.4311834696782,0.37557922182847575,0.12496988830877828,6.112874298809886,3.4812761084838026
5225.0,-30.164474426809782,5.007074629898265,35.00732476876684,24.110348999407165,4.995679394268118,-26.648498768548404,-40.176366933714576,1.4797037360067788,-0.06077556612956414,-5.021149233878413,40.014603112279325,42241.43901061649,25750.924647783937,25750.924647783937,67992.36365840043,77380.61798956305,77380.61798956305,25750.924647783937,103131.54263734698,103131.54263734698,103131.54263734698,127945.36475508638,91614.10330325231,56474.924324306085,39043.53219882914,24813.822117739404,0.0,63857.35431656854,21091.748800078494,1536.4306695005157,0.0,0.8867582204878995,2.8150813541037136,0.0014959135982669303,354363.72735502006,1555162.9682535678,4.388606531095448,1555162.9682535678,4.388606531095448,0.85,0.09562342362872801,4.027634451161993,1.2673916088929404,1.0,0.0,4.0276344511632995,1.284830246238443,1.2851214662760497,3.134759991021048,19334.422910524565,1971.5624510433804,4632.441516551485,4632.441516551485,5.558823474786924,5.007074629898265,-2.353082912024406,7.360157541922671,3.481285617714715,3.481285617714715,0.9946530336327758,0.0,0.0,0.00022664852266235247,0.9877143152033623,0.00022946769037734095,199.05902978689116,0.0,0.0,0.0,0.07919711945628553,7.729627453120624e-05,0.00014935224813114622,0.0006015362599314989,0.09562342362873102,0.07174954186549015,0.02387388176324088,0.09562344829768925,0.07174954186548789,0.02387388176324012,0.37557905753238013,0.37557905753238013,0.12496989179877348,0.0,4.960247556397917,4.9464790253039155,5.001631854023799,4.960373667748854,4.946647747921418,5.001629872730973,24813.822117739404,21091.748800078494,0.85,1.0647538468526718,0.6614968543984361,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524842369257838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.021876304772,1536.4306695005157,0.37557905753238013,0.12496989179877348,6.112874298809886,3.481285617714715
5226.0,-30.164393150666854,5.007066888675843,35.007323033356386,24.11034246850761,4.995678399449639,-26.64842571941326,-40.17629198553038,1.4797109681960094,-0.06067933000207404,-5.021144449043892,40.01459899001157,42241.45714119631,25750.928946690685,25750.928946690685,67992.38608788699,77380.59555959038,77380.59555959038,25750.928946690685,103131.52450628107,103131.52450628107,103131.52450628107,127945.33062102139,91614.0475684435,56474.909150049294,39043.48713154911,24813.806114740328,0.0,63857.29324628944,21091.735197529277,1536.4296941747243,0.0,0.8867582597780537,2.8150806485825695,0.0014959135982669303,354363.7934556265,1555162.7904588997,4.388605210745486,1555162.7904588997,4.388605210745486,0.85,0.09562338371820421,4.027634451161993,1.2673914039367813,1.0,0.0,4.02763445116062,1.2848302124033004,1.285121432433238,3.134760073572852,19334.411148139454,1971.5612516139004,4632.441516551485,4632.441516551485,5.558824402787145,5.007066888675843,-2.3530718405406503,7.3601387292164935,3.4812950971450856,3.4812950971450856,0.994655742041453,0.0,0.0,0.00022664852266235247,0.9877059486283715,0.00022946963413260756,199.0589632037286,0.0,0.0,0.0,0.07919711945628553,7.72969311101006e-05,0.00014935159155225189,0.0006015336154717242,0.09562338371820268,0.07174950352796906,0.023873880190233617,0.09562336786747483,0.07174950352797022,0.023873880190234,0.37557889283459556,0.37557889283459556,0.12496989553776594,0.0,4.9602892540648895,4.946529483461632,5.001647197618695,4.960465119041828,4.946740407945299,5.001717671150061,24813.806114740328,21091.735197529277,0.85,1.06475521637989,0.6614977709480481,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524837506910122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.018020664413,1536.4296941747243,0.37557889283459556,0.12496989553776594,6.112874298809886,3.4812950971450856
5227.0,-30.16431191508093,5.007059257292118,35.00732130533296,24.110339464992308,4.995688301179125,-26.648351617082277,-40.17620935393495,1.4797280031804592,-0.060761582038708184,-5.021132782809661,40.01459573435555,42241.44311081483,25750.915766047037,25750.915766047037,67992.35887686186,77380.54330540285,77380.54330540285,25750.915766047037,103131.45907144989,103131.45907144989,103131.45907144989,127945.25156678405,91613.96643718476,56474.86624259663,39043.44466065348,24813.792495334154,0.0,63857.237155987634,21091.72362103403,1536.4286940263073,0.0,0.8867583309632616,2.815083090302701,0.0014959135982669303,354363.9546201033,1555162.6500414717,4.388602818558923,1555162.6500414717,4.388602818558923,0.85,0.09562334169918094,4.027634451161993,1.2673911286471413,1.0,0.0,4.027634451160738,1.2848301327066745,1.285121352718548,3.134760268018635,19334.39402603695,1971.5595056453478,4632.441516551485,4632.441516551485,5.5588215574962545,5.007059257292118,-2.353055713322539,7.360114970614657,3.4813045529261517,3.4813045529261517,0.9946584436931862,0.0,0.0,0.00022664852266235247,0.9876975863047233,0.00022947157693309087,199.05889665383575,0.0,0.0,0.0,0.07919711945628553,7.729765500501566e-05,0.00014935086765733682,0.0006015306998876253,0.09562334169919,0.07174946344146603,0.02387387825772397,0.09562339623800344,0.07174946344145923,0.02387387825772171,0.3755787284568463,0.3755787284568463,0.12496990054770736,0.0,4.960301213009984,4.946555057941623,5.001618207529361,4.960371200770965,4.946679523095611,5.001524432431438,24813.792495334154,21091.72362103403,0.85,1.0647557255064628,0.6614981322732347,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524832648503962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.014166415584,1536.4286940263073,0.3755787284568463,0.12496990054770736,6.112874298809886,3.4813045529261517
