time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5228.0,-30.16423072262212,5.007051623432634,35.007319602529684,24.110337474290304,4.995691765510211,-26.648278197377884,-40.176134335901565,1.4797392402659848,-0.060681223242568194,-5.021126337478263,40.01459301290025,42241.46067751302,25750.916063138044,25750.916063138044,67992.37674065106,77380.5212532815,77380.5212532815,25750.916063138044,103131.43731641956,103131.43731641956,103131.43731641956,127945.22167046835,91613.91291914988,56474.85234338131,39043.40063974285,24813.784354048792,0.0,63857.18499379164,21091.716700941473,1536.4281319401932,0.0,0.8867583736336127,2.8150827870878494,0.0014959135982669303,354364.0436598679,1555162.5326642888,4.388601384617321,1555162.5326642888,4.388601384617321,0.85,0.09562330284741682,4.027634451161993,1.2673909473186362,1.0,0.0,4.027634451159735,1.284830080134997,1.2851213001349546,3.1347603962843165,19334.38273148423,1971.5583539214954,4632.441516551485,4632.441516551485,5.55882162162896,5.007051623432634,-2.353043398123479,7.360095021556113,3.4813140289398543,3.4813140289398543,0.9946611511256727,0.0,0.0,0.00022664852266235247,0.9876892284968454,0.00022947351871730612,199.05883013931793,0.0,0.0,0.0,0.07919711945628553,7.729831220667306e-05,0.0001493502104556794,0.0006015280529195885,0.0956233028474163,0.07174942591158488,0.023873876935831408,0.09562335555687719,0.07174942591158529,0.02387387693583154,0.37557856285915436,0.37557856285915436,0.12496990389506016,0.0,4.960327547234101,4.946595879573522,5.001600972270239,4.960445114235711,4.946771413062038,5.00154428807781,24813.784354048792,21091.716700941473,0.85,1.0647568750057093,0.6614989477162178,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524827792525408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.010314063466,1536.4281319401932,0.37557856285915436,0.12496990389506016,6.112874298809886,3.4813140289398543
5229.0,-30.164149572676234,5.007043873065886,35.00731787248206,24.11032657781618,4.995685359983729,-26.648205802925673,-40.17605949249116,1.4797415902331965,-0.06053790938045722,-5.021125357779081,40.014588813741064,42241.47869463692,25750.930044009765,25750.930044009765,67992.40873864669,77380.50292434293,77380.50292434293,25750.930044009765,103131.43296835269,103131.43296835269,103131.43296835269,127945.20250789533,91613.85914594121,56474.8349162352,39043.3602552289,24813.769539542638,0.0,63857.129794771536,21091.70410861124,1536.4273131279945,0.0,0.886758393829964,2.8150810192087943,0.0014959135982669303,354364.0571940359,1555162.3515533064,4.388600705916854,1555162.3515533064,4.388600705916854,0.8499999999999999,0.09562326453336484,4.027634451161993,1.2673907742323354,1.0,0.0,4.027634451162115,1.2848300691408907,1.2851212891383563,3.1347604231080104,19334.371383079124,1971.5571967062274,4632.441516551485,4632.441516551485,5.558824639664196,5.007043873065886,-2.3530351390798683,7.3600790121457536,3.4813234914877302,3.4813234914877302,0.9946638547107801,0.0,0.0,0.00022664852266235247,0.9876808751413904,0.00022947545949991878,199.05876365967205,0.0,0.0,0.0,0.07919711945628553,7.729896788367885e-05,0.00014934955477867364,0.0006015254120922912,0.09562326453336589,0.07174938887476394,0.023873875658601947,0.09562324672229153,0.07174938887476315,0.023873875658601686,0.37557839722755176,0.37557839722755176,0.12496990660614168,0.0,4.960379158873479,4.94665241287953,5.001637769940146,4.9605874483985986,4.946880407787262,5.001786823735415,24813.769539542638,21091.70410861124,0.85,1.0647582964841262,0.6614998016728204,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452482293912808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.006463555219,1536.4273131279945,0.37557839722755176,0.12496990660614168,6.112874298809886,3.4813234914877302
5230.0,-30.164068445078524,5.0070362965653255,35.007316142389215,24.110328184347622,4.995699083484204,-26.648131415570507,-40.17598059782756,1.4797620539762082,-0.060628066942229,-5.021110706415942,40.01458535233019,42241.47973248235,25750.90918006718,25750.90918006718,67992.38891254953,77380.4540398525,77380.4540398525,25750.90918006718,103131.36321991967,103131.36321991967,103131.36321991967,127945.1165899048,91613.78297538491,56474.808668014884,39043.30478596669,24813.753369985137,0.0,63857.05815595183,21091.690364487367,1536.4260980980428,0.0,0.8867584809578362,2.8150839131231526,0.0014959135982669303,354364.2595970319,1555162.202261641,4.388597777975989,1555162.202261641,4.388597777975989,0.85,0.09562322057666907,4.027634451161993,1.267390531911515,1.0,0.0,4.02763445116244,1.284829973403152,1.285121193378918,3.134760656691349,19334.355307893144,1971.5555574934504,4632.441516551485,4632.441516551485,5.558820135788105,5.0070362965653255,-2.3530168482125737,7.360053144777899,3.481332906166149,3.481332906166149,0.9946665446188997,0.0,0.0,0.00022664852266235247,0.9876725241625813,0.00022947739976316657,199.05869719837867,0.0,0.0,0.0,0.07919711945628553,7.729965905786794e-05,0.00014934886360448452,0.0006015226282953154,0.0956232205766703,0.0717493472542794,0.023873873322390913,0.09562327879838049,0.07174934725427846,0.023873873322390608,0.37557823254920997,0.37557823254920997,0.12496991207471374,0.0,4.960394289969088,4.946685368975295,5.001599298018959,4.960482639473696,4.9468450327497635,5.001473272306441,24813.753369985137,21091.690364487367,0.85,1.0647591805200043,0.6615005600370774,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452481808827527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.002614901716,1536.4260980980428,0.37557823254920997,0.12496991207471374,6.112874298809886,3.481332906166149
5231.0,-30.163987385519334,5.007028680671272,35.00731444479941,24.110331816505663,4.995700457373046,-26.648058324546334,-40.17590564964337,1.479771396400042,-0.06040891623877087,-5.0211060012607085,40.014582838866694,42241.496960633194,25750.913907286325,25750.913907286325,67992.41086791952,77380.46309445822,77380.46309445822,25750.913907286325,103131.37700174455,103131.37700174455,103131.37700174455,127945.12418249404,91613.75977151198,56474.793637686955,39043.29570425003,24813.74718074948,0.0,63857.04288499951,21091.685103637057,1536.4256912788358,0.0,0.8867585140154638,2.8150815840075905,0.0014959135982669303,354364.32459697674,1555162.0938552313,4.388596667071207,1555162.0938552313,4.388596667071207,0.85,0.09562318302581341,4.027634451161993,1.2673903813539078,1.0,0.0,4.0276344511615365,1.2848299296954868,1.2851211496613457,3.1347607633304193,19334.350410901563,1971.5550581392795,4632.441516551485,4632.441516551485,5.558821156247647,5.007028680671272,-2.3530058276766574,7.36003450834793,3.481342360376923,3.481342360376923,0.994669245821978,0.0,0.0,0.00022664852266235247,0.9876641802634631,0.0002294793384142909,199.05863079286797,0.0,0.0,0.0,0.07919711945628553,7.730031566334229e-05,0.00014934820699901018,0.0006015199837284862,0.09562318302581786,0.071749310745089,0.023873872280728858,0.09562317792793705,0.07174931074508566,0.023873872280727744,0.3755780672408149,0.3755780672408149,0.12496991520745478,0.0,4.960453064342687,4.946766776134666,5.001590017632566,4.960697085021934,4.947101345429189,5.001561843693651,24813.74718074948,21091.685103637057,0.85,1.0647597789701508,0.6615009880226702,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524813238761596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.9987685055,1536.4256912788358,0.3755780672408149,0.12496991520745478,6.112874298809886,3.481342360376923
5232.0,-30.163906329335127,5.007021072449865,35.0073127399983,24.110324691887968,4.995703139133199,-26.647985105708447,-40.17582689467815,1.4797819155065213,-0.0604016948213939,-5.021099125767681,40.014579233639786,42241.49841885564,25750.9129865689,25750.9129865689,67992.41140542454,77380.42343268856,77380.42343268856,25750.9129865689,103131.33641925747,103131.33641925747,103131.33641925747,127945.06977884535,91613.68838234573,56474.76336851292,39043.25001536979,24813.733359587895,0.0,63856.98337495769,21091.67335564971,1536.4247907804724,0.0,0.886758562076609,2.8150822915428764,0.0014959135982669303,354364.4195793363,1555161.9383607563,4.388595051971863,1555161.9383607563,4.388595051971863,0.85,0.09562314299772601,4.027634451161993,1.2673901230981577,1.0,0.0,4.027634451162029,1.284829880482824,1.2851211004375285,3.1347608834007312,19334.33534478967,1971.553521823423,4632.441516551485,4632.441516551485,5.558820957493398,5.007021072449865,-2.352993237120342,7.360014309570207,3.4813517900764928,3.4813517900764928,0.9946719400218551,0.0,0.0,0.00022664852266235247,0.987655836787793,0.00022948127699978348,199.05856439016654,0.0,0.0,0.0,0.07919711945628553,7.730100562478972e-05,0.00014934751703756275,0.0006015172048159904,0.09562314299772871,0.07174927251202975,0.023873870485698955,0.09562315109955376,0.07174927251202773,0.023873870485698286,0.3755779043897125,0.3755779043897125,0.12496991821683619,0.0,4.960499328020433,4.946830743564533,5.001583043920959,4.960697430946311,4.947099677749122,5.0015682239213675,24813.733359587895,21091.67335564971,0.85,1.0647607796657776,0.6615016273290036,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524808393318245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.9949234505,1536.4247907804724,0.3755779043897125,0.12496991821683619,6.112874298809886,3.4813517900764928
5233.0,-30.16382530959699,5.007013363725334,35.007311009424285,24.110313585866265,4.995697821316313,-26.647912719666568,-40.17574827941132,1.4797852313858635,-0.06028849400377112,-5.021097421602198,40.01457507334611,42241.5002351929,25750.92504694372,25750.92504694372,67992.42528213662,77380.40001040733,77380.40001040733,25750.92504694372,103131.32505735106,103131.32505735106,103131.32505735106,127945.04341255652,91613.63000885888,56474.730233644324,39043.22197246061,24813.71835520547,0.0,63856.94032766608,21091.66060192465,1536.4239431929082,0.0,0.8867585858204845,2.8150810037021388,0.0014959135982669303,354364.4431217475,1555161.7589261085,4.388594254056714,1555161.7589261085,4.388594254056714,0.85,0.09562310512542377,4.027634451161993,1.2673899346264084,1.0,0.0,4.027634451162589,1.2848298649697913,1.2851210849209795,3.134760921249826,19334.323025532685,1971.552265608815,4632.441516551485,4632.441516551485,5.558823560953103,5.007013363725334,-2.3529844793075334,7.359997843032867,3.481361209397487,3.481361209397487,0.9946746312564249,0.0,0.0,0.00022664852266235247,0.9876474971396477,0.00022948321472869148,199.05849801736656,0.0,0.0,0.0,0.07919711945628553,7.730169436803735e-05,0.00014934682829431512,0.0006015144308099583,0.09562310512542382,0.07174923593739121,0.023873869188032616,0.09562305716272715,0.07174923593739117,0.023873869188032602,0.3755777425007054,0.3755777425007054,0.12496992126128123,0.0,4.960560603883664,4.9468995454626,5.001621677362493,4.960808927598407,4.947177991388514,5.001779451937807,24813.71835520547,21091.66060192465,0.85,1.064761714752544,0.6615021017048593,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524803548079877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.991081029872,1536.4239431929082,0.3755777425007054,0.12496992126128123,6.112874298809886,3.481361209397487
5234.0,-30.163744348560137,5.007005718457119,35.00730925937657,24.110311280842893,4.995703389939295,-26.647839297736315,-40.175673296302534,1.479798339115465,-0.06027158994805859,-5.021088056441203,40.01457104498558,42241.51686343757,25750.917432185834,25750.917432185834,67992.4342956234,77380.36810324728,77380.36810324728,25750.917432185834,103131.28553543311,103131.28553543311,103131.28553543311,127944.98638619653,91613.5675816459,56474.716341836094,39043.16804423311,24813.700850763413,0.0,63856.86889499653,21091.6457231489,1536.4227744405252,0.0,0.8867586480891982,2.8150818746176007,0.0014959135982669303,354364.572497976,1555161.5851817888,4.388592161510929,1555161.5851817888,4.388592161510929,0.85,0.0956230639924165,4.027634451161993,1.2673897230764855,1.0,0.0,4.0276344511638875,1.2848298036465022,1.2851210235837909,3.13476107086797,19334.309850769274,1971.5509221568298,4632.441516551485,4632.441516551485,5.558821917163785,5.007005718457119,-2.352970125600727,7.359975844057846,3.4813705857196697,3.4813705857196697,0.9946773102056199,0.0,0.0,0.00022664852266235247,0.9876391636097099,0.00022948515106871386,199.05843169269994,0.0,0.0,0.0,0.07919711945628553,7.730235129547069e-05,0.0001493461713668818,0.000601511784946396,0.09562306399241641,0.07174919656891575,0.02387386742350066,0.09562302072065604,0.07174919656891582,0.023873867423500686,0.3755775817173106,0.3755775817173106,0.124969927095962,0.0,4.960608220563074,4.946960709468044,5.001628550508769,4.960816466493156,4.947223160648889,5.001673852451745,24813.700850763413,21091.6457231489,0.85,1.0647630469860214,0.6615031020844084,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524798705023345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.987240580982,1536.4227744405252,0.3755775817173106,0.124969927095962,6.112874298809886,3.4813705857196697
5235.0,-30.16366343251035,5.0069981336082625,35.00730753380774,24.11030869642275,4.995710791600815,-26.647765733032855,-40.17559450641272,1.479813092123328,-0.06029542407094368,-5.02107876344615,40.0145682578923,42241.517544206974,25750.91018186282,25750.91018186282,67992.42772606979,77380.32760014542,77380.32760014542,25750.91018186282,103131.23778200825,103131.23778200825,103131.23778200825,127944.92872393041,91613.49731858812,56474.6872626498,39043.12228437592,24813.690941922167,0.0,63856.81322629808,21091.63730063384,1536.422042383209,0.0,0.886758705494838,2.8150832721448076,0.0014959135982669303,354364.700877296,1555161.4649736814,4.388590232389368,1555161.4649736814,4.388590232389368,0.85,0.0956230250177009,4.027634451161993,1.2673894846020266,1.0,0.0,4.027634451162728,1.2848297346259399,1.2851209545475843,3.134761239266137,19334.295022313556,1971.549410075159,4632.441516551485,4632.441516551485,5.558820352044615,5.0069981336082625,-2.3529558024456705,7.359953936053933,3.481379968336634,3.481379968336634,0.994679990953324,0.0,0.0,0.00022664852266235247,0.9876308347861938,0.0002294870863478237,199.0583654049317,0.0,0.0,0.0,0.07919711945628553,7.730304157969528e-05,0.0001493454810826572,0.0006015090047338718,0.09562302501770628,0.07174915879469061,0.023873866223015665,0.09562302882092129,0.07174915879468657,0.02387386622301432,0.37557742140090805,0.37557742140090805,0.12496993326179573,0.0,4.960639715931052,4.947007966971114,5.001612644504121,4.960783339375212,4.947214654957577,5.001566692607923,24813.690941922167,21091.63730063384,0.85,1.064763872339131,0.6615036894263727,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524793865478984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.983401656767,1536.422042383209,0.37557742140090805,0.12496993326179573,6.112874298809886,3.481379968336634
5236.0,-30.163582567031714,5.0069905028381,35.00730581508556,24.110296787135326,4.9957104908498025,-26.647692984122596,-40.175519593153126,1.4798209079406623,-0.06030459012100664,-5.021074477663733,40.014565006176674,42241.534194206935,25750.915692419458,25750.915692419458,67992.44988662639,77380.2806528892,77380.2806528892,25750.915692419458,103131.19634530865,103131.19634530865,103131.19634530865,127944.87668635194,91613.41751357971,56474.67105489758,39043.05162075792,24813.68034104329,0.0,63856.73196180121,21091.628289886798,1536.4213852922476,0.0,0.8867587390911748,2.8150838926825004,0.0014959135982669303,354364.7600838214,1555161.3247262936,4.3885891033816,1555161.3247262936,4.3885891033816,0.85,0.09562298776674617,4.027634451161993,1.2673893115157262,1.0,0.0,4.027634451163991,1.2848296980603748,1.2851209179737313,3.1347613284797626,19334.27818010556,1971.5476926479034,4632.441516551485,4632.441516551485,5.558821541602351,5.0069905028381,-2.352945160955513,7.359935663793613,3.4813893564379907,3.4813893564379907,0.9946826732679973,0.0,0.0,0.00022664852266235247,0.9876225112437357,0.00022948902043244112,199.05829915863623,0.0,0.0,0.0,0.07919711945628553,7.730369790575238e-05,0.00014934482475660008,0.000601506361292433,0.09562298776674807,0.07174912245283786,0.02387386531391021,0.0956230126265536,0.07174912245283643,0.02387386531390974,0.3755772606552142,0.3755772606552142,0.12496993831519877,0.0,4.960664125046094,4.947037581262464,5.001621387387104,4.96076988754271,4.947164182004599,5.001664509022305,24813.68034104329,21091.628289886798,0.85,1.0647655744001923,0.6615047920002486,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524789028627003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.979564530013,1536.4213852922476,0.3755772606552142,0.12496993831519877,6.112874298809886,3.4813893564379907
5237.0,-30.16350176675763,5.006982916173854,35.007304092061915,24.110299825575225,4.995715548859454,-26.647619757965575,-40.17544087311251,1.4798335400673626,-0.060185115292483715,-5.021065980478547,40.01456144344248,42241.53461177765,25750.910399709548,25750.910399709548,67992.4450114872,77380.27244317529,77380.27244317529,25750.910399709548,103131.18284288484,103131.18284288484,103131.18284288484,127944.84883472855,91613.37864208255,56474.640810684934,39043.04203488624,24813.66599184371,0.0,63856.708026729946,21091.616093067154,1536.4204200379515,0.0,0.8867587952544866,2.8150833151951473,0.0014959135982669303,354364.8774693665,1555161.1710645996,4.388587216008837,1555161.1710645996,4.388587216008837,0.85,0.09562294755623192,4.027634451161993,1.267389107658528,1.0,0.0,4.027634451163384,1.284829638962165,1.2851208588621261,3.1347614726691377,19334.269976587344,1971.5468561218504,4632.441516551485,4632.441516551485,5.558820399070947,5.006982916173854,-2.352931443767668,7.359914359941522,3.4813987180450057,3.4813987180450057,0.9946853480128588,0.0,0.0,0.00022664852266235247,0.9876141944883997,0.0002294909529725422,199.0582329658015,0.0,0.0,0.0,0.07919711945628553,7.730438758912756e-05,0.00014934413507322492,0.0006015035834999108,0.09562294755623409,0.07174908373914247,0.02387386381709161,0.09562293899174647,0.07174908373914085,0.02387386381709107,0.3755770985272374,0.3755770985272374,0.12496994396341911,0.0,4.960704247160891,4.947093976970109,5.001612570719885,4.960880865186084,4.947335705696332,5.001593462803896,24813.66599184371,21091.616093067154,0.85,1.0647658971556453,0.6615050464877653,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524784194801188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.975729087351,1536.4204200379515,0.3755770985272374,0.12496994396341911,6.112874298809886,3.4813987180450057
5238.0,-30.163420921875037,5.006975251760182,35.00730235908534,24.11029360899704,4.995712358970571,-26.647547316502944,-40.17536599477751,1.4798387535984459,-0.06003793792194756,-5.021063254668432,40.01455770749447,42241.551365008905,25750.919729640595,25750.919729640595,67992.4710946495,77380.26034147375,77380.26034147375,25750.919729640595,103131.18007111434,103131.18007111434,103131.18007111434,127944.83315633543,91613.33252138716,56474.6235449222,39043.00997384995,24813.65308522108,0.0,63856.66305907103,21091.60512243792,1536.4196702580841,0.0,0.8867588226626842,2.8150817003541637,0.0014959135982669303,354364.9151254559,1555161.0099321608,4.388586294954135,1555161.0099321608,4.388586294954135,0.85,0.09562291023732175,4.027634451161993,1.2673889351217076,1.0,0.0,4.027634451163376,1.2848296145711546,1.2851208344655873,3.134761532178974,19334.26024318389,1971.5458635909195,4632.441516551485,4632.441516551485,5.55882241311279,5.006975251760182,-2.352921982514432,7.359897234274614,3.4814080802393548,3.4814080802393548,0.9946880229255299,0.0,0.0,0.00022664852266235247,0.9876058732171387,0.0002294928865945704,199.05816673646677,0.0,0.0,0.0,0.07919711945628553,7.730504361976467e-05,0.0001493434790425878,0.0006015009412483157,0.09562291023732214,0.07174904730445907,0.02387386293286308,0.0956228404298733,0.07174904730445877,0.023873862932862984,0.37557693693791644,0.37557693693791644,0.1249699490280425,0.0,4.960767428801603,4.947169166008678,5.001639638274355,4.961025316746486,4.947475101807072,5.001753092086574,24813.65308522108,21091.60512243792,0.85,1.0647670554246254,0.6615057746743371,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524779364876266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.971895033941,1536.4196702580841,0.37557693693791644,0.1249699490280425,6.112874298809886,3.4814080802393548
5239.0,-30.16334018348515,5.00696768430503,35.00730062321477,24.110290849953913,4.995720857071757,-26.64747380200604,-40.17528723981229,1.4798544755926484,-0.06009271563203811,-5.0210523217918634,40.01455415724827,42241.55135687899,25750.908094618222,25750.908094618222,67992.45945149721,77380.21470749167,77380.21470749167,25750.908094618222,103131.1228021099,103131.1228021099,103131.1228021099,127944.76058176435,91613.2576434099,56474.594292797345,39042.959278458395,24813.63777965445,0.0,63856.59705811285,21091.592112706283,1536.418589853411,0.0,0.8867588911809918,2.8150836956521994,0.0014959135982669303,354365.0661592563,1555160.8568091004,4.3885839923910295,1555160.8568091004,4.3885839923910295,0.85,0.0956228693311371,4.027634451161993,1.2673886812618007,1.0,0.0,4.027634451162637,1.2848295410173023,1.2851207608950634,3.134761711637633,19334.244440786366,1971.5442521948237,4632.441516551485,4632.441516551485,5.558819901473445,5.00696768430503,-2.3529065087102934,7.359874193015323,3.4814174063348537,3.4814174063348537,0.9946906875242439,0.0,0.0,0.00022664852266235247,0.9875975629825201,0.0002294948176845228,199.05810059441646,0.0,0.0,0.0,0.07919711945628553,7.73057336202285e-05,0.00014934278904212396,0.0006014981621786763,0.09562286933114081,0.07174900801057021,0.02387386132057059,0.09562284835319197,0.07174900801056744,0.023873861320569668,0.375576776957246,0.375576776957246,0.12496995579688665,0.0,4.960801712564944,4.947220248781889,5.001623403807969,4.960959606159804,4.947445353910439,5.00157925655617,24813.63777965445,21091.592112706283,0.85,1.0647679736146998,0.6615064582667467,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524774532288032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.96806456753,1536.418589853411,0.375576776957246,0.12496995579688665,6.112874298809886,3.4814174063348537
5240.0,-30.16325947249862,5.00696004057875,35.00729889240658,24.110279289912455,4.995718404697222,-26.647401407313925,-40.17521239640189,1.479860339512501,-0.06005076475992155,-5.021049535767409,40.01455083296014,42241.56759638458,25750.917247153502,25750.917247153502,67992.48484353808,77380.1778649303,77380.1778649303,25750.917247153502,103131.0951120838,103131.0951120838,103131.0951120838,127944.72247464224,91613.18713455915,56474.5768660133,39042.90029838427,24813.62736255844,0.0,63856.52766094271,21091.583258174673,1536.4179788568078,0.0,0.8867589174047712,2.8150834698246934,0.0014959135982669303,354365.10464720055,1555160.7134316834,4.388583111138929,1555160.7134316834,4.388583111138929,0.85,0.09562283300214343,4.027634451161993,1.2673885394958782,1.0,0.0,4.027634451160442,1.284829513583514,1.2851207334550567,3.13476177857133,19334.22956045801,1971.5427348236158,4632.441516551485,4632.441516551485,5.55882187722106,5.00696004057875,-2.35289701775344,7.3598570583321905,3.481426748905483,3.481426748905483,0.9946933568301379,0.0,0.0,0.00022664852266235247,0.9875892556438608,0.0002294967481340089,199.05803447485934,0.0,0.0,0.0,0.07919711945628553,7.73063893554362e-05,0.00014934213330691627,0.0006014955211169629,0.09562283300214452,0.07174897232365683,0.02387386067848769,0.09562280548319614,0.07174897232365601,0.023873860678487416,0.3755766168511752,0.3755766168511752,0.12496996132016319,0.0,4.960840069100016,4.947264454056665,5.001644159561124,4.960998771007496,4.947446569059764,5.001732480664316,24813.62736255844,21091.583258174673,0.85,1.0647695284115033,0.6615074314825494,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524769706068723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.964234662546,1536.4179788568078,0.3755766168511752,0.12496996132016319,6.112874298809886,3.481426748905483
5241.0,-30.16317880836147,5.006952482012799,35.00729715883952,24.110281909257196,4.995726131807479,-26.647328036751368,-40.17513360651208,1.4798753601973895,-0.05999929750703359,-5.021039174200949,40.01454729098526,42241.56737497541,25750.9070279142,25750.9070279142,67992.47440288961,77380.15714370653,77380.15714370653,25750.9070279142,103131.06417162073,103131.06417162073,103131.06417162073,127944.67649152441,91613.13688725283,56474.547118521834,39042.87752081221,24813.612319903677,0.0,63856.48984071589,21091.570471918127,1536.4169292962035,0.0,0.8867589829845026,2.8150840030884043,0.0014959135982669303,354365.2477886138,1555160.5606653902,4.3885809073272215,1555160.5606653902,4.3885809073272215,0.8500000000000001,0.0956227923053208,4.027634451161993,1.2673882971750574,1.0,0.0,4.027634451161682,1.2848294433106815,1.2851206631662964,3.1347619500248958,19334.21895616636,1971.5416534868036,4632.441516551485,4632.441516551485,5.558819671205234,5.006952482012799,-2.352881980409014,7.359834462421812,3.4814360558552306,3.4814360558552306,0.9946960159586373,0.0,0.0,0.00022664852266235247,0.9875809532025706,0.00022949867747789867,199.05796839372573,0.0,0.0,0.0,0.07919711945628553,7.730707967299812e-05,0.00014934144298935434,0.0006014927407701682,0.09562279230532215,0.07174893315907607,0.023873859146246082,0.09562276534679723,0.07174893315907506,0.023873859146245735,0.37557645626160446,0.37557645626160446,0.124969968080236,0.0,4.960876096068489,4.947317994574291,5.001627520403815,4.961039876693917,4.947551845149519,5.001580667947451,24813.612319903677,21091.570471918127,0.85,1.064769995539851,0.6615078198056783,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524764881490686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.96040689986,1536.4169292962035,0.37557645626160446,0.124969968080236,6.112874298809886,3.4814360558552306
5242.0,-30.16309817180942,5.006944870666804,35.00729543238784,24.110275378357642,4.995725303668962,-26.64725554661551,-40.175058763101674,1.4798826784750416,-0.05990987717439111,-5.021035292158965,40.014544031102254,42241.58325511202,25750.91336151935,25750.91336151935,67992.49661663137,77380.13397747358,77380.13397747358,25750.91336151935,103131.04733899294,103131.04733899294,103131.04733899294,127944.64914070278,91613.08074243691,56474.53002007544,39042.834135957186,24813.601801709836,0.0,63856.43593766702,21091.56153145336,1536.4162886321267,0.0,0.8867590145548916,2.81508328173056,0.0014959135982669303,354365.3014176765,1555160.4200658035,4.388579846402052,1555160.4200658035,4.388579846402052,0.85,0.09562275541759002,4.027634451161993,1.2673880905704578,1.0,0.0,4.027634451160822,1.2848294090728245,1.285120628920679,3.134762033559356,19334.207107252536,1971.5404452338503,4632.441516551485,4632.441516551485,5.558821038433537,5.006944870666804,-2.3528716995230345,7.359816570189839,3.481445375755466,3.481445375755466,0.994698678787276,0.0,0.0,0.00022664852266235247,0.9875726536757593,0.00022950060617693644,199.05790233523408,0.0,0.0,0.0,0.07919711945628553,7.730773541876161e-05,0.00014934078724359088,0.0006014900996659401,0.09562275541759051,0.07174889704392892,0.023873858373661586,0.09562270437474774,0.07174889704392856,0.023873858373661464,0.37557629588104197,0.37557629588104197,0.12496997357495841,0.0,4.960924488087471,4.947378832038851,5.00163848171394,4.961125414984565,4.947629558468691,5.00168970928172,24813.601801709836,21091.56153145336,0.85,1.0647712422127933,0.6615086268883816,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524760059716317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.95658088899,1536.4162886321267,0.37557629588104197,0.12496997357495841,6.112874298809886,3.481445375755466
5243.0,-30.163017592857607,5.006937312774888,35.00729370251387,24.110273038409673,4.995730914999984,-26.647182464311864,-40.174980043061055,1.4798957864542108,-0.05989382054480075,-5.021026435072803,40.01454047851683,42241.582863804746,25750.90694702994,25750.90694702994,67992.48981083468,77380.10189724342,77380.10189724342,25750.90694702994,103131.00884427337,103131.00884427337,103131.00884427337,127944.59617999509,91613.0183140355,56474.49928059681,39042.79892604298,24813.587335721724,0.0,63856.38626176471,21091.549235363465,1536.415305574068,0.0,0.8867590725136152,2.815084104483176,0.0014959135982669303,354365.42377527105,1555160.2668418959,4.388577898695152,1555160.2668418959,4.388577898695152,0.85,0.09562271557741395,4.027634451161993,1.2673878790205348,1.0,0.0,4.027634451162552,1.2848293477484116,1.2851205675823663,3.1347621831803476,19334.193932238308,1971.5391017562888,4632.441516551485,4632.441516551485,5.558819653744839,5.006937312774888,-2.352857782071764,7.359795094846652,3.4814546671361124,3.4814546671361124,0.9947013334674607,0.0,0.0,0.00022664852266235247,0.987564360152614,0.0002295025335131851,199.05783632397305,0.0,0.0,0.0,0.07919711945628553,7.730842513544074e-05,0.00014934009752691173,0.0006014873217392816,0.0956227155774202,0.07174885865093995,0.023873856926480256,0.09562267738881902,0.07174885865093526,0.02387385692647869,0.37557613614606117,0.37557613614606117,0.12496997972073609,0.0,4.960962750610747,4.947433544445687,5.001627275943235,4.961132614528026,4.947669223892547,5.0015992960157405,24813.587335721724,21091.549235363465,0.85,1.0647719639522812,0.6615091353689355,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524755239594074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.952757014304,1536.415305574068,0.37557613614606117,0.12496997972073609,6.112874298809886,3.4814546671361124
5244.0,-30.16293704130411,5.006929803899505,35.00729199413836,24.110270593687915,4.995737416773492,-26.64710931764992,-40.174901323020435,1.4799096931192735,-0.05989617812008419,-5.021017731277878,40.01453764495875,42241.58232245634,25750.901065046062,25750.901065046062,67992.4833875024,77380.0656417191,77380.0656417191,25750.901065046062,103130.96670676518,103130.96670676518,103130.96670676518,127944.54403117768,91612.95208179188,56474.468762529126,39042.75924362528,24813.577324412498,0.0,63856.336568037776,21091.540725750623,1536.4145813417533,0.0,0.8867591270877206,2.8150851511885424,0.0014959135982669303,354365.54401523294,1555160.144629828,4.388576064728734,1555160.144629828,4.388576064728734,0.85,0.09562267683988829,4.027634451161993,1.267387654283084,1.0,0.0,4.027634451159835,1.2848292826874306,1.2851205025066386,3.134762341917937,19334.17995445364,1971.537676418924,4632.441516551485,4632.441516551485,5.558818384007518,5.006929803899505,-2.3528439606405422,7.359773764540047,3.481463961956496,3.481463961956496,0.9947039891304275,0.0,0.0,0.00022664852266235247,0.9875560695245033,0.0002295044602090098,199.05777033520084,0.0,0.0,0.0,0.07919711945628553,7.730911485780847e-05,0.000149339407804544,0.0006014845437897116,0.095622676839892,0.07174882121120547,0.023873855628686533,0.09562267375376775,0.07174882121120268,0.023873855628685606,0.37557597659651726,0.37557597659651726,0.12496998504986262,0.0,4.960991206565325,4.947479937539697,5.001601793206532,4.9611215531577955,4.947682048432512,5.0015164139219905,24813.577324412498,21091.540725750623,0.85,1.0647726919795601,0.6615096416852648,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524750422918131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.948934673579,1536.4145813417533,0.37557597659651726,0.12496998504986262,6.112874298809886,3.481463961956496
5245.0,-30.162856516848155,5.006922191651979,35.00729027554025,24.11025414420294,4.995732543457159,-26.6470373329274,-40.174826549459226,1.479913359536371,-0.059882064486885156,-5.021016248861351,40.01453393045069,42241.59805557931,25750.913469703108,25750.913469703108,67992.51152528242,77380.01887897727,77380.01887897727,25750.913469703108,103130.93234868038,103130.93234868038,103130.93234868038,127944.49742488119,91612.87074822762,56474.449924829656,39042.689803775516,24813.56507620081,0.0,63856.25487997633,21091.53031477069,1536.4138941719766,0.0,0.8867591480880257,2.8150851388276408,0.0014959135982669303,354365.5644943152,1555159.9844221782,4.388575359012138,1555159.9844221782,4.388575359012138,0.8500000000000001,0.09562264032629397,4.027634451161993,1.267387459767051,1.0,0.0,4.027634451160973,1.2848292655344553,1.2851204853497753,3.1347623837682455,19334.162789656177,1971.5359260966975,4632.441516551485,4632.441516551485,5.558821061787044,5.006922191651979,-2.3528354644914686,7.359757656143447,3.4814732589670467,3.4814732589670467,0.9947066454191562,0.0,0.0,0.00022664852266235247,0.9875477817603928,0.0002295063862715899,199.05770436867095,0.0,0.0,0.0,0.07919711945628553,7.730977000752688e-05,0.0001493387526548256,0.0006014819050861351,0.09562264032629486,0.0717487856437751,0.023873854682519756,0.09562263283067587,0.07174878564377443,0.023873854682519534,0.3755758167270928,0.3755758167270928,0.12496998885206177,0.0,4.9610192423473904,4.947509081846533,5.001626478199398,4.961134184374487,4.947628475908459,5.001728037245414,24813.56507620081,21091.53031477069,0.85,1.0647744947316524,0.6615107343043567,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452474560788314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.945114469938,1536.4138941719766,0.3755758167270928,0.12496998885206177,6.112874298809886,3.4814732589670467
5246.0,-30.162776028270937,5.006914719329929,35.007288556060345,24.110261478368216,4.9957439150028415,-26.646963755900835,-40.17475153142584,1.479931642632709,-0.059831661208534115,-5.021003322643178,40.01453046757105,42241.61267651356,25750.896678646004,25750.896678646004,67992.50935515956,77380.00236418347,77380.00236418347,25750.896678646004,103130.89904282948,103130.89904282948,103130.89904282948,127944.44846457058,91612.826253873,56474.43656620311,39042.655208522105,24813.5494217411,0.0,63856.20463026321,21091.517008479936,1536.4127509156472,0.0,0.886759226437953,2.8150859853632917,0.0014959135982669303,354365.74306568265,1555159.8350673357,4.388572726058012,1555159.8350673357,4.388572726058012,0.8500000000000001,0.09562259801853229,4.027634451161993,1.2673872531624513,1.0,0.0,4.027634451162385,1.284829179998778,1.2851203997947105,3.1347625924605973,19334.153399478917,1971.5349685650979,4632.441516551485,4632.441516551485,5.558817437120215,5.006914719329929,-2.3528185766015155,7.359733295931445,3.4814825122788755,3.4814825122788755,0.9947092892225359,0.0,0.0,0.00022664852266235247,0.987539497763987,0.000229508311490868,199.05763843157703,0.0,0.0,0.0,0.07919711945628553,7.731042730441554e-05,0.00014933809535793693,0.0006014792577345416,0.09562259801853491,0.0717487454094292,0.023873852609105708,0.09562259888102217,0.07174874540942723,0.023873852609105056,0.3755756555862662,0.3755756555862662,0.12496999445923947,0.0,4.961044816696585,4.947554721039353,5.0015917177482265,4.961171661434662,4.9477618395370655,5.001477257220813,24813.5494217411,21091.517008479936,0.85,1.0647752986392813,0.6615114838268058,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524740794471116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.941296408497,1536.4127509156472,0.3755756555862662,0.12496999445923947,6.112874298809886,3.4814825122788755
5247.0,-30.162695621483714,5.00690725394546,35.00728687083444,24.110259347967826,4.995748310959773,-26.646890950143852,-40.17467284630982,1.479943639619885,-0.05977784323573587,-5.020996559939392,40.01452802633376,42241.61175599479,25750.895846136304,25750.895846136304,67992.5076021311,77379.97599775551,77379.97599775551,25750.895846136304,103130.87184389181,103130.87184389181,103130.87184389181,127944.41451612594,91612.76911671092,56474.404874950196,39042.626935289685,24813.54267223412,0.0,63856.16960752381,21091.511271399002,1536.4122599808084,0.0,0.8867592697089008,2.815086067763458,0.0014959135982669303,354365.83649019466,1555159.7297761845,4.388571271935284,1555159.7297761845,4.388571271935284,0.85,0.09562256030987984,4.027634451161993,1.2673870591958987,1.0,0.0,4.027634451162493,1.2848291238720535,1.2851203436552643,3.1347627294001743,19334.141341138376,1971.533738956563,4632.441516551485,4632.441516551485,5.55881725740727,5.00690725394546,-2.352806180511022,7.3597134344564825,3.481491795114477,3.481491795114477,0.9947119414612792,0.0,0.0,0.00022664852266235247,0.9875312222603536,0.00022951023476865692,199.05757256152998,0.0,0.0,0.0,0.07919711945628553,7.73111167372904e-05,0.00014933740592506207,0.0006014764809509431,0.09562256030988303,0.07174870893368644,0.023873851376196596,0.09562257579145927,0.07174870893368404,0.023873851376195795,0.3755754944484372,0.3755754944484372,0.12496999792049972,0.0,4.96107702985671,4.947606101416625,5.001566295168288,4.961218716703684,4.9478244731412815,5.001477465208097,24813.54267223412,21091.511271399002,0.85,1.0647758551762543,0.6615118322258042,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524735983206958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.937480312432,1536.4122599808084,0.3755754944484372,0.12496999792049972,6.112874298809886,3.481491795114477
5248.0,-30.16261520688468,5.006899741169578,35.00728517831123,24.11025281706827,4.995747295621703,-26.646818678470048,-40.174598002899415,1.4799507672070422,-0.05968194879727662,-5.020992399040009,40.014524443329854,42241.62687001988,25750.90153310584,25750.90153310584,67992.52840312572,77379.95372557783,77379.95372557783,25750.90153310584,103130.85525868367,103130.85525868367,103130.85525868367,127944.385288635,91612.71388008256,56474.38702452437,39042.58539506466,24813.53002995133,0.0,63856.11542501599,21091.50052545863,1536.4114909992988,0.0,0.8867593038691869,2.8150852939223543,0.0014959135982669303,354365.89397165144,1555159.575240371,4.388570123976944,1555159.575240371,4.388570123976944,0.85,0.09562252207249383,4.027634451161993,1.267386855888181,1.0,0.0,4.027634451161765,1.2848290905263404,1.285120310301993,3.134762810757998,19334.129683890267,1971.5325502480732,4632.441516551485,4632.441516551485,5.558818485047063,5.006899741169578,-2.3527957171098812,7.359695458279459,3.4815010675890457,3.4815010675890457,0.9947145907397273,0.0,0.0,0.00022664852266235247,0.9875229460275413,0.00022951215824815012,199.05750668512698,0.0,0.0,0.0,0.07919711945628553,7.73117725147137e-05,0.00014933675014763877,0.0006014738397192008,0.0956225220724918,0.07174867224759038,0.02387384982490142,0.09562250532979462,0.0717486722475919,0.02387384982490193,0.3755753336917309,0.3755753336917309,0.1249700002083499,0.0,4.9611221359499496,4.9476652284593,5.001569235830914,4.961310450242706,4.947909643087428,5.001588911079466,24813.53002995133,21091.50052545863,0.85,1.0647770843963562,0.661512630213511,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524731176835044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.933665260793,1536.4114909992988,0.3755753336917309,0.1249700002083499,6.112874298809886,3.4815010675890457
5249.0,-30.162534888017007,5.006892198221304,35.007283461175724,24.11024625124412,4.995746529256196,-26.646746468032962,-40.17452319441361,1.4799581092721763,-0.05959576869520333,-5.0209875037906855,40.014520341397095,42241.64163364638,25750.905153792843,25750.905153792843,67992.54678743922,77379.93029227962,77379.93029227962,25750.905153792843,103130.83544607247,103130.83544607247,103130.83544607247,127944.34935672597,91612.65762197571,56474.368963342335,39042.54295403708,24813.51391065351,0.0,63856.05686469059,21091.486824055482,1536.4105053403587,0.0,0.8867593436475333,2.815084733364077,0.0014959135982669303,354365.9615979189,1555159.3983230493,4.388568787223447,1555159.3983230493,4.388568787223447,0.85,0.09562248290993702,4.027634451161993,1.2673866904946047,1.0,0.0,4.027634451160419,1.284829056177215,1.2851202759450822,3.1347628945639796,19334.1178110673,1971.5313395570658,4632.441516551485,4632.441516551485,5.558819266640741,5.006892198221304,-2.3527847499517023,7.359676948173006,3.481510313324897,3.481510313324897,0.9947172323785419,0.0,0.0,0.00022664852266235247,0.9875146797220401,0.00022951407945261956,199.05744088719152,0.0,0.0,0.0,0.07919711945628553,7.73124279912673e-05,0.00014933609467108517,0.0006014711996992516,0.095622482909938,0.07174863479624799,0.02387384811369001,0.0956224292332573,0.07174863479624725,0.023873848113689766,0.37557517374414073,0.37557517374414073,0.12497000326122704,0.0,4.96117419868682,4.947728649874193,5.001587135874956,4.9613917350955035,4.947991637394466,5.0016680451457205,24813.51391065351,21091.486824055482,0.85,1.064778348771421,0.661513468067021,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524726369999355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.929853045878,1536.4105053403587,0.37557517374414073,0.12497000326122704,6.112874298809886,3.481510313324897
5250.0,-30.162454538221557,5.006884786095655,35.007281757941115,24.11024827687072,4.995758016459939,-26.646673004365034,-40.17444443944839,1.4799764826034605,-0.059634295164812556,-5.020974986862085,40.014517312021574,42241.64008277303,25750.889455077886,25750.889455077886,67992.52953785092,77379.89195421487,77379.89195421487,25750.889455077886,103130.78140929274,103130.78140929274,103130.78140929274,127944.28246102996,91612.59140726876,56474.33953582706,39042.502079379665,24813.50105173721,0.0,63856.00313111687,21091.47589397663,1536.4095294700176,0.0,0.8867594183435743,2.8150867000871203,0.0014959135982669303,354366.13451523945,1555159.2676653813,4.388566277059136,1555159.2676653813,4.388566277059136,0.85,0.09562244172558207,4.027634451161993,1.2673864404810598,1.0,0.0,4.02763445116039,1.2848289702194104,1.2851201899677942,3.1347631042863187,19334.103836983606,1971.5299145970955,4632.441516551485,4632.441516551485,5.558815877776596,5.006884786095655,-2.3527681762575026,7.359652962353158,3.48151953743745,3.48151953743745,0.9947198678392715,0.0,0.0,0.00022664852266235247,0.9875064103081739,0.00022951600141169883,199.05737506396335,0.0,0.0,0.0,0.07919711945628553,7.731311805266866e-05,0.00014933540460968382,0.0006014684203841781,0.0956224417255865,0.0717485956549706,0.023873846070615896,0.09562244335756553,0.07174859565496727,0.02387384607061479,0.37557501474378674,0.37557501474378674,0.12497000783562197,0.0,4.9612027432518175,4.9477783485718305,5.001552072044603,4.9613406916972735,4.94800092746766,5.001435619648646,24813.50105173721,21091.47589397663,0.85,1.0647789746289074,0.6615140004305842,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524721568889243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.92604159363,1536.4095294700176,0.37557501474378674,0.12497000783562197,6.112874298809886,3.48151953743745
5251.0,-30.1623743059087,5.00687723054525,35.00728005547366,24.11023221155631,4.995751027687141,-26.646601494147955,-40.17436973573638,1.4799782159264114,-0.059566881747173284,-5.020975388784288,40.014513927896445,42241.654921119436,25750.906666048628,25750.906666048628,67992.56158716806,77379.85513632243,77379.85513632243,25750.906666048628,103130.76180237105,103130.76180237105,103130.76180237105,127944.25338744605,91612.51928030889,56474.3190651059,39042.444683558875,24813.49158507499,0.0,63855.936268633865,21091.46784731374,1536.4090462951583,0.0,0.8867594285540112,2.8150857678137977,0.0014959135982669303,354366.12896281335,1555159.121707293,4.3885659339369,1555159.121707293,4.3885659339369,0.85,0.09562240670013679,4.027634451161993,1.267386277285405,1.0,0.0,4.02763445116305,1.2848289621102318,1.2851201818567777,3.1347631240713287,19334.08861516627,1971.5283624037029,4632.441516551485,4632.441516551485,5.558819593089715,5.00687723054525,-2.3527610948908237,7.359638325436073,3.481528788443248,3.481528788443248,0.9947225109837852,0.0,0.0,0.00022664852266235247,0.987498153059882,0.0002295179205754003,199.05730933702125,0.0,0.0,0.0,0.07919711945628553,7.731377262171632e-05,0.00014933475004063614,0.0006014657840193309,0.09562240670013633,0.07174856141775675,0.023873845282379576,0.09562238271963808,0.0717485614177571,0.02387384528237969,0.37557485571099114,0.37557485571099114,0.12497001042602278,0.0,4.96124405234616,4.947821866119796,5.001586724552794,4.961408507037106,4.947995172680521,5.001724570318856,24813.49158507499,21091.46784731374,0.85,1.0647805914415214,0.661514925463063,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524716765933583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.922233438265,1536.4090462951583,0.37557485571099114,0.12497001042602278,6.112874298809886,3.481528788443248
5252.0,-30.16229408403188,5.0068698296760275,35.00727834682452,24.110234097484522,4.9957631582869455,-26.64652808123385,-40.174290945846565,1.479997155488928,-0.05962357801217877,-5.020961788895693,40.014510342906505,42241.652883132396,25750.888104306632,25750.888104306632,67992.54098743903,77379.81378912901,77379.81378912901,25750.888104306632,103130.70189343565,103130.70189343565,103130.70189343565,127944.17674349305,91612.45036885417,56474.28946285781,39042.40100666263,24813.474850057406,0.0,63855.875856720035,21091.453622548794,1536.407822528177,0.0,0.8867595107757248,2.8150880995517333,0.0014959135982669303,354366.3168409482,1555158.9670858688,4.388563170872354,1555158.9670858688,4.388563170872354,0.85,0.09562236408486392,4.027634451161993,1.2673860596911988,1.0,0.0,4.027634451161076,1.2848288735033835,1.2851200932298457,3.134763340256913,19334.074071955558,1971.5268794089275,4632.441516551485,4632.441516551485,5.558815586187107,5.0068698296760275,-2.3527437526410337,7.359613582317062,3.4815379838290355,3.4815379838290355,0.9947251382368673,0.0,0.0,0.00022664852266235247,0.9874898969600706,0.0002295198395042588,199.05724361867192,0.0,0.0,0.0,0.07919711945628553,7.73144630002333e-05,0.00014933405966211918,0.0006014630034270317,0.0956223640848704,0.07174852109272553,0.023873842992144876,0.09562239462563543,0.07174852109272066,0.02387384299214326,0.3755746963103849,0.3755746963103849,0.1249700156353103,0.0,4.961257718424349,4.947851015430274,5.00155382893638,4.961338210883525,4.9479934545096285,5.001448108798854,24813.474850057406,21091.453622548794,0.85,1.0647812761976807,0.6615155193848459,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524711970003679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.918425607659,1536.407822528177,0.3755746963103849,0.1249700156353103,6.112874298809886,3.4815379838290355
