time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5253.0,-30.162213889698144,5.006862386589919,35.00727666432552,24.110232560802274,4.995763943682807,-26.646455827756185,-40.17421613736076,1.4800058817408144,-0.05948266600523766,-5.020957381338698,40.01450768728862,42241.667116312856,25750.893170332954,25750.893170332954,67992.5602866458,77379.80437568334,77379.80437568334,25750.893170332954,103130.6975460163,103130.6975460163,103130.6975460163,127944.16527815431,91612.40880898085,56474.27154961013,39042.37473263413,24813.46773213802,0.0,63855.842464772155,21091.447572317316,1536.4073662317885,0.0,0.88675954283289,2.8150867632619616,0.0014959135982669303,354366.3777299632,1555158.852548478,4.388562093589903,1555158.852548478,4.388562093589903,0.85,0.09562232740254227,4.027634451161993,1.2673858305579055,1.0,0.0,4.02763445116083,1.2848288326784914,1.2851200523957,3.1347634398626907,19334.06530107708,1971.525985028229,4632.441516551485,4632.441516551485,5.558816679784577,5.006862386589919,-2.352733133526931,7.35959552011685,3.4815472132843954,3.4815472132843954,0.9947277752241129,0.0,0.0,0.00022664852266235247,0.9874816437693156,0.00022952175778904866,199.05717792292938,0.0,0.0,0.0,0.07919711945628553,7.731511849787625e-05,0.00014933340416447622,0.0006014603633221423,0.09562232740254321,0.07174848544891725,0.02387384195362596,0.09562232429282824,0.07174848544891654,0.023873841953625723,0.37557453577286887,0.37557453577286887,0.12497001886488927,0.0,4.961299446104192,4.947907961008525,5.00154979308752,4.961474715333452,4.9481441184779555,5.001542031341614,24813.46773213802,21091.447572317316,0.85,1.064782135231491,0.661516088204719,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524707174700766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.914620242394,1536.4073662317885,0.37557453577286887,0.12497001886488927,6.112874298809886,3.4815472132843954
5254.0,-30.16213375954201,5.006854872512438,35.00727495519491,24.110221210308396,4.99576043590533,-26.646384061320955,-40.17413759194312,1.4800107376842966,-0.05941681129564813,-5.02095442702814,40.014503546585,42241.665706729436,25750.90168929774,25750.90168929774,67992.56739602718,77379.77252573012,77379.77252573012,25750.90168929774,103130.67421502786,103130.67421502786,103130.67421502786,127944.12638718347,91612.34310074426,56474.236281743804,39042.3409100005,24813.452172155612,0.0,63855.79308215612,21091.43434633227,1536.4064563017746,0.0,0.8867595728702032,2.8150862431365735,0.0014959135982669303,354366.4185428397,1555158.6739590203,4.388561084184718,1555158.6739590203,4.388561084184718,0.85,0.09562228934710419,4.027634451161993,1.2673856173595417,1.0,0.0,4.027634451162116,1.2848288099604488,1.2851200296725083,3.1347634952908447,19334.0514338799,1971.5245709676497,4632.441516551485,4632.441516551485,5.558818518764036,5.006854872512438,-2.3527236253411665,7.3595784978536045,3.4815564176695464,3.4815564176695464,0.9947304050484418,0.0,0.0,0.00022664852266235247,0.9874733972577003,0.00022952367455343625,199.05711227980493,0.0,0.0,0.0,0.07919711945628553,7.731580674532949e-05,0.000149332715917023,0.0006014575913129887,0.09562228934710387,0.07174844879199341,0.023873840555110472,0.09562225323247346,0.07174844879199364,0.02387384055511055,0.37557437603156474,0.37557437603156474,0.12497002223959691,0.0,4.961345960698509,4.947960550824007,5.001578027261189,4.961537615732482,4.948176523841539,5.00169658206903,24813.452172155612,21091.43434633227,0.85,1.0647830700113416,0.6615165777109965,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524702381047416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.910816999412,1536.4064563017746,0.37557437603156474,0.12497002223959691,6.112874298809886,3.4815564176695464
5255.0,-30.162053616368745,5.006847453949973,35.0072732409714,24.110223759803944,4.995768697950292,-26.646311106123033,-40.174066450539954,1.4800261877045424,-0.059379101312288185,-5.020943647113811,40.01449997998381,42241.694985275964,25750.890227495733,25750.890227495733,67992.5852127717,77379.74933225199,77379.74933225199,25750.890227495733,103130.63955974772,103130.63955974772,103130.63955974772,127944.07629453512,91612.29080867437,56474.236461698354,39042.28260775113,24813.436734787392,0.0,63855.71934253852,21091.421224569283,1536.405373865321,0.0,0.8867596406686479,2.815087005903592,0.0014959135982669303,354366.5674640161,1555158.5201307423,4.38855880581528,1555158.5201307423,4.38855880581528,0.85,0.09562224837065862,4.027634451161993,1.2673854558123279,1.0,0.0,4.027634451161669,1.2848287376790914,1.2851199573747676,3.1347636716450573,19334.040398057274,1971.523445626924,4632.441516551485,4632.441516551485,5.558816044517577,5.006847453949973,-2.352708382757725,7.359555836707698,3.4815655882338223,3.4815655882338223,0.9947330252096636,0.0,0.0,0.00022664852266235247,0.9874651494807437,0.0002295255916439533,199.05704662606007,0.0,0.0,0.0,0.07919711945628553,7.731643012063173e-05,0.00014933209254172075,0.0006014550805851454,0.09562224837066524,0.07174840966606333,0.023873838704601916,0.09562221908464484,0.07174840966605836,0.02387383870460026,0.3755742167009442,0.3755742167009442,0.12497002768543163,0.0,4.961385583960123,4.9480179204172146,5.0015642859945615,4.9615645458015365,4.948267882413063,5.001529820604787,24813.436734787392,21091.421224569283,0.85,1.0647845786223464,0.6615178001312715,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524697591233473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.907015143883,1536.405373865321,0.3755742167009442,0.12497002768543163,6.112874298809886,3.4815655882338223
5256.0,-30.1619735393771,5.006840059846703,35.00727155321205,24.110216251015686,4.995773815237073,-26.646238525032242,-40.17398780034853,1.4800388008921754,-0.05943418672967482,-5.020936138858656,40.014497322363425,42241.69286569674,25750.88729239239,25750.88729239239,67992.58015808913,77379.69831490627,77379.69831490627,25750.88729239239,103130.58560729866,103130.58560729866,103130.58560729866,127944.01387578015,91612.20944618272,56474.2039969731,39042.22827689958,24813.428268481486,0.0,63855.65654538106,21091.414028209263,1536.4047640577753,0.0,0.8867596885187932,2.8150886055844704,0.0014959135982669303,354366.67118826427,1555158.4055070064,4.388557197809378,1555158.4055070064,4.388557197809378,0.85,0.09562221059208889,4.027634451161993,1.2673852519551296,1.0,0.0,4.027634451164645,1.2848286786695742,1.2851198983518752,3.1347638156182533,19334.023227154918,1971.5216946821718,4632.441516551485,4632.441516551485,5.558815410920081,5.006840059846703,-2.3526955183072866,7.35953557815399,3.481574775088333,3.481574775088333,0.9947356500252379,0.0,0.0,0.00022664852266235247,0.9874569085889497,0.0002295275071660872,199.0569810265748,0.0,0.0,0.0,0.07919711945628553,7.731711929696878e-05,0.00014933140336538368,0.0006014523048347873,0.09562221059209017,0.07174837309558564,0.023873837496504523,0.095622240629078,0.07174837309558468,0.023873837496504208,0.3755740580239037,0.3755740580239037,0.12497003226048073,0.0,4.961406007345033,4.94805072867041,5.001547461885991,4.96150195212897,4.948196228560391,5.0014944435602615,24813.428268481486,21091.414028209263,0.85,1.0647855465986482,0.661518417490177,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524692800644587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.903216220137,1536.4047640577753,0.3755740580239037,0.12497003226048073,6.112874298809886,3.481574775088333
5257.0,-30.161893519229093,5.006832656262729,35.00726987040871,24.110214539710455,4.995775795154762,-26.6461663088346,-40.173909220006294,1.4800485847602605,-0.059325974406760906,-5.020930233638303,40.01449409119775,42241.6907375313,25750.888430076888,25750.888430076888,67992.57916760819,77379.68331020456,77379.68331020456,25750.888430076888,103130.57174028145,103130.57174028145,103130.57174028145,127943.98866339441,91612.16284927906,56474.17027660569,39042.21396963708,24813.41692311296,0.0,63855.630892750036,21091.404384646015,1536.404029597077,0.0,0.8867597302850878,2.8150878735336065,0.0014959135982669303,354366.7527670934,1555158.2661461523,4.388555794251601,1555158.2661461523,4.388555794251601,0.85,0.09562217243877788,4.027634451161993,1.2673850057879466,1.0,0.0,4.027634451162088,1.284828632896745,1.2851198525686713,3.1347639272961882,19334.013393251516,1971.5206919030982,4632.441516551485,4632.441516551485,5.55881565651077,5.006832656262729,-2.35268383797248,7.3595164942352085,3.4815839569570968,3.4815839569570968,0.9947382734163134,0.0,0.0,0.00022664852266235247,0.9874486736211598,0.000229529421343177,199.05691547369938,0.0,0.0,0.0,0.07919711945628553,7.731780786692118e-05,0.0001493307147954313,0.0006014495315267251,0.09562217243878174,0.07174833632760513,0.02387383611117661,0.09562217455564338,0.07174833632760223,0.02387383611117564,0.3755738984179189,0.3755738984179189,0.12497003594271475,0.0,4.961443416745794,4.948102589961934,5.001541410531672,4.961604259231535,4.948321256071836,5.001528434794523,24813.41692311296,21091.404384646015,0.85,1.0647859588421644,0.6615186499132575,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524688014014886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.89941864199,1536.404029597077,0.3755738984179189,0.12497003594271475,6.112874298809886,3.4815839569570968
5258.0,-30.161813534227374,5.006825166124336,35.00726816255862,24.110203293990367,4.995771313915329,-26.646094770392224,-40.17383448136968,1.4800525500801975,-0.059236964282433746,-5.020928039421002,40.014489996049186,42241.704557272504,25750.89881660717,25750.89881660717,67992.60337387967,77379.65603730733,77379.65603730733,25750.89881660717,103130.5548539145,103130.5548539145,103130.5548539145,127943.95678475745,91612.10138274953,56474.1499027148,39042.168311149704,24813.401930842952,0.0,63855.57024199265,21091.39164121651,1536.4031700815967,0.0,0.8867597562877159,2.8150869605960556,0.0014959135982669303,354366.7830795441,1555158.0895215445,4.388554920432429,1555158.0895215445,4.388554920432429,0.85,0.0956221350274926,4.027634451161993,1.2673848068760711,1.0,0.0,4.027634451161514,1.2848286143454013,1.2851198340131227,3.134763972558321,19334.000421232646,1971.5193691253023,4632.441516551485,4632.441516551485,5.558817898639515,5.006825166124336,-2.3526749196698997,7.359500085794235,3.481593123642342,3.481593123642342,0.9947408924692406,0.0,0.0,0.00022664852266235247,0.9874404423443447,0.0002295313346942241,199.05684994965907,0.0,0.0,0.0,0.07919711945628553,7.731846277871369e-05,0.00014933005988363877,0.000601446893781427,0.09562213502749216,0.07174830014742402,0.023873834880068136,0.09562209285495732,0.07174830014742435,0.023873834880068247,0.3755737392465352,0.3755737392465352,0.12497003955302773,0.0,4.961492117993998,4.948156479678744,5.001574497047443,4.96169107513856,4.948376208027298,5.001711015801334,24813.401930842952,21091.39164121651,0.85,1.0647873492666178,0.6615194946531625,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524683230786188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.89562259431,1536.4031700815967,0.3755737392465352,0.12497003955302773,6.112874298809886,3.481593123642342
5259.0,-30.1617335957449,5.00681771893647,35.00726643417298,24.110195994749688,4.995775374501793,-26.646022419575516,-40.173759672883875,1.480064198332399,-0.05927300647795164,-5.020919808198048,40.01448598220834,42241.71769535027,25750.893662543895,25750.893662543895,67992.61135789417,77379.60998707377,77379.60998707377,25750.893662543895,103130.50364961766,103130.50364961766,103130.50364961766,127943.88852659747,91612.02461588447,56474.132324160855,39042.102546359565,24813.384876979802,0.0,63855.487423339364,21091.37714543283,1536.4020511240005,0.0,0.8867598127304267,2.8150883945448046,0.0014959135982669303,354366.896791426,1555157.9164037714,4.388553023673397,1555157.9164037714,4.388553023673397,0.85,0.09562209496269755,4.027634451161993,1.2673846184043218,1.0,0.0,4.027634451162066,1.284828559850247,1.2851197795056164,3.1347641055172635,19333.98422020048,1971.5177170797858,4632.441516551485,4632.441516551485,5.558816786037606,5.00681771893647,-2.3526615983538344,7.359479317290305,3.481602251877698,3.481602251877698,0.9947435005364851,0.0,0.0,0.00022664852266235247,0.9874322159287833,0.00022953324694714952,199.05678446377058,0.0,0.0,0.0,0.07919711945628553,7.731911830770992e-05,0.00014932940435464256,0.0006014442535502582,0.09562209496269955,0.07174826166882159,0.023873833293877968,0.09562207800801932,0.07174826166882009,0.023873833293877465,0.37557358058046436,0.37557358058046436,0.12497004547613376,0.0,4.961519929756264,4.948190016365743,5.0015850808198365,4.961646801720121,4.948339803771091,5.001643068851422,24813.384876979802,21091.37714543283,0.85,1.0647888552964468,0.6615205583711636,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524678449661519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.89182850987,1536.4020511240005,0.37557358058046436,0.12497004547613376,6.112874298809886,3.481602251877698
5260.0,-30.161653692505702,5.006810377493433,35.0072647343798,24.11019819499927,4.99578580034147,-26.64594946396565,-40.17368472469968,1.4800815718014448,-0.059285687077021976,-5.020908536260703,40.01448335825583,42241.73032346275,25750.880973164516,25750.880973164516,67992.61129662726,77379.57665995248,77379.57665995248,25750.880973164516,103130.457633117,103130.457633117,103130.457633117,127943.83262088204,91611.96316314723,56474.11682665762,39042.05148498846,24813.374987765037,0.0,63855.42647275349,21091.368739600282,1536.401274741793,0.0,0.8867598796195787,2.815089876531908,0.0014959135982669303,354367.05250991444,1555157.803232173,4.3885507758615985,1555157.803232173,4.3885507758615985,0.8500000000000001,0.09562205537196208,4.027634451161993,1.2673844260862102,1.0,0.0,4.027634451162641,1.2848284785702606,1.285119698207207,3.134764303826678,19333.971251092364,1971.5163945988043,4632.441516551485,4632.441516551485,5.558814046795386,5.006810377493433,-2.352646016850837,7.35945639434427,3.4816113805862328,3.4816113805862328,0.9947461087389237,0.0,0.0,0.00022664852266235247,0.9874239932139574,0.00022953515837166998,199.05671900679656,0.0,0.0,0.0,0.07919711945628553,7.731977506600176e-05,0.00014932874759635071,0.0006014416083679358,0.09562205537196633,0.07174822343533312,0.023873831936633207,0.09562208724033665,0.07174822343532994,0.023873831936632152,0.37557342111981984,0.37557342111981984,0.12497005190636548,0.0,4.961536232917297,4.948222208642051,5.0015536021765,4.961622849183698,4.948372396239563,5.001449122951271,24813.374987765037,21091.368739600282,0.85,1.0647898706876395,0.6615213875595506,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452467367132069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.888036159662,1536.401274741793,0.37557342111981984,0.12497005190636548,6.112874298809886,3.4816113805862328
5261.0,-30.161573813976226,5.006802992647926,35.00726305378917,24.110196728166216,4.9957861717075716,-26.645877536112025,-40.17360621420664,1.4800898938433713,-0.059136809519372946,-5.020904248205999,40.01448051798379,42241.72779690974,25750.886181460803,25750.886181460803,67992.61397837054,77379.56921136055,77379.56921136055,25750.886181460803,103130.45539282134,103130.45539282134,103130.45539282134,127943.82211706183,91611.92352837452,56474.08211392383,39042.04601605632,24813.366724240495,0.0,63855.412740296815,21091.36171560442,1536.400755286567,0.0,0.8867599117370534,2.8150884216845102,0.0014959135982669303,354367.11174813885,1555157.6807306772,4.388549696553055,1555157.6807306772,4.388549696553055,0.85,0.09562201873870563,4.027634451161993,1.2673842035466811,1.0,0.0,4.027634451161355,1.284828439636448,1.2851196592645697,3.1347643988186027,19333.962886490954,1971.5155416468372,4632.441516551485,4632.441516551485,5.5588151711045155,5.006802992647926,-2.3526355527186995,7.359438545366626,3.481620528782477,3.481620528782477,0.9947487225092791,0.0,0.0,0.00022664852266235247,0.9874157731157988,0.0002295370692197484,199.0566535701079,0.0,0.0,0.0,0.07919711945628553,7.732046304573722e-05,0.00014932805961661525,0.0006014388374370515,0.09562201873870452,0.07174818769439748,0.023873831044307035,0.09562200895617892,0.07174818769439832,0.023873831044307313,0.3755732609643132,0.3755732609643132,0.12497005619756704,0.0,4.961580847819334,4.948282940950946,5.0015497496974035,4.96176743868665,4.948534018329099,5.0015424941717015,24813.366724240495,21091.36171560442,0.85,1.0647901416736578,0.6615214902565736,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524668895089679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.88424576803,1536.400755286567,0.3755732609643132,0.12497005619756704,6.112874298809886,3.481620528782477
5262.0,-30.16149400741159,5.006795557442729,35.00726134998458,24.11018513320016,4.995784101540791,-26.64580591714066,-40.17353524742646,1.4800960112698274,-0.059107680141778474,-5.020900373627771,40.014476480644305,42241.75652391628,25750.892224623713,25750.892224623713,67992.64874854,77379.5306404299,77379.5306404299,25750.892224623713,103130.42286505361,103130.42286505361,103130.42286505361,127943.77421398932,91611.85181216671,56474.07769565308,39041.9712405707,24813.35134893571,0.0,63855.32258950641,21091.348646595354,1536.399833734924,0.0,0.8867599460850347,2.815088491284571,0.0014959135982669303,354367.1652743132,1555157.5065994388,4.3885485422883415,1555157.5065994388,4.3885485422883415,0.85,0.09562198065471764,4.027634451161993,1.2673840579343967,1.0,0.0,4.027634451161817,1.2848284110167025,1.2851196306383372,3.1347644686459493,19333.94775135956,1971.5139982929502,4632.441516551485,4632.441516551485,5.558816475635376,5.006795557442729,-2.35262543117867,7.359420988621398,3.481629651649905,3.481629651649905,0.99475132904283,0.0,0.0,0.00022664852266235247,0.9874075604970782,0.00022953897836092488,199.05658819241597,0.0,0.0,0.0,0.07919711945628553,7.732108492552753e-05,0.00014932743773682494,0.0006014363327325836,0.09562198065472308,0.07174815093009383,0.023873829724629248,0.09562195766894403,0.07174815093008975,0.023873829724627888,0.37557310200580707,0.37557310200580707,0.124970060432546,0.0,4.961621747835409,4.948330932612578,5.001569313955599,4.961792693486018,4.948530261674932,5.001654939107993,24813.35134893571,21091.348646595354,0.85,1.064792189456631,0.6615228740674788,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524664120338837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.880457544818,1536.399833734924,0.37557310200580707,0.124970060432546,6.112874298809886,3.481629651649905
5263.0,-30.16141421857376,5.006788246779234,35.00725965355014,24.11019253721463,4.995794832914823,-26.645733033910982,-40.17345652738584,1.4801136482520245,-0.05904301161558578,-5.020888242743415,40.01447328770832,42241.75305404659,25750.877279619417,25750.877279619417,67992.630333666,77379.51717877931,77379.51717877931,25750.877279619417,103130.39445839872,103130.39445839872,103130.39445839872,127943.73199350004,91611.81039501201,56474.046270279185,39041.96013859203,24813.33753510132,0.0,63855.29767369335,21091.33690483612,1536.3988140619283,0.0,0.8867600194077799,2.8150890576551904,0.0014959135982669303,354367.3328590033,1555157.3688874973,4.388546078275979,1555157.3688874973,4.388546078275979,0.8499999999999999,0.09562193967216531,4.027634451161993,1.2673838200094178,1.0,0.0,4.027634451161589,1.2848283285039164,1.2851195481068487,3.134764669963234,19333.939010600705,1971.5131069835984,4632.441516551485,4632.441516551485,5.558813249473912,5.006788246779234,-2.3526092450650578,7.359397491844291,3.4816387470174166,3.4816387470174166,0.9947539277192619,0.0,0.0,0.00022664852266235247,0.9873993497762107,0.00022954088709266547,199.0565228292888,0.0,0.0,0.0,0.07919711945628553,7.732177475231924e-05,0.00014932674791003325,0.000601433554362432,0.09562193967216848,0.07174811180482474,0.023873827867343742,0.09562192135174007,0.07174811180482236,0.023873827867342948,0.37557294327245694,0.37557294327245694,0.12497006604059398,0.0,4.961661837179577,4.948395061114297,5.001537122993284,4.961845231127825,4.948674625936576,5.001431427900059,24813.33753510132,21091.33690483612,0.85,1.0647923165453683,0.6615230778487005,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524659349892841,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.87667054253,1536.3988140619283,0.37557294327245694,0.12497006604059398,6.112874298809886,3.4816387470174166
5264.0,-30.161334514192703,5.006780837904049,35.00725796558023,24.11018118672075,4.995791087238788,-26.645661674509576,-40.17338185859842,1.4801182475556771,-0.058969993433549917,-5.020886581561183,40.014470141386695,42241.76584624281,25750.889065022122,25750.889065022122,67992.65491126492,77379.48647523668,77379.48647523668,25750.889065022122,103130.3755402588,103130.3755402588,103130.3755402588,127943.70405201003,91611.7459090553,56474.02528006143,39041.91180999319,24813.328511751224,0.0,63855.24032174441,21091.32923498854,1536.398308835315,0.0,0.8867600392602144,2.8150882925417338,0.0014959135982669303,354367.35580776446,1555157.2331860522,4.388545411134559,1555157.2331860522,4.388545411134559,0.8500000000000001,0.09562190436237396,4.027634451161993,1.2673836106574163,1.0,0.0,4.027634451163811,1.2848283069865547,1.28511952658461,3.1347647224619726,19333.925401355904,1971.5117192268415,4632.441516551485,4632.441516551485,5.558815793575691,5.006780837904049,-2.352600743384799,7.359381581288848,3.4816478675630003,3.4816478675630003,0.9947565335894286,0.0,0.0,0.00022664852266235247,0.987391147819949,0.00022954279381860723,199.05645753539156,0.0,0.0,0.0,0.07919711945628553,7.732242908307864e-05,0.00014932609357927383,0.000601430918957323,0.09562190436237261,0.07174807728355447,0.02387382707881814,0.0956218660592576,0.07174807728355548,0.02387382707881848,0.37557278573019437,0.37557278573019437,0.12497006962032327,0.0,4.961712159489252,4.948456071827252,5.001555298145831,4.961916588127622,4.948703271355782,5.001631157762233,24813.328511751224,21091.32923498854,0.85,1.064793657790238,0.6615238723306216,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524654580509597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.872885845336,1536.398308835315,0.37557278573019437,0.12497006962032327,6.112874298809886,3.4816478675630003
5265.0,-30.161254805413193,5.006773457921119,35.00725625653897,24.11017402717846,4.995794260872821,-26.64558961912657,-40.173303278256185,1.480129074586207,-0.058985021111368496,-5.020879014708328,40.01446615169735,42241.7625548868,25750.88559795164,25750.88559795164,67992.64815283845,77379.44460226831,77379.44460226831,25750.88559795164,103130.33020021995,103130.33020021995,103130.33020021995,127943.64198151523,91611.6730533618,56473.99100598039,39041.8689415349,24813.311781295288,0.0,63855.18072283019,21091.315014100994,1536.3972236943266,0.0,0.8867600922330237,2.815089372965449,0.0014959135982669303,354367.4603417041,1555157.0611100085,4.388543630982442,1555157.0611100085,4.388543630982442,0.85,0.09562186489201478,4.027634451161993,1.2673833892168478,1.0,0.0,4.027634451162916,1.2848282563334257,1.2851194759199998,3.1347648460470827,19333.910025745176,1971.510151350887,4632.441516551485,4632.441516551485,5.558815045143041,5.006773457921119,-2.3525879422614686,7.359361400182587,3.4816569462969515,3.4816569462969515,0.9947591275134148,0.0,0.0,0.00022664852266235247,0.9873829454845613,0.00022954470066436484,199.05639223793398,0.0,0.0,0.0,0.07919711945628553,7.732311769675037e-05,0.0001493254049656021,0.0006014281454731752,0.09562186489201545,0.07174803947663826,0.023873825415377196,0.09562184093421021,0.07174803947663776,0.02387382541537703,0.3755726289944083,0.3755726289944083,0.12497007461148128,0.0,4.961745653725643,4.9484991835977326,5.001559863922694,4.961893993596959,4.948686009019127,5.001592516551625,24813.311781295288,21091.315014100994,0.85,1.0647945457701755,0.6615244382165545,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524649816177888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.869102115816,1536.3972236943266,0.3755726289944083,0.12497007461148128,6.112874298809886,3.4816569462969515
5266.0,-30.16117512853445,5.006766174813373,35.00725457025089,24.11017109351235,4.995803872262229,-26.645516948685863,-40.17322462806476,1.4801456924136296,-0.05906622450146415,-5.0208681797202805,40.01446339635207,42241.758760858924,25750.873972929436,25750.873972929436,67992.63273378836,77379.3938214593,77379.3938214593,25750.873972929436,103130.26779438874,103130.26779438874,103130.26779438874,127943.56900519133,91611.59390886592,56473.95884826554,39041.81673400042,24813.301210802583,0.0,63855.117944803,21091.306029182197,1536.3964160309931,0.0,0.8867601573734043,2.815091703896221,0.0014959135982669303,354367.61002405296,1555156.9422714652,4.388541441939086,1555156.9422714652,4.388541441939086,0.8500000000000001,0.09562182556303606,4.027634451161993,1.2673831672267992,1.0,0.0,4.027634451163152,1.2848281785886675,1.28511939815762,3.134765035731228,19333.89332293306,1971.5084481380557,4632.441516551485,4632.441516551485,5.5588125356624225,5.006766174813373,-2.352572720585979,7.359338895399352,3.481666021398608,3.481666021398608,0.9947617203996023,0.0,0.0,0.00022664852266235247,0.9873747465053284,0.00022954660676155884,199.05632696665236,0.0,0.0,0.0,0.07919711945628553,7.732380692820072e-05,0.00014932471573415174,0.0006014253695008409,0.09562182556304086,0.07174800171148678,0.023873823851554073,0.09562187686746068,0.07174800171148318,0.023873823851552872,0.37557247185860804,0.37557247185860804,0.12497007991826359,0.0,4.961752799233977,4.948519405312652,5.001527684126756,4.961801955218789,4.948620880442036,5.00141956934624,24813.301210802583,21091.306029182197,0.85,1.0647953511347652,0.6615250291663876,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452464505158639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.865321131225,1536.3964160309931,0.37557247185860804,0.12497007991826359,6.112874298809886,3.481666021398608
5267.0,-30.161095493099616,5.00675873424839,35.007252874023216,24.110160511359595,4.99579540156436,-26.64544612385032,-40.17315380098296,1.4801460323150484,-0.058878203695030606,-5.020869361654642,40.01445973426213,42241.787277122516,25750.892867798062,25750.892867798062,67992.68014492058,77379.38528879234,77379.38528879234,25750.892867798062,103130.2781565904,103130.2781565904,103130.2781565904,127943.56841487199,91611.54970884859,56473.95169717889,39041.77556852188,24813.290258281584,0.0,63855.06582680346,21091.296719539347,1536.395868013739,0.0,0.8867601646194779,2.8150890966141717,0.0014959135982669303,354367.5936959552,1555156.784324867,4.388541198434697,1555156.784324867,4.388541198434697,0.85,0.09562179070977171,4.027634451161993,1.2673830265598376,1.0,0.0,4.027634451161674,1.2848281769984746,1.2851193965670666,3.1347650396110316,19333.883994873333,1971.5074969406814,4632.441516551485,4632.441516551485,5.558816614476706,5.00675873424839,-2.3525663429650354,7.359325077213425,3.4816751134243065,3.4816751134243065,0.9947643181212305,0.0,0.0,0.00022664852266235247,0.9873665518641864,0.0002295485118818652,199.05626172936428,0.0,0.0,0.0,0.07919711945628553,7.73244276086298e-05,0.00014932409505372267,0.0006014228696269616,0.09562179070977231,0.07174796750738015,0.023873823202392157,0.09562175497840374,0.0717479675073797,0.02387382320239201,0.3755723130428743,0.3755723130428743,0.12497008325135776,0.0,4.961800923791543,4.948569694692139,5.001569283368497,4.9619911579596305,4.948768606447061,5.0017334327837375,24813.290258281584,21091.296719539347,0.85,1.064796962692666,0.6615260156758201,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524640288904886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.861542164517,1536.395868013739,0.3755723130428743,0.12497008325135776,6.112874298809886,3.4816751134243065
5268.0,-30.161015908881428,5.006751477576847,35.00725117278723,24.110162152815633,4.995809387038895,-26.64537309932588,-40.17307508094234,1.4801665774833153,-0.05898279356745206,-5.02085449809145,40.01445619592952,42241.78289288468,25750.870800585173,25750.870800585173,67992.65369346985,77379.33528560055,77379.33528560055,25750.870800585173,103130.20608618573,103130.20608618573,103130.20608618573,127943.47927932913,91611.47315049458,56473.92075777873,39041.72488079539,24813.273193143395,0.0,63854.99807393878,21091.282214171886,1536.3945948306164,0.0,0.8867602531051627,2.815092204826762,0.0014959135982669303,354367.799032023,1555156.6317159585,4.3885382248724705,1555156.6317159585,4.3885382248724705,0.85,0.09562174787032968,4.027634451161993,1.2673827831400564,1.0,0.0,4.027634451162828,1.284828080880079,1.2851193004268848,3.1347652741237972,19333.867837845755,1971.505849382384,4632.441516551485,4632.441516551485,5.5588118508519955,5.006751477576847,-2.352548201094228,7.359299678671075,3.4816841458118923,3.4816841458118923,0.9947668988033979,0.0,0.0,0.00022664852266235247,0.9873583625666263,0.0002295504157914684,199.05619653407564,0.0,0.0,0.0,0.07919711945628553,7.732511746299295e-05,0.0001493234051993595,0.0006014200911457622,0.09562174787033251,0.07174792692237121,0.0238738209479613,0.09562179085842276,0.07174792692236909,0.023873820947960596,0.37557215472077987,0.37557215472077987,0.12497008945997652,0.0,4.961809433932558,4.9485942719957166,5.0015294770893775,4.961871704524015,4.948720824463919,5.0013985173342235,24813.273193143395,21091.282214171886,0.85,1.064797678245014,0.6615266489237414,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524635528703806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.857765023444,1536.3945948306164,0.37557215472077987,0.12497008945997652,6.112874298809886,3.4816841458118923
5269.0,-30.160936352050154,5.0067441341506695,35.00724949557339,24.110155866388254,4.995807087081674,-26.645301728160966,-40.17300041215492,1.4801724631924598,-0.05885520694891966,-5.020852303977973,40.0144534931552,42241.79508041305,25750.881211141284,25750.881211141284,67992.67629155434,77379.31910104936,77379.31910104936,25750.881211141284,103130.20031219065,103130.20031219065,103130.20031219065,127943.46698911148,91611.4238284667,56473.89980783014,39041.69335626284,24813.266676920834,0.0,63854.96003318367,21091.27667538271,1536.3942230022728,0.0,0.8867602740642926,2.815090785238364,0.0014959135982669303,354367.82934311003,1555156.515144832,4.388537520540784,1555156.515144832,4.388537520540784,0.85,0.09562171260837665,4.027634451161993,1.2673825996136299,1.0,0.0,4.027634451162283,1.284828053344414,1.2851192728849787,3.134765341306208,19333.85742882671,1971.5047879578358,4632.441516551485,4632.441516551485,5.5588140981671685,5.0067441341506695,-2.352539336809804,7.359283470960474,3.481693221273057,3.481693221273057,0.994769491792302,0.0,0.0,0.00022664852266235247,0.9873501761604191,0.00022955231906043424,199.05613136126493,0.0,0.0,0.0,0.07919711945628553,7.732577181990581e-05,0.00014932275084244667,0.0006014174556353167,0.09562171260837574,0.07174789234319985,0.023873820265175892,0.09562172175679935,0.07174789234320053,0.02387382026517612,0.3755719952672572,0.3755719952672572,0.12497009305814617,0.0,4.961846136137467,4.948640459519083,5.001537648558099,4.961997097029041,4.948829378886899,5.0015745068722595,24813.266676920834,21091.27667538271,0.85,1.0647986664813573,0.6615272338822411,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524630771567317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.853989510842,1536.3942230022728,0.3755719952672572,0.12497009305814617,6.112874298809886,3.481693221273057
5270.0,-30.16085685761072,5.006736864581357,35.007247812382566,24.110153351817303,4.995813911914157,-26.645229500557964,-40.17292556874452,1.48018655486143,-0.05886876964143539,-5.020842588186843,40.01444996463342,42241.806495264864,25750.872348317553,25750.872348317553,67992.67884358241,77379.28140554158,77379.28140554158,25750.872348317553,103130.15375385914,103130.15375385914,103130.15375385914,127943.4056208015,91611.3567151187,56473.881804841876,39041.63878919647,24813.25186694235,0.0,63854.89065613882,21091.264086901,1536.3931992455578,0.0,0.8867603363070284,2.815092097205949,0.0014959135982669303,354367.96356417146,1555156.362959084,4.388535428873399,1555156.362959084,4.388535428873399,0.85,0.09562167213386646,4.027634451161993,1.267382372128778,1.0,0.0,4.027634451161473,1.284827987418043,1.2851192069436648,3.134765502155524,19333.84326509202,1971.5033436588458,4632.441516551485,4632.441516551485,5.558812184959263,5.006736864581357,-2.352524971555212,7.359261836136569,3.4817022584687884,3.4817022584687884,0.9947720738482253,0.0,0.0,0.00022664852266235247,0.9873419962474755,0.000229554220851296,199.05606623960816,0.0,0.0,0.0,0.07919711945628553,7.732642771225762e-05,0.00014932209495009484,0.0006014148139406843,0.09562167213387074,0.07174785375897236,0.023873818374898388,0.09562170931656973,0.07174785375896915,0.023873818374897316,0.3755718362359968,0.3755718362359968,0.12497009745206906,0.0,4.961867983205195,4.948676528331248,5.001516727100977,4.9619738185454025,4.9488392652654625,5.0014515173210725,24813.25186694235,21091.264086901,0.85,1.064799863329588,0.6615281313805501,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452462601607099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.8502161024,1536.3931992455578,0.3755718362359968,0.12497009745206906,6.112874298809886,3.4817022584687884
5271.0,-30.16077740800215,5.006729567189596,35.00724613706193,24.110151815135055,4.9958147381085825,-26.6451579132312,-40.1728508650325,1.4801952433376793,-0.05873253360800845,-5.020837636623923,40.01444682748844,42241.81811738817,25750.875687011325,25750.875687011325,67992.69380439949,77379.2718539205,77379.2718539205,25750.875687011325,103130.14754093182,103130.14754093182,103130.14754093182,127943.38901697932,91611.31533515631,56473.86159862411,39041.61526281355,24813.241476047493,0.0,63854.856738861046,21091.255254640368,1536.39254199706,0.0,0.8867603728775385,2.8150908858203514,0.0014959135982669303,354368.03196870704,1555156.227653495,4.388534199921355,1555156.227653495,4.388534199921355,0.85,0.0956216346384782,4.027634451161993,1.2673821853054688,1.0,0.0,4.02763445116207,1.2848279467699362,1.2851191662863446,3.1347656013301126,19333.834532182304,1971.5024531498834,4632.441516551485,4632.441516551485,5.558812905679375,5.006729567189596,-2.352514100036371,7.359243667225966,3.4817113057056304,3.4817113057056304,0.9947746587730373,0.0,0.0,0.00022664852266235247,0.987333821020633,0.0002295561215841466,199.0560011547193,0.0,0.0,0.0,0.07919711945628553,7.732708238548822e-05,0.00014932144027686426,0.0006014121771562265,0.09562163463847799,0.07174781755932669,0.0238738170791513,0.09562163120661832,0.07174781755932684,0.02387381707915135,0.37557167695946947,0.37557167695946947,0.12497010072307134,0.0,4.961913528587274,4.948737591615782,5.001515608109173,4.962105103015915,4.948991253722056,5.001520548279132,24813.241476047493,21091.255254640368,0.85,1.0648006632049998,0.6615286647676475,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524621264307234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.846444095936,1536.39254199706,0.37557167695946947,0.12497010072307134,6.112874298809886,3.4817113057056304
5272.0,-30.160697961240686,5.006722280350823,35.007244454186065,24.110149999056034,4.995817364936254,-26.645086148365422,-40.17277612639589,1.4802055520610031,-0.05864352830116104,-5.020830912061558,40.014443256784276,42241.82962013701,25750.874420652683,25750.874420652683,67992.70404078969,77379.2538554236,77379.2538554236,25750.874420652683,103130.12827607628,103130.12827607628,103130.12827607628,127943.35591610704,91611.2662385632,56473.84200327671,39041.582483651655,24813.227640030764,0.0,63854.810123682415,21091.24349402615,1536.3916449866392,0.0,0.8867604200446468,2.8150905016454457,0.0014959135982669303,354368.12486677873,1555156.0736484358,4.388532614870713,1555156.0736484358,4.388532614870713,0.85,0.09562159579312235,4.027634451161993,1.2673820188129326,1.0,0.0,4.027634451163014,1.2848278985416801,1.285119118047157,3.134765718999007,19333.824170739463,1971.501396576758,4632.441516551485,4632.441516551485,5.558812632311941,5.006722280350823,-2.3525019453516443,7.359224225702468,3.481720332433418,3.481720332433418,0.9947772378381193,0.0,0.0,0.00022664852266235247,0.9873256461597586,0.00022955802226338462,199.05593607220536,0.0,0.0,0.0,0.07919711945628553,7.73277373699115e-05,0.00014932078529244098,0.0006014095391183984,0.09562159579312492,0.07174778036944265,0.02387381542368226,0.09562156741538655,0.07174778036944073,0.023873815423681617,0.3755715190271057,0.3755715190271057,0.12497010428313907,0.0,4.961965747089266,4.948807803897523,5.001513719907734,4.9621873837604085,4.949101431058352,5.001518954859137,24813.227640030764,21091.24349402615,0.85,1.0648016008362167,0.661529327834778,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524616515226343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.842673841173,1536.3916449866392,0.3755715190271057,0.12497010428313907,6.112874298809886,3.481720332433418
5273.0,-30.16061857775011,5.006714969977728,35.00724276399829,24.110138054844015,4.9958177303668325,-26.64501466660533,-40.17269761590285,1.4802138192220486,-0.058674618195937,-5.020825817416162,40.014439678057585,42241.8253599088,25750.87724477146,25750.87724477146,67992.70260468026,77379.20388887264,77379.20388887264,25750.87724477146,103130.0811336441,103130.0811336441,103130.0811336441,127943.2956084199,91611.18428397366,56473.80575500991,39041.531698848616,24813.214474775803,0.0,63854.746173624415,21091.23230355943,1536.3908205852874,0.0,0.8867604589428831,2.8150915045105633,0.0014959135982669303,354368.19524798664,1555155.9192973753,4.3885313076955965,1555155.9192973753,4.3885313076955965,0.85,0.09562155818596016,4.027634451161993,1.2673817968228835,1.0,0.0,4.027634451160883,1.2848278598646572,1.2851190793613676,3.134765813364493,19333.806874879585,1971.4996328898844,4632.441516551485,4632.441516551485,5.558813241951321,5.006714969977728,-2.352491002276028,7.359205972253756,3.4817293501823707,3.4817293501823707,0.9947798143378203,0.0,0.0,0.00022664852266235247,0.9873174778822107,0.00022955992144341658,199.05587104156518,0.0,0.0,0.0,0.07919711945628553,7.73284254151478e-05,0.0001493200972472047,0.0006014067679237007,0.09562155818596561,0.07174774416196633,0.023873814023999282,0.0956215543657848,0.07174774416196224,0.02387381402399792,0.37557136276582087,0.37557136276582087,0.12497010802704776,0.0,4.9620009045115125,4.948850853650072,5.001525135526265,4.962151199220216,4.949032733441129,5.0015804862354685,24813.214474775803,21091.23230355943,0.85,1.064802644736924,0.6615299236340405,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452461176631874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.838906177696,1536.3908205852874,0.37557136276582087,0.12497010802704776,6.112874298809886,3.4817293501823707
5274.0,-30.16053924321655,5.006707682068649,35.00724106813238,24.110136099066608,4.995821137389794,-26.644942924723082,-40.172622877266235,1.4802248188962972,-0.05860710401157121,-5.020818579762864,40.014436132294385,42241.83642220531,25750.874549089513,25750.874549089513,67992.71097129483,77379.182238353,77379.182238353,25750.874549089513,103130.0567874425,103130.0567874425,103130.0567874425,127943.25733285972,91611.1318966398,56473.78608049224,39041.495351275065,24813.200545417214,0.0,63854.69589669228,21091.22046360463,1536.3899058092588,0.0,0.8867605086317797,2.815091462464599,0.0014959135982669303,354368.29523431236,1555155.7663680492,4.3885296379004854,1555155.7663680492,4.3885296379004854,0.8499999999999999,0.09562151958382584,4.027634451161993,1.2673815726349131,1.0,0.0,4.027634451161164,1.2848278084038685,1.2851190278889149,3.134765938920245,19333.79581895226,1971.4985054990505,4632.441516551485,4632.441516551485,5.558812660037457,5.006707682068649,-2.35247850003627,7.359186182104919,3.481738348687072,3.481738348687072,0.9947823853391634,0.0,0.0,0.00022664852266235247,0.9873093147149955,0.00022956181946665684,199.05580605107286,0.0,0.0,0.0,0.07919711945628553,7.732908041008834e-05,0.00014931944225226413,0.0006014041298435127,0.09562151958382749,0.07174770705873744,0.02387381252509005,0.09562150136203312,0.0717477070587362,0.02387381252508964,0.3755712062403473,0.3755712062403473,0.12497011272386885,0.0,4.962040271239971,4.948902401124428,5.001527869279471,4.962211475751303,4.949122343931606,5.001552567769863,24813.200545417214,21091.22046360463,0.85,1.064803614150747,0.6615306177410434,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524607021196239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.835139894914,1536.3899058092588,0.3755712062403473,0.12497011272386885,6.112874298809886,3.481738348687072
5275.0,-30.16045995236441,5.006700420333261,35.00723937998633,24.110134003590815,4.995825409156898,-26.64487113569013,-40.17254813862962,1.480236592482578,-0.05855978181625687,-5.020811150767408,40.01443296542069,42241.84727899705,25750.871408246578,25750.871408246578,67992.71868724363,77379.15653427037,77379.15653427037,25750.871408246578,103130.02794251694,103130.02794251694,103130.02794251694,127943.21677680803,91611.07582345257,56473.76656817913,39041.4547280816,24813.188834291082,0.0,63854.64356237268,21091.21050914742,1536.3891134540415,0.0,0.8867605579225275,2.8150917079372233,0.0014959135982669303,354368.3978640041,1555155.629780293,4.3885279814852876,1555155.629780293,4.3885279814852876,0.85,0.09562148158664273,4.027634451161993,1.2673813825147233,1.0,0.0,4.0276344511612905,1.2848277533224208,1.2851189727949823,3.134766073309812,19333.783985155096,1971.4972987875674,4632.441516551485,4632.441516551485,5.558811982027185,5.006700420333261,-2.3524658559347045,7.359166276267965,3.4817473417844624,3.4817473417844624,0.9947849547955607,0.0,0.0,0.00022664852266235247,0.987301156115141,0.00022956371645929712,199.05574109640656,0.0,0.0,0.0,0.07919711945628553,7.732973541015911e-05,0.00014931878725219335,0.0006014014917426622,0.09562148158664502,0.07174767039043736,0.023873811196207656,0.09562146570081459,0.07174767039043564,0.023873811196207084,0.37557105004775093,0.37557105004775093,0.12497011766393043,0.0,4.962079670535843,4.948956696797552,5.00152247248667,4.962251368951172,4.949187996005151,5.001515012657762,24813.188834291082,21091.21050914742,0.85,1.0648046076841524,0.6615313299452618,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524602279003225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.83137527748,1536.3891134540415,0.37557105004775093,0.12497011766393043,6.112874298809886,3.4817473417844624
5276.0,-30.160380663916506,5.0066930958961136,35.007237682867604,24.110122478473954,4.995823098679845,-26.644800007072952,-40.1724734698422,1.4802424418362856,-0.05852690116472559,-5.020807943938538,40.01442932777927,42241.85852704247,25750.87893245774,25750.87893245774,67992.7374595002,77379.11912768098,77379.11912768098,25750.87893245774,103129.99806013872,103129.99806013872,103129.99806013872,127943.17412952204,91611.00538397483,56473.7447833363,39041.40066737615,24813.176069383324,0.0,63854.57673675947,21091.199658975824,1536.3883566378718,0.0,0.8867605874232323,2.815091650344495,0.0014959135982669303,354368.4421655404,1555155.4728882664,4.3885269901143955,1555155.4728882664,4.3885269901143955,0.85,0.09562144519878221,4.027634451161993,1.2673811995377768,1.0,0.0,4.027634451162379,1.2848277259568548,1.2851189454232137,3.1347661400772444,19333.769119467357,1971.4957829092868,4632.441516551485,4632.441516551485,5.5588136062702835,5.0066930958961136,-2.3524563315076708,7.359149427403784,3.481756330631068,3.481756330631068,0.994787523037448,0.0,0.0,0.00022664852266235247,0.9872929978353813,0.00022956561340886088,199.0556761437522,0.0,0.0,0.0,0.07919711945628553,7.733038980320178e-05,0.0001493181328591507,0.000601398856086699,0.09562144519877999,0.07174763499449943,0.023873810204280553,0.09562141982309909,0.07174763499450111,0.023873810204281108,0.3755708943225454,0.3755708943225454,0.12497012230715379,0.0,4.962118729585939,4.949000865465393,5.001546154347579,4.962281042773839,4.949183633760526,5.001646980079158,24813.176069383324,21091.199658975824,0.85,1.0648060160166797,0.6615321984073993,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524597539424347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.827612429443,1536.3883566378718,0.3755708943225454,0.12497012230715379,6.112874298809886,3.481756330631068
5277.0,-30.160301471619025,5.006685858450689,35.007235984485554,24.110119824204617,4.995830877148393,-26.644727956033435,-40.17239488949997,1.4802573615627932,-0.058568105963786365,-5.020797701695504,40.0144258967454,42241.85314695849,25750.868493450882,25750.868493450882,67992.72164040938,77379.07698007415,77379.07698007415,25750.868493450882,103129.94547352503,103129.94547352503,103129.94547352503,127943.10701644936,91610.93432689861,56473.71049378307,39041.35981457282,24813.16154292433,0.0,63854.52135749714,21091.18731148568,1536.3873360184964,0.0,0.8867606519929172,2.815093386782552,0.0014959135982669303,354368.5836595877,1555155.3249072647,4.388524820250918,1555155.3249072647,4.388524820250918,0.85,0.09562140552027576,4.027634451161993,1.267380958315917,1.0,0.0,4.027634451160336,1.2848276561565406,1.2851188756070786,3.1347663103784207,19333.754123440405,1971.4942537401055,4632.441516551485,4632.441516551485,5.55881135281348,5.006685858450689,-2.352441652176689,7.359127510627378,3.481765288459751,3.481765288459751,0.9947900824170717,0.0,0.0,0.00022664852266235247,0.9872848495214797,0.0002295675080724729,199.05561126990608,0.0,0.0,0.0,0.07919711945628553,7.733107848241906e-05,0.00014931744417993341,0.0006013960823385577,0.09562140552028242,0.07174759690144819,0.023873808618834234,0.095621422246992,0.0717475969014432,0.023873808618832572,0.3755707383930781,0.3755707383930781,0.1249701284734137,0.0,4.962137013303959,4.94903007246603,5.0015315847022634,4.962229595731742,4.9491663625684055,5.0014927832783656,24813.16154292433,21091.18731148568,0.85,1.0648066917570962,0.6615326878806662,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524592799992273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.82385217627,1536.3873360184964,0.3755707383930781,0.1249701284734137,6.112874298809886,3.481765288459751
