time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5278.0,-30.160222276466314,5.006678620936716,35.00723430552013,24.110117938276403,4.995833957680287,-26.644656372277204,-40.17232015086336,1.4802680534911425,-0.05848988837539082,-5.020791506777707,40.0144230655329,42241.863740863024,25750.868501676752,25750.868501676752,67992.73224253977,77379.05687111776,77379.05687111776,25750.868501676752,103129.92537279452,103129.92537279452,103129.92537279452,127943.07778212533,91610.88340524334,56473.69027498835,39041.32570028332,24813.152409330814,0.0,63854.47810961414,21091.17954793119,1536.3867206854934,0.0,0.8867606937852428,2.815093082476917,0.0014959135982669303,354368.66924086265,1555155.202796656,4.388523415820445,1555155.202796656,4.388523415820445,0.85,0.09562136861157067,4.027634451161993,1.2673807857790966,1.0,0.0,4.027634451160706,1.2848276061355237,1.285118825574724,3.1347664324214075,19333.74337683281,1971.4931578911055,4632.441516551485,4632.441516551485,5.558811354589188,5.006678620936716,-2.35242992898277,7.359108549919487,3.4817742603235415,3.4817742603235415,0.9947926458067261,0.0,0.0,0.00022664852266235247,0.9872767009863366,0.00022956940281880427,199.0555463937632,0.0,0.0,0.0,0.07919711945628553,7.733173349813687e-05,0.00014931678916421562,0.0006013934441746866,0.09562136861157221,0.07174756099269176,0.02387380761888044,0.09562137812008807,0.07174756099269061,0.02387380761888005,0.3755705814219726,0.3755705814219726,0.12497013355329938,0.0,4.962167583180474,4.949073548531317,5.001523340933716,4.962301618402307,4.949259224314915,5.001502146415703,24813.152409330814,21091.17954793119,0.85,1.0648075789738944,0.661533301835928,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524588066310637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.820092639833,1536.3867206854934,0.3755705814219726,0.12497013355329938,6.112874298809886,3.4817742603235415
5279.0,-30.160143126101946,5.006671435023025,35.007232637951375,24.110120837017917,4.99584010171685,-26.644584522450597,-40.172245412226744,1.4802814980655215,-0.05840015729984316,-5.02078286403496,40.01442003955393,42241.87399184576,25750.862309642973,25750.862309642973,67992.73630148874,77379.04368450741,77379.04368450741,25750.862309642973,103129.90599415038,103129.90599415038,103129.90599415038,127943.04698126833,91610.84066436198,56473.67097170033,39041.299658512944,24813.140987117946,0.0,63854.44064563089,21091.169839050253,1536.385918119587,0.0,0.8867607487448163,2.815092912625057,0.0014959135982669303,354368.78863826697,1555155.0722857486,4.388521568904935,1555155.0722857486,4.388521568904935,0.85,0.09562132996326578,4.027634451161993,1.2673805687343704,1.0,0.0,4.027634451160222,1.2848275432365597,1.285118762661503,3.1347665858844636,19333.734356712044,1971.492238094767,4632.441516551485,4632.441516551485,5.55881001792174,5.006671435023025,-2.352416407913327,7.3590878429363515,3.4817832201042442,3.4817832201042442,0.9947952057440698,0.0,0.0,0.00022664852266235247,0.987268557132033,0.0002295712965079688,199.05548155435295,0.0,0.0,0.0,0.07919711945628553,7.733238851898367e-05,0.0001493161341433688,0.0006013908059901578,0.09562132996327119,0.07174752385210098,0.023873806111170213,0.09562132832711369,0.07174752385209691,0.023873806111168856,0.37557042450268446,0.37557042450268446,0.12497013813814242,0.0,4.9622073262651725,4.949134638996327,5.001498896658916,4.962382706735127,4.949395423772728,5.001417555031935,24813.140987117946,21091.169839050253,0.85,1.0648082672718706,0.6615338505002795,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524583332461416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.816335800337,1536.385918119587,0.37557042450268446,0.12497013813814242,6.112874298809886,3.4817832201042442
5280.0,-30.16006405435869,5.0066641421622675,35.00723095809255,24.11010976592081,4.99583480606365,-26.64451388740499,-40.17217081328852,1.4802846391099704,-0.05829296325157429,-5.020781731718375,40.01441634644051,42241.88466216864,25750.87514329087,25750.87514329087,67992.7598054595,77379.02029740329,77379.02029740329,25750.87514329087,103129.89544069415,103129.89544069415,103129.89544069415,127943.0241679847,91610.78312354804,56473.647488313385,39041.26181692739,24813.12872729055,0.0,63854.39054421794,21091.159418196967,1536.3852394592088,0.0,0.8867607678850661,2.8150916369524928,0.0014959135982669303,354368.8042809495,1555154.9130012465,4.388520925697211,1555154.9130012465,4.388520925697211,0.85,0.0956212943425177,4.027634451161993,1.2673803830100225,1.0,0.0,4.0276344511631095,1.2848275285415287,1.2851187479631414,3.1347666217379078,19333.722213184017,1971.4909997995258,4632.441516551485,4632.441516551485,5.558812788307043,5.0066641421622675,-2.352408423642493,7.359072565804761,3.4817921833885084,3.4817921833885084,0.9947977666824309,0.0,0.0,0.00022664852266235247,0.9872604214394797,0.0002295731883304777,199.05541677939067,0.0,0.0,0.0,0.07919711945628553,7.733304232060787e-05,0.00014931548034174459,0.0006013881727162118,0.09562129434251665,0.07174748923593184,0.023873805106584805,0.09562124482146137,0.07174748923593263,0.02387380510658507,0.37557026872244115,0.37557026872244115,0.1249701413386248,0.0,4.96226318773023,4.949200004285444,5.001526172674403,4.962488768466812,4.949463617233448,5.00163743003327,24813.12872729055,21091.159418196967,0.85,1.0648094708284126,0.6615345366567542,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452457860129248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.812580703423,1536.3852394592088,0.37557026872244115,0.1249701413386248,6.112874298809886,3.4817921833885084
5281.0,-30.159985008691418,5.006656920211566,35.00722926093046,24.110102152358763,4.995840798618801,-26.644442146915186,-40.172096074651904,1.4802979368425866,-0.05837944995732869,-5.020772283862127,40.01441248272826,42241.89455562475,25750.866634084217,25750.866634084217,67992.76118970897,77378.96524773362,77378.96524773362,25750.866634084217,103129.83188181784,103129.83188181784,103129.83188181784,127942.94375600253,91610.6985008249,56473.62780871606,39041.189657898714,24813.11187418468,0.0,63854.301532083395,21091.145093056977,1536.3841020344285,0.0,0.8867608299775185,2.8150938753860557,0.0014959135982669303,354368.93480084365,1555154.7463588093,4.388518839081678,1555154.7463588093,4.388518839081678,0.85,0.09562125449371385,4.027634451161993,1.2673801681632177,1.0,0.0,4.027634451162676,1.284827466329555,1.2851186857370667,3.1347667735248392,19333.704354235906,1971.489178693632,4632.441516551485,4632.441516551485,5.558810951434063,5.006656920211566,-2.3523943627076247,7.359051282919191,3.4818011024338853,3.4818011024338853,0.9948003149811101,0.0,0.0,0.00022664852266235247,0.9872522885021748,0.0002295750795434628,199.0553520258318,0.0,0.0,0.0,0.07919711945628553,7.73336973517038e-05,0.00014931482531064868,0.0006013855344904034,0.09562125449371889,0.07174745121643818,0.023873803277280718,0.09562125675983082,0.07174745121643439,0.02387380327727946,0.37557011415350006,0.37557011415350006,0.12497014655302009,0.0,4.962285529296707,4.949231469755773,5.001521070343472,4.962392833904801,4.949375284313987,5.001518627514656,24813.11187418468,21091.145093056977,0.85,1.064810976838361,0.66153561376598,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524573874826152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.80882666981,1536.3841020344285,0.37557011415350006,0.12497014655302009,6.112874298809886,3.4818011024338853
5282.0,-30.15990601952235,5.006649671628756,35.007227570305574,24.110095376987033,4.9958415059874675,-26.644370985861897,-40.172021405864484,1.4803064723270358,-0.05833259462855267,-5.020767406855869,40.014409278815606,42241.90457217629,25750.86982993722,25750.86982993722,67992.77440211351,77378.93499584621,77378.93499584621,25750.86982993722,103129.80482578343,103129.80482578343,103129.80482578343,127942.9058518346,91610.63655890845,56473.6061352385,39041.14491518883,24813.10102605117,0.0,63854.24594124,21091.13587214349,1536.3834174696608,0.0,0.8867608664101564,2.815093829170927,0.0014959135982669303,354369.00217554317,1555154.6081736262,4.388517614763754,1555154.6081736262,4.388517614763754,0.85,0.09562121794077444,4.027634451161993,1.2673799835378308,1.0,0.0,4.02763445116106,1.2848274263972366,1.2851186457956971,3.1347668709531025,19333.69128189043,1971.4878456853698,4632.441516551485,4632.441516551485,5.5588116413192985,5.006649671628756,-2.3523836540412155,7.359033325669971,3.481810030715694,3.481810030715694,0.9948028659187697,0.0,0.0,0.00022664852266235247,0.9872441614500942,0.0002295769694190384,199.05528731859783,0.0,0.0,0.0,0.07919711945628553,7.733435177574429e-05,0.0001493141708866082,0.0006013828987095922,0.09562121794077566,0.0717474156681447,0.023873802272630952,0.09562121651278609,0.07174741566814379,0.02387380227263065,0.37556995854058856,0.37556995854058856,0.12497015143244336,0.0,4.9623135356315515,4.949265476900678,5.001531020698849,4.962434812227343,4.949410772729152,5.001580096473617,24813.10102605117,21091.13587214349,0.85,1.0648121107667903,0.6615363465578806,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524569149921578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.80507474953,1536.3834174696608,0.37556995854058856,0.12497015143244336,6.112874298809886,3.481810030715694
5283.0,-30.15982699094719,5.006642499428535,35.00722588787668,24.110103339795046,4.9958490243951195,-26.6442991081905,-40.17194666722787,1.4803211416384423,-0.058191906088723044,-5.0207576699185985,40.014406136291306,42241.91431305651,25750.860664026437,25750.860664026437,67992.77497708295,77378.93666111509,77378.93666111509,25750.860664026437,103129.79732514152,103129.79732514152,103129.79732514152,127942.88571874237,91610.60927565943,56473.586927600976,39041.13594228717,24813.08839360085,0.0,63854.22433588802,21091.125134560723,1536.3825216546268,0.0,0.8867609273622941,2.815093117772606,0.0014959135982669303,354369.1366890824,1555154.4726361418,4.388515566468782,1555154.4726361418,4.388515566468782,0.85,0.0956211788083881,4.027634451161993,1.26737979341764,1.0,0.0,4.027634451162583,1.2848273577684939,1.285118577151399,3.134767038395917,19333.685523979195,1971.487258541826,4632.441516551485,4632.441516551485,5.558809662684329,5.006642499428535,-2.352369378792939,7.359011878221475,3.4818189389268985,3.4818189389268985,0.994805411121971,0.0,0.0,0.00022664852266235247,0.9872360304158179,0.00022957886025177737,199.05522257912492,0.0,0.0,0.0,0.07919711945628553,7.733500681709575e-05,0.00014931351584525674,0.0006013802604424782,0.09562117880838943,0.07174737806094307,0.023873800747446355,0.09562114316747555,0.07174737806094207,0.023873800747446022,0.37556980226767267,0.37556980226767267,0.12497015695368377,0.0,4.962360283752275,4.949334629838063,5.0015104028544215,4.9625657638299,4.949629743764035,5.001446447707849,24813.08839360085,21091.125134560723,0.85,1.0648124800549639,0.6615367229402749,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524564428397213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.801324332262,1536.3825216546268,0.37556980226767267,0.12497015695368377,6.112874298809886,3.4818189389268985
5284.0,-30.159748098035617,5.006635281969805,35.00722421353719,24.11009146543222,4.99584863512183,-26.6442281434476,-40.171868226584024,1.4803286805337947,-0.05820491651485327,-5.020753645958851,40.014403007054774,42241.90838032087,25750.86609504766,25750.86609504766,67992.77447536853,77378.89027004887,77378.89027004887,25750.86609504766,103129.75636509653,103129.75636509653,103129.75636509653,127942.83469675962,91610.53078952708,56473.54889979884,39041.09098858693,24813.078331663077,0.0,63854.16932025001,21091.116581913615,1536.3818999519096,0.0,0.886760959181601,2.8150937582430733,0.0014959135982669303,354369.1922791689,1555154.3376717698,4.388514497181891,1555154.3376717698,4.388514497181891,0.85,0.09562114289535056,4.027634451161993,1.2673795368103313,1.0,0.0,4.027634451162356,1.284827322498613,1.285118541873524,3.134767124448617,19333.668960109433,1971.4855694971711,4632.441516551485,4632.441516551485,5.558810835072841,5.006635281969805,-2.352359297207534,7.358994579177339,3.4818278580992135,3.4818278580992135,0.9948079594569181,0.0,0.0,0.00022664852266235247,0.9872279134116503,0.0002295807478529484,199.0551579508283,0.0,0.0,0.0,0.07919711945628553,7.733569430993678e-05,0.0001493128283524157,0.0006013774914726268,0.09562114289535041,0.07174734313817832,0.02387379975717209,0.09562112966022322,0.07174734313817843,0.023873799757172128,0.3755696476216028,0.3755696476216028,0.12497016114054066,0.0,4.962396446813727,4.9493810410364745,5.00151574304499,4.962548729443995,4.949574332189172,5.00154475596014,24813.078331663077,21091.116581913615,0.85,1.064813389621624,0.6615371999980703,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524559704520454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.7975773374,1536.3818999519096,0.3755696476216028,0.12497016114054066,6.112874298809886,3.4818278580992135
5285.0,-30.159669225479877,5.00662809131989,35.00722253148697,24.11008427096533,4.995852215990323,-26.644156799954537,-40.171793557796605,1.4803397904650215,-0.05823059709928202,-5.020746266048994,40.01439943378325,42241.91781388583,25750.862877989715,25750.862877989715,67992.78069187555,77378.84654639827,77378.84654639827,25750.862877989715,103129.70942438798,103129.70942438798,103129.70942438798,127942.77352621494,91610.45658648356,56473.52785397111,39041.031925013835,24813.06410182695,0.0,63854.09602684078,21091.104486552907,1536.3809618554496,0.0,0.8867610096941811,2.815094956758187,0.0014959135982669303,354369.294230958,1555154.1835561204,4.3885127997082005,1555154.1835561204,4.3885127997082005,0.8500000000000001,0.09562110452120184,4.027634451161993,1.2673793571302672,1.0,0.0,4.027634451162327,1.2848272705220427,1.2851184898851726,3.134767251262896,19333.653300151273,1971.483972625848,4632.441516551485,4632.441516551485,5.558810140610119,5.00662809131989,-2.3523467716102235,7.358974862930114,3.4818367516648774,3.4818367516648774,0.9948105004756792,0.0,0.0,0.00022664852266235247,0.9872197985737795,0.00022958263498137693,199.05509333924894,0.0,0.0,0.0,0.07919711945628553,7.733634874960083e-05,0.00014931217391275163,0.0006013748556288895,0.09562110452120871,0.07174730629650385,0.023873798224704864,0.09562111743226488,0.0717473062964987,0.02387379822470315,0.3755694929434461,0.3755694929434461,0.12497016582093297,0.0,4.962417489569873,4.949410475032209,5.001511544554148,4.96251566894972,4.949542234245257,5.001508784569467,24813.06410182695,21091.104486552907,0.85,1.0648147091972784,0.661538107064105,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452455498875595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.79383025903,1536.3809618554496,0.3755694929434461,0.12497016582093297,6.112874298809886,3.4818367516648774
5286.0,-30.159590362173383,5.006620864035239,35.00722084349044,24.11007770514118,4.995851684886794,-26.644085876020224,-40.171722730714805,1.4803471987336705,-0.05815450417054535,-5.020741893339783,40.014395896484224,42241.94314348171,25750.867274158223,25750.867274158223,67992.81041763994,77378.82211340968,77378.82211340968,25750.867274158223,103129.68938756791,103129.68938756791,103129.68938756791,127942.74079371644,91610.40001307399,56473.52104314613,39040.97663325317,24813.051406148534,0.0,63854.0280394017,21091.093695226253,1536.3801833604093,0.0,0.8867610447668567,2.815094467704425,0.0014959135982669303,354369.35463895986,1555154.0309919834,4.388511621092101,1555154.0309919834,4.388511621092101,0.85,0.09562106762796244,4.027634451161993,1.2673791906377305,1.0,0.0,4.027634451161707,1.2848272358632888,1.2851184552185628,3.134767335824558,19333.64136078619,1971.4827551494334,4632.441516551485,4632.441516551485,5.558811089606129,5.006620864035239,-2.3523364667501365,7.358957330785375,3.4818456412887695,3.4818456412887695,0.9948130403682198,0.0,0.0,0.00022664852266235247,0.9872116847594485,0.00022958452190279674,199.05502873528837,0.0,0.0,0.0,0.07919711945628553,7.733696952310705e-05,0.0001493115531392454,0.0006013723553801294,0.09562106762796256,0.07174727054295979,0.02387379708500277,0.095621056150505,0.07174727054295969,0.023873797085002736,0.37556933724061053,0.37556933724061053,0.12497017032103373,0.0,4.9624498108876764,4.9494487526843045,5.001525943802392,4.962587389169244,4.949610172316397,5.001591856155642,24813.051406148534,21091.093695226253,0.85,1.0648163084666227,0.6615392081047093,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524550274211265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.79008540263,1536.3801833604093,0.37556933724061053,0.12497017032103373,6.112874298809886,3.4818456412887695
5287.0,-30.15951153508354,5.006613670431086,35.00721914915295,24.110080918204062,4.995855694355751,-26.644014530588628,-40.17164802700279,1.4803586898608567,-0.058016794786738046,-5.020734235839579,40.01439233579735,42241.952391733845,25750.863232498257,25750.863232498257,67992.8156242321,77378.81896355515,77378.81896355515,25750.863232498257,103129.68219605341,103129.68219605341,103129.68219605341,127942.71932025636,91610.3665757308,56473.50000390961,39040.9628575791,24813.037124202947,0.0,63853.99998178205,21091.081555572506,1536.379240268465,0.0,0.8867610966470354,2.8150935527616046,0.0014959135982669303,354369.4604256354,1555153.8774191355,4.388509877660536,1555153.8774191355,4.388509877660536,0.8500000000000001,0.09562102902796651,4.027634451161993,1.267379005462863,1.0,0.0,4.02763445116121,1.2848271821033432,1.285118401446432,3.134767466989997,19333.634304102656,1971.4820355679724,4632.441516551485,4632.441516551485,5.558810217137485,5.006613670431086,-2.352323765670354,7.35893743610144,3.481854507876766,3.481854507876766,0.994815573679076,0.0,0.0,0.00022664852266235247,0.9872035747431327,0.0002295864079719583,199.05496416103801,0.0,0.0,0.0,0.07919711945628553,7.733762427885305e-05,0.00014931089838349942,0.0006013697182633298,0.09562102902796865,0.07174723335557233,0.02387379567239632,0.09562097197069899,0.07174723335557073,0.023873795672395788,0.37556918127416966,0.37556918127416966,0.12497017580236512,0.0,4.962500429786189,4.949516226737558,5.001525879017606,4.96271744105286,4.949800673837842,5.001540181735891,24813.037124202947,21091.081555572506,0.85,1.0648168578887913,0.661539643621163,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524545560222502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.78634299002,1536.379240268465,0.37556918127416966,0.12497017580236512,6.112874298809886,3.481854507876766
5288.0,-30.159432754323877,5.006606497879846,35.00721746444159,24.1100683802739,4.995859618317962,-26.643943235423816,-40.171569551434345,1.4803700994178837,-0.05813715698565147,-5.020727150248968,40.014389227504516,42241.9458041646,25750.860706148844,25750.860706148844,67992.80651031344,77378.7523463336,77378.7523463336,25750.860706148844,103129.61305248244,103129.61305248244,103129.61305248244,127942.63896130431,91610.2696550846,56473.46311291549,39040.89615796568,24813.025908821874,0.0,63853.922066787556,21091.072022498593,1536.3784796904138,0.0,0.8867611439771496,2.815095960413002,0.0014959135982669303,354369.55831152893,1555153.7433581054,4.388508287133846,1555153.7433581054,4.388508287133846,0.85,0.09562099174624356,4.027634451161993,1.267378732371144,1.0,0.0,4.027634451160111,1.2848271287250186,1.2851183480560087,3.1347675972243545,19333.613849776357,1971.4799498071573,4632.441516551485,4632.441516551485,5.5588096717772455,5.006606497879846,-2.352311480659192,7.358917978539038,3.4818633725795722,3.4818633725795722,0.9948181064513063,0.0,0.0,0.00022664852266235247,0.9871954695652422,0.00022958829294685457,199.0548996247827,0.0,0.0,0.0,0.07919711945628553,7.733831209931496e-05,0.0001493102105630375,0.0006013669479739412,0.09562099174624315,0.07174719724484498,0.02387379450139818,0.0956210115188742,0.07174719724484528,0.023873794501398277,0.3755690268936113,0.3755690268936113,0.12497018120079581,0.0,4.96251565271325,4.949538450066598,5.001520041377091,4.962589993263293,4.94964080735997,5.001510165101934,24813.025908821874,21091.072022498593,0.85,1.0648180144548811,0.661540347670139,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452454084840162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.782602480647,1536.3784796904138,0.3755690268936113,0.12497018120079581,6.112874298809886,3.4818633725795722
5289.0,-30.159353994837566,5.006599406335603,35.00721580180108,24.110070894844853,4.995868095382318,-26.64387150407884,-40.17149481279773,1.480385604623614,-0.05810527685355282,-5.020717190657082,40.014386500943026,42241.95454431781,25750.85098530918,25750.85098530918,67992.80552962699,77378.7282429829,77378.7282429829,25750.85098530918,103129.57922829209,103129.57922829209,103129.57922829209,127942.5949540476,91610.21710018672,56473.44340152175,39040.85966518331,24813.015725755507,0.0,63853.87539093882,21091.06336689218,1536.3777165640838,0.0,0.8867612045561766,2.815096704016216,0.0014959135982669303,354369.6959011599,1555153.6257612002,4.388506251378111,1555153.6257612002,4.388506251378111,0.85,0.09562095313525952,4.027634451161993,1.2673785702744502,1.0,0.0,4.027634451162031,1.284827056185671,1.2851182755002193,3.1347677742084827,19333.602758485988,1971.478818810296,4632.441516551485,4632.441516551485,5.5588075733503945,5.006599406335603,-2.3522970706661033,7.358896477001706,3.481872231644,3.481872231644,0.9948206376125714,0.0,0.0,0.00022664852266235247,0.9871873666477621,0.00022959017742699988,199.05483510599606,0.0,0.0,0.0,0.07919711945628553,7.73389671716797e-05,0.00014930955549067278,0.000601364309581917,0.09562095313526714,0.07174716012817899,0.023873793007088147,0.09562099581394357,0.07174716012817327,0.02387379300708625,0.3755688710815311,0.3755688710815311,0.12497018618264286,0.0,4.9625311227269435,4.949570463748785,5.001485764296888,4.962611913803528,4.949717443621694,5.001367595629688,24813.015725755507,21091.06336689218,0.85,1.0648187774563094,0.6615409681197227,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452453613935314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.778863670696,1536.3777165640838,0.3755688710815311,0.12497018618264286,6.112874298809886,3.481872231644
5290.0,-30.15927531016345,5.00659217921194,35.00721412967462,24.11006010314452,4.99586098603477,-26.643801398783744,-40.17142409048972,1.480387074655058,-0.057953124238508735,-5.020717468610221,40.01438289936152,42241.97964772089,25750.867254839584,25750.867254839584,67992.84690256047,77378.71339189596,77378.71339189596,25750.867254839584,103129.58064673554,103129.58064673554,103129.58064673554,127942.58526520802,91610.16751778271,56473.43377360776,39040.8152713055,24813.004618472478,0.0,63853.81988977798,21091.053925701606,1536.3771374456321,0.0,0.8867612161852172,2.815094673309504,0.0014959135982669303,354369.69206129643,1555153.4704245927,4.3885058605846945,1555153.4704245927,4.3885058605846945,0.85,0.09562091827298838,4.027634451161993,1.2673784114746378,1.0,0.0,4.0276344511625375,1.284827049308296,1.2851182686212856,3.1347677909881524,19333.592294516653,1971.4777517823777,4632.441516551485,4632.441516551485,5.558811085435835,5.00659217921194,-2.352290197305245,7.358882376517185,3.481881103191286,3.481881103191286,0.9948231723403674,0.0,0.0,0.00022664852266235247,0.9871792714987272,0.00022959206013134433,199.05477064853642,0.0,0.0,0.0,0.07919711945628553,7.733958704628102e-05,0.00014930893561607145,0.0006013618129536173,0.09562091827298563,0.07174712609431722,0.023873792178668425,0.09562089204735182,0.07174712609431927,0.02387379217866911,0.375568714732997,0.375568714732997,0.1249701891020052,0.0,4.962577876110458,4.9496223757145685,5.001516994140161,4.962764344371692,4.949829495533038,5.001641384986954,24813.004618472478,21091.053925701606,0.85,1.0648203509191325,0.6615419362637565,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524531431579304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.775127060595,1536.3771374456321,0.375568714732997,0.1249701891020052,6.112874298809886,3.481881103191286
5291.0,-30.159196654450813,5.006585055438044,35.007212439964654,24.11005744887518,4.995869044664222,-26.643729802631604,-40.17134561492128,1.4804021928449818,-0.05800295704131031,-5.020706557634148,40.014379042951305,42241.97237103254,25750.85485286754,25750.85485286754,67992.82722390008,77378.66996835147,77378.66996835147,25750.85485286754,103129.524821219,103129.524821219,103129.524821219,127942.51199019955,91610.0955154996,56473.39791818046,39040.77510813238,24812.987168980548,0.0,63853.762277112924,21091.039093633466,1536.3759332908487,0.0,0.8867612856997334,2.815096601102156,0.0014959135982669303,354369.84279414354,1555153.3040972082,4.388503524552483,1555153.3040972082,4.388503524552483,0.85,0.09562087744492516,4.027634451161993,1.2673781675053761,1.0,0.0,4.0276344511635145,1.2848269785795667,1.285118197876525,3.1347679635546895,19333.577099011352,1971.4762022720658,4632.441516551485,4632.441516551485,5.558808408235917,5.006585055438044,-2.352275138588527,7.358860194026571,3.4818899220195405,3.4818899220195405,0.994825692005583,0.0,0.0,0.00022664852266235247,0.9871711794008374,0.00022959394215693834,199.05470621484335,0.0,0.0,0.0,0.07919711945628553,7.734027488288211e-05,0.00014930824777947035,0.0006013590425992259,0.09562087744493168,0.07174708729243157,0.023873790152500116,0.09562089008081714,0.07174708729242667,0.02387379015249849,0.37556855918380483,0.37556855918380483,0.12497019432261511,0.0,4.962598877169114,4.949655414967651,5.001501791338967,4.962703600592818,4.949808304961607,5.001461728946879,24812.987168980548,21091.039093633466,0.85,1.0648210034801773,0.661542419187621,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524526728280345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.771391577073,1536.3759332908487,0.37556855918380483,0.12497019432261511,6.112874298809886,3.4818899220195405
5292.0,-30.15911797257936,5.00657794653656,35.00721077417275,24.110060661938064,4.9958732396064285,-26.6436585693838,-40.17127091120926,1.4804138364108905,-0.057865372743719945,-5.020699737552496,40.014376360198014,42241.98109932227,25750.853068178014,25750.853068178014,67992.83416750029,77378.66595875661,77378.66595875661,25750.853068178014,103129.51902693462,103129.51902693462,103129.51902693462,127942.49763136532,91610.06135214762,56473.37649271326,39040.760954927064,24812.9786044307,0.0,63853.73955935777,21091.031813766094,1536.3753376459522,0.0,0.8867613301368823,2.8150955900751375,0.0014959135982669303,354369.9370121672,1555153.18838978,4.388502031244214,1555153.18838978,4.388502031244214,0.85,0.09562084045366245,4.027634451161993,1.2673779795831073,1.0,0.0,4.027634451160927,1.2848269241064754,1.2851181433910865,3.1347680964601405,19333.569889109473,1971.4754670666816,4632.441516551485,4632.441516551485,5.558808022976975,5.00657794653656,-2.3522630587861473,7.358841005322708,3.481898759979768,3.481898759979768,0.9948282171370766,0.0,0.0,0.00022664852266235247,0.9871630846833171,0.00022959582482266498,199.05464175976311,0.0,0.0,0.0,0.07919711945628553,7.734092966450051e-05,0.00014930759299785197,0.0006013564053782217,0.09562084045366052,0.07174705148384058,0.023873788969819943,0.09562082345910225,0.07174705148384203,0.023873788969820422,0.37556840316374956,0.37556840316374956,0.12497019858812919,0.0,4.962643385784645,4.949719366796273,5.00148783734511,4.962834364808771,4.94998813375679,5.00144499074554,24812.9786044307,21091.031813766094,0.85,1.0648214910623184,0.6615427912417654,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524522026715574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.767658136176,1536.3753376459522,0.37556840316374956,0.12497019858812919,6.112874298809886,3.481898759979768
5293.0,-30.15903938418257,5.006570854428264,35.007209116568816,24.110058706160657,4.995876909464314,-26.64358747276101,-40.17119627734644,1.4804249980427786,-0.05780388136690817,-5.020692822063005,40.01437326710541,42241.98953212753,25750.85105299555,25750.85105299555,67992.84058512308,77378.64312851884,77378.64312851884,25750.85105299555,103129.4941815144,103129.4941815144,103129.4941815144,127942.46162392195,91610.00819347007,56473.35459707898,39040.72621821232,24812.967442407546,0.0,63853.69366061987,21091.02232604641,1536.3745883857755,0.0,0.8867613765458883,2.8150955895351326,0.0014959135982669303,354370.032548251,1555153.0549843817,4.388500471671888,1555153.0549843817,4.388500471671888,0.8499999999999999,0.0956208029170435,4.027634451161993,1.2673777993535627,1.0,0.0,4.02763445116252,1.2848268718880616,1.2851180911608369,3.134768223864557,19333.558670396244,1971.474323076305,4632.441516551485,4632.441516551485,5.558807587961776,5.006570854428264,-2.3522509120308635,7.358821766459128,3.4819075905535506,3.4819075905535506,0.9948307401581573,0.0,0.0,0.00022664852266235247,0.9871549996538492,0.00022959770526596927,199.0545773812976,0.0,0.0,0.0,0.07919711945628553,7.73415838390053e-05,0.00014930693882334717,0.0006013537706024491,0.09562080291704875,0.0717470154387136,0.023873787478335146,0.09562078181270735,0.07174701543870966,0.023873787478333835,0.375568248664393,0.375568248664393,0.12497020215519239,0.0,4.9626898715055745,4.949786094998558,5.001473458354212,4.962888940696075,4.950066148773885,5.001429093197601,24812.967442407546,21091.02232604641,0.85,1.064822356972842,0.6615433988304923,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524517323590236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.763927841186,1536.3745883857755,0.375568248664393,0.12497020215519239,6.112874298809886,3.4819075905535506
5294.0,-30.15896085513877,5.006563712449156,35.00720744998534,24.11004704134541,4.995875421763521,-26.64351694532446,-40.17112167840821,1.4804315119491835,-0.05779237806433457,-5.020689081712509,40.01436969034822,42241.99807024693,25750.857037492908,25750.857037492908,67992.85510773984,77378.60191638791,77378.60191638791,25750.857037492908,103129.45895388082,103129.45895388082,103129.45895388082,127942.41364369007,91609.93458897661,56473.330742835504,39040.670940156786,24812.95468980925,0.0,63853.62562996603,21091.011486337862,1536.3738189377493,0.0,0.8867614085420673,2.8150958749616097,0.0014959135982669303,354370.08422044164,1555152.9007184922,4.388499396441953,1555152.9007184922,4.388499396441953,0.8500000000000001,0.09562076652011141,4.027634451161993,1.2673775592306633,1.0,0.0,4.027634451161409,1.2848268414135002,1.2851180606793682,3.134768298217523,19333.54313675728,1971.4727390859548,4632.441516551485,4632.441516551485,5.558808879828567,5.006563712449156,-2.352241115640802,7.3588048280899585,3.481916414345109,3.481916414345109,0.9948332612414597,0.0,0.0,0.00022664852266235247,0.9871469208018555,0.00022959958430326336,199.05451305149484,0.0,0.0,0.0,0.07919711945628553,7.73422377125039e-05,0.00014930628494984858,0.0006013511370390195,0.09562076652011217,0.0717469804019329,0.02387378611817926,0.09562074706916458,0.07174698040193234,0.023873786118179068,0.3755680955926632,0.3755680955926632,0.12497020512840906,0.0,4.962729819511878,4.949835223685568,5.00148579309689,4.962896703648198,4.95003884593558,5.001542244888924,24812.95468980925,21091.011486337862,0.85,1.0648237188873313,0.6615442373631338,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524512626055281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.760198296315,1536.3738189377493,0.3755680955926632,0.12497020512840906,6.112874298809886,3.481916414345109
5295.0,-30.158882352179248,5.006556680725369,35.007205790206626,24.1100441076793,4.995885119459957,-26.64344532276511,-40.17104320283977,1.4804480900458183,-0.05788069328622214,-5.020677789136321,40.014366555385394,42241.99015896764,25750.84380685444,25750.84380685444,67992.83396582208,77378.55081457154,77378.55081457154,25750.84380685444,103129.39462142598,103129.39462142598,103129.39462142598,127942.33601011513,91609.85563370379,56473.294978099875,39040.622950671015,24812.941388689153,0.0,63853.564339360164,21091.000180385778,1536.3728428567763,0.0,0.8867614773862916,2.815098352689038,0.0014959135982669303,354370.24022515136,1555152.7655072475,4.388497082935552,1555152.7655072475,4.388497082935552,0.8499999999999999,0.09562072690856803,4.027634451161993,1.2673773377900948,1.0,0.0,4.027634451162096,1.2848267638547892,1.2851179831030777,3.1347684874481607,19333.526473879174,1971.471039945259,4632.441516551485,4632.441516551485,5.558806023745349,5.006556680725369,-2.352225774775096,7.3587824555004655,3.4819252112721255,3.4819252112721255,0.9948357746491787,0.0,0.0,0.00022664852266235247,0.9871388447046267,0.00022960146273057528,199.05444874310146,0.0,0.0,0.0,0.07919711945628553,7.734292557090058e-05,0.00014930559709145188,0.0006013483665968434,0.09562072690857212,0.07174694279598613,0.023873784112585988,0.09562077790471811,0.07174694279598307,0.023873784112584964,0.37556794263981635,0.37556794263981635,0.12497020923759569,0.0,4.962738985749354,4.9498579049001705,5.001454317163507,4.962797095850078,4.949970087880786,5.001349887915012,24812.941388689153,21091.000180385778,0.85,1.0648244098710464,0.6615447484570431,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524507932071122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.75647018202,1536.3728428567763,0.37556794263981635,0.12497020923759569,6.112874298809886,3.4819252112721255
5296.0,-30.15880390973777,5.00654964499567,35.007204155741775,24.110042221751087,4.9958882610703785,-26.643374410351395,-40.17097234083337,1.4804587616840046,-0.057803238780707034,-5.02067180779062,40.01436397314913,42242.01379141347,25750.84428756393,25750.84428756393,67992.8580789774,77378.53047285043,77378.53047285043,25750.84428756393,103129.37476041436,103129.37476041436,103129.37476041436,127942.30848844217,91609.80480868286,56473.288127246014,39040.57409048539,24812.933728027812,0.0,63853.5078185132,21090.99366882364,1536.372316346736,0.0,0.8867615171893575,2.8150980334842073,0.0014959135982669303,354370.32285628206,1555152.6541351578,4.388495745355808,1555152.6541351578,4.388495745355808,0.85,0.09562069047930798,4.027634451161993,1.2673771652532744,1.0,0.0,4.027634451160596,1.284826713928767,1.2851179331657392,3.1347686092595457,19333.515747665486,1971.469946175859,4632.441516551485,4632.441516551485,5.558806127515572,5.00654964499567,-2.3522143111548144,7.358763956150485,3.4819340295561982,3.4819340295561982,0.9948382941589138,0.0,0.0,0.00022664852266235247,0.9871307749044523,0.00022960333972394948,199.054384484325,0.0,0.0,0.0,0.07919711945628553,7.734354669934096e-05,0.00014930497596301153,0.0006013458649185385,0.09562069047930752,0.0717469077568956,0.023873782722411918,0.09562073858534054,0.07174690775689595,0.02387378272241203,0.37556778821034836,0.37556778821034836,0.12497021160593377,0.0,4.962762632144575,4.949895483842511,5.0014360666306175,4.962868569009913,4.950057165403905,5.001374438891844,24812.933728027812,21090.99366882364,0.85,1.0648257300480533,0.6615457041369642,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524503239649156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.752744162804,1536.372316346736,0.37556778821034836,0.12497021160593377,6.112874298809886,3.4819340295561982
5297.0,-30.158725499385373,5.006542569270165,35.007202511134686,24.11003572577613,4.9958874561126345,-26.643303921459104,-40.17089781174434,1.4804658781863447,-0.057718921482660335,-5.020667567580894,40.01436040880296,42242.021872325386,25750.84908706066,25750.84908706066,67992.87095938604,77378.50735692329,77378.50735692329,25750.84908706066,103129.35644398395,103129.35644398395,103129.35644398395,127942.27726163896,91609.74962484732,56473.26414024932,39040.53942733111,24812.920817654995,0.0,63853.460244986105,21090.982695006744,1536.3715282913906,0.0,0.8867615516853213,2.8150974209563224,0.0014959135982669303,354370.3814339661,1555152.5004045896,4.388494586120988,1555152.5004045896,4.388494586120988,0.85,0.09562065328525404,4.027634451161993,1.2673770037060605,1.0,0.0,4.0276344511624895,1.2848266806350381,1.2851178998644641,3.1347686904908416,19333.50410155888,1971.4687586034865,4632.441516551485,4632.441516551485,5.558807163577597,5.006542569270165,-2.352204149113598,7.358746718383763,3.481942834912281,3.481942834912281,0.9948408099749375,0.0,0.0,0.00022664852266235247,0.9871227084765791,0.00022960521596361393,199.0543202518769,0.0,0.0,0.0,0.07919711945628553,7.734419997592453e-05,0.00014930432268642793,0.0006013432337592643,0.09562065328525643,0.0717468722190774,0.023873781066179028,0.0956206724523082,0.07174687221907561,0.023873781066178427,0.3755676335184997,0.3755676335184997,0.12497021336295001,0.0,4.962798226460734,4.949940978254233,5.00144188548893,4.962948646098255,4.950131013225075,5.001473224284496,24812.920817654995,21090.982695006744,0.85,1.0648267251064905,0.661546323570496,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452449855084761,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.749019547975,1536.3715282913906,0.3755676335184997,0.12497021336295001,6.112874298809886,3.481942834912281
5298.0,-30.158647130044095,5.0065354613291895,35.00720084287861,24.110023956187092,4.995886438931766,-26.643233490682302,-40.17082321280611,1.4804727995699782,-0.05771932893884468,-5.02066303172868,40.01435643076114,42242.02982246376,25750.852952917026,25750.852952917026,67992.88277538079,77378.46394891929,77378.46394891929,25750.852952917026,103129.31690183631,103129.31690183631,103129.31690183631,127942.22221001583,91609.6740796923,56473.23995323666,39040.482362728486,24812.905308179514,0.0,63853.387670908,21090.969511952586,1536.3705821944393,0.0,0.886761589184689,2.815097955646499,0.0014959135982669303,354370.4440959031,1555152.3288313013,4.388493325957035,1555152.3288313013,4.388493325957035,0.85,0.0956206155129459,4.027634451161993,1.2673767569893974,1.0,0.0,4.027634451162849,1.284826648254151,1.2851178674762376,3.1347687694949555,19333.48815835883,1971.4671328495285,4632.441516551485,4632.441516551485,5.5588079980957135,5.0065354613291895,-2.3521938028529834,7.358729264182173,3.4819516164767466,3.4819516164767466,0.9948433189933562,0.0,0.0,0.00022664852266235247,0.9871146463387417,0.00022960709123606194,199.05425605306584,0.0,0.0,0.0,0.07919711945628553,7.734485386987217e-05,0.00014930366879248032,0.0006013406001134735,0.09562061551294666,0.07174683612400352,0.02387377938894314,0.09562063577460153,0.07174683612400296,0.02387377938894295,0.37556747912200433,0.37556747912200433,0.1249702160789515,0.0,4.962825600930273,4.949970423454715,5.0014630187585,4.9629437027898575,4.950096823311924,5.001556177428654,24812.905308179514,21090.969511952586,0.85,1.0648281204093226,0.6615471999727509,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452449386396718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.745296905045,1536.3705821944393,0.37556747912200433,0.1249702160789515,6.112874298809886,3.4819516164767466
5299.0,-30.158568786243247,5.0065284597152635,35.007199182260266,24.110026331059657,4.995895880295792,-26.643162036998156,-40.17074854401869,1.4804891310507244,-0.057713044704428285,-5.020651948142361,40.014353316715855,42242.03704802275,25750.840193671105,25750.840193671105,67992.87724169386,77378.43535157398,77378.43535157398,25750.840193671105,103129.27554524508,103129.27554524508,103129.27554524508,127942.16779354271,91609.61758955554,56473.21928600443,39040.44255950123,24812.89224829763,0.0,63853.33480779886,21090.958411052987,1536.3696273825228,0.0,0.8867616568891084,2.8150991665807403,0.0014959135982669303,354370.5972135804,1555152.194522269,4.388491050754342,1555152.194522269,4.388491050754342,0.8500000000000001,0.09562057569728635,4.027634451161993,1.2673765399446713,1.0,0.0,4.027634451161341,1.2848265718492269,1.2851177910539953,3.134768955910597,19333.476236567803,1971.465917165169,4632.441516551485,4632.441516551485,5.558805243771481,5.0065284597152635,-2.3521786449306146,7.3587071046458785,3.4819603765300027,3.4819603765300027,0.994845821865715,0.0,0.0,0.00022664852266235247,0.9871065868993399,0.00022960896591146435,199.05419187521844,0.0,0.0,0.0,0.07919711945628553,7.734550838119838e-05,0.0001493030142811541,0.0006013379639811074,0.09562057569728805,0.07174679821832856,0.02387377747895948,0.09562062478153337,0.0717467982183273,0.02387377747895906,0.37556732401846904,0.37556732401846904,0.1249702204950947,0.0,4.962844051886293,4.950002599500692,5.001440195792895,4.96293890343793,4.950152364747112,5.001369980959794,24812.89224829763,21090.958411052987,0.85,1.0648289153002766,0.6615478608153044,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452448917954116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.741576054203,1536.3696273825228,0.37556732401846904,0.1249702204950947,6.112874298809886,3.4819603765300027
5300.0,-30.158490517134243,5.006521385041998,35.0071975305195,24.11002004463228,4.995893688348411,-26.64309181395905,-40.17067401492966,1.4804949851732168,-0.057593611393826905,-5.020649289605567,40.014350254057696,42242.04471846148,25750.848960791922,25750.848960791922,67992.89367925341,77378.41875233922,77378.41875233922,25750.848960791922,103129.26771313114,103129.26771313114,103129.26771313114,127942.15082102997,91609.56841796293,56473.19438408521,39040.41559319747,24812.88310789883,0.0,63853.2987010963,21090.950641714004,1536.3690930104829,0.0,0.8867616815158175,2.8150979082811514,0.0014959135982669303,354370.6339407779,1555152.0624295764,4.3884902231754115,1555152.0624295764,4.3884902231754115,0.85,0.0956205402776632,4.027634451161993,1.2673763987282296,1.0,0.0,4.027634451163921,1.2848265444614013,1.285117763659962,3.134769022732462,19333.465859296924,1971.464858978033,4632.441516551485,4632.441516551485,5.558807136320105,5.006521385041998,-2.3521696689102023,7.3586910539521995,3.481969156812017,3.481969156812017,0.9948483305177191,0.0,0.0,0.00022664852266235247,0.9870985352145588,0.00022961083881366256,199.05412775859855,0.0,0.0,0.0,0.07919711945628553,7.734616167310085e-05,0.00014930236098925162,0.0006013353327601343,0.095620540277668,0.0717467637782485,0.023873776499419512,0.09562055143808022,0.07174676377824489,0.023873776499418315,0.3755671685346032,0.3755671685346032,0.12497022361876185,0.0,4.962885369978835,4.950052456531466,5.001455829540134,4.963055678211731,4.9502569365141085,5.001523420122965,24812.88310789883,21090.950641714004,0.85,1.0648297748489859,0.6615483550223573,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524484496644805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.737857304011,1536.3690930104829,0.3755671685346032,0.12497022361876185,6.112874298809886,3.481969156812017
5301.0,-30.158412235060876,5.00651438628888,35.007195874446076,24.110017564985924,4.995900621401794,-26.643020666663535,-40.17059934614224,1.4805090530044422,-0.05761426823750071,-5.020639644329225,40.01434682437744,42242.051880101564,25750.839850374123,25750.839850374123,67992.89173047569,77378.38063575771,77378.38063575771,25750.839850374123,103129.22048613183,103129.22048613183,103129.22048613183,127942.0891875415,91609.50141814521,56473.17266248884,39040.36528406264,24812.86870140966,0.0,63853.233985472296,21090.938396198213,1536.3680928188874,0.0,0.8867617430409739,2.8150993051880593,0.0014959135982669303,354370.767188524,1555151.914507199,4.388488155626741,1555151.914507199,4.388488155626741,0.8500000000000001,0.09562050082979481,4.027634451161993,1.2673761712433773,1.0,0.0,4.0276344511619975,1.284826478646707,1.28511769783035,3.134769183309683,19333.451719521887,1971.4634171222474,4632.441516551485,4632.441516551485,5.558805169664343,5.00651438628888,-2.3521555795279183,7.358669965816798,3.4819779033851073,3.4819779033851073,0.994850829538602,0.0,0.0,0.00022664852266235247,0.9870904822669684,0.00022961271204016446,199.05406363139983,0.0,0.0,0.0,0.07919711945628553,7.734681619465829e-05,0.0001493017064676942,0.0006013326965865606,0.09562050082979706,0.07174672616930716,0.0238737746604899,0.0956205432712427,0.07174672616930547,0.023873774660489337,0.37556701384057006,0.37556701384057006,0.12497022802627343,0.0,4.962909708354573,4.950090107020401,5.001440135496637,4.963025376091707,4.950259036999682,5.001395701187562,24812.86870140966,21090.938396198213,0.85,1.0648308235405153,0.6615491376632914,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524479818216067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.734139668954,1536.3680928188874,0.37556701384057006,0.12497022802627343,6.112874298809886,3.4819779033851073
5302.0,-30.158333978466164,5.006507259508618,35.00719420494325,24.110012011975073,4.995893785930147,-26.642950919244885,-40.170528658758826,1.4805107267089168,-0.05738454932458126,-5.020639640351036,40.014343121070205,42242.07546739364,25750.855213631472,25750.855213631472,67992.93068102511,77378.3858210518,77378.3858210518,25750.855213631472,103129.24103468326,103129.24103468326,103129.24103468326,127942.09776466328,91609.47215631975,56473.16180266182,39040.3448373977,24812.856729980016,0.0,63853.20156737772,21090.928220483012,1536.3674591680008,0.0,0.886761756473706,2.815096288688731,0.0014959135982669303,354370.76724348194,1555151.754783285,4.388487704220726,1555151.754783285,4.388487704220726,0.85,0.09562046607244025,4.027634451161993,1.2673760096961635,1.0,0.0,4.027634451161717,1.2848264708164776,1.2851176899983459,3.1347692024141782,19333.445544047936,1971.4627873991565,4632.441516551485,4632.441516551485,5.558808486113627,5.006507259508618,-2.352148588480689,7.358655847989308,3.4819866610696533,3.4819866610696533,0.9948533317341867,0.0,0.0,0.00022664852266235247,0.987082432011224,0.00022961458467105539,199.05399952511408,0.0,0.0,0.0,0.07919711945628553,7.734743582128263e-05,0.00014930108684106983,0.0006013302009570214,0.09562046607244058,0.0717466921999031,0.023873773872537484,0.09562040282105627,0.07174669219990285,0.0238737738725374,0.3755668590711109,0.3755668590711109,0.12497023157073042,0.0,4.962978786724875,4.9501679560883645,5.001482832872739,4.96325509102644,4.95047936018301,5.001653630019632,24812.856729980016,21090.928220483012,0.85,1.0648319741537027,0.6615498429287044,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524475139015418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.730424902586,1536.3674591680008,0.3755668590711109,0.12497023157073042,6.112874298809886,3.4819866610696533
