time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5303.0,-30.158255799386218,5.006500240711718,35.007192521125475,24.110009287856542,4.995902248109375,-26.642879711704367,-40.17045021811498,1.4805261604275215,-0.05744794982018675,-5.020628575717433,40.014339365111354,42242.06649664533,25750.842255627987,25750.842255627987,67992.90875227332,77378.34053843253,77378.34053843253,25750.842255627987,103129.18279406051,103129.18279406051,103129.18279406051,127942.02247136991,91609.39865129134,56473.12460950415,39040.30449087465,24812.8396773094,0.0,63853.14416818405,21090.913725712988,1536.3662732571195,0.0,0.8867618264064127,2.815098412598787,0.0014959135982669303,354370.9200994401,1555151.592788513,4.38848535413719,1555151.592788513,4.38848535413719,0.85,0.09562042614974975,4.027634451161993,1.267375760232099,1.0,0.0,4.027634451160355,1.2848263986116488,1.2851176177771513,3.1347693785823156,19333.430031400276,1971.461205549324,4632.441516551485,4632.441516551485,5.558805688883821,5.006500240711718,-2.3521335026289383,7.358633743340656,3.4819953684680893,3.4819953684680893,0.9948558195623113,0.0,0.0,0.00022664852266235247,0.9870743898001382,0.0002296164554611168,199.05393548236813,0.0,0.0,0.0,0.07919711945628553,7.734812341627699e-05,0.0001493003992460755,0.0006013274315757337,0.09562042614975252,0.07174665406214582,0.023873772087606708,0.09562040869609285,0.07174665406214373,0.023873772087606014,0.3755667067051251,0.3755667067051251,0.12497023795669382,0.0,4.9630149522529905,4.9502190164875515,5.001474208051945,4.963180625897223,4.950444283262414,5.0014607497432735,24812.8396773094,21090.913725712988,0.85,1.0648325879331089,0.6615502971221452,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524470461340737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.726712235197,1536.3662732571195,0.3755667067051251,0.12497023795669382,6.112874298809886,3.4819953684680893
5304.0,-30.158177661749487,5.006493212300744,35.007190858543666,24.110002268012636,4.995904673955668,-26.642809145190455,-40.17037565410135,1.4805361573966285,-0.057445881353487493,-5.020622984744462,40.01433661602053,42242.073426120594,25750.84340931691,25750.84340931691,67992.9168354375,77378.30228567304,77378.30228567304,25750.84340931691,103129.14569498994,103129.14569498994,103129.14569498994,127941.97680188736,91609.32974887016,56473.10088931746,39040.254288391894,24812.831106897418,0.0,63853.08539528931,21090.906440862804,1536.3657011327573,0.0,0.8867618648263204,2.8150990379055942,0.0014959135982669303,354370.9973377628,1555151.474220037,4.3884840630390825,1555151.474220037,4.3884840630390825,0.85,0.09562039074433487,4.027634451161993,1.2673755986848851,1.0,0.0,4.027634451161161,1.2848263518420142,1.2851175709969158,3.134769492692692,19333.415490096013,1971.4597227489523,4632.441516551485,4632.441516551485,5.558805937929366,5.006493212300744,-2.3521224153494176,7.3586156276501615,3.482004096563539,3.482004096563539,0.9948583133038682,0.0,0.0,0.00022664852266235247,0.9870663519228985,0.00022961832527349326,199.0538714736128,0.0,0.0,0.0,0.07919711945628553,7.734877703474688e-05,0.0001492997456276056,0.0006013247990394664,0.09562039074433445,0.07174661944686664,0.02387377129746782,0.09562039847083614,0.07174661944686694,0.02387377129746792,0.37556655468863803,0.37556655468863803,0.12497024353078066,0.0,4.963045260724243,4.950259352530168,5.001474357201687,4.96317710339099,4.950431320764892,5.001485585827538,24812.831106897418,21090.906440862804,0.85,1.0648336946369956,0.6615510145612628,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524465788302396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.723000623484,1536.3657011327573,0.37556655468863803,0.12497024353078066,6.112874298809886,3.482004096563539
5305.0,-30.158099548772388,5.006486228040446,35.007189204184236,24.11000527152794,4.995910074598546,-26.64273830335065,-40.170301020238526,1.4805488291768476,-0.057343755900205906,-5.020614859301281,40.01433353035038,42242.080088539595,25750.838111235764,25750.838111235764,67992.91819977536,77378.29266057223,77378.29266057223,25750.838111235764,103129.13077180799,103129.13077180799,103129.13077180799,127941.95008081524,91609.29068851816,56473.07811648554,39040.23619114735,24812.819309007242,0.0,63853.05550015459,21090.896412656155,1536.3648880941548,0.0,0.886761917368085,2.8150986449113984,0.0014959135982669303,354371.1095893766,1555151.3411348828,4.388482297377165,1555151.3411348828,4.388482297377165,0.85,0.09562035332385091,4.027634451161993,1.267375394278206,1.0,0.0,4.02763445116255,1.2848262925585978,1.2851175117000622,3.1347696373346925,19333.407246721494,1971.4588821586876,4632.441516551485,4632.441516551485,5.558804794238479,5.006486228040446,-2.352109471193868,7.358595699234314,3.4820128100607475,3.4820128100607475,0.9948608028744993,0.0,0.0,0.00022664852266235247,0.9870583166529222,0.00022962019450979262,199.05380748509927,0.0,0.0,0.0,0.07919711945628553,7.734943127061812e-05,0.00014929909139173436,0.0006013221640165323,0.09562035332385664,0.07174658332118711,0.023873770002669534,0.09562034018571167,0.0717465833211828,0.0238737700026681,0.3755664023351793,0.3755664023351793,0.12497024898190393,0.0,4.9630873441058725,4.950320608344839,5.001458792634537,4.963271103401098,4.950581071790168,5.0014119860487085,24812.819309007242,21090.896412656155,0.85,1.0648342145445295,0.661551428630339,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524461117744265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.719290787492,1536.3648880941548,0.3755664023351793,0.12497024898190393,6.112874298809886,3.4820128100607475
5306.0,-30.15802149874957,5.00647916266564,35.00718754161878,24.109988717269175,4.995906528424768,-26.642668412897756,-40.170226560998685,1.4805534425729892,-0.05737166265834048,-5.0206126658722585,40.01432998261239,42242.08707377947,25750.84784497672,25750.84784497672,67992.93491875619,77378.23984873349,77378.23984873349,25750.84784497672,103129.0876937102,103129.0876937102,103129.0876937102,127941.89499486679,91609.20484484681,56473.05206989304,39040.16974994863,24812.807301156587,0.0,63852.97705110522,21090.886205983097,1536.3641952475582,0.0,0.8867619413837522,2.815099267394084,0.0014959135982669303,354371.13989123027,1555151.1881207216,4.38848149033258,1555151.1881207216,4.38848149033258,0.85,0.09562031842960211,4.027634451161993,1.2673751843767245,1.0,0.0,4.027634451162736,1.284826270975374,1.2851174901119462,3.1347696899942905,19333.389130102045,1971.45703477763,4632.441516551485,4632.441516551485,5.558806895450318,5.00647916266564,-2.3521009003650617,7.3585800630307014,3.482021525162726,3.482021525162726,0.994863292903636,0.0,0.0,0.00022664852266235247,0.9870502879293492,0.00022962206225360572,199.0537435481977,0.0,0.0,0.0,0.07919711945628553,7.73500839808539e-05,0.0001492984386814986,0.0006013195351383,0.09562031842960268,0.0717465492906933,0.023873769138909384,0.09562032079776193,0.07174654929069287,0.02387376913890924,0.37556625100816676,0.37556625100816676,0.12497025338145692,0.0,4.963117245526178,4.950352766263677,5.001481894403241,4.963241003213909,4.950485565952931,5.001578472617382,24812.807301156587,21090.886205983097,0.85,1.0648357846234409,0.6615523508006634,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524456448663128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.715583062076,1536.3641952475582,0.37556625100816676,0.12497025338145692,6.112874298809886,3.482021525162726
5307.0,-30.157943493578227,5.006472249983914,35.007185887760606,24.10999584188687,4.9959190090917245,-26.64259696002955,-40.17015566406769,1.480572475543025,-0.05735687315348059,-5.020599448848086,40.01432691110071,42242.1086074511,25750.829521807078,25750.829521807078,67992.93812925817,77378.2183082542,77378.2183082542,25750.829521807078,103129.04783006129,103129.04783006129,103129.04783006129,127941.84124509103,91609.15677912445,56473.04707832112,39040.12188978147,24812.79341502974,0.0,63852.915304811206,21090.87440277528,1536.363143740257,0.0,0.8867620197951729,2.8151006156006444,0.0014959135982669303,354371.32248224015,1555151.0556462428,4.388478855323236,1555151.0556462428,4.388478855323236,0.85,0.09562027833899903,4.027634451161993,1.267375011839904,1.0,0.0,4.027634451161,1.2848261819319016,1.2851174010482913,3.134769907246073,19333.37898621622,1971.456000389146,4632.441516551485,4632.441516551485,5.558802940048058,5.006472249983914,-2.3520842356903935,7.358556485674308,3.4820302041547264,3.4820302041547264,0.9948657726156361,0.0,0.0,0.00022664852266235247,0.9870422638898619,0.00022962392893810554,199.05367964807851,0.0,0.0,0.0,0.07919711945628553,7.735070546859654e-05,0.00014929781719375592,0.0006013170320128566,0.09562027833900345,0.07174651110399072,0.023873767235012732,0.09562030960358862,0.0717465111039874,0.023873767235011632,0.37556609877787606,0.37556609877787606,0.12497025927513505,0.0,4.96313729105924,4.950393231474891,5.001440542861587,4.963242575694608,4.95058020749002,5.00130027078643,24812.79341502974,21090.87440277528,0.85,1.0648368646080442,0.6615533277658855,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524451783347985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.711876679241,1536.363143740257,0.37556609877787606,0.12497025927513505,6.112874298809886,3.4820302041547264
5308.0,-30.157865518983012,5.006465199301379,35.00718424097029,24.10998501526194,4.995912482084173,-26.642527435586285,-40.170077432971425,1.4805743986874806,-0.057221039902287885,-5.020599901698316,40.01432380925053,42242.099830720006,25750.84608190422,25750.84608190422,67992.94591262423,77378.20077601855,77378.20077601855,25750.84608190422,103129.04685792277,103129.04685792277,103129.04685792277,127941.83210404945,91609.10503871251,56473.00409341421,39040.11216144256,24812.78524612667,0.0,63852.897407569224,21090.867459207668,1536.3627360800667,0.0,0.8867620287238681,2.8150987788171924,0.0014959135982669303,354371.31622618804,1555150.9218632677,4.388478555275186,1555150.9218632677,4.388478555275186,0.8499999999999999,0.0956202451661046,4.027634451161993,1.2673747579799968,1.0,0.0,4.027634451162395,1.2848261729347006,1.2851173920490508,3.134769929197801,19333.36806681659,1971.4548869202624,4632.441516551485,4632.441516551485,5.558806514857817,5.006465199301379,-2.352077604893003,7.358542804194382,3.4820389174335156,3.4820389174335156,0.9948682621238616,0.0,0.0,0.00022664852266235247,0.9870342430659292,0.00022962579490488195,199.05361577304762,0.0,0.0,0.0,0.07919711945628553,7.735139125353277e-05,0.0001492971314088197,0.0006013142699218215,0.09562024516610351,0.07174647848536189,0.023873766680741624,0.09562022280451649,0.0717464784853627,0.02387376668074189,0.3755659463503771,0.3755659463503771,0.12497026246934696,0.0,4.963185780621245,4.950448841930722,5.001467611141209,4.963378861796002,4.9506704233761525,5.001575023133853,24812.78524612667,21090.867459207668,0.85,1.0648372849649925,0.6615533757394157,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452444712071676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.70817199955,1536.3627360800667,0.3755659463503771,0.12497026246934696,6.112874298809886,3.4820389174335156
5309.0,-30.157787592563018,5.006458225469849,35.00718257333706,24.109982640389376,4.995918635431733,-26.642456686336207,-40.170006605889625,1.4805877292048941,-0.057228126160055126,-5.020590318068158,40.01431990857424,42242.12147277237,25750.836859783638,25750.836859783638,67992.95833255601,77378.16634259965,77378.16634259965,25750.836859783638,103129.00320238329,103129.00320238329,103129.00320238329,127941.77107371,91609.04155044474,56472.99668061734,39040.04985536378,24812.767871326712,0.0,63852.8177266905,21090.852690627704,1536.3615666624503,0.0,0.8867620916408679,2.815099990302647,0.0014959135982669303,354371.44862250256,1555150.7536268907,4.38847644095484,1555150.7536268907,4.38847644095484,0.85,0.09562020573302134,4.027634451161993,1.267374630500563,1.0,0.0,4.027634451161569,1.2848261105694785,1.2851173296696932,3.1347700813589543,19333.354668126052,1971.453520634065,4632.441516551485,4632.441516551485,5.5588045240889,5.006458225469849,-2.352063642147422,7.358521867617272,3.482047577560924,3.482047577560924,0.9948707364459783,0.0,0.0,0.00022664852266235247,0.9870262272677615,0.0002296276597327611,199.05355193752172,0.0,0.0,0.0,0.07919711945628553,7.735201213867211e-05,0.00014929651052368037,0.000601311769223444,0.09562020573302221,0.0717464409256656,0.02387376480735661,0.09562019795702142,0.07174644092566494,0.023873764807356392,0.3755657947108999,0.3755657947108999,0.1249702676272207,0.0,4.963217423404615,4.950493709209525,5.00145948529439,4.963362191908118,4.950691389331723,5.001445206526398,24812.767871326712,21090.852690627704,0.85,1.0648388082666387,0.6615545402174969,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524442459916165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.704469307486,1536.3615666624503,0.3755657947108999,0.1249702676272207,6.112874298809886,3.482047577560924
5310.0,-30.15770971369144,5.006451227092974,35.00718091373173,24.109981138631724,4.995919479007873,-26.642386510932162,-40.16993211172519,1.4805962762486014,-0.05710144378241466,-5.020585479836509,40.01431680713902,42242.127591959135,25750.839805225074,25750.839805225074,67992.96739718421,77378.15682165198,77378.15682165198,25750.839805225074,103128.99662687705,103128.99662687705,103128.99662687705,127941.75403096798,91609.00084407275,56472.97161438002,39040.032477436376,24812.757404090917,0.0,63852.78988152729,21090.843793477277,1536.3609058264487,0.0,0.8867621275046469,2.815098891176626,0.0014959135982669303,354371.5154619129,1555150.6198618351,4.388475235755735,1555150.6198618351,4.388475235755735,0.85,0.09562017007476976,4.027634451161993,1.2673744046641517,1.0,0.0,4.027634451161766,1.2848260705831656,1.2851172896743168,3.1347701789191613,19333.346077372196,1971.452644620966,4632.441516551485,4632.441516551485,5.558805159918069,5.006451227092974,-2.3520531568682306,7.358504383961204,3.4820562491205815,3.4820562491205815,0.9948732140344518,0.0,0.0,0.00022664852266235247,0.987018216430745,0.00022962952343671912,199.05348814098733,0.0,0.0,0.0,0.07919711945628553,7.735266517520263e-05,0.00014929585748714983,0.0006013091390310158,0.09562017007477502,0.07174640627736484,0.02387376379741018,0.09562012336119087,0.0717464062773609,0.023873763797408867,0.37556564308716106,0.37556564308716106,0.12497027223895907,0.0,4.963268910198224,4.9505600430879895,5.001466326321406,4.963484036054069,4.950834572460565,5.0015028910073625,24812.757404090917,21090.843793477277,0.85,1.0648394145868743,0.6615549245433965,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524437801998151,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.700768249468,1536.3609058264487,0.37556564308716106,0.12497027223895907,6.112874298809886,3.4820562491205815
5311.0,-30.1576318617851,5.006444312730766,35.00717926527345,24.109973210748308,4.995927583237306,-26.642315633679893,-40.16985370600594,1.4806113551320759,-0.05724078115144948,-5.020575513535675,40.01431381260999,42242.11749695273,25750.82972346502,25750.82972346502,67992.94722041774,77378.0919509915,77378.0919509915,25750.82972346502,103128.92167445652,103128.92167445652,103128.92167445652,127941.66707799626,91608.90773839442,56472.933284355524,39039.97161559878,24812.745403539735,0.0,63852.71701913851,21090.833593008774,1536.3600327870515,0.0,0.8867621890879194,2.815101884209562,0.0014959135982669303,354371.6531448232,1555150.4907076554,4.388473166255492,1555150.4907076554,4.388473166255492,0.85,0.09562013211102544,4.027634451161993,1.26737416069489,1.0,0.0,4.027634451161499,1.2848260000384348,1.2851172191135964,3.134770351037034,19333.32642816432,1971.4506409593819,4632.441516551485,4632.441516551485,5.558802983579732,5.006444312730766,-2.352038905255806,7.3584832179865725,3.4820649016526737,3.4820649016526737,0.9948756861864781,0.0,0.0,0.00022664852266235247,0.9870102084375356,0.0002296313865093081,199.0534243665831,0.0,0.0,0.0,0.07919711945628553,7.735335250701447e-05,0.000149295170155338,0.0006013063707097312,0.09562013211102635,0.07174636989657986,0.0238737622144465,0.09562017732940827,0.07174636989657916,0.023873762214446266,0.3755654928082314,0.3755654928082314,0.12497027731636227,0.0,4.963278289668949,4.9505811746223,5.0014403634067435,4.963334732384226,4.950684638868324,5.001355464083076,24812.745403539735,21090.833593008774,0.85,1.0648403136868598,0.6615555213459678,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524433146925246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.697068836442,1536.3600327870515,0.3755654928082314,0.12497027731636227,6.112874298809886,3.4820649016526737
5312.0,-30.157554050752605,5.006437412527929,35.007177640491975,24.10997642381119,4.995931765812418,-26.642245185429662,-40.16978294877333,1.4806229004894798,-0.05710577163461039,-5.020568776754639,40.01431120533146,42242.138854551944,25750.828024340422,25750.828024340422,67992.96687889236,77378.08806162103,77378.08806162103,25750.828024340422,103128.91608596145,103128.91608596145,103128.91608596145,127941.65317085246,91608.87404277275,56472.92483570364,39039.94356341012,24812.737084891,0.0,63852.68064830112,21090.82652215735,1536.359451974726,0.0,0.8867622328273597,2.8151008972825773,0.0014959135982669303,354371.746212439,1555150.378255615,4.388471696395718,1555150.378255615,4.388471696395718,0.85,0.09562009591901469,4.027634451161993,1.2673739744210621,1.0,0.0,4.027634451163356,1.2848259460248828,1.2851171650878017,3.134770482821485,19333.31931697318,1971.4499158196918,4632.441516551485,4632.441516551485,5.5588026167915965,5.006437412527929,-2.3520270060709745,7.358464418598904,3.4820735678652293,3.4820735678652293,0.9948781622472084,0.0,0.0,0.00022664852266235247,0.9870022047187302,0.0002296332486176577,199.05336062570254,0.0,0.0,0.0,0.07919711945628553,7.735397279437887e-05,0.0001492945498679736,0.0006013038724189726,0.09562009591901564,0.07174633499901371,0.023873760920001926,0.095620112374385,0.07174633499901299,0.02387376092000169,0.37556534090709615,0.37556534090709615,0.12497028078075223,0.0,4.96331267529871,4.95063437252719,5.001418184725708,4.9634630051200475,4.950859965594816,5.001342280941969,24812.737084891,21090.82652215735,0.85,1.064841228098094,0.6615562326540452,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524428493467127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.693371479176,1536.359451974726,0.37556534090709615,0.12497028078075223,6.112874298809886,3.4820735678652293
5313.0,-30.157476289522418,5.0064303703990385,35.00717598769737,24.10996063789355,4.995923378586474,-26.642176039007087,-40.169708559382684,1.4806231280711506,-0.05701544518052515,-5.0205694861170045,40.01430713982351,42242.145122209906,25750.84505546687,25750.84505546687,67992.99017767678,77378.05798068379,77378.05798068379,25750.84505546687,103128.90303615066,103128.90303615066,103128.90303615066,127941.6261436696,91608.80908709536,56472.89622862134,39039.90317608224,24812.723107518934,0.0,63852.626283601174,21090.814641391094,1536.3587152256887,0.0,0.8867622439402827,2.815099628218833,0.0014959135982669303,354371.73641270434,1555150.202910087,4.3884713229470025,1555150.202910087,4.3884713229470025,0.85,0.09562006143347518,4.027634451161993,1.2673737892461943,1.0,0.0,4.0276344511605995,1.2848259449601698,1.2851171640228474,3.134770485419215,19333.305608597595,1971.448517954408,4632.441516551485,4632.441516551485,5.5588062932819255,5.0064303703990385,-2.3520206165082063,7.358450986907245,3.4820822268252583,3.4820822268252583,0.994880636235788,0.0,0.0,0.00022664852266235247,0.9869942061925723,0.0002296351095480809,199.05329692565957,0.0,0.0,0.0,0.07919711945628553,7.735462492771189e-05,0.00014929389773464058,0.0006013012458642938,0.09562006143347353,0.07174630156795794,0.023873759865515588,0.09562002461274942,0.07174630156795918,0.023873759865515997,0.3755651896676439,0.3755651896676439,0.1249702831669998,0.0,4.963361221254388,4.950684759277806,5.0014611813595025,4.963554040936458,4.950884958449819,5.001631819024681,24812.723107518934,21090.814641391094,0.85,1.064842499597216,0.6615568940671539,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524423842455145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.689675898135,1536.3587152256887,0.3755651896676439,0.1249702831669998,6.112874298809886,3.4820822268252583
5314.0,-30.15739854360167,5.006423523480368,35.007174333679124,24.10996741326528,4.9959381478166,-26.642104590576245,-40.16963385567067,1.480644194791218,-0.0570589451162391,-5.020554328558013,40.01430379859477,42242.14992999134,25750.821630240418,25750.821630240418,67992.97156023176,77378.02572267113,77378.02572267113,25750.821630240418,103128.84735291154,103128.84735291154,103128.84735291154,127941.5540683384,91608.75133538207,56472.87554270239,39039.8619918663,24812.70671542686,0.0,63852.56870729316,21090.80070811283,1536.3574738207813,0.0,0.8867623332075162,2.815101968417943,0.0014959135982669303,354371.9458121652,1555150.0588027616,4.388468323130377,1555150.0588027616,4.388468323130377,0.85,0.09562002003060588,4.027634451161993,1.267373583740555,1.0,0.0,4.027634451162284,1.2848258464020914,1.2851170654424298,3.134770725885233,19333.293420560945,1971.4472751205506,4632.441516551485,4632.441516551485,5.558801236504337,5.006423523480368,-2.3520025859758955,7.358426109456264,3.4820908314705896,3.4820908314705896,0.9948830947058828,0.0,0.0,0.00022664852266235247,0.9869862093110338,0.0002296369701260209,199.05323323819852,0.0,0.0,0.0,0.07919711945628553,7.735527982165262e-05,0.00014929324284069986,0.0006012986081908963,0.09562002003061358,0.0717462625244526,0.02387375750616098,0.09562003646490935,0.07174626252444682,0.023873757506159058,0.37556503882246,0.37556503882246,0.12497028862991681,0.0,4.963382295472684,4.95072702519434,5.001418538567009,4.963495383441796,4.950924891579177,5.001276791658199,24812.70671542686,21090.80070811283,0.85,1.064843168203908,0.6615575658926701,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452441919442298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.685981913088,1536.3574738207813,0.37556503882246,0.12497028862991681,6.112874298809886,3.4820908314705896
5315.0,-30.157320901054224,5.006416556013823,35.00717270020719,24.10995630724358,4.9959333530626875,-26.64203519175754,-40.16955946628002,1.4806476437660105,-0.05696517411382729,-5.020553975195116,40.01430108901468,42242.15556384861,25750.83609598543,25750.83609598543,67992.99165983404,77378.00008782707,77378.00008782707,25750.83609598543,103128.8361838125,103128.8361838125,103128.8361838125,127941.53674155103,91608.69232801133,56472.84780403287,39039.82724886495,24812.700557738524,0.0,63852.52780660348,21090.795474077746,1536.3571619561678,0.0,0.8867623448198716,2.815100778137058,0.0014959135982669303,354371.9506938233,1555149.9419384755,4.388467932898341,1555149.9419384755,4.388467932898341,0.85,0.09561998722700979,4.027634451161993,1.267373393070884,1.0,0.0,4.027634451162527,1.2848258302664854,1.2851170493031665,3.134770765253546,19333.280967527848,1971.4460052645754,4632.441516551485,4632.441516551485,5.558804359208628,5.006416556013823,-2.351995403981158,7.3584119599949815,3.4820994832674557,3.4820994832674557,0.9948855666478444,0.0,0.0,0.00022664852266235247,0.9869782231321412,0.00022963882824394164,199.05316963545886,0.0,0.0,0.0,0.07919711945628553,7.73559319651731e-05,0.00014929259069717935,0.0006012959815951861,0.09561998722701122,0.07174623031414791,0.023873756912863312,0.0956199778771627,0.07174623031414684,0.023873756912862955,0.375564887833618,0.375564887833618,0.12497029138737524,0.0,4.963423465483345,4.950775288967634,5.001438369340974,4.9635888010813005,4.950969015627209,5.001518364423305,24812.700557738524,21090.795474077746,0.85,1.0648441650700375,0.6615580778852114,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524414547308884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.682290213383,1536.3571619561678,0.375564887833618,0.12497029138737524,6.112874298809886,3.4820994832674557
5316.0,-30.157243270104242,5.006409637389145,35.00717104629414,24.109948973078303,4.995937708870613,-26.64196488819624,-40.169488709047414,1.4806593269626218,-0.05701517428826719,-5.020545729666077,40.01429722667721,42242.17628014071,25750.830234961435,25750.830234961435,67993.00651510214,77377.95281750469,77377.95281750469,25750.830234961435,103128.78305246613,103128.78305246613,103128.78305246613,127941.46701312071,91608.6153947193,56472.83885735532,39039.75170818219,24812.683960654587,0.0,63852.435668836784,21090.7813665564,1536.3560664666918,0.0,0.8867624007856995,2.815102397064366,0.0014959135982669303,354372.0646046436,1555149.7753557342,4.388466052172431,1555149.7753557342,4.388466052172431,0.85,0.09561994861451126,4.027634451161993,1.2673732040496546,1.0,0.0,4.027634451162563,1.284825775608084,1.2851169946323762,3.1347708986113614,19333.264731372605,1971.4443496375018,4632.441516551485,4632.441516551485,5.5588030939958974,5.006409637389145,-2.3519824657297597,7.358392103118904,3.4821080872875148,3.4821080872875148,0.99488802493929,0.0,0.0,0.00022664852266235247,0.9869702382158391,0.00022964068609816282,199.0531060422602,0.0,0.0,0.0,0.07919711945628553,7.735655227166159e-05,0.0001492919703906909,0.0006012934832274028,0.09561994861451334,0.07174619352954191,0.02387375508497143,0.09561997072052722,0.07174619352954036,0.02387375508497091,0.3755647371218968,0.3755647371218968,0.12497029574210132,0.0,4.963441752525455,4.950800362327016,5.001436240862631,4.963530555377815,4.9509163240911676,5.001443406963915,24812.683960654587,21090.7813665564,0.85,1.0648459342685053,0.6615593569401931,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524409906376696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.678599034296,1536.3560664666918,0.3755647371218968,0.12497029574210132,6.112874298809886,3.4821080872875148
5317.0,-30.15716562391079,5.006402647133501,35.00716938217693,24.10994809996339,4.995934603853608,-26.641895317066968,-40.16941428473217,1.4806642970097983,-0.05679351278820377,-5.0205431803849665,40.01429362163411,42242.18182404559,25750.838830677218,25750.838830677218,67993.02065472282,77377.9618367627,77377.9618367627,25750.838830677218,103128.80066743991,103128.80066743991,103128.80066743991,127941.47203117418,91608.59172424363,56472.811711526745,39039.755569685425,24812.671363734273,0.0,63852.4269334197,21090.77065917413,1536.3553379676468,0.0,0.8867624268204547,2.8150997834332525,0.0014959135982669303,354372.09982260864,1555149.6198701186,4.388465177277202,1555149.6198701186,4.388465177277202,0.8499999999999999,0.09561991331464825,4.027634451161993,1.267373035908677,1.0,0.0,4.027634451162191,1.2848257523563298,1.2851169713753516,3.134770955341951,19333.25973590825,1971.4438402419023,4632.441516551485,4632.441516551485,5.5588049495435055,5.006402647133501,-2.3519737236661267,7.358376370799627,3.4821166944290933,3.4821166944290933,0.9948904841225981,0.0,0.0,0.00022664852266235247,0.9869622518013287,0.0002296425443310428,199.05304243661507,0.0,0.0,0.0,0.07919711945628553,7.735720473127634e-05,0.00014929131793107612,0.0006012908553585804,0.09561991331464983,0.07174615918140034,0.023873754133249495,0.09561983941082654,0.07174615918139915,0.023873754133249103,0.37556458525716296,0.37556458525716296,0.12497030005566738,0.0,4.963502369818855,4.950871061988096,5.001466534976657,4.963749667596744,4.951158705045884,5.001592559283608,24812.671363734273,21090.77065917413,0.85,1.0648463013883653,0.6615595342694244,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524405266140692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.67491021096,1536.3553379676468,0.37556458525716296,0.12497030005566738,6.112874298809886,3.4821166944290933
5318.0,-30.15708804253794,5.006395750934512,35.00716771615661,24.109940172079973,4.995942663174215,-26.641824687770917,-40.16933968579394,1.4806793084071586,-0.05693499469663266,-5.020532844818322,40.014290237967856,42242.18646294516,25750.82754387863,25750.82754387863,67993.0140068238,77377.89719611514,77377.89719611514,25750.82754387863,103128.72473999378,103128.72473999378,103128.72473999378,127941.38155989719,91608.49893997634,56472.78820680625,39039.67859241121,24812.656819903405,0.0,63852.33541231461,21090.758296917895,1536.3543103456009,0.0,0.886762491692858,2.8151028477209974,0.0014959135982669303,354372.242607055,1555149.4739325047,4.38846299724702,1555149.4739325047,4.38846299724702,0.8500000000000001,0.09561987480754741,4.027634451161993,1.2673727930383762,1.0,0.0,4.027634451163503,1.2848256821273591,1.285116901130463,3.134771126689505,19333.240154531602,1971.4418434971783,4632.441516551485,4632.441516551485,5.558802513074843,5.006395750934512,-2.3519592761820656,7.358355027116578,3.482125268430956,3.482125268430956,0.9948929338374161,0.0,0.0,0.00022664852266235247,0.9869542721236568,0.0002296444010264696,199.05297888410988,0.0,0.0,0.0,0.07919711945628553,7.735785872687345e-05,0.00014929066393547903,0.0006012882213033826,0.09561987480754598,0.0717461222385877,0.023873752568958285,0.09561988653267291,0.07174612223858877,0.02387375256895864,0.3755644352547302,0.3755644352547302,0.12497030630185706,0.0,4.9635175405821315,4.9508954002531596,5.0014541321897354,4.963597850121687,4.951012393188421,5.00142417555827,24812.656819903405,21090.758296917895,0.85,1.0648477235448244,0.6615605551492216,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45244006249965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.671224280697,1536.3543103456009,0.3755644352547302,0.12497030630185706,6.112874298809886,3.482125268430956
5319.0,-30.15701050028986,5.006388857642381,35.00716607230659,24.10994355976584,4.995945909749626,-26.641754575028127,-40.169265191629506,1.48068998448789,-0.05677994125369423,-5.020526740443681,40.01428755168596,42242.191257086844,25750.827195055732,25750.827195055732,67993.01845214257,77377.89771689464,77377.89771689464,25750.827195055732,103128.72491195038,103128.72491195038,103128.72491195038,127941.37318112596,91608.46938439456,56472.76292458654,39039.67384423113,24812.64826917559,0.0,63852.32211340672,21090.751028799248,1536.3537310880192,0.0,0.886762532498802,2.815101523752878,0.0014959135982669303,354372.3269381808,1555149.3580731028,4.3884616259677465,1555149.3580731028,4.3884616259677465,0.85,0.09561983929311635,4.027634451161993,1.2673726210510359,1.0,0.0,4.027634451162727,1.2848256321806373,1.2851168511724202,3.1347712485515986,19333.23391706273,1971.4412074523648,4632.441516551485,4632.441516551485,5.558802437774833,5.006388857642381,-2.3519479160996988,7.35833677374208,3.482133859156151,3.482133859156151,0.9948953883303288,0.0,0.0,0.00022664852266235247,0.9869462965397188,0.0002296462567993751,199.05291536369515,0.0,0.0,0.0,0.07919711945628553,7.735851180903856e-05,0.0001492900108533139,0.000601285590927155,0.09561983929312427,0.07174608762719945,0.023873751665924824,0.09561980990997998,0.0717460876271935,0.023873751665922847,0.37556428397668007,0.37556428397668007,0.12497031152406304,0.0,4.963561075290613,4.950956035737079,5.001446247034778,4.963746799190005,4.951210177497671,5.001426314726928,24812.64826917559,21090.751028799248,0.85,1.0648480149458253,0.6615607680181373,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524395987729795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.667539640071,1536.3537310880192,0.37556428397668007,0.12497031152406304,6.112874298809886,3.482133859156151
5320.0,-30.15693298630794,5.006381998561689,35.00716443769004,24.10994142936545,4.995950674584569,-26.641684335871837,-40.1691944343969,1.4807020241485143,-0.05675067508815346,-5.020519155092805,40.014284532929274,42242.21153882254,25750.823089683174,25750.823089683174,67993.03462850572,77377.86982667734,77377.86982667734,25750.823089683174,103128.69291636051,103128.69291636051,103128.69291636051,127941.32994461145,91608.41204399458,56472.75375614001,39039.62031983842,24812.637028250945,0.0,63852.25734808936,21090.741474013303,1536.3529600420914,0.0,0.8867625820484101,2.815102024611788,0.0014959135982669303,354372.43172881927,1555149.2278740616,4.3884599608587145,1555149.2278740616,4.3884599608587145,0.85,0.0956198025605699,4.027634451161993,1.2673724265350033,1.0,0.0,4.027634451163195,1.2848255758545803,1.2851167948335964,3.134771385978271,19333.22181583046,1971.4399734700903,4632.441516551485,4632.441516551485,5.558801551552622,5.006381998561689,-2.3519354708939115,7.3583174694556,3.4821424392645817,3.4821424392645817,0.9948978397898804,0.0,0.0,0.00022664852266235247,0.9869383239325787,0.00022964811190961072,199.05285186647578,0.0,0.0,0.0,0.07919711945628553,7.735913213465275e-05,0.00014928939052769974,0.0006012830924823403,0.09561980256056919,0.07174605223826579,0.02387375032230341,0.0956197842769877,0.07174605223826631,0.023873750322303586,0.3755641338963928,0.3755641338963928,0.12497031619288324,0.0,4.963599676219474,4.951013275568016,5.001428805016133,4.96376848000466,4.95125664889639,5.001373461537355,24812.637028250945,21090.741474013303,0.85,1.0648493483612174,0.6615617566743167,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452439135280465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.66385680169,1536.3529600420914,0.3755641338963928,0.12497031619288324,6.112874298809886,3.4821424392645817
5321.0,-30.15685551567149,5.0063750673317795,35.0071627941914,24.109924770332896,4.995947653619114,-26.64161491434072,-40.16912004500625,1.4807070522883266,-0.05679301083034716,-5.020516613497697,40.01428100498558,42242.21646271223,25750.831747589047,25750.831747589047,67993.04821030128,77377.81459238305,77377.81459238305,25750.831747589047,103128.6463399721,103128.6463399721,103128.6463399721,127941.27122788892,91608.32422505452,56472.726095383594,39039.55347741213,24812.624887916827,0.0,63852.17836532896,21090.731154729303,1536.3522507853968,0.0,0.8867626077647714,2.81510287722415,0.0014959135982669303,354372.4668406314,1555149.0757137884,4.388459096663317,1555149.0757137884,4.388459096663317,0.85,0.09561976775091006,4.027634451161993,1.2673722100397575,1.0,0.0,4.0276344511602415,1.284825552331054,1.2851167713047382,3.134771443371959,19333.203282346363,1971.4380835806687,4632.441516551485,4632.441516551485,5.5588034205251375,5.0063750673317795,-2.3519267475090366,7.358301814840816,3.4821510182046436,3.4821510182046436,0.9949002909156125,0.0,0.0,0.00022664852266235247,0.9869303558530885,0.00022964996599627408,199.05278840480426,0.0,0.0,0.0,0.07919711945628553,7.735978430819904e-05,0.00014928873835415345,0.0006012804657656972,0.09561976775091155,0.07174601847725595,0.023873749273655594,0.0956197718675872,0.07174601847725484,0.02387374927365522,0.3755639846087366,0.3755639846087366,0.12497031983395494,0.0,4.963623498628294,4.951038906254951,5.0014471758100285,4.963723602667358,4.951146258628967,5.0015254921950145,24812.624887916827,21090.731154729303,0.85,1.0648508782469475,0.6615626521153943,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524386719572016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.660175981784,1536.3522507853968,0.3755639846087366,0.12497031983395494,6.112874298809886,3.4821510182046436
5322.0,-30.156778086651183,5.006368228543749,35.007161147776955,24.109932663291715,4.995955612076421,-26.64154443224928,-40.16904548099262,1.4807219576745307,-0.056669773104317755,-5.020506338591234,40.01427763305946,42242.22057408016,25750.82065456358,25750.82065456358,67993.04122864373,77377.81430757827,77377.81430757827,25750.82065456358,103128.63496214185,103128.63496214185,103128.63496214185,127941.24527747031,91608.29581746974,56472.7020839715,39039.54859277583,24812.61031532846,0.0,63852.15890810429,21090.71876802919,1536.3512294253605,0.0,0.8867626722857567,2.8151024578063275,0.0014959135982669303,354372.608787181,1555148.9302825634,4.388456928443108,1555148.9302825634,4.388456928443108,0.85,0.09561972895251784,4.027634451161993,1.2673720578337089,1.0,0.0,4.027634451162553,1.2848254825980654,1.285116701555944,3.1347716135094483,19333.197287153067,1971.4374722410882,4632.441516551485,4632.441516551485,5.558801025886062,5.006368228543749,-2.3519123580928523,7.358280586636601,3.4821595639478904,3.4821595639478904,0.9949027325565402,0.0,0.0,0.00022664852266235247,0.9869223921232827,0.0002296518191007266,199.05272497726386,0.0,0.0,0.0,0.07919711945628553,7.736043801777121e-05,0.00014928808464458125,0.0006012778328625031,0.0956197289525179,0.07174598147209071,0.023873747480427185,0.09561970101106618,0.07174598147209067,0.02387374748042717,0.37556383407572363,0.37556383407572363,0.12497032481384382,0.0,4.9636622096641645,4.951097300141839,5.001426705871154,4.963836565486929,4.951350400475803,5.001364365269524,24812.61031532846,21090.71876802919,0.85,1.064851093390577,0.6615629180976472,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524382088933214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.656496877324,1536.3512294253605,0.37556383407572363,0.12497032481384382,6.112874298809886,3.4821595639478904
5323.0,-30.156700711166813,5.006361324824484,35.00715950735503,24.10992106832566,4.995953722074116,-26.641474983269678,-40.16897105667738,1.4807279941770235,-0.056651298843746645,-5.0205034576013965,40.01427451477603,42242.2250960227,25750.828446311858,25750.828446311858,67993.05354233456,77377.77506511184,77377.77506511184,25750.828446311858,103128.6035114237,103128.6035114237,103128.6035114237,127941.20403690246,91608.22448667239,56472.6745175835,39039.49996565432,24812.600525478752,0.0,63852.100491133075,21090.71044665694,1536.350649010781,0.0,0.8867626982462524,2.815102551394142,0.0014959135982669303,354372.64858770365,1555148.7957909624,4.388456056043724,1555148.7957909624,4.388456056043724,0.85,0.09561969457235915,4.027634451161993,1.2673718254035342,1.0,0.0,4.0276344511603845,1.2848254543570439,1.285116673308521,3.13477168241309,19333.182233359465,1971.435937181348,4632.441516551485,4632.441516551485,5.5588027078821005,5.006361324824484,-2.3519033954938577,7.358264720318342,3.482168126025721,3.482168126025721,0.9949051788644917,0.0,0.0,0.00022664852266235247,0.9869144339689981,0.00022965367093766932,199.05266159361892,0.0,0.0,0.0,0.07919711945628553,7.736109050768672e-05,0.00014928743215466574,0.0006012752048716405,0.09561969457236451,0.07174594801262252,0.02387374655974199,0.09561967086530877,0.0717459480126185,0.023873746559740654,0.3755636845511466,0.3755636845511466,0.12497032852069583,0.0,4.963699107588411,4.951141915360552,5.001440390382925,4.963852158757675,4.951325850853436,5.0015006070359505,24812.600525478752,21090.71044665694,0.85,1.0648522604479789,0.6615635941669411,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524377460784879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.652819521509,1536.350649010781,0.3755636845511466,0.12497032852069583,6.112874298809886,3.482168126025721
5324.0,-30.156623400379665,5.006354482771553,35.00715786174753,24.109913524612807,4.995959553613759,-26.641404820293236,-40.16889656251294,1.4807409735273123,-0.056737581286654404,-5.020494646054112,40.01427108289077,42242.22892245143,25750.821046351684,25750.821046351684,67993.04996880311,77377.7208947205,77377.7208947205,25750.821046351684,103128.5419410722,103128.5419410722,103128.5419410722,127941.12821644459,91608.14138028516,56472.649408015845,39039.43552474368,24812.586275372392,0.0,63852.021800116076,21090.698334066532,1536.349674237816,0.0,0.8867627555345119,2.815104712879424,0.0014959135982669303,354372.7703181759,1555148.6477737199,4.388454130878678,1555148.6477737199,4.388454130878678,0.85,0.09561965663391726,4.027634451161993,1.2673716155020522,1.0,0.0,4.027634451161635,1.2848253936347827,1.2851166125724967,3.1347718305658474,19333.164694421903,1971.434148707449,4632.441516551485,4632.441516551485,5.558801110460925,5.006354482771553,-2.3518900957830113,7.358244578554565,3.4821766571179817,3.4821766571179817,0.9949076163194234,0.0,0.0,0.00022664852266235247,0.9869064825380185,0.0002296555212399482,199.05259826301224,0.0,0.0,0.0,0.07919711945628553,7.736174361507718e-05,0.0001492867790472753,0.0006012725743938144,0.09561965663391975,0.07174591173467638,0.023873744899243363,0.0956196897930284,0.07174591173467453,0.02387374489924274,0.37556353503634166,0.37556353503634166,0.1249703332675084,0.0,4.963707352903668,4.951156827133389,5.001428580686877,4.963757064767435,4.951233218165612,5.0013980982686235,24812.586275372392,21090.698334066532,0.85,1.064853516802494,0.6615644694021989,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452437283583948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.649143674156,1536.349674237816,0.37556353503634166,0.1249703332675084,6.112874298809886,3.4821766571179817
5325.0,-30.156546130567808,5.006347612272452,35.00715622149201,24.10991209270435,4.995959990597848,-26.641335233702176,-40.1688221032731,1.4807490937322474,-0.05660141600372981,-5.020490062959972,40.014267947564065,42242.232932963016,25750.824459892097,25750.824459892097,67993.05739285512,77377.71332468282,77377.71332468282,25750.824459892097,103128.53778457492,103128.53778457492,103128.53778457492,127941.11342639304,91608.10270678655,56472.62231506698,39039.42265746619,24812.57564181813,0.0,63851.998299284314,21090.68929554541,1536.3490096224273,0.0,0.8867627902219909,2.8151034594401847,0.0014959135982669303,354372.8336330856,1555148.5125470595,4.388452965210211,1555148.5125470595,4.388452965210211,0.85,0.09561962101920735,4.027634451161993,1.267371396259405,1.0,0.0,4.027634451160354,1.2848253556454259,1.2851165745745292,3.134771923253904,19333.156532689696,1971.433316442383,4632.441516551485,4632.441516551485,5.558801847338098,5.006347612272452,-2.3518798995495716,7.358227511822024,3.482185195306722,3.482185195306722,0.9949100558019206,0.0,0.0,0.00022664852266235247,0.9868985353904054,0.000229657370575277,199.0525349660116,0.0,0.0,0.0,0.07919711945628553,7.736239642136895e-05,0.00014928612624098353,0.0006012699451287037,0.09561962101921137,0.07174587721726704,0.023873743801944337,0.09561960959377118,0.07174587721726401,0.023873743801943337,0.3755633837570888,0.3755633837570888,0.12497033730876381,0.0,4.96374187287546,4.95120098034846,5.001434127910898,4.9638886469562635,4.951386302214985,5.001465032188435,24812.57564181813,21090.68929554541,0.85,1.064854024993251,0.6615647757015694,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524368214764154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.645469109886,1536.3490096224273,0.3755633837570888,0.12497033730876381,6.112874298809886,3.482185195306722
5326.0,-30.156468879802205,5.006340755464802,35.007154574355035,24.109910311549925,4.995962604573616,-26.64126544651964,-40.16875141588969,1.4807591712910246,-0.05652078482131628,-5.020483527261797,40.014264466615295,42242.25242336379,25750.822816918113,25750.822816918113,67993.0752402819,77377.69554335595,77377.69554335595,25750.822816918113,103128.51836027406,103128.51836027406,103128.51836027406,127941.08041539582,91608.05471114376,56472.61159115161,39039.381244435725,24812.562055121758,0.0,63851.94329955748,21090.677746853493,1536.3481293219238,0.0,0.886762836101755,2.815103163215574,0.0014959135982669303,354372.92392300843,1555148.362413729,4.388451423426477,1555148.362413729,4.388451423426477,0.85,0.09561958394599214,4.027634451161993,1.2673712336132303,1.0,0.0,4.027634451163871,1.2848253084988386,1.2851165274172556,3.134772038284171,19333.146403593608,1971.4322835620328,4632.441516551485,4632.441516551485,5.558801492671131,5.006340755464802,-2.3518682870563388,7.358209042521141,3.482193713510779,3.482193713510779,0.9949124895745083,0.0,0.0,0.00022664852266235247,0.9868905902706957,0.00022965921946847695,199.05247168465323,0.0,0.0,0.0,0.07919711945628553,7.73630161633875e-05,0.00014928550649896498,0.0006012674490343989,0.09561958394599157,0.07174584155436235,0.02387374239162921,0.09561954969090623,0.07174584155436278,0.02387374239162936,0.3755632328501997,0.3755632328501997,0.12497034183068685,0.0,4.963783565747008,4.951256094749738,5.001435460847063,4.963962742440458,4.951488971810534,5.0014532211122855,24812.562055121758,21090.677746853493,0.85,1.0648552217321963,0.6615656507929109,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524363596140974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.641796301772,1536.3481293219238,0.3755632328501997,0.12497034183068685,6.112874298809886,3.482193713510779
5327.0,-30.156391658656542,5.006333946072075,35.007152937150096,24.10990804145115,4.995968185028678,-26.641195389350187,-40.16867695664985,1.4807719157223056,-0.056512055387713644,-5.020475379437905,40.01426146163414,42242.255951032574,25750.817127127226,25750.817127127226,67993.0730781598,77377.66384783505,77377.66384783505,25750.817127127226,103128.48097496228,103128.48097496228,103128.48097496228,127941.03164527829,91607.99401418492,56472.58611738231,39039.34210755846,24812.550670316006,0.0,63851.89277787447,21090.668069768606,1536.3473366819708,0.0,0.8867628884648682,2.8151039994296383,0.0014959135982669303,354373.0364842877,1555148.2328088903,4.388449663770745,1555148.2328088903,4.388449663770745,0.85,0.09561954695481115,4.027634451161993,1.2673710275581112,1.0,0.0,4.0276344511622835,1.28482524887563,1.285116467780533,3.134772183755446,19333.13359398647,1971.4309773456248,4632.441516551485,4632.441516551485,5.558800264422298,5.006333946072075,-2.3518554863463645,7.358189432418439,3.4822022243942587,3.4822022243942587,0.9949149212555025,0.0,0.0,0.00022664852266235247,0.9868826482662985,0.00022966106766647101,199.05240842759878,0.0,0.0,0.0,0.07919711945628553,7.73636689796079e-05,0.00014928485368274457,0.0006012648197292994,0.09561954695481198,0.07174580598134386,0.02387374097346811,0.09561953440808031,0.07174580598134324,0.023873740973467904,0.37556308293561563,0.37556308293561563,0.12497034648517535,0.0,4.96381642355999,4.9513048963154915,5.001420377357533,4.963963324050212,4.95151558541977,5.001375537599074,24812.550670316006,21090.668069768606,0.85,1.0648560304185737,0.6615662294927313,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524358978659173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.638125687758,1536.3473366819708,0.37556308293561563,0.12497034648517535,6.112874298809886,3.4822022243942587
