time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5328.0,-30.156314487739937,5.0063270469811165,35.007151290618985,24.109896865580254,4.995963945013264,-26.641126359480854,-40.168602602183796,1.4807758167541953,-0.05643794759942011,-5.020473723741704,40.014257915578355,42242.25989913388,25750.827890914927,25750.827890914927,67993.08779004881,77377.63564433395,77377.63564433395,25750.827890914927,103128.46353524887,103128.46353524887,103128.46353524887,127941.00229744875,91607.93285383521,56472.557108635156,39039.30638355562,24812.53876219988,0.0,63851.8451457555,21090.6579478699,1536.3466639412907,0.0,0.8867629097367425,2.8151032193773147,0.0014959135982669303,354373.05935755017,1555148.0798675145,4.388448948932159,1555148.0798675145,4.388448948932159,0.85,0.09561951259329513,4.027634451161993,1.2673708297451962,1.0,0.0,4.027634451163711,1.284825230625147,1.2851164495259133,3.134772228283764,19333.1206865844,1971.4296611569089,4632.441516551485,4632.441516551485,5.558802587989183,5.0063270469811165,-2.3518474708848562,7.358174517865972,3.4822107381532272,3.4822107381532272,0.9949173537580649,0.0,0.0,0.00022664852266235247,0.9868747114967042,0.00022966291467598255,199.05234521173054,0.0,0.0,0.0,0.07919711945628553,7.736432088231357e-05,0.0001492842017800389,0.0006012621941035032,0.09561951259329526,0.07174577253020624,0.02387374006308903,0.09561946833591507,0.07174577253020613,0.023873740063088997,0.3755629334686399,0.3755629334686399,0.12497035025067503,0.0,4.963859667918314,4.95135344505826,5.001447661321265,4.964035776142282,4.951550786340249,5.001559945741292,24812.53876219988,21090.6579478699,0.85,1.064857055185172,0.661566784839293,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524354362950767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.634457055383,1536.3466639412907,0.3755629334686399,0.12497035025067503,6.112874298809886,3.4822107381532272
5329.0,-30.15623730557058,5.0063202540302,35.00714963999478,24.109894106537126,4.995972674590169,-26.641056022431293,-40.16853181002659,1.4807913914508948,-0.05650973134498827,-5.020462868867957,40.01425450329637,42242.27877782969,25750.81515410997,25750.81515410997,67993.09393193966,77377.58917851286,77377.58917851286,25750.81515410997,103128.40433262283,103128.40433262283,103128.40433262283,127940.92805551412,91607.85867738083,56472.54827669777,39039.233778536734,24812.523722891292,0.0,63851.75750142803,21090.645164457597,1536.3455974395658,0.0,0.8867629773563105,2.8151054289046904,0.0014959135982669303,354373.2093164731,1555147.9326958116,4.388446676585493,1555147.9326958116,4.388446676585493,0.85,0.09561947380858139,4.027634451161993,1.267370666000061,1.0,0.0,4.0276344511605044,1.2848251577609093,1.28511637664516,3.134772406061096,19333.105032237665,1971.428064857792,4632.441516551485,4632.441516551485,5.558799838509256,5.0063202540302,-2.3518327153504432,7.358152969380644,3.482219213504242,3.482219213504242,0.9949197752869263,0.0,0.0,0.00022664852266235247,0.9868667736386779,0.000229664761968504,199.05228198668456,0.0,0.0,0.0,0.07919711945628553,7.73649415571999e-05,0.00014928358110515258,0.0006012596942519481,0.09561947380858687,0.07174573551309599,0.02387373829549088,0.09561948430022797,0.07174573551309188,0.023873738295489517,0.37556278437694723,0.37556278437694723,0.12497035586522014,0.0,4.963874239039001,4.951379323206368,5.001428228403199,4.963953137522992,4.951503462599305,5.001371138758884,24812.523722891292,21090.645164457597,0.85,1.064858613021247,0.6615679885848866,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524349750247616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.63078999079,1536.3455974395658,0.37556278437694723,0.12497035586522014,6.112874298809886,3.482219213504242
5330.0,-30.15616016879982,5.006313387083676,35.00714799669451,24.109882616344862,4.995970165511047,-26.64098685020814,-40.16845745556054,1.4807968469193635,-0.05647644840473731,-5.020460474228931,40.01425141537413,42242.28250117926,25750.824033582867,25750.824033582867,67993.10653476213,77377.55285730008,77377.55285730008,25750.824033582867,103128.37689088294,103128.37689088294,103128.37689088294,127940.89122613988,91607.79011383132,56472.519757710485,39039.1892845787,24812.51433525694,0.0,63851.703619835636,21090.637184968396,1536.3450516614398,0.0,0.8867630007308268,2.8151052712492044,0.0014959135982669303,354373.2423981632,1555147.7995137542,4.388445891088009,1555147.7995137542,4.388445891088009,0.8499999999999999,0.09561943973662819,4.027634451161993,1.2673704429110515,1.0,0.0,4.027634451162654,1.2848251322381958,1.2851163511166617,3.134772468332526,19333.090562449554,1971.4265893500385,4632.441516551485,4632.441516551485,5.558801755311199,5.006313387083676,-2.3518241672725226,7.358137554356198,3.482227709375684,3.482227709375684,0.9949222026787669,0.0,0.0,0.00022664852266235247,0.986858840518504,0.0002296666081881269,199.0522187988677,0.0,0.0,0.0,0.07919711945628553,7.736559346981931e-05,0.00014928292919253318,0.0006012570685862231,0.09561943973662654,0.07174570217395182,0.023873737562674722,0.09561944749739834,0.07174570217395305,0.02387373756267513,0.3755626342424975,0.3755626342424975,0.12497036014303342,0.0,4.963895289405457,4.951401425632355,5.001446100118017,4.963984025824175,4.951494385727642,5.001522140721875,24812.51433525694,21090.637184968396,0.85,1.0648597089841776,0.6615686051649313,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524345136874788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.627125723991,1536.3450516614398,0.3755626342424975,0.12497036014303342,6.112874298809886,3.482227709375684
5331.0,-30.1560830788647,5.006306654917923,35.00714636217618,24.109895259048812,4.995981386139476,-26.64091634706626,-40.16838666340334,1.4808146543410399,-0.05634521839857598,-5.020448240128047,40.014248384566045,42242.30090555782,25750.807859890294,25750.807859890294,67993.10876544812,77377.55858387033,77377.55858387033,25750.807859890294,103128.36644376062,103128.36644376062,103128.36644376062,127940.86742689993,91607.76917553414,56472.511497221654,39039.175198124976,24812.500983139318,0.0,63851.676181264294,21090.62583566842,1536.3440557794997,0.0,0.8867630739902714,2.8151049755093607,0.0014959135982669303,354373.4114110338,1555147.668795036,4.388443429214381,1555147.668795036,4.388443429214381,0.85,0.09561940036868381,4.027634451161993,1.2673702907050028,1.0,0.0,4.027634451162333,1.2848250489284516,1.2851162677880343,3.1347726715952913,19333.086143589597,1971.4261387517245,4632.441516551485,4632.441516551485,5.558798263914165,5.006306654917923,-2.3518083968109105,7.358115051728833,3.4822361716035326,3.4822361716035326,0.9949246204581522,0.0,0.0,0.00022664852266235247,0.9868509122838671,0.00022966845330042837,199.05215564945706,0.0,0.0,0.0,0.07919711945628553,7.736621415414439e-05,0.0001492823085082081,0.000601254568696652,0.09561940036869013,0.07174566464195677,0.023873735726733354,0.09561938336971983,0.07174566464195203,0.02387373572673178,0.37556248306203366,0.37556248306203366,0.12497036560165367,0.0,4.963932188818887,4.951463299541217,5.001407912833486,4.9641030217295,4.951734042995156,5.001278428542719,24812.500983139318,21090.62583566842,0.85,1.0648602015149453,0.6615691776929857,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524340526218473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.623463120446,1536.3440557794997,0.37556248306203366,0.12497036560165367,6.112874298809886,3.4822361716035326
5332.0,-30.156006057007744,5.006299806908263,35.00714473496962,24.109878949262225,4.995976213537399,-26.640847544640266,-40.168312343861885,1.4808177011699273,-0.05633258476478886,-5.020447788684562,40.014245328500195,42242.304388184086,25750.8217611592,25750.8217611592,67993.12614934328,77377.5134753368,77377.5134753368,25750.8217611592,103128.335236496,103128.335236496,103128.335236496,127940.82783950759,91607.69079283676,56472.481705684055,39039.12120794745,24812.49260301159,0.0,63851.61381095904,21090.61871255985,1536.3436115793347,0.0,0.8867630873567732,2.8151048622730888,0.0014959135982669303,354373.41764768155,1555147.5369869599,4.388442980034945,1555147.5369869599,4.388442980034945,0.85,0.0956193672787306,4.027634451161993,1.2673701060796159,1.0,0.0,4.027634451161792,1.2848250346742534,1.2851162535306053,3.1347727063733117,19333.069601548956,1971.4244519330207,4632.441516551485,4632.441516551485,5.558801264765629,5.006299806908263,-2.351801274263617,7.35810108117188,3.482244663045337,3.482244663045337,0.994927046584382,0.0,0.0,0.00022664852266235247,0.9868429911192697,0.0002296702967969499,199.0520925558538,0.0,0.0,0.0,0.07919711945628553,7.73668657704666e-05,0.00014928165689188588,0.0006012519442243037,0.09561936727872766,0.07174563224672867,0.023873735031998994,0.09561935331853538,0.07174563224673088,0.023873735031999733,0.3755623334722968,0.3755623334722968,0.12497036861592135,0.0,4.963968623387814,4.95150499172837,5.001428527892244,4.964115203919789,4.951672618401631,5.001511846624851,24812.49260301159,21090.61871255985,0.85,1.0648615139257989,0.661569878456759,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524335918364568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.619802149853,1536.3436115793347,0.3755623334722968,0.12497036861592135,6.112874298809886,3.482244663045337
5333.0,-30.155929078865224,5.006293008442488,35.007143086353906,24.109876888711028,4.995980477607587,-26.640777837779368,-40.16823791954664,1.4808292365217313,-0.05629548824100539,-5.020439629116201,40.01424145049831,42242.30714459892,25750.815815892973,25750.815815892973,67993.12296049189,77377.48797260641,77377.48797260641,25750.815815892973,103128.30378849938,103128.30378849938,103128.30378849938,127940.77963044199,91607.63585427114,56472.45502626378,39039.089808897064,24812.475841942603,0.0,63851.565650839664,21090.604465651213,1536.3425105004821,0.0,0.886763142941429,2.8151053273069273,0.0014959135982669303,354373.5303713334,1555147.369728808,4.388441112120404,1555147.369728808,4.388441112120404,0.85,0.0956193289671828,4.027634451161993,1.2673698318889368,1.0,0.0,4.027634451164029,1.2848249807075927,1.2851161995517124,3.1347728380435527,19333.0580072046,1971.4232696389288,4632.441516551485,4632.441516551485,5.558799981367617,5.006293008442488,-2.3517885288091622,7.35808153725165,3.482253108320619,3.482253108320619,0.9949294595201769,0.0,0.0,0.00022664852266235247,0.9868350745189234,0.00022967213926080037,199.05202949809976,0.0,0.0,0.0,0.07919711945628553,7.73675183105055e-05,0.00014928100435184698,0.0006012493160315623,0.09561932896718729,0.07174559571049478,0.02387373325669251,0.09561930657855011,0.07174559571049141,0.023873733256691385,0.375562183972033,0.375562183972033,0.12497037321659096,0.0,4.964000628539395,4.951548267760472,5.0014266380565005,4.964144140875192,4.951736877073188,5.001434595231046,24812.475841942603,21090.604465651213,0.85,1.0648622671572308,0.6615704206157303,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524331314582783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.616142385092,1536.3425105004821,0.375562183972033,0.12497037321659096,6.112874298809886,3.482253108320619
5334.0,-30.155852121332686,5.006286290176229,35.00714146195645,24.10987423444169,4.995988829149851,-26.64070774074941,-40.168163425382204,1.480844448566552,-0.056353770555404026,-5.020429951751603,40.014238858677686,42242.30958061476,25750.80619195112,25750.80619195112,67993.11577256588,77377.44329623364,77377.44329623364,25750.80619195112,103128.24948818477,103128.24948818477,103128.24948818477,127940.71580376339,91607.5634049922,56472.429689373195,39039.037461798885,24812.466315578633,0.0,63851.50377737752,21090.596368241837,1536.3417878360913,0.0,0.886763201594816,2.815107222100617,0.0014959135982669303,354373.66406323016,1555147.2579436365,4.388439141081756,1555147.2579436365,4.388439141081756,0.85,0.09561929187958151,4.027634451161993,1.2673696741880849,1.0,0.0,4.0276344511637925,1.2848249095400035,1.2851161283679924,3.1347730116813954,19333.04271736441,1971.4217105091352,4632.441516551485,4632.441516551485,5.55879790385799,5.006286290176229,-2.3517746446375773,7.358060934813807,3.482261557128291,3.482261557128291,0.9949318734652259,0.0,0.0,0.00022664852266235247,0.9868271601066273,0.0002296739812449659,199.05196645726866,0.0,0.0,0.0,0.07919711945628553,7.736817146806679e-05,0.00014928035119428568,0.0006012466853516664,0.09561929187958598,0.07174556011375337,0.023873731765832615,0.09561933228523826,0.07174556011375002,0.023873731765831498,0.3755620346672291,0.3755620346672291,0.12497037773482854,0.0,4.9640120637811265,4.951573555476671,5.001396418489151,4.964076181196219,4.95169309564443,5.00129394305867,24812.466315578633,21090.596368241837,0.85,1.0648631864588243,0.6615710998427752,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524326713416829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.61248431198,1536.3417878360913,0.3755620346672291,0.12497037773482854,6.112874298809886,3.482261557128291
5335.0,-30.155775186578403,5.00627951868187,35.00713984693547,24.10986777339133,4.995987876885216,-26.640638594652202,-40.168092807847984,1.480851284959025,-0.05626972704340005,-5.020426542832955,40.014235882991656,42242.32818067849,25750.8125793231,25750.8125793231,67993.14076000158,77377.42097674766,77377.42097674766,25750.8125793231,103128.23355607076,103128.23355607076,103128.23355607076,127940.69066792727,91607.50955521493,56472.41675914576,39038.99199563241,24812.457111856507,0.0,63851.449107488916,21090.58854507803,1536.3412305264817,0.0,0.8867632297264052,2.815106516163157,0.0014959135982669303,354373.71115713543,1555147.1296023673,4.388438195723802,1555147.1296023673,4.388438195723802,0.85,0.09561925711767787,4.027634451161993,1.2673694752762095,1.0,0.0,4.027634451163037,1.2848248775568254,1.285116096377565,3.134773089715379,19333.031352800113,1971.4205516460886,4632.441516551485,4632.441516551485,5.5587992826928785,5.00627951868187,-2.3517653616926713,7.358044880374541,3.482270018798707,3.482270018798707,0.9949342910853448,0.0,0.0,0.00022664852266235247,0.9868192481053091,0.00022967582269753774,199.0519034351366,0.0,0.0,0.0,0.07919711945628553,7.736879064041938e-05,0.00014927973202193308,0.0006012441915517678,0.09561925711767823,0.07174552647480767,0.023873730642870558,0.09561927665442656,0.07174552647480739,0.02387373064287047,0.3755618844563526,0.3755618844563526,0.12497038046719022,0.0,4.964039721537347,4.951609882674802,5.0013980013744685,4.964156815789579,4.951761669276948,5.001410815430518,24812.457111856507,21090.58854507803,0.85,1.0648644895363368,0.6615719575849693,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45243221134857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.60882839192,1536.3412305264817,0.3755618844563526,0.12497038046719022,6.112874298809886,3.482270018798707
5336.0,-30.15569832774253,5.00627278366437,35.00713822379922,24.109871021378808,4.995991946416604,-26.640569014641994,-40.168018418457336,1.48086263331608,-0.056137516917942776,-5.020418946849306,40.01423241657404,42242.33053102043,25750.808202100026,25750.808202100026,67993.13873312046,77377.41768574045,77377.41768574045,25750.808202100026,103128.22588784048,103128.22588784048,103128.22588784048,127940.66895765538,91607.47679783253,56472.389643112474,39038.98572746672,24812.443069814886,0.0,63851.42879728161,21090.576609342654,1536.340300852982,0.0,0.8867632809512086,2.8151056662796754,0.0014959135982669303,354373.8160949862,1555146.9800958643,4.38843647432186,1555146.9800958643,4.38843647432186,0.85,0.0956192193598785,4.027634451161993,1.2673692922992634,1.0,0.0,4.027634451162327,1.2848248244650087,1.2851160432737145,3.134773219251169,19333.02443961686,1971.4198466975838,4632.441516551485,4632.441516551485,5.5587983377866,5.00627278366437,-2.3517530240658115,7.358025807730181,3.4822784532148687,3.4822784532148687,0.9949367009185339,0.0,0.0,0.00022664852266235247,0.986811343979793,0.0002296776623465666,199.05184047523397,0.0,0.0,0.0,0.07919711945628553,7.736944288924718e-05,0.0001492790797731053,0.0006012415645319184,0.0956192193598806,0.07174549051727219,0.023873728842608403,0.09561919544912638,0.07174549051727061,0.02387372884260788,0.37556173420720507,0.37556173420720507,0.1249703836800536,0.0,4.964085179009317,4.951673900717253,5.001387652562414,4.964281429931361,4.951944407248732,5.001360702089357,24812.443069814886,21090.576609342654,0.85,1.0648647965104765,0.661572204830894,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452431751491899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.605174580787,1536.340300852982,0.37556173420720507,0.1249703836800536,6.112874298809886,3.4822784532148687
5337.0,-30.155621521538805,5.006265991241048,35.00713659224559,24.109859496261947,4.995989849359553,-26.640500098704507,-40.167944063991285,1.480868426525284,-0.056116016871897045,-5.0204157954169775,40.01422892512758,42242.333071502355,25750.815090798536,25750.815090798536,67993.14816230089,77377.37945528679,77377.37945528679,25750.815090798536,103128.19454608533,103128.19454608533,103128.19454608533,127940.62536891275,91607.40662575017,56472.36024196583,39038.94042642705,24812.43082282742,0.0,63851.37124925447,21090.566199403307,1536.3395729556635,0.0,0.8867633096398895,2.815105751690788,0.0014959135982669303,354373.8596317557,1555146.829509879,4.388435510243039,1555146.829509879,4.388435510243039,0.85,0.09561918426222302,4.027634451161993,1.2673690637154507,1.0,0.0,4.0276344511622595,1.2848247973622324,1.285116016164795,3.134773285377739,19333.00963036077,1971.4183365737304,4632.441516551485,4632.441516551485,5.558799824842287,5.006265991241048,-2.351743963645167,7.3580099548862155,3.48228688734906,3.48228688734906,0.9949391106711599,0.0,0.0,0.00022664852266235247,0.9868034453351731,0.00022967950074938184,199.0517775584854,0.0,0.0,0.0,0.07919711945628553,7.737009483693431e-05,0.00014927842782541816,0.0006012389387249533,0.09561918426222399,0.07174545668403506,0.023873727578188928,0.09561915614063658,0.07174545668403433,0.02387372757818869,0.37556158563157005,0.37556158563157005,0.12497038655451728,0.0,4.964126904105569,4.951723264223631,5.001406402101907,4.964299778545069,4.951926706831728,5.001487393146476,24812.43082282742,21090.566199403307,0.85,1.064865903926766,0.6615728408807755,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524312920893006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.601521813245,1536.3395729556635,0.37556158563157005,0.12497038655451728,6.112874298809886,3.48228688734906
5338.0,-30.15554472537464,5.006259193084645,35.00713493976004,24.109847482200735,4.995990481698161,-26.640430918825277,-40.16787348138166,1.4808766751488007,-0.05616485048761888,-5.0204102781130615,40.01422505233314,42242.35108989456,25750.815778768425,25750.815778768425,67993.16686866299,77377.32842147296,77377.32842147296,25750.815778768425,103128.1442002414,103128.1442002414,103128.1442002414,127940.55944520739,91607.32475944776,56472.34742786924,39038.86370175391,24812.41524496598,0.0,63851.27894671989,21090.552958221084,1536.3385979287946,0.0,0.8867633517541083,2.8151070369079063,0.0014959135982669303,354373.9358528499,1555146.662476381,4.388434095001105,1555146.662476381,4.388434095001105,0.85,0.09561914763747117,4.027634451161993,1.267368883485906,1.0,0.0,4.027634451161766,1.2848247587721213,1.285115977565937,3.1347733795316293,19332.992353133188,1971.4165747868221,4632.441516551485,4632.441516551485,5.558799973353583,5.006259193084645,-2.3517331975586244,7.35799239064327,3.4822952929407984,3.4822952929407984,0.9949415122687996,0.0,0.0,0.00022664852266235247,0.9867955477911688,0.00022968133892545397,199.05171465000063,0.0,0.0,0.0,0.07919711945628553,7.73707137172925e-05,0.00014927780894506,0.0006012364461011015,0.09561914763747566,0.07174542151523057,0.023873726122245087,0.09561914365201513,0.07174542151522721,0.02387372612224397,0.3755614375483819,0.3755614375483819,0.124970390916662,0.0,4.964148514776525,4.95174558304376,5.001425868178217,4.964245427625428,4.951845342548381,5.001514224392338,24812.41524496598,21090.552958221084,0.85,1.0648677362500327,0.661574079434545,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524308330015865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.597870553269,1536.3385979287946,0.3755614375483819,0.124970390916662,6.112874298809886,3.4822952929407984
5339.0,-30.155467974467808,5.006252533971918,35.00713331056632,24.109854746516817,4.996002586086084,-26.640360632445745,-40.16779895229263,1.4808952440640528,-0.05614267982628007,-5.0203978767208755,40.01422242578845,42242.3525742625,25750.799093527272,25750.799093527272,67993.15166778977,77377.30873577643,77377.30873577643,25750.799093527272,103128.1078293037,103128.1078293037,103128.1078293037,127940.51210710862,91607.27890384445,56472.32274233062,39038.8401794598,24812.404277804915,0.0,63851.24445726472,21090.543636134178,1536.337732218272,0.0,0.8867634244009033,2.8151081929923585,0.0014959135982669303,354374.1071770968,1555146.549193601,4.388431653716798,1555146.549193601,4.388431653716798,0.85,0.09561910920625148,4.027634451161993,1.2673687186418103,1.0,0.0,4.027634451161559,1.2848246718998775,1.2851158906740028,3.134773591486461,19332.982675675292,1971.4155879607504,4632.441516551485,4632.441516551485,5.558796371529126,5.006252533971918,-2.351717355909221,7.357969889881139,3.4823036854823517,3.4823036854823517,0.9949439101378148,0.0,0.0,0.00022664852266235247,0.9867876549694631,0.0002296831760317941,199.05165177862867,0.0,0.0,0.0,0.07919711945628553,7.737136720602213e-05,0.00014927715545633033,0.0006012338140873806,0.09561910920625533,0.07174538475447453,0.0238737244517808,0.09561913687314112,0.07174538475447165,0.023873724451779838,0.37556128825134927,0.37556128825134927,0.12497039652492115,0.0,4.964165140502928,4.951780344518511,5.001387964090043,4.964255196894612,4.951942956100879,5.001259930681272,24812.404277804915,21090.543636134178,0.85,1.064868073374783,0.6615744600331959,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524303739741713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.594221652373,1536.337732218272,0.37556128825134927,0.12497039652492115,6.112874298809886,3.4823036854823517
5340.0,-30.155391252214525,5.006245820091561,35.007131706014086,24.109848180692666,4.996002203634652,-26.640291620634354,-40.167728369683005,1.4809025720544833,-0.05607207733277164,-5.020394540112556,40.014219885136754,42242.37039542819,25750.80566564291,25750.80566564291,67993.1760610711,77377.28375836005,77377.28375836005,25750.80566564291,103128.08942400296,103128.08942400296,103128.08942400296,127940.48714586234,91607.2227127702,56472.30934983846,39038.79262547971,24812.397721859375,0.0,63851.190347339085,21090.53806358047,1536.3373280795859,0.0,0.8867634505887532,2.815107655141024,0.0014959135982669303,354374.1532720871,1555146.4396153896,4.388430773678221,1555146.4396153896,4.388430773678221,0.85,0.09561907538673972,4.027634451161993,1.2673685120372102,1.0,0.0,4.027634451163886,1.284824637616835,1.2851158563831897,3.1347736751317874,19332.97081699902,1971.4143787123044,4632.441516551485,4632.441516551485,5.558797790244421,5.006245820091561,-2.351708149932615,7.357953970024176,3.482312108638487,3.482312108638487,0.9949463167538534,0.0,0.0,0.00022664852266235247,0.9867797651624453,0.00022968501246581726,199.05158893076833,0.0,0.0,0.0,0.07919711945628553,7.737198609578973e-05,0.00014927653656656275,0.0006012313214256312,0.09561907538673606,0.07174535179851987,0.023873723588216187,0.09561909627515351,0.07174535179852262,0.023873723588217103,0.3755611387529747,0.3755611387529747,0.12497039966259256,0.0,4.9641953397922975,4.951821795500393,5.001384326753168,4.964322462779762,4.95199393986735,5.001376122408033,24812.397721859375,21090.53806358047,0.85,1.064869357817769,0.6615752997812137,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524299152175588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.590574404694,1536.3373280795859,0.3755611387529747,0.12497039966259256,6.112874298809886,3.482312108638487
5341.0,-30.15531455415305,5.006239144798038,35.00713009608736,24.109840881451987,4.996006577777153,-26.640222154860435,-40.16765017351133,1.4809141784845175,-0.05612154678942716,-5.020386844379692,40.01421651948686,42242.35648521166,25750.80103522272,25750.80103522272,67993.15752043438,77377.23646865645,77377.23646865645,25750.80103522272,103128.03750387917,103128.03750387917,103128.03750387917,127940.42176014856,91607.14614508869,56472.266161643776,39038.75553716101,24812.384256269386,0.0,63851.1397934304,21090.52661782898,1536.3364243823362,0.0,0.8867635019563375,2.815109202934651,0.0014959135982669303,354374.25958806823,1555146.2944550456,4.388429047478727,1555146.2944550456,4.388429047478727,0.85,0.09561903792867071,4.027634451161993,1.2673682779585942,1.0,0.0,4.027634451161526,1.2848245833176777,1.2851158020717248,3.1347738076133504,19332.954658002942,1971.412730953276,4632.441516551485,4632.441516551485,5.558796790680764,5.006239144798038,-2.3516957628362833,7.357934907634322,3.482320504174532,3.482320504174532,0.9949487154784377,0.0,0.0,0.00022664852266235247,0.986771877911226,0.00022968684833430436,199.05152610276457,0.0,0.0,0.0,0.07919711945628553,7.737267174892658e-05,0.0001492758509134259,0.0006012285598654357,0.09561903792867824,0.07174531611420779,0.023873721814470446,0.09561909814242099,0.07174531611420214,0.02387372181446857,0.375560989522531,0.375560989522531,0.12497040287737399,0.0,4.964206409208373,4.951841693100164,5.00136884427917,4.964265297590259,4.951935907269899,5.001321548840167,24812.384256269386,21090.52661782898,0.85,1.0648699105513877,0.6615756057272129,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524294566325051,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.586929141353,1536.3364243823362,0.375560989522531,0.12497040287737399,6.112874298809886,3.482320504174532
5342.0,-30.155237955706788,5.006232396205358,35.00712847467128,24.109840078186267,4.99600331415246,-26.640153542566576,-40.1675796956755,1.4809189010122588,-0.055896272950633374,-5.0203844491629654,40.014212964981446,42242.374047701924,25750.809831121656,25750.809831121656,67993.18387882358,77377.24630682157,77377.24630682157,25750.809831121656,103128.05613794323,103128.05613794323,103128.05613794323,127940.42802507083,91607.12365345549,56472.25139433596,39038.746954577255,24812.371887127596,0.0,63851.118841704854,21090.516104058457,1536.3357119208756,0.0,0.8867635270235488,2.815106523892924,0.0014959135982669303,354374.2926778154,1555146.1411493802,4.388428205099133,1555146.1411493802,4.388428205099133,0.85,0.09561900275751484,4.027634451161993,1.267368113663979,1.0,0.0,4.027634451161401,1.2848245612239535,1.285115779972993,3.1347738615186307,19332.94991132386,1971.412246926714,4632.441516551485,4632.441516551485,5.558798689441687,5.006232396205358,-2.3516872845545884,7.357919680759947,3.4823289001611384,3.4823289001611384,0.9949511143317539,0.0,0.0,0.00022664852266235247,0.9867640009718197,0.00022968868183186302,199.05146335640126,0.0,0.0,0.0,0.07919711945628553,7.737328972963549e-05,0.000149275232932717,0.0006012260708650423,0.09561900275751657,0.07174528218949502,0.023873720568021548,0.09561896550561154,0.07174528218949372,0.023873720568021117,0.375560839226494,0.375560839226494,0.12497040543281354,0.0,4.964261855239272,4.951908530870412,5.0013900328829095,4.964488176212342,4.952180433643093,5.001479342139646,24812.371887127596,21090.516104058457,0.85,1.064870672781591,0.6615760978664479,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524289981923397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.583285950777,1536.3357119208756,0.375560839226494,0.12497040543281354,6.112874298809886,3.4823289001611384
5343.0,-30.155161346369745,5.006225732481548,35.007126847705685,24.109832290001236,4.996010607471903,-26.64008386470532,-40.16750523643566,1.4809331258074612,-0.05601947650558259,-5.020374628578195,40.014209560508014,42242.375328315014,25750.799646857195,25750.799646857195,67993.17497517221,77377.18532906828,77377.18532906828,25750.799646857195,103127.98497592547,103127.98497592547,103127.98497592547,127940.3422722719,91607.0346154802,56472.224614726576,39038.67777861513,24812.35729634642,0.0,63851.035074961546,21090.503701894457,1536.3346932234772,0.0,0.8867635893490953,2.8151092880221715,0.0014959135982669303,354374.42834851576,1555145.9943145995,4.388426110659328,1555145.9943145995,4.388426110659328,0.85,0.09561896444561982,4.027634451161993,1.2673678834317257,1.0,0.0,4.027634451162888,1.2848244946751273,1.2851157134090827,3.134774023887516,19332.931120572135,1971.4103308032954,4632.441516551485,4632.441516551485,5.55879649097584,5.006225732481548,-2.3516733684126283,7.357899100894176,3.4823372629103435,3.4823372629103435,0.9949535036886695,0.0,0.0,0.00022664852266235247,0.9867561229803051,0.00022969051560359682,199.0514006011562,0.0,0.0,0.0,0.07919711945628553,7.737394262600562e-05,0.00014927458003634686,0.0006012234412371289,0.09561896444562061,0.07174524576221271,0.023873718683407902,0.09561900271149237,0.07174524576221211,0.023873718683407704,0.3755606909389513,0.3755606909389513,0.12497040967517,0.0,4.964276784801086,4.951933337114951,5.001375258779717,4.964355152072585,4.952051223628757,5.001334837504544,24812.35729634642,21090.503701894457,0.85,1.0648719303508198,0.6615769858503027,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452428540347884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.579643321178,1536.3346932234772,0.3755606909389513,0.12497040967517,6.112874298809886,3.4823372629103435
5344.0,-30.155084797432437,5.006219098118834,35.00712524508168,24.10983539829033,4.996015696453128,-26.64001446169128,-40.16743461890144,1.4809453607120342,-0.05590986652504171,-5.020367350789322,40.014207015579224,42242.39221015404,25750.796123525713,25750.796123525713,67993.18833367975,77377.17727774744,77377.17727774744,25750.796123525713,103127.97340127315,103127.97340127315,103127.97340127315,127940.32237424704,91606.99763580329,56472.2125682101,39038.650075103535,24812.348972973898,0.0,63850.99904807743,21090.496627027813,1536.334098424582,0.0,0.8867636356165043,2.8151086978184505,0.0014959135982669303,354374.52889069164,1555145.8845519482,4.388424555850738,1555145.8845519482,4.388424555850738,0.85,0.0956189285659023,4.027634451161993,1.2673676861682908,1.0,0.0,4.02763445116203,1.2848244374357471,1.2851156561567287,3.1347741635428004,19332.92331630743,1971.4095349897705,4632.441516551485,4632.441516551485,5.55879573039819,5.006219098118834,-2.3516612959344108,7.357880394053245,3.482345640014003,3.482345640014003,0.9949558971468581,0.0,0.0,0.00022664852266235247,0.986748251267655,0.00022969234794303596,199.05133789542768,0.0,0.0,0.0,0.07919711945628553,7.737456184105889e-05,0.00014927396082129357,0.0006012209472652475,0.09561892856590591,0.07174521123426046,0.023873717331645453,0.09561895063407767,0.07174521123425776,0.02387371733164455,0.3755605417528498,0.3755605417528498,0.12497041309944815,0.0,4.964310161409571,4.951984226223999,5.001355979861046,4.964457484264301,4.952201612360739,5.001292703864635,24812.348972973898,21090.496627027813,0.85,1.0648727404011862,0.6615776235286012,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524280824386204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.57600346304,1536.334098424582,0.3755605417528498,0.12497041309944815,6.112874298809886,3.482345640014003
5345.0,-30.15500830464479,5.006212380180121,35.00712363176487,24.10982415257024,4.9960118239672635,-26.63994600538417,-40.16736036920918,1.4809495247066518,-0.055844884089822244,-5.020365436925516,40.01420349887849,42242.393760638995,25750.806152645546,25750.806152645546,67993.19991328454,77377.14739854253,77377.14739854253,25750.806152645546,103127.95355118807,103127.95355118807,103127.95355118807,127940.29057315856,91606.93522306053,56472.181585157115,39038.61515322601,24812.337021970492,0.0,63850.95217519651,21090.486468674917,1536.333416583043,0.0,0.8867636580962641,2.81510806774182,0.0014959135982669303,354374.5553305983,1555145.7328768275,4.3884238004221885,1555145.7328768275,4.3884238004221885,0.85,0.09561889408642263,4.027634451161993,1.2673674839595335,1.0,0.0,4.0276344511613775,1.284824417955051,1.285115636671617,3.1347742110727057,19332.91014459784,1971.4081918491884,4632.441516551485,4632.441516551485,5.5587978953731385,5.006212380180121,-2.3516531842620654,7.357865564442186,3.4823540148687204,3.4823540148687204,0.9949582899624916,0.0,0.0,0.00022664852266235247,0.9867403853966656,0.00022969417895188376,199.0512752357341,0.0,0.0,0.0,0.07919711945628553,7.73752129098989e-05,0.00014927330975245356,0.0006012183249979575,0.09561889408642438,0.07174517793330851,0.023873716153115877,0.09561888921994374,0.07174517793330719,0.023873716153115437,0.3755603934467993,0.3755603934467993,0.12497041558612212,0.0,4.964351515253895,4.952032004120667,5.001378008672987,4.964520552835722,4.952226752620788,5.001469763405453,24812.337021970492,21090.486468674917,0.85,1.0648737034762203,0.6615781334745457,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524276248906667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.572364948539,1536.333416583043,0.3755603934467993,0.12497041558612212,6.112874298809886,3.4823540148687204
5346.0,-30.15493179874717,5.006205684066417,35.00712199620374,24.109817132726334,4.9960142200974795,-26.639876910350107,-40.16728975167496,1.4809593317004046,-0.05585036319178016,-5.020358630802513,40.01419962433119,42242.410655184925,25750.8035336444,25750.8035336444,67993.21418882933,77377.10940179788,77377.10940179788,25750.8035336444,103127.91293544228,103127.91293544228,103127.91293544228,127940.2337270226,91606.86722542068,56472.168478807725,39038.554162903274,24812.320791580318,0.0,63850.87495448359,21090.47267284327,1536.3323754222677,0.0,0.8867637067779588,2.8151089339819015,0.0014959135982669303,354374.6493567683,1555145.5657678165,4.388422164482106,1555145.5657678165,4.388422164482106,0.85,0.09561885678706303,4.027634451161993,1.2673673251597215,1.0,0.0,4.0276344511624895,1.284824372074335,1.2851155907805019,3.1347743230146086,19332.895794240434,1971.4067285199774,4632.441516551485,4632.441516551485,5.558797330012274,5.006205684066417,-2.351641513487196,7.357847197553614,3.4823623534540733,3.4823623534540733,0.9949606724154495,0.0,0.0,0.00022664852266235247,0.9867325182452132,0.00022969601028799576,199.05121256534082,0.0,0.0,0.0,0.07919711945628553,7.73758321343515e-05,0.00014927269052800098,0.0006012158309882193,0.09561885678706172,0.07174514229288069,0.023873714494181034,0.0956188590920688,0.07174514229288168,0.02387371449418136,0.3755602456899688,0.3755602456899688,0.12497041981586247,0.0,4.9643802817439,4.952066706593598,5.001388916745043,4.964508267610711,4.952218449856048,5.001445491776167,24812.320791580318,21090.47267284327,0.85,1.0648752149018885,0.6615791981753991,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524271676786185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.568727860804,1536.3323754222677,0.3755602456899688,0.12497041981586247,6.112874298809886,3.4823623534540733
5347.0,-30.15485534558524,5.00619903862642,35.00712037095447,24.109820136241638,4.996019967275968,-26.639807527691097,-40.16721536228431,1.4809721493818166,-0.05576113308421782,-5.020350433048034,40.01419665356558,42242.4114826633,25750.797452799703,25750.797452799703,67993.208935463,77377.09826960956,77377.09826960956,25750.797452799703,103127.89572240926,103127.89572240926,103127.89572240926,127940.20517079238,91606.82747019584,56472.140683249694,39038.54087438461,24812.30944838313,0.0,63850.85032276774,21090.46303112566,1536.3315855386093,0.0,0.8867637592710256,2.8151087187933195,0.0014959135982669303,354374.7626082665,1555145.4376388702,4.388420400461648,1555145.4376388702,4.388420400461648,0.85,0.09561882023254492,4.027634451161993,1.2673671185551214,1.0,0.0,4.027634451160093,1.2848243121085223,1.2851155308010973,3.134774469321997,19332.88740421857,1971.405872975845,4632.441516551485,4632.441516551485,5.558796017347088,5.00619903862642,-2.351628812713016,7.357827851339436,3.4823706874267395,3.4823706874267395,0.994963053550497,0.0,0.0,0.00022664852266235247,0.9867246565841944,0.00022969784037520219,199.05114993818583,0.0,0.0,0.0,0.07919711945628553,7.737648443806177e-05,0.0001492720382242907,0.0006012132037473231,0.0956188202325489,0.07174510709069512,0.02387371314185378,0.0956188082820932,0.07174510709069214,0.023873713141852788,0.37556009761112386,0.37556009761112386,0.12497042478008358,0.0,4.964418972461999,4.952121205433286,5.001380074800522,4.964589299963791,4.952354778698634,5.001360296126222,24812.30944838313,21090.46303112566,0.85,1.0648755434227661,0.6615794663520813,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524267103884971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.565093585463,1536.3315855386093,0.37556009761112386,0.12497042478008358,6.112874298809886,3.4823706874267395
5348.0,-30.154778951477425,5.006192298188714,35.0071187365294,24.10980899529534,4.996015314392498,-26.63973923823881,-40.167144884448476,1.480975601153854,-0.05567996170441347,-5.020349130562577,40.0141931358013,42242.42841376086,25750.80885252471,25750.80885252471,67993.23726628558,77377.07205844276,77377.07205844276,25750.80885252471,103127.88091096748,103127.88091096748,103127.88091096748,127940.17863499087,91606.76844950306,56472.12480482106,39038.49293853555,24812.297724023385,0.0,63850.79066255894,21090.453065419875,1536.3309309740323,0.0,0.886763778642166,2.815107804756919,0.0014959135982669303,354374.78060202906,1555145.285917912,4.38841974949785,1555145.285917912,4.38841974949785,0.8499999999999999,0.0956187866737663,4.027634451161993,1.2673669278854502,1.0,0.0,4.027634451164155,1.2848242959598684,1.285115514648783,3.134774508722239,19332.87494837396,1971.4046028331754,4632.441516551485,4632.441516551485,5.558798478193053,5.006192298188714,-2.3516211930575057,7.35781349124622,3.4823790255257845,3.4823790255257845,0.9949654358645098,0.0,0.0,0.00022664852266235247,0.9867168010631802,0.00022969966906222772,199.05108735944478,0.0,0.0,0.0,0.07919711945628553,7.737710244692439e-05,0.00014927142021542807,0.0006012107146335368,0.09561878667376783,0.07174507426885715,0.023873712404910673,0.09561873858539918,0.07174507426885601,0.023873712404910298,0.3755599504987819,0.3755599504987819,0.12497042914099366,0.0,4.964468519769184,4.952175938919424,5.001414017549848,4.9646691688581654,4.9523973480417,5.001552265445014,24812.297724023385,21090.453065419875,0.85,1.0648769821131707,0.6615803496781306,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524262534138748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.56146080385,1536.3309309740323,0.3755599504987819,0.12497042914099366,6.112874298809886,3.4823790255257845
5349.0,-30.15470257544562,5.006185670934224,35.007117098729104,24.109806201327615,4.99602446996184,-26.63966958411416,-40.16707046013323,1.4809914786303788,-0.05576574662529765,-5.020338047361149,40.014189768640904,42242.42876407599,25750.795270538776,25750.795270538776,67993.22403461476,77377.02365180121,77377.02365180121,25750.795270538776,103127.81892233998,103127.81892233998,103127.81892233998,127940.10162774174,91606.69283102165,56472.0979432962,39038.438764139384,24812.282705401758,0.0,63850.72146954114,21090.440299591493,1536.3298593730028,0.0,0.8867638472602926,2.815110224807235,0.0014959135982669303,354374.9337158596,1555145.1406925013,4.388417443597825,1555145.1406925013,4.388417443597825,0.85,0.09561874853353493,4.027634451161993,1.2673667591949926,1.0,0.0,4.027634451160949,1.2848242216792218,1.2851154403513,3.134774689955651,19332.858989698965,1971.4029755012125,4632.441516551485,4632.441516551485,5.558795546264848,5.006185670934224,-2.3516064061975364,7.35779207713176,3.482387323891454,3.482387323891454,0.9949678068261296,0.0,0.0,0.00022664852266235247,0.9867089474683445,0.00022970149732996496,199.05102479555023,0.0,0.0,0.0,0.07919711945628553,7.737775506678855e-05,0.00014927076759556392,0.0006012080861192885,0.09561874853354026,0.07174503774672032,0.023873710786819935,0.09561876148975842,0.07174503774671633,0.023873710786818603,0.37555980421021007,0.37555980421021007,0.12497043560896504,0.0,4.964485066280417,4.952203847510418,5.0013963952640665,4.964572300735824,4.95233654277223,5.001346982289192,24812.282705401758,21090.440299591493,0.85,1.0648779288586383,0.6615810720984099,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524257967925167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.557829387624,1536.3298593730028,0.37555980421021007,0.12497043560896504,6.112874298809886,3.482387323891454
5350.0,-30.154626242946456,5.006178958468449,35.0071154682209,24.109800124447816,4.996021167553587,-26.639601215073117,-40.167000017221994,1.4809961396803035,-0.05562973712534358,-5.020336284951276,40.01418670543875,42242.445397363714,25750.805495892982,25750.805495892982,67993.2508932567,77377.01240029362,77377.01240029362,25750.805495892982,103127.8178961866,103127.8178961866,103127.8178961866,127940.09142805033,91606.64934158725,56472.082338657565,39038.40778103298,24812.27353186373,0.0,63850.68131289672,21090.43250208417,1536.329342144657,0.0,0.8867638673265466,2.815108644245378,0.0014959135982669303,354374.95806346147,1555145.0085767996,4.3884167692749445,1555145.0085767996,4.3884167692749445,0.85,0.09561871555237182,4.027634451161993,1.2673665492935107,1.0,0.0,4.027634451161343,1.2848241998731258,1.2851154185402613,3.1347747431591926,19332.849811602075,1971.4020395957923,4632.441516551485,4632.441516551485,5.558797753600692,5.006178958468449,-2.351598458717626,7.357777417186075,3.482395645166664,3.482395645166664,0.9949701843333326,0.0,0.0,0.00022664852266235247,0.986701098417243,0.0002297033245690281,199.05096226735495,0.0,0.0,0.0,0.07919711945628553,7.737837277878031e-05,0.00014927014988357215,0.0006012055982011895,0.09561871555237145,0.07174500525464314,0.023873710297728314,0.09561867777624267,0.07174500525464342,0.023873710297728404,0.37555965698976645,0.37555965698976645,0.12497044065693518,0.0,4.964528695834588,4.952254248972281,5.001419653656171,4.9647065478259265,4.952459203952515,5.0015160387022775,24812.27353186373,21090.43250208417,0.85,1.0648790192239226,0.6615817486795005,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524253402794898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.554200155744,1536.329342144657,0.37555965698976645,0.12497044065693518,6.112874298809886,3.482395645166664
5351.0,-30.154549975490212,5.006172342204805,35.0071138357655,24.109802743792557,4.996029282574159,-26.63953176273206,-40.16692559290675,1.4810110698160057,-0.05560265107800433,-5.020326005051003,40.01418338770538,42242.44543059037,25750.79395163722,25750.79395163722,67993.23938222759,77376.99017340655,77376.99017340655,25750.79395163722,103127.78412504378,103127.78412504378,103127.78412504378,127940.04323352882,91606.5995255328,56472.054782716754,39038.383047573385,24812.25910848504,0.0,63850.64215605843,21090.420242212283,1536.3283258633387,0.0,0.8867639316761148,2.815109488195079,0.0014959135982669303,354375.10007978335,1555144.8654831916,4.388414606819354,1555144.8654831916,4.388414606819354,0.85,0.0956186778593431,4.027634451161993,1.2673663547774776,1.0,0.0,4.027634451160012,1.2848241300244965,1.2851153486758002,3.1347749135791854,19332.83929832268,1971.4009675396471,4632.441516551485,4632.441516551485,5.558795261555037,5.006172342204805,-2.3515842725386102,7.3577566147434155,3.4824039296910456,3.4824039296910456,0.9949725513402987,0.0,0.0,0.00022664852266235247,0.986693256121591,0.00022970515026447328,199.05089979247913,0.0,0.0,0.0,0.07919711945628553,7.737902540854935e-05,0.00014926949725380313,0.000601202969647048,0.09561867785934335,0.0717449690665862,0.02387370879275714,0.09561865012904053,0.07174496906658602,0.02387370879275708,0.3755595104069986,0.3755595104069986,0.12497044703725059,0.0,4.964563723112917,4.952307354732341,5.00140032386048,4.964723353973,4.952539312312808,5.001342553263328,24812.25910848504,21090.420242212283,0.85,1.064879491987632,0.6615821549193648,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524248840269516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.55057259763,1536.3283258633387,0.3755595104069986,0.12497044703725059,6.112874298809886,3.4824039296910456
5352.0,-30.154473744381523,5.006165650232353,35.00711220862069,24.109786084760003,4.996026512073145,-26.63946343174603,-40.16685134321449,1.4810161994376294,-0.05565470609650447,-5.020323806597224,40.01418027747724,42242.4459975588,25750.80303669429,25750.80303669429,67993.2490342531,77376.93385267608,77376.93385267608,25750.80303669429,103127.73688937037,103127.73688937037,103127.73688937037,127939.98637718715,91606.51122327281,56472.02336815541,39038.319839019336,24812.24948781678,0.0,63850.56932683612,21090.412064644264,1536.3277680825115,0.0,0.8867639541325171,2.815110428404711,0.0014959135982669303,354375.13045132125,1555144.7313392798,4.388413852176069,1555144.7313392798,4.388413852176069,0.85,0.09561864478841639,4.027634451161993,1.2673661366337914,1.0,0.0,4.027634451161723,1.2848241060262544,1.2851153246721185,3.134774972131237,19332.82066283778,1971.3990672490384,4632.441516551485,4632.441516551485,5.558797222736205,5.006165650232353,-2.3515760188734944,7.357741669105847,3.4824122320489606,3.4824122320489606,0.9949749234425601,0.0,0.0,0.00022664852266235247,0.9866854176305921,0.00022970697510319143,199.05083734741686,0.0,0.0,0.0,0.07919711945628553,7.737967651211398e-05,0.0001492688461502385,0.0006012003472398999,0.09561864478842053,0.07174493659570307,0.023873708192717467,0.09561864977045097,0.07174493659569996,0.02387370819271643,0.37555936453203304,0.37555936453203304,0.12497045191526442,0.0,4.964583966056466,4.952328330600835,5.001418348011157,4.964669100500714,4.952416411713443,5.001494625276052,24812.24948781678,21090.412064644264,0.85,1.0648808577760922,0.6615829184126708,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452424428163472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.546946280905,1536.3277680825115,0.37555936453203304,0.12497045191526442,6.112874298809886,3.4824122320489606
