time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5353.0,-30.154397547161285,5.0061590965632226,35.00711059081127,24.10979341892528,4.996037914417077,-26.639393713875187,-40.16678069075567,1.481034081130991,-0.055619130807428974,-5.020311521116432,40.014177295100964,42242.461264036545,25750.786440295575,25750.786440295575,67993.24770433211,77376.91749996379,77376.91749996379,25750.786440295575,103127.70394025937,103127.70394025937,103127.70394025937,127939.94018939618,91606.46864065046,56472.01240472333,39038.2847065857,24812.23624913681,0.0,63850.52095572251,21090.40081176629,1536.3267742651537,0.0,0.8867640274776303,2.815111394917573,0.0014959135982669303,354375.3001747107,1555144.6027096184,4.38841138742716,1555144.6027096184,4.38841138742716,0.85,0.09561860631505156,4.027634451161993,1.2673659827793022,1.0,0.0,4.027634451163434,1.2848240223691734,1.2851152409960758,3.134775176241776,19332.81167611631,1971.39815085848,4632.441516551485,4632.441516551485,5.558793640090067,5.0061590965632226,-2.351560360619174,7.357719457182396,3.482420500540945,3.482420500540945,0.9949772858688414,0.0,0.0,0.00022664852266235247,0.9866775826913184,0.0002297087991440253,199.05077493015358,0.0,0.0,0.0,0.07919711945628553,7.738029607585366e-05,0.0001492682265864988,0.0006011978518636372,0.09561860631505265,0.07174489985625675,0.02387370645879589,0.09561862865427827,0.07174489985625594,0.02387370645879562,0.37555921730949976,0.37555921730949976,0.12497045784468985,0.0,4.964600984185722,4.952364275207799,5.00137846030043,4.964692390308983,4.952531399234999,5.001242271953743,24812.23624913681,21090.40081176629,0.85,1.064881643667127,0.6615836587038939,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524239725175343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.543321778267,1536.3267742651537,0.37555921730949976,0.12497045784468985,6.112874298809886,3.482420500540945
5354.0,-30.1543213905975,5.006152500927709,35.00710899803782,24.109786783251934,4.996038349823583,-26.639325129393484,-40.166710143070645,1.4810420886195426,-0.055570797124119053,-5.0203076548158,40.014174788708765,42242.477054124756,25750.79147626156,25750.79147626156,67993.26853038631,77376.88872623917,77376.88872623917,25750.79147626156,103127.68020250072,103127.68020250072,103127.68020250072,127939.90977257313,91606.40921338095,56471.997541266195,39038.235191238615,24812.2295700724,0.0,63850.464761311014,21090.39513456154,1536.3263498954482,0.0,0.8867640562378902,2.8151112113443393,0.0014959135982669303,354375.35358750104,1555144.494609119,4.388410420944041,1555144.494609119,4.388410420944041,0.85,0.09561857268859816,4.027634451161993,1.2673658069456,1.0,0.0,4.027634451161431,1.284823984907226,1.2851152035256375,3.134775267643232,19332.79913446694,1971.3968719661598,4632.441516551485,4632.441516551485,5.558794727198445,5.006152500927709,-2.3515508608085174,7.357703361736227,3.482428799601145,3.482428799601145,0.9949796570288986,0.0,0.0,0.00022664852266235247,0.9866697519995734,0.00022971062222494328,199.05071254623329,0.0,0.0,0.0,0.07919711945628553,7.738091472538952e-05,0.00014926760793696294,0.0006011953601694533,0.09561857268859957,0.07174486712743129,0.023873705561168274,0.09561859910805486,0.07174486712743024,0.023873705561167923,0.3755590699309997,0.3755590699309997,0.1249704611139411,0.0,4.964626692299021,4.952401994169179,5.001368050552344,4.964736857691662,4.952560217034545,5.001333763832065,24812.2295700724,21090.39513456154,0.85,1.0648829070322687,0.6615844882576453,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452423517074439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.539699137766,1536.3263498954482,0.3755590699309997,0.1249704611139411,6.112874298809886,3.482428799601145
5355.0,-30.154245229289604,5.0061459171061395,35.00710739735663,24.109785037022107,4.996040805794885,-26.639256338526753,-40.16663585845379,1.481051915032085,-0.05548837268054285,-5.020301299244732,40.01417137282996,42242.47705914994,25750.790058588405,25750.790058588405,67993.26711773835,77376.87176396839,77376.87176396839,25750.790058588405,103127.6618225568,103127.6618225568,103127.6618225568,127939.87805328665,91606.36241385365,56471.96770903535,39038.216338687,24812.216230729853,0.0,63850.43256941685,21090.383796120375,1536.3254869450027,0.0,0.8867641009645875,2.8151108705522314,0.0014959135982669303,354375.44138947723,1555144.3472825442,4.388408917911891,1555144.3472825442,4.388408917911891,0.85,0.09561853618368729,4.027634451161993,1.2673655602289369,1.0,0.0,4.027634451162878,1.2848239389356928,1.2851151575436843,3.1347753798067903,19332.789257801447,1971.3958648265666,4632.441516551485,4632.441516551485,5.558794421166916,5.0061459171061395,-2.3515395551096843,7.357685472215824,3.4824370750787037,3.4824370750787037,0.9949820214510582,0.0,0.0,0.00022664852266235247,0.9866619208870597,0.0002297124454327616,199.050650158466,0.0,0.0,0.0,0.07919711945628553,7.73815661499176e-05,0.00014926695651243485,0.0006011927364695817,0.09561853618369107,0.07174483229167927,0.023873703892011794,0.09561853864675564,0.07174483229167644,0.02387370389201085,0.37555892255933343,0.37555892255933343,0.1249704640167909,0.0,4.964661526312625,4.952451720505394,5.0013581056588805,4.964812926564207,4.952662703174326,5.00133041202605,24812.216230729853,21090.383796120375,0.85,1.064883421796986,0.6615848218917673,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524230618746392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.536078222689,1536.3254869450027,0.37555892255933343,0.1249704640167909,6.112874298809886,3.4824370750787037
5356.0,-30.154169127737585,5.006139303369088,35.00710578792346,24.109773232508473,4.996040455447254,-26.639187882092028,-40.16656534569336,1.481059209801721,-0.05551162305368962,-5.02029693453021,40.014167916547684,42242.49270421765,25750.793648446197,25750.793648446197,67993.28635266385,77376.82538972406,77376.82538972406,25750.793648446197,103127.61903817026,103127.61903817026,103127.61903817026,127939.82259941654,91606.2850904005,56471.95240489433,39038.14742834019,24812.20356124627,0.0,63850.35098958646,21090.37302705933,1536.32470536292,0.0,0.8867641357024167,2.8151116852704168,0.0014959135982669303,354375.50168785505,1555144.1982133803,4.388407750553816,1555144.1982133803,4.388407750553816,0.85,0.09561850080293144,4.027634451161993,1.2673653953848407,1.0,0.0,4.027634451161912,1.2848239048081083,1.2851151234083644,3.1347754630729185,19332.772939305818,1971.3942008031102,4632.441516551485,4632.441516551485,5.5587951961055255,5.006139303369088,-2.351529725888295,7.357669029257384,3.48244534312741,3.48244534312741,0.9949843837506885,0.0,0.0,0.00022664852266235247,0.9866540959857821,0.00022971426722341254,199.05058781968694,0.0,0.0,0.0,0.07919711945628553,7.738218450257388e-05,0.0001492663381597786,0.0006011902459711204,0.0956185008029318,0.07174479837457676,0.023873702428355046,0.09561852142086175,0.07174479837457648,0.023873702428354952,0.3755587759467276,0.3755587759467276,0.12497046664778091,0.0,4.964684627241411,4.95247985572189,5.001366059335055,4.964785311476533,4.952600690701843,5.00140617410824,24812.20356124627,21090.37302705933,0.85,1.0648850836192438,0.6615859122075476,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524226066467687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.532459941203,1536.32470536292,0.3755587759467276,0.12497046664778091,6.112874298809886,3.48244534312741
5357.0,-30.154093041710166,5.006132717809855,35.00710417184992,24.109776585269742,4.996043957253165,-26.639119054386548,-40.1664910261519,1.4810699699295138,-0.055368783578103375,-5.020289857303864,40.014164504266695,42242.49238204104,25750.790267107994,25750.790267107994,67993.28264914904,77376.82481722865,77376.82481722865,25750.790267107994,103127.61508433665,103127.61508433665,103127.61508433665,127939.80502525785,91606.25513453386,56471.92269934616,39038.14715020855,24812.18994092121,0.0,63850.33709112975,21090.361449783028,1536.3238114502253,0.0,0.8867641840899093,2.8151106352563375,0.0014959135982669303,354375.5994595059,1555144.0510419991,4.388406124501537,1555144.0510419991,4.388406124501537,0.85,0.09561846403658084,4.027634451161993,1.2673652217490599,1.0,0.0,4.027634451163098,1.284823854468322,1.2851150730571679,3.134775585894367,19332.766617360037,1971.393556144049,4632.441516551485,4632.441516551485,5.558794466179809,5.006132717809855,-2.351517918970913,7.357650636780768,3.482453591178576,3.482453591178576,0.994986740336736,0.0,0.0,0.00022664852266235247,0.9866462727476819,0.00022971608865573042,199.05052549366397,0.0,0.0,0.0,0.07919711945628553,7.738283624325491e-05,0.00014926568641909755,0.0006011876209979001,0.09561846403658697,0.07174476326238868,0.023873700774198283,0.09561843533771937,0.07174476326238409,0.023873700774196753,0.3755586286646598,0.3755586286646598,0.12497047014049972,0.0,4.964729229402451,4.9525399168514355,5.00136417926592,4.964921073725748,4.952793610091362,5.001370117242914,24812.18994092121,21090.361449783028,0.85,1.0648852574122876,0.661586051170738,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524221517763531,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.528843001319,1536.3238114502253,0.3755586286646598,0.12497047014049972,6.112874298809886,3.482453591178576
5358.0,-30.15401701926603,5.006126168829777,35.007102567078775,24.109769181255274,4.996048834635623,-26.639050146364312,-40.166420478466875,1.481081961733895,-0.05543276052577539,-5.02028235480311,40.01416160132695,42242.50743256728,25750.78587760935,25750.78587760935,67993.29331017664,77376.77521498388,77376.77521498388,25750.78587760935,103127.56109259323,103127.56109259323,103127.56109259323,127939.74037292562,91606.17673145857,56471.908949041856,39038.075313796355,24812.1792803324,0.0,63850.25459412875,21090.35238828254,1536.3230724018515,0.0,0.8867642327977148,2.8151123510260994,0.0014959135982669303,354375.7031063315,1555143.9258384672,4.388404487685324,1555143.9258384672,4.388404487685324,0.85,0.09561842813308388,4.027634451161993,1.2673650277825073,1.0,0.0,4.027634451162384,1.2848237983663098,1.2851150169424397,3.134775722774785,19332.750071018796,1971.3918688868062,4632.441516551485,4632.441516551485,5.5587935186236175,5.006126168829777,-2.351505792834939,7.3576319616647154,3.482461836707156,3.482461836707156,0.9949890962020446,0.0,0.0,0.00022664852266235247,0.9866384561141036,0.0002297179085792099,199.05046321976434,0.0,0.0,0.0,0.07919711945628553,7.738345491156663e-05,0.00014926506775078585,0.000601185129228094,0.09561842813308248,0.07174472885127998,0.023873699281802496,0.09561845287061645,0.07174472885128104,0.023873699281802847,0.37555848280261783,0.37555848280261783,0.12497047373132346,0.0,4.964750453572833,4.952572384932807,5.00135159105065,4.964849594277325,4.952716514001395,5.00131550515988,24812.1792803324,21090.35238828254,0.85,1.0648868002544951,0.6615871416815247,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524216969990154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.525228287144,1536.3230724018515,0.37555848280261783,0.12497047373132346,6.112874298809886,3.482461836707156
5359.0,-30.15394102682928,5.006119533477543,35.00710095096156,24.10975800538438,4.9960446407892185,-26.63898217250595,-40.16634629862381,1.481085786465913,-0.05536278964558505,-5.020280683375782,40.014158061304904,42242.507249920345,25750.796242268105,25750.796242268105,67993.30349218845,77376.74687908821,77376.74687908821,25750.796242268105,103127.54312135631,103127.54312135631,103127.54312135631,127939.71033857716,91606.11593449644,56471.87630532881,39038.04403240847,24812.167217220853,0.0,63850.21124962933,21090.342134637725,1536.322389460402,0.0,0.8867642541276413,2.81511162714447,0.0014959135982669303,354375.7261970534,1555143.773157647,4.388403770897382,1555143.773157647,4.388403770897382,0.85,0.09561839422342064,4.027634451161993,1.2673648310685532,1.0,0.0,4.027634451161874,1.2848237804728264,1.2851149990449007,3.134775766432178,19332.737240306767,1971.3905605182981,4632.441516551485,4632.441516551485,5.558795756030979,5.006119533477543,-2.3514979686505164,7.357617502128059,3.4824700822945154,3.4824700822945154,0.9949914520841473,0.0,0.0,0.00022664852266235247,0.9866306426326437,0.00022971972779761056,199.05040097048428,0.0,0.0,0.0,0.07919711945628553,7.738410543704106e-05,0.0001492644172253114,0.0006011825091492818,0.09561839422342,0.07174469599449548,0.02387369822892452,0.09561838807789151,0.07174469599449596,0.02387369822892468,0.3755583364426591,0.3755583364426591,0.12497047674975023,0.0,4.964783309276868,4.952606775477136,5.00137981815908,4.964917893730217,4.952747513853183,5.001495905061802,24812.167217220853,21090.342134637725,0.85,1.0648876826164484,0.6615875879371593,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524212426020084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.521614835385,1536.322389460402,0.3755583364426591,0.12497047674975023,6.112874298809886,3.4824700822945154
5360.0,-30.153865084378282,5.0061129311545125,35.007099314554495,24.10976142799484,4.996047753205437,-26.63891351294424,-40.16627578586338,1.4810961817713542,-0.05521415987954015,-5.020273455468481,40.01415423808503,42242.52212741509,25750.792278763616,25750.792278763616,67993.3144061787,77376.74814355929,77376.74814355929,25750.792278763616,103127.54042232291,103127.54042232291,103127.54042232291,127939.69141769549,91606.08771614228,56471.86169999787,39038.02890682712,24812.150995372573,0.0,63850.1799021997,21090.328346066686,1536.3213427378323,0.0,0.8867643047704896,2.8151105186721774,0.0014959135982669303,354375.8260504062,1555143.6082625433,4.388402069054622,1555143.6082625433,4.388402069054622,0.85,0.09561835714312208,4.027634451161993,1.2673646634770557,1.0,0.0,4.027634451162365,1.284823731839821,1.285114950400872,3.134775885089363,19332.73128504908,1971.3899532510168,4632.441516551485,4632.441516551485,5.558794900433671,5.0061129311545125,-2.351486095726102,7.357599026880615,3.482478290911308,3.482478290911308,0.9949937974032308,0.0,0.0,0.00022664852266235247,0.9866228343573609,0.0002297215458326388,199.05033876218894,0.0,0.0,0.0,0.07919711945628553,7.738472380845718e-05,0.0001492637988538953,0.0006011800185752627,0.09561835714312607,0.07174466045822697,0.0238736966848991,0.09561829074172518,0.07174466045822399,0.023873696684898103,0.37555818982264183,0.37555818982264183,0.12497048177799693,0.0,4.964835762185885,4.952673083200068,5.001390610354463,4.965059295588958,4.952952049203418,5.001447523936406,24812.150995372573,21090.328346066686,0.85,1.064888376357359,0.6615881457517991,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524207883846445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.518003316558,1536.3213427378323,0.37555818982264183,0.12497048177799693,6.112874298809886,3.482478290911308
5361.0,-30.153789188008957,5.006106375011337,35.007097691373716,24.10975395413118,4.996053239140216,-26.638844657526988,-40.16620523817835,1.4811087086582628,-0.05529592158455898,-5.020265568646547,40.01415135051648,42242.53669939416,25750.786737181068,25750.786737181068,67993.32343657523,77376.69569549394,77376.69569549394,25750.786737181068,103127.48243267501,103127.48243267501,103127.48243267501,127939.62267377794,91606.00676466888,56471.84776856911,39037.95444011086,24812.140241102927,0.0,63850.094681213784,21090.31920493749,1536.3205889574158,0.0,0.8867643553791091,2.815112512861378,0.0014959135982669303,354375.93500667304,1555143.4837219992,4.3884003683622455,1555143.4837219992,4.3884003683622455,0.85,0.0956183216256105,4.027634451161993,1.267364460718818,1.0,0.0,4.027634451161961,1.2848236732345097,1.2851148917822772,3.134776028077479,19332.71420088883,1971.3882111514972,4632.441516551485,4632.441516551485,5.558793704178407,5.006106375011337,-2.3514737281301463,7.357580103141483,3.4824864984329897,3.4824864984329897,0.9949961424094257,0.0,0.0,0.00022664852266235247,0.9866150308867065,0.00022972336277773435,199.05027659168027,0.0,0.0,0.0,0.07919711945628553,7.738534249072116e-05,0.00014926318017163131,0.000601177526749262,0.09561832162560996,0.07174462609652181,0.023873695529088156,0.0956183170193997,0.07174462609652221,0.02387369552908829,0.37555804495381345,0.37555804495381345,0.12497048737519958,0.0,4.964859544354567,4.952707275398041,5.001383086225815,4.9649696470619915,4.952859031275921,5.0013679875162325,24812.140241102927,21090.31920493749,0.85,1.0648899390995028,0.6615892569979683,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452420334466336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.514393329431,1536.3205889574158,0.37555804495381345,0.12497048737519958,6.112874298809886,3.4824864984329897
5362.0,-30.153713329567402,5.006099791120693,35.007096073701206,24.109747318457835,4.996053591403661,-26.638776349642043,-40.166131023410685,1.481116611478317,-0.055251449268496344,-5.020261159394147,40.01414826459446,42242.535771353076,25750.7900668772,25750.7900668772,67993.32583823027,77376.6673331264,77376.6673331264,25750.7900668772,103127.45740000361,103127.45740000361,103127.45740000361,127939.58712333151,91605.94783589608,56471.81627412286,39037.923957525796,24812.1297233279,0.0,63850.0536808537,21090.310264828713,1536.3199313368382,0.0,0.8867643890022805,2.8151124433642245,0.0014959135982669303,354375.9959204071,1555143.350626496,4.388399238462475,1555143.350626496,4.388399238462475,0.8499999999999999,0.09561828748668817,4.027634451161993,1.2673642447730527,1.0,0.0,4.0276344511630295,1.2848236362622596,1.2851148548016469,3.1347761182841967,19332.701764443194,1971.3869429869726,4632.441516551485,4632.441516551485,5.55879442295621,5.006099791120693,-2.351463916905069,7.357563708025762,3.482494708881722,3.482494708881722,0.9949984882519206,0.0,0.0,0.00022664852266235247,0.9866072313822267,0.00022972517882807346,199.05021445227902,0.0,0.0,0.0,0.07919711945628553,7.738599333714739e-05,0.00014926252932520508,0.0006011749053777733,0.09561828748669161,0.07174459283821304,0.023873694648478577,0.09561827735505367,0.07174459283821046,0.023873694648477717,0.3755578995817996,0.3755578995817996,0.12497049232357148,0.0,4.964887904565103,4.952742508085237,5.001390773511218,4.965009710125628,4.952891817629904,5.001429907415229,24812.1297233279,21090.310264828713,0.85,1.064890660516688,0.6615896672929512,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452419880823747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.510784950551,1536.3199313368382,0.3755578995817996,0.12497049232357148,6.112874298809886,3.482494708881722
5363.0,-30.153637513231153,5.006093292462643,35.007094466091985,24.10974473403769,4.996061543508808,-26.638707319618344,-40.16605663402004,1.4811313498959877,-0.05530598997586367,-5.020251415054998,40.014145322364406,42242.53423431143,25750.779838965973,25750.779838965973,67993.3140732774,77376.62461212411,77376.62461212411,25750.779838965973,103127.40445109009,103127.40445109009,103127.40445109009,127939.52224911627,91605.87764232607,56471.7872645134,39037.87819756964,24812.11779802618,0.0,63849.99599559582,21090.30012832225,1536.3190684476876,0.0,0.886764449265188,2.815114296831703,0.0014959135982669303,354376.1305382864,1555143.2237284235,4.388397213339987,1555143.2237284235,4.388397213339987,0.85,0.09561825065648705,4.027634451161993,1.2673640068480747,1.0,0.0,4.027634451160832,1.2848235673106179,1.2851147858343765,3.1347762865158244,19332.686950652314,1971.385432400699,4632.441516551485,4632.441516551485,5.558792215068384,5.006093292462643,-2.3514501875989344,7.357543480061578,3.482502900033064,3.482502900033064,0.9950008285808754,0.0,0.0,0.00022664852266235247,0.986599436273306,0.00022972699388363192,199.050152347407,0.0,0.0,0.0,0.07919711945628553,7.738664572005625e-05,0.0001492618769422962,0.0006011722778178941,0.09561825065649172,0.07174455748831791,0.02387369316817381,0.0956182931031087,0.0717445574883144,0.02387369316817264,0.3755577538931551,0.3755577538931551,0.12497049767068845,0.0,4.964895707781352,4.952761606384399,5.001364610186329,4.964945425079122,4.952856516408701,5.001278487013678,24812.11779802618,21090.30012832225,0.85,1.0648914383325472,0.6615902409332209,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452419427408141,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.507178341732,1536.3190684476876,0.3755577538931551,0.12497049767068845,6.112874298809886,3.482502900033064
5364.0,-30.153561702246236,5.006086808400969,35.00709288236536,24.10974798202517,4.996065579482823,-26.638638686072877,-40.1659861561842,1.481142563309452,-0.055173334988978695,-5.02024493448658,40.014142802778295,42242.54859524968,25750.77808740091,25750.77808740091,67993.3266826506,77376.62155336766,77376.62155336766,25750.77808740091,103127.39964076856,103127.39964076856,103127.39964076856,127939.50945585674,91605.84552762932,56471.77256951123,39037.85884235344,24812.10981508817,0.0,63849.96865744161,21090.293342824945,1536.3185113193401,0.0,0.8867644913820037,2.8151133109423894,0.0014959135982669303,354376.2200672507,1555143.115058944,4.388395798013256,1555143.115058944,4.388395798013256,0.8500000000000001,0.09561821572967626,4.027634451161993,1.2673638260690496,1.0,0.0,4.027634451164612,1.284823514850224,1.285114733362092,3.1347764145113013,19332.680173102723,1971.3847412829787,4632.441516551485,4632.441516551485,5.558791836959983,5.006086808400969,-2.351438834519089,7.3575256429200575,3.4825111059230864,3.4825111059230864,0.9950031731208818,0.0,0.0,0.00022664852266235247,0.9865916417810202,0.00022972880882428804,199.0500902469573,0.0,0.0,0.0,0.07919711945628553,7.73872638039535e-05,0.00014926125885839897,0.0006011697884018959,0.09561821572968014,0.07174452375683162,0.023873691972848523,0.09561822948287453,0.0717445237568287,0.02387369197284756,0.37555760699587504,0.37555760699587504,0.12497050128832266,0.0,4.964928425775156,4.952812785841559,5.001341821328765,4.965071599497605,4.9530298185852075,5.001262989539271,24812.10981508817,21090.293342824945,0.85,1.064892091763401,0.6615907491181889,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524189742444862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.503573418015,1536.3185113193401,0.37555760699587504,0.12497050128832266,6.112874298809886,3.4825111059230864
5365.0,-30.15348598503754,5.006080182214574,35.007091270750564,24.109726992342644,4.996057004156971,-26.638571398081023,-40.165915818046756,1.4811424172004635,-0.055171392389524954,-5.020245928239797,40.01413882301948,42242.563393590826,25750.795142367435,25750.795142367435,67993.35853595826,77376.57121026791,77376.57121026791,25750.795142367435,103127.36635263535,103127.36635263535,103127.36635263535,127939.46255612338,91605.7610611036,56471.753244426756,39037.786462974276,24812.09620348803,0.0,63849.882666462305,21090.281772964823,1536.3177984426302,0.0,0.8867645007364497,2.815113169457826,0.0014959135982669303,354376.2063385628,1555142.9434123863,4.388395483659077,1555142.9434123863,4.388395483659077,0.85,0.09561818256233028,4.027634451161993,1.267363646388985,1.0,0.0,4.027634451162388,1.2848235155337746,1.2851147340457976,3.1347764128435407,19332.66234711883,1971.3829235384999,4632.441516551485,4632.441516551485,5.558795518596644,5.006080182214574,-2.351433010627422,7.357513192841996,3.4825193053852526,3.4825193053852526,0.9950055158243579,0.0,0.0,0.00022664852266235247,0.9865838569966238,0.00022973062153309497,199.05002822336286,0.0,0.0,0.0,0.07919711945628553,7.738788066725895e-05,0.00014926064199509352,0.0006011673039019953,0.0956181825623239,0.07174449156430138,0.023873690998022532,0.09561818131747069,0.07174449156430615,0.023873690998024125,0.37555746109067567,0.37555746109067567,0.12497050370964612,0.0,4.964958028495403,4.952838133958039,5.001384197687116,4.965074535850249,4.95293763805779,5.0015518134491685,24812.09620348803,21090.281772964823,0.85,1.064894024804095,0.6615918718951553,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524185211131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.499970914305,1536.3177984426302,0.37555746109067567,0.12497050370964612,6.112874298809886,3.4825193053852526
5366.0,-30.153410287885084,5.006073737488984,35.00708965457053,24.10973928580063,4.996070531881373,-26.638501917700722,-40.16584142865611,1.4811621616969735,-0.055103046165072556,-5.020231702002933,40.014135466819006,42242.56110047554,25750.77336707073,25750.77336707073,67993.33446754627,77376.56621334379,77376.56621334379,25750.77336707073,103127.33958041453,103127.33958041453,103127.33958041453,127939.4193801033,91605.73089724356,56471.725784375216,39037.7834587426,24812.079799688767,0.0,63849.86325843136,21090.26782973545,1536.3165792082978,0.0,0.8867645853152558,2.815113932074579,0.0014959135982669303,354376.40287388745,1555142.7986598413,4.388392641406411,1555142.7986598413,4.388392641406411,0.85,0.09561814243913272,4.027634451161993,1.2673634628625585,1.0,0.0,4.027634451163225,1.284823423161907,1.2851146416529928,3.134776638217041,19332.655981277698,1971.382274403359,4632.441516551485,4632.441516551485,5.5587908179875525,5.006073737488984,-2.35141602419418,7.357489761683164,3.482527451166358,3.482527451166358,0.995007843190388,0.0,0.0,0.00022664852266235247,0.9865760743405108,0.00022973243377492054,199.0499662162362,0.0,0.0,0.0,0.07919711945628553,7.738853306487799e-05,0.0001492599895974745,0.000601164676282869,0.09561814243913809,0.07174445369008677,0.023873688749051325,0.09561814045710719,0.07174445369008274,0.023873688749049982,0.37555731444615914,0.37555731444615914,0.12497050911208485,0.0,4.9649867494167665,4.952888981973558,5.001346393192534,4.965128655837873,4.9531194077981695,5.001222228254392,24812.079799688767,21090.26782973545,0.85,1.0648939715398336,0.6615920370807907,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524180685425077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.496369058978,1536.3165792082978,0.37555731444615914,0.12497050911208485,6.112874298809886,3.482527451166358
5367.0,-30.153334632724512,5.006067129044197,35.00708804514277,24.109718261193507,4.996062050629439,-26.63843467618611,-40.16577109051866,1.481162094091038,-0.055100678771736966,-5.020233702035032,40.01413243113418,42242.575675779444,25750.793013374452,25750.793013374452,67993.3686891539,77376.5154333289,77376.5154333289,25750.793013374452,103127.30844670335,103127.30844670335,103127.30844670335,127939.38086246006,91605.64605683755,56471.70629928797,39037.710841721746,24812.072415756717,0.0,63849.78325747846,21090.261553393208,1536.3162471021362,0.0,0.8867645861277313,2.815113667577251,0.0014959135982669303,354376.37524345797,1555142.6677311065,4.388392614103346,1555142.6677311065,4.388392614103346,0.85,0.09561811146639983,4.027634451161993,1.2673632403230295,1.0,0.0,4.027634451162763,1.284823423478192,1.2851146419693495,3.134776637445353,19332.63807638936,1971.380448612866,4632.441516551485,4632.441516551485,5.5587950590132955,5.006067129044197,-2.3514109441898494,7.357478073234047,3.482535640644496,3.482535640644496,0.9950101830412846,0.0,0.0,0.00022664852266235247,0.9865682960678832,0.00022973424502459116,199.04990424354557,0.0,0.0,0.0,0.07919711945628553,7.738914993753769e-05,0.00014925937272481477,0.0006011621917452927,0.09561811146640005,0.07174442307938736,0.02387368838701269,0.09561811089099119,0.07174442307938719,0.02387368838701263,0.3755571687740815,0.3755571687740815,0.12497051206336163,0.0,4.965016767421503,4.952915519628959,5.001386857458499,4.96513302326332,4.953017869684743,5.001544911276028,24812.072415756717,21090.261553393208,0.85,1.0648958417754708,0.6615930943012519,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452417616092076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.492769325763,1536.3162471021362,0.3755571687740815,0.12497051206336163,6.112874298809886,3.482535640644496
5368.0,-30.153258993357618,5.0060607153049785,35.00708643459371,24.10972510641443,4.996076615829349,-26.63836514406083,-40.16569670112801,1.4811827665325865,-0.05514477026468967,-5.020218850723771,40.01412917961772,42242.5731172342,25750.769648706206,25750.769648706206,67993.34276594041,77376.48428294815,77376.48428294815,25750.769648706206,103127.25393165436,103127.25393165436,103127.25393165436,127939.31032853978,91605.59018292531,56471.67901721147,39037.67907301538,24812.056396885433,0.0,63849.735469900814,21090.24793735262,1536.3150327521987,0.0,0.8867646735095103,2.815115979803041,0.0014959135982669303,354376.5804142588,1555142.5274935907,4.388389677657766,1555142.5274935907,4.388389677657766,0.85,0.09561807128373465,4.027634451161993,1.267363041411154,1.0,0.0,4.027634451161635,1.2848233267650768,1.2851145452343136,3.13477687341088,19332.62628464759,1971.3792461898397,4632.441516551485,4632.441516551485,5.558790015308339,5.0060607153049785,-2.351393507567522,7.357454222872501,3.4825437699928004,3.4825437699928004,0.9950125057122287,0.0,0.0,0.00022664852266235247,0.9865605194851605,0.0002297360559093016,199.0498422838309,0.0,0.0,0.0,0.07919711945628553,7.738980234504957e-05,0.00014925872031730292,0.0006011595640863218,0.09561807128374081,0.07174438513073285,0.023873686153007955,0.09561812327077464,0.07174438513072823,0.02387368615300641,0.3755570224390251,0.3755570224390251,0.12497051777681065,0.0,4.965022587890417,4.952938316663392,5.001341633993661,4.96507408045909,4.95305772629365,5.001188981849339,24812.056396885433,21090.24793735262,0.85,1.0648962327806812,0.6615935493914086,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524171638929158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.48917127455,1536.3150327521987,0.3755570224390251,0.12497051777681065,6.112874298809886,3.4825437699928004
5369.0,-30.15318338652438,5.006054259130196,35.00708486174554,24.109718400891893,4.996077555808503,-26.638297003893044,-40.16562622329218,1.481191173177167,-0.05510765591031941,-5.020215050440509,40.01412705664047,42242.58695112971,25750.774740973935,25750.774740973935,67993.36169210364,77376.45318144193,77376.45318144193,25750.774740973935,103127.22792241587,103127.22792241587,103127.22792241587,127939.27997469208,91605.52885462472,56471.66262431262,39037.629144791215,24812.05205227621,0.0,63849.681197067424,21090.244244434776,1536.3147434970463,0.0,0.886764700544947,2.8151159358718885,0.0014959135982669303,354376.6329151704,1555142.43592984,4.388388769137905,1555142.43592984,4.388388769137905,0.85,0.09561803826012774,4.027634451161993,1.267362858983688,1.0,0.0,4.02763445116088,1.2848232874357748,1.285114505896097,3.1347769693685015,19332.61334180083,1971.3779263867712,4632.441516551485,4632.441516551485,5.55879111457051,5.006054259130196,-2.351384143306891,7.357438402437087,3.48255194706321,3.48255194706321,0.99501484201806,0.0,0.0,0.00022664852266235247,0.9865527463133452,0.00022973786602826525,199.04978035080458,0.0,0.0,0.0,0.07919711945628553,7.73904204522559e-05,0.00014925810221009657,0.000601157074576443,0.09561803826013071,0.07174435294291645,0.02387368531721426,0.09561810669094871,0.07174435294291422,0.023873685317213518,0.3755568753643465,0.3755568753643465,0.12497052052858462,0.0,4.965038107647899,4.952963505063792,5.001328076772268,4.965107394530207,4.953071480249832,5.001281074608471,24812.05205227621,21090.244244434776,0.85,1.0648974343700643,0.6615943284156897,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452416711788438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.485575428778,1536.3147434970463,0.3755568753643465,0.12497052052858462,6.112874298809886,3.48255194706321
5370.0,-30.153107865287158,5.0060477282489435,35.00708326310043,24.109717702399962,4.996073495187691,-26.638229440776,-40.16555588515473,1.481195070676504,-0.05486712333208743,-5.020212867874394,40.01412315954944,42242.6007888818,25750.783705750335,25750.783705750335,67993.38449463213,77376.46683542733,77376.46683542733,25750.783705750335,103127.25054117767,103127.25054117767,103127.25054117767,127939.28803041825,91605.51029229342,56471.64424574767,39037.62894060638,24812.03748924058,0.0,63849.66642984696,21090.231865854494,1536.3139094419473,0.0,0.8867647257701342,2.8151130316318875,0.0014959135982669303,354376.66306732304,1555142.26784879,4.38838792145111,1555142.26784879,4.38838792145111,0.85,0.09561800314250979,4.027634451161993,1.2673627078766003,1.0,0.0,4.027634451161532,1.2848232692018744,1.2851144876580638,3.134777013856496,19332.609424369446,1971.3775269199418,4632.441516551485,4632.441516551485,5.558793049786825,5.0060477282489435,-2.3513760098947634,7.357423738143707,3.4825601006426585,3.4825601006426585,0.9950171716121882,0.0,0.0,0.00022664852266235247,0.9865449820076437,0.00022973967411107506,199.0497184879324,0.0,0.0,0.0,0.07919711945628553,7.7391037338825e-05,0.00014925748532352748,0.0006011545899828448,0.0956180031425058,0.07174431923191041,0.023873683910595394,0.09561795885525301,0.0717443192319134,0.02387368391059639,0.3755567278582444,0.3755567278582444,0.12497052280195504,0.0,4.965098808332414,4.953036965247122,5.001350410128396,4.965345744542333,4.953334953680837,5.0014438939991805,24812.03748924058,21090.231865854494,0.85,1.0648980377890926,0.6615946981538999,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452416259878698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.481981452556,1536.3139094419473,0.3755567278582444,0.12497052280195504,6.112874298809886,3.4825601006426585
5371.0,-30.153032390075925,5.006041226632073,35.00708164365788,24.10971064763146,4.996076343793948,-26.638161228110548,-40.16548167038707,1.4812051818286007,-0.05488659390198336,-5.020205848123156,40.01411935649023,42242.59836690043,25750.780194024515,25750.780194024515,67993.37856092495,77376.42678966597,77376.42678966597,25750.780194024515,103127.20698369048,103127.20698369048,103127.20698369048,127939.22845210464,91605.4408460612,56471.612423295766,39037.58713640604,24812.02146841416,0.0,63849.6086048202,21090.218248152036,1536.31287446049,0.0,0.8867647752801132,2.8151141065537955,0.0014959135982669303,354376.76004520635,1555142.103823333,4.3883862576793975,1555142.103823333,4.3883862576793975,0.85,0.09561796635095803,4.027634451161993,1.2673624979751188,1.0,0.0,4.0276344511615605,1.2848232218982785,1.285114440343746,3.1347771292702142,19332.594768298222,1971.3760324165974,4632.441516551485,4632.441516551485,5.558792291714478,5.006041226632073,-2.3513643528967036,7.357405579528777,3.4825682209253648,3.4825682209253648,0.9950194916929613,0.0,0.0,0.00022664852266235247,0.9865372224997123,0.0002297414811050564,199.04965666280063,0.0,0.0,0.0,0.07919711945628553,7.739168822953362e-05,0.00014925683443281886,0.0006011519684330028,0.09561796635096406,0.07174428413300428,0.023873682217959786,0.0956179362887642,0.07174428413299974,0.02387368221795828,0.37555658295228384,0.37555658295228384,0.12497052686092616,0.0,4.9651402321621845,4.953089377512299,5.001358789851963,4.9653192542211855,4.953312366127079,5.0014056576873145,24812.02146841416,21090.218248152036,0.85,1.0648989092752548,0.6615952593906959,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524158084808554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.478388281792,1536.31287446049,0.37555658295228384,0.12497052686092616,6.112874298809886,3.4825682209253648
5372.0,-30.15295694411151,5.006034766263087,35.007080034921124,24.10970324361699,4.996081395463494,-26.638092821486303,-40.16541119255123,1.4812172728382902,-0.05495798179646272,-5.020198230367133,40.01411642943615,42242.611387649165,25750.775244278222,25750.775244278222,67993.3866319274,77376.37641099512,77376.37641099512,25750.775244278222,103127.15165527334,103127.15165527334,103127.15165527334,127939.16218876065,91605.3619705079,56471.59694716206,39037.51669260649,24812.01053348731,0.0,63849.52722609381,21090.208953464215,1536.312116481139,0.0,0.8867648246617993,2.815115933101528,0.0014959135982669303,354376.8652845506,1555141.977579874,4.388384598219064,1555141.977579874,4.388384598219064,0.85,0.09561793089481055,4.027634451161993,1.2673623023601253,1.0,0.0,4.027634451162526,1.2848231653322038,1.28511438376485,3.13477726728301,19332.578122244286,1971.3743349914891,4632.441516551485,4632.441516551485,5.558791223218248,5.006034766263087,-2.3513522482162545,7.357387014479341,3.482576339151357,3.482576339151357,0.995021811186102,0.0,0.0,0.00022664852266235247,0.9865294660643984,0.0002297432874119113,199.04959486166462,0.0,0.0,0.0,0.07919711945628553,7.739230635066553e-05,0.00014925621631168694,0.000601149478867037,0.09561793089481016,0.07174424999116644,0.02387368090364372,0.09561795647826597,0.07174424999116673,0.023873680903643817,0.375556438898503,0.375556438898503,0.12497053151674638,0.0,4.965157342808652,4.953114479982787,5.0013518635167316,4.965240248570694,4.9532293657037485,5.00133864429597,24812.01053348731,21090.208953464215,0.85,1.0649003929372884,0.6615963065484626,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452415357358395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.474796706349,1536.312116481139,0.375556438898503,0.12497053151674638,6.112874298809886,3.482576339151357
5373.0,-30.152881509908575,5.006028359270846,35.007078447858724,24.1097061772831,4.99608780381115,-26.638024289784713,-40.165336907934375,1.4812305836872663,-0.0548862118979514,-5.020189990204381,40.01411384327478,42242.608605847534,25750.76883906896,25750.76883906896,67993.37744491649,77376.36224992447,77376.36224992447,25750.76883906896,103127.13108899342,103127.13108899342,103127.13108899342,127939.13242796896,91605.31986651059,56471.566222433416,39037.50404897464,24812.001338975526,0.0,63849.505387950165,21090.201138129196,1536.3114477469128,0.0,0.8867648759774318,2.815115952173894,0.0014959135982669303,354376.979122476,1555141.8660390791,4.3883828737690305,1555141.8660390791,4.3883828737690305,0.85,0.09561789537154664,4.027634451161993,1.2673620875133205,1.0,0.0,4.027634451161081,1.2848231030592894,1.2851143214778207,3.134777419219659,19332.569236532796,1971.3734289010822,4632.441516551485,4632.441516551485,5.558789840532845,5.006028359270846,-2.3513396710035863,7.357368030274432,3.482584458984433,3.482584458984433,0.9950241311384094,0.0,0.0,0.00022664852266235247,0.9865217109040229,0.00022974509345025733,199.04953307020128,0.0,0.0,0.0,0.07919711945628553,7.739295786385653e-05,0.00014925556479849594,0.0006011468548100635,0.09561789537155069,0.0717442158179958,0.023873679553554898,0.09561792103822854,0.07174421581799276,0.023873679553553885,0.3755562939046132,0.3755562939046132,0.12497053572706478,0.0,4.96518350066907,4.953157233757452,5.001328122395762,4.9653037783064065,4.9533439074938315,5.001248827626796,24812.001338975526,21090.201138129196,0.85,1.064900613274733,0.661596489263011,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524149064110254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.471207060833,1536.3114477469128,0.3755562939046132,0.12497053572706478,6.112874298809886,3.482584458984433
5374.0,-30.152806155474295,5.006021852620743,35.00707685264931,24.109700344875478,4.996082884798956,-26.63795696265782,-40.16527037657795,1.4812336919825195,-0.05471267119457934,-5.020188991970794,40.014110431849154,42242.637590446575,25750.78079801225,25750.78079801225,67993.41838845883,77376.35865208314,77376.35865208314,25750.78079801225,103127.13945009539,103127.13945009539,103127.13945009539,127939.12963965804,91605.28377226583,56471.562710629485,39037.4678462626,24811.990189562654,0.0,63849.45803582526,21090.191661128254,1536.310834703888,0.0,0.8867648934144152,2.8151137895373086,0.0014959135982669303,354376.99291308416,1555141.7189047548,4.388382287803245,1555141.7189047548,4.388382287803245,0.85,0.09561786232482915,4.027634451161993,1.2673619490442798,1.0,0.0,4.027634451161649,1.2848230885175727,1.285114306932808,3.134777454699287,19332.561619131462,1971.372652142318,4632.441516551485,4632.441516551485,5.558792422096638,5.006021852620743,-2.3513324291595885,7.3573542817803315,3.482592584152212,3.482592584152212,0.9950264526149176,0.0,0.0,0.00022664852266235247,0.9865139640100706,0.0002297468975918508,199.0494713441183,0.0,0.0,0.0,0.07919711945628553,7.739354138138568e-05,0.00014925498128096678,0.0006011445046147602,0.09561786232483029,0.07174418371699579,0.023873678607834504,0.0956178113076109,0.07174418371699492,0.02387367860783422,0.375556149246217,0.375556149246217,0.12497053855626718,0.0,4.965241688153867,4.953226527368315,5.001352912504558,4.96547632077619,4.953505598939216,5.00145397123265,24811.990189562654,21090.191661128254,0.85,1.0649020442790358,0.6615974338692848,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452414455534235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.467619694562,1536.310834703888,0.375556149246217,0.12497053855626718,6.112874298809886,3.482592584152212
5375.0,-30.152730837134694,5.006015403144428,35.00707523996398,24.109692975785606,4.996087712112548,-26.637888693296464,-40.16519612688569,1.481245568274299,-0.054782648135812906,-5.020180670010368,40.014106732406375,42242.634498828585,25750.773937157894,25750.773937157894,67993.40843598648,77376.30933505032,77376.30933505032,25750.773937157894,103127.08327220821,103127.08327220821,103127.08327220821,127939.05742746907,91605.2059193338,56471.53108311185,39037.416484691064,24811.97415526086,0.0,63849.390639951926,21090.178031971733,1536.3097674733556,0.0,0.8867649491784039,2.815115679734576,0.0014959135982669303,354377.10788107704,1555141.559348305,4.388380413867433,1555141.559348305,4.388380413867433,0.85,0.09561782550615223,4.027634451161993,1.2673617105698214,1.0,0.0,4.027634451162222,1.2848230329560366,1.2851142513586784,3.1347775902611863,19332.545188893557,1971.3709767243206,4632.441516551485,4632.441516551485,5.558790941051637,5.006015403144428,-2.351319839212972,7.3573352423574,3.482600668578216,3.482600668578216,0.9950287624509189,0.0,0.0,0.00022664852266235247,0.9865062208924411,0.00022974870088230694,199.04940964764023,0.0,0.0,0.0,0.07919711945628553,7.739419259787628e-05,0.0001492543300644762,0.0006011418817527876,0.09561782550615153,0.0717441486153945,0.023873676890757027,0.09561781509976057,0.07174414861539503,0.023873676890757197,0.3755560064948016,0.3755560064948016,0.12497054320897728,0.0,4.965269794536425,4.953264494964799,5.001351363139861,4.965398021874535,4.953432179434003,5.001360990927083,24811.97415526086,21090.178031971733,0.85,1.0649030124563406,0.6615980837943419,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452414005134509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.46403324473,1536.3097674733556,0.3755560064948016,0.12497054320897728,6.112874298809886,3.482600668578216
5376.0,-30.15265553520539,5.006008940200627,35.007073633671155,24.109691474027954,4.996088992082749,-26.63782079349685,-40.16512571889905,1.481254250374247,-0.05467589345704482,-5.020175652544999,40.014103693232556,42242.6472441043,25750.77555325608,25750.77555325608,67993.42279736038,77376.29795099475,77376.29795099475,25750.77555325608,103127.07350425083,103127.07350425083,103127.07350425083,127939.03703902167,91605.16456973933,56471.51386284902,39037.38967432256,24811.96353477084,0.0,63849.3532090934,21090.169004555213,1536.309091168591,0.0,0.8867649857284443,2.8151148632563747,0.0014959135982669303,354377.1771974412,1555141.428269169,4.38837918561195,1555141.428269169,4.38837918561195,0.85,0.09561779146471276,4.027634451161993,1.2673615704523398,1.0,0.0,4.027634451161828,1.284822992338074,1.2851142107315094,3.134777689362992,19332.536462392745,1971.3700868688845,4632.441516551485,4632.441516551485,5.558791289916955,5.006008940200627,-2.3513096712666743,7.357318611467301,3.4826087594072286,3.4826087594072286,0.995031074116351,0.0,0.0,0.00022664852266235247,0.9864984795274083,0.00022975050379290057,199.0493479646428,0.0,0.0,0.0,0.07919711945628553,7.739481012487323e-05,0.00014925371253747923,0.0006011393945797801,0.09561779146471867,0.07174411559951917,0.02387367586519951,0.09561774921621292,0.07174411559951473,0.02387367586519804,0.3755558634147217,0.3755558634147217,0.12497054773909225,0.0,4.965313883183796,4.953320828045321,5.00135863263705,4.9654997590879475,4.953555695080581,5.001397251963169,24811.96353477084,21090.169004555213,0.85,1.0649038616678859,0.6615986712624697,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524135549508024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.460448583617,1536.309091168591,0.3755558634147217,0.12497054773909225,6.112874298809886,3.4826087594072286
5377.0,-30.15258022460431,5.006002476577079,35.00707202242125,24.109679355192952,4.996090588347996,-26.637752854244376,-40.16505153905598,1.4812632179880676,-0.054753059743518406,-5.020170060515253,40.0141003362607,42242.64432153317,25750.775634825775,25750.775634825775,67993.41995635894,77376.24250134017,77376.24250134017,25750.775634825775,103127.01813616595,103127.01813616595,103127.01813616595,127938.96889629928,91605.0792791554,56471.481099348275,39037.3313108968,24811.950760133335,0.0,63849.28207103013,21090.158146113336,1536.3082732545286,0.0,0.8867650263544531,2.815116529286624,0.0014959135982669303,354377.25445143436,1555141.283483462,4.388377820384593,1555141.283483462,4.388377820384593,0.85,0.0956177568546067,4.027634451161993,1.2673613369232046,1.0,0.0,4.02763445116356,1.2848229503843787,1.2851141687683048,3.1347777917237947,19332.518462497963,1971.3682513904305,4632.441516551485,4632.441516551485,5.558791307525316,5.006002476577079,-2.351299096935565,7.357301573512643,3.4826168354244227,3.4826168354244227,0.995033381549835,0.0,0.0,0.00022664852266235247,0.98649073733642,0.0002297523069241543,199.04928627458023,0.0,0.0,0.0,0.07919711945628553,7.739546073860139e-05,0.00014925306192375108,0.0006011367741455141,0.09561775685461348,0.07174408213628587,0.023873674718327607,0.09561775927907222,0.07174408213628079,0.023873674718325914,0.3755557212111947,0.3755557212111947,0.12497055270510915,0.0,4.965332384052658,4.953342790085117,5.001366714904236,4.9654170007717084,4.953441264672563,5.001409677917934,24811.950760133335,21090.158146113336,0.85,1.0649050036415224,0.6615993626136576,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524131048654605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.456866104363,1536.3082732545286,0.3755557212111947,0.12497055270510915,6.112874298809886,3.4826168354244227
