time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5378.0,-30.152504965237327,5.005996074085254,35.00707042135253,24.10967705016958,4.996096902555242,-26.637684489292266,-40.164981061220146,1.4812764266102105,-0.054769766636468376,-5.020161535862564,40.01409741031061,42242.65661197535,25750.768299018953,25750.768299018953,67993.4249109943,77376.20750380523,77376.20750380523,25750.768299018953,103126.97580282418,103126.97580282418,103126.97580282418,127938.91515308898,91605.01637142884,56471.46547959916,39037.27876869964,24811.939350264798,0.0,63849.21811896443,21090.148447725078,1536.3074683469936,0.0,0.8867650803489123,2.815117743537481,0.0014959135982669303,354377.3722196921,1555141.1572876691,4.388376005913768,1555141.1572876691,4.388376005913768,0.85,0.09561772113386888,4.027634451161993,1.2673611237248408,1.0,0.0,4.027634451163411,1.2848228885897384,1.285114106959658,3.1347779424935758,19332.505186326,1971.366897597651,4632.441516551485,4632.441516551485,5.5587897239528505,5.005996074085254,-2.351286365513228,7.357282439598482,3.482624900464987,3.482624900464987,0.9950356858471391,0.0,0.0,0.00022664852266235247,0.9864830004779548,0.00022975410884175439,199.04922462652377,0.0,0.0,0.0,0.07919711945628553,7.739607888759104e-05,0.00014925244377476143,0.0006011342844673475,0.09561772113386613,0.07174404771774945,0.023873673416116674,0.09561775624781602,0.07174404771775152,0.02387367341611736,0.37555557766128883,0.37555557766128883,0.12497055807400197,0.0,4.965341023731867,4.953359616372097,5.001350732134824,4.965391769226073,4.953443120737859,5.0013030117522135,24811.939350264798,21090.148447725078,0.85,1.064906147860861,0.6616002177703798,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452412654728566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.453286308899,1536.3074683469936,0.37555557766128883,0.12497055807400197,6.112874298809886,3.482624900464987
5379.0,-30.152429778428022,5.005989635254871,35.00706882673501,24.10967572303491,4.99609671749972,-26.63761683961781,-40.1649106881581,1.4812837786894817,-0.05462521248284702,-5.020157590185525,40.01409439607756,42242.669042992326,25750.772659645918,25750.772659645918,67993.44170263824,77376.2030006724,77376.2030006724,25750.772659645918,103126.9756603183,103126.9756603183,103126.9756603183,127938.90501646926,91604.98135622556,56471.44739854549,39037.25995297785,24811.92935615096,0.0,63849.18930912881,21090.139952728314,1536.3068535602956,0.0,0.8867651113523001,2.815116305554565,0.0014959135982669303,354377.42672931415,1555141.0272842513,4.388374964052443,1555141.0272842513,4.388374964052443,0.85,0.09561768731317463,4.027634451161993,1.2673609583312646,1.0,0.0,4.027634451160977,1.284822854194095,1.2851140725562185,3.1347780264138643,19332.49779664773,1971.3661440601768,4632.441516551485,4632.441516551485,5.558790665276547,5.005989635254871,-2.351276996111675,7.357266631366546,3.482632973174248,3.482632973174248,0.9950379923354994,0.0,0.0,0.00022664852266235247,0.9864752711439639,0.00022975590903512462,199.04916303794047,0.0,0.0,0.0,0.07919711945628553,7.73966961221814e-05,0.0001492518265401711,0.0006011317984720469,0.09561768731317619,0.07174401482162573,0.023873672491550445,0.09561767248508267,0.07174401482162457,0.023873672491550056,0.3755554327373523,0.3755554327373523,0.12497056231063815,0.0,4.965377797691019,4.953406977219004,5.001355669152133,4.9655323777026865,4.953603918593842,5.001382920416688,24811.92935615096,21090.139952728314,0.85,1.0649068913536999,0.6616007109890227,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524122048981798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.449707997397,1536.3068535602956,0.3755554327373523,0.12497056231063815,6.112874298809886,3.482632973174248
5380.0,-30.152354642125268,5.00598322170129,35.00706722627502,24.10967390695589,4.996099983639916,-26.637548890233447,-40.16484028017146,1.481294231748078,-0.05456763776982143,-5.020150772855068,40.014091036667686,42242.68108751677,25750.769626429817,25750.769626429817,67993.45071394659,77376.18231097783,77376.18231097783,25750.769626429817,103126.95193740765,103126.95193740765,103126.95193740765,127938.86795445655,91604.93157221779,56471.43034875651,39037.223581623635,24811.916017048905,0.0,63849.13959867254,21090.12861449157,1536.3059787619636,0.0,0.8867651582248993,2.8151163450094208,0.0014959135982669303,354377.5209109128,1555140.8823934211,4.38837338891021,1555140.8823934211,4.38837338891021,0.85,0.0956176515796109,4.027634451161993,1.267360789640807,1.0,0.0,4.02763445116372,1.2848228052909698,1.2851140236420089,3.134778145730272,19332.487290131532,1971.3650726936858,4632.441516551485,4632.441516551485,5.558790010499559,5.00598322170129,-2.351265534713425,7.357248756414714,3.482641024250558,3.482641024250558,0.9950402926430166,0.0,0.0,0.00022664852266235247,0.9864675470673787,0.00022975770803220524,199.0491014907672,0.0,0.0,0.0,0.07919711945628553,7.739731366764609e-05,0.0001492512089947064,0.0006011293112246582,0.09561765157961394,0.07174398047614351,0.02387367110347042,0.09561762443307864,0.07174398047614124,0.02387367110346966,0.3755552885778387,0.3755552885778387,0.12497056689994757,0.0,4.965416276754013,4.953459619976911,5.001351560204057,4.9655831350852395,4.953683145968853,5.00134808841068,24811.916017048905,21090.12861449157,0.85,1.0649078615831529,0.6616014147259554,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524117555017544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.44613074097,1536.3059787619636,0.3755552885778387,0.12497056689994757,6.112874298809886,3.482641024250558
5381.0,-30.152279508577056,5.005976761174989,35.00706561799018,24.109662311989837,4.996098400783646,-26.637481428261992,-40.164766170177586,1.4813003204686142,-0.054565962215235686,-5.020147382874341,40.0140876078321,42242.677737859914,25750.775263156054,25750.775263156054,67993.45300101597,77376.14178780852,77376.14178780852,25750.775263156054,103126.91705096458,103126.91705096458,103126.91705096458,127938.82080655049,91604.85999272531,56471.395942776944,39037.18227772041,24811.90375558591,0.0,63849.08603330632,21090.118192248025,1536.305242737269,0.0,0.886765187900878,2.8151167186187087,0.0014959135982669303,354377.5677435927,1555140.734508279,4.3883723916562625,1555140.734508279,4.3883723916562625,0.85,0.09561761775506505,4.027634451161993,1.2673606028174982,1.0,0.0,4.027634451163181,1.2848227768057716,1.2851139951503543,3.134778215229956,19332.47218385281,1971.3635322819525,4632.441516551485,4632.441516551485,5.558791227293384,5.005976761174989,-2.3512566040148175,7.357233365189806,3.4826490722206525,3.4826490722206525,0.9950425920630436,0.0,0.0,0.00022664852266235247,0.9864598233392113,0.00022975950697630738,199.0490399458884,0.0,0.0,0.0,0.07919711945628553,7.739796368818133e-05,0.00014925055897417114,0.0006011266931795565,0.09561761775506453,0.07174394764674359,0.02387367010832094,0.09561759451369745,0.07174394764674398,0.02387367010832107,0.3755551453818733,0.3755551453818733,0.12497057122589834,0.0,4.965448019900407,4.953495826402502,5.001369872798762,4.965581420659078,4.953647094077155,5.001449569660906,24811.90375558591,21090.118192248025,0.85,1.0649087907937753,0.6616019173058232,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524113064074873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.442554978952,1536.305242737269,0.3755551453818733,0.12497057122589834,6.112874298809886,3.4826490722206525
5382.0,-30.152204417323226,5.0059703624785685,35.00706400726394,24.10966531550514,4.996104134689599,-26.637413272630052,-40.16469572726635,1.4813129899964064,-0.0544834331454922,-5.020138884828257,40.01408432015185,42242.68947470049,25750.767843570506,25750.767843570506,67993.457318271,77376.13081519054,77376.13081519054,25750.767843570506,103126.89865876104,103126.89865876104,103126.89865876104,127938.78876664181,91604.82094310073,56471.37960261067,39037.15704498895,24811.890107880765,0.0,63849.04715286971,21090.106591698648,1536.3043124009705,0.0,0.8867652430699001,2.8151166264869403,0.0014959135982669303,354377.6851443605,1555140.5927111544,4.388370537715,1555140.5927111544,4.388370537715,0.8499999999999999,0.09561758152695518,4.027634451161993,1.26736039841082,1.0,0.0,4.027634451162401,1.2848227175332227,1.2851139358643706,3.1347783598462464,19332.46394274223,1971.3626919225455,4632.441516551485,4632.441516551485,5.558789625635701,5.0059703624785685,-2.3512439337738256,7.357214296252394,3.4826570953313873,3.4826570953313873,0.9950448843803964,0.0,0.0,0.00022664852266235247,0.9864521040240664,0.00022976130492071307,199.0489784356926,0.0,0.0,0.0,0.07919711945628553,7.739858154932442e-05,0.00014924994111302806,0.0006011242046607306,0.09561758152695896,0.07174391284040436,0.023873668686554585,0.09561753943020877,0.07174391284040153,0.023873668686553644,0.3755550019947041,0.3755550019947041,0.1249705766986632,0.0,4.965486278990227,4.953549675147542,5.001361257659653,4.965655451682778,4.953781218947597,5.001342957192946,24811.890107880765,21090.106591698648,0.85,1.0649095068792271,0.6616025040054475,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524108573299623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.438981666299,1536.3043124009705,0.3755550019947041,0.1249705766986632,6.112874298809886,3.4826570953313873
5383.0,-30.152129394423653,5.005963928976558,35.00706240198161,24.10965874968099,4.996103930323017,-26.637345772400515,-40.1646253891289,1.4813203082998583,-0.05442835199403362,-5.020134924875413,40.01408125726515,42242.70133277409,25750.77202024118,25750.77202024118,67993.47335301527,77376.10512376564,77376.10512376564,25750.77202024118,103126.87714400681,103126.87714400681,103126.87714400681,127938.75693085605,91604.7647981619,56471.361007170366,39037.11532332392,24811.87978684924,0.0,63848.99511017316,21090.097818821854,1536.3036760093617,0.0,0.8867652743221377,2.8151163652314652,0.0014959135982669303,354377.73985124135,1555140.460609351,4.388369487491396,1555140.460609351,4.388369487491396,0.85,0.09561754819645911,4.027634451161993,1.2673602335667238,1.0,0.0,4.027634451163501,1.2848226832956038,1.2851139016189914,3.1347784433810006,19332.452093802465,1971.3614836669472,4632.441516551485,4632.441516551485,5.558790527248956,5.005963928976558,-2.351234594911994,7.357198523888552,3.4826651263265918,3.4826651263265918,0.9950471789504548,0.0,0.0,0.00022664852266235247,0.9864443918007585,0.00022976310124142387,199.0489169815264,0.0,0.0,0.0,0.07919711945628553,7.739919849603787e-05,0.00014924932416631462,0.000601121719824893,0.09561754819646015,0.0717438803540115,0.023873667842448647,0.09561749431815075,0.07174388035401072,0.02387366784244839,0.3755548595490102,0.3755548595490102,0.12497058146747184,0.0,4.965528835472014,4.953603087866554,5.00137116781741,4.965706572881402,4.9538242639006285,5.001418338793258,24811.87978684924,21090.097818821854,0.85,1.064910626012057,0.6616032289918296,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524104085055107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.435410010798,1536.3036760093617,0.3755548595490102,0.12497058146747184,6.112874298809886,3.4826651263265918
5384.0,-30.15205434924123,5.005957520344531,35.007060791732044,24.109646421298407,4.99610714152934,-26.637277910518645,-40.16455120928583,1.4813307028067342,-0.05454623689450955,-5.0201281836180085,40.01407790201871,42242.69738243469,25750.76903584328,25750.76903584328,67993.46641827797,77376.04211709088,77376.04211709088,25750.76903584328,103126.81115293415,103126.81115293415,103126.81115293415,127938.67766621102,91604.67271181986,56471.32797716367,39037.049705173544,24811.866513276862,0.0,63848.91621845041,21090.086536285333,1536.302802041437,0.0,0.886765320792332,2.8151187001391467,0.0014959135982669303,354377.83298195346,1555140.315898127,4.388367925872276,1555140.315898127,4.388367925872276,0.85,0.09561751312474098,4.027634451161993,1.2673599769594146,1.0,0.0,4.02763445116022,1.284822634666417,1.2851138529787824,3.1347785620290707,19332.43265971735,1971.3595019417794,4632.441516551485,4632.441516551485,5.5587898830102995,5.005957520344531,-2.3512232299934412,7.357180750337972,3.4826731361576164,3.4826731361576164,0.9950494674736047,0.0,0.0,0.00022664852266235247,0.9864366773518789,0.00022976489810861225,199.0488555091455,0.0,0.0,0.0,0.07919711945628553,7.73998491438725e-05,0.00014924867351847997,0.0006011190992532585,0.09561751312474304,0.07174384651797565,0.023873666606767385,0.0956175242411163,0.07174384651797411,0.023873666606766875,0.37555471786594347,0.37555471786594347,0.12497058679124008,0.0,4.965536898215817,4.953613982766512,5.001370702708641,4.965581946723489,4.953670372673628,5.00138166160707,24811.866513276862,21090.086536285333,0.85,1.0649118332039895,0.6616039845986897,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452409960089893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.431839488976,1536.302802041437,0.37555471786594347,0.12497058679124008,6.112874298809886,3.4826731361576164
5385.0,-30.151979332751445,5.005951214213411,35.00705920744839,24.10964883109557,4.996116868240009,-26.637209422903737,-40.1644806965254,1.481346958392288,-0.054557941981556723,-5.020117717667739,40.014075437833846,42242.70861491058,25750.756735734332,25750.756735734332,67993.46535064491,77376.0124188153,77376.0124188153,25750.756735734332,103126.76915454963,103126.76915454963,103126.76915454963,127938.62621827827,91604.6165831437,56471.312779239,39037.00422656077,24811.857063728632,0.0,63848.8612902894,21090.078504169338,1536.3020654100296,0.0,0.8867653829971092,2.815120075252637,0.0014959135982669303,354377.9775694678,1555140.2096182497,4.388365835496647,1555140.2096182497,4.388365835496647,0.85,0.09561747701203804,4.027634451161993,1.2673598027741537,1.0,0.0,4.027634451163402,1.284822558617035,1.285113776912163,3.1347787475784066,19332.42081420969,1971.3582940361582,4632.441516551485,4632.441516551485,5.558787227799455,5.005951214213411,-2.35120910789828,7.357160322111691,3.482681142768582,3.482681142768582,0.9950517550767378,0.0,0.0,0.00022664852266235247,0.9864289659175667,0.0002297666943017293,199.0487940603057,0.0,0.0,0.0,0.07919711945628553,7.740046763160118e-05,0.0001492480550307513,0.0006011166082107749,0.09561747701204214,0.0717438118342738,0.023873665177768344,0.09561753180818537,0.07174381183427073,0.023873665177767324,0.3755545742491726,0.3755545742491726,0.12497059193614997,0.0,4.965537498386993,4.953627723919453,5.001331788987102,4.965559775686188,4.953702576815488,5.0011960364435595,24811.857063728632,21090.078504169338,0.85,1.0649127326094672,0.6616047296889719,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452409511541367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.428271914316,1536.3020654100296,0.3755545742491726,0.12497059193614997,6.112874298809886,3.482681142768582
5386.0,-30.15190441964423,5.005944806276134,35.00705762785395,24.10964296376335,4.996112342392021,-26.637142453668897,-40.16441042823715,1.4813503764166693,-0.05439269343850128,-5.02011686894003,40.014072405848374,42242.72035084678,25750.768952473176,25750.768952473176,67993.48930331995,77376.00700808542,77376.00700808542,25750.768952473176,103126.77596055859,103126.77596055859,103126.77596055859,127938.62424400725,91604.57901377509,56471.29235653657,39036.985174709465,24811.848283448657,0.0,63848.83345815812,21090.071040931358,1536.3015915602873,0.0,0.8867653982987193,2.8151180040717145,0.0014959135982669303,354377.98929467675,1555140.0788492328,4.388365321289984,1555140.0788492328,4.388365321289984,0.85,0.09561744455582125,4.027634451161993,1.267359612653963,1.0,0.0,4.027634451161089,1.2848225426263082,1.2851137609178118,3.134778786593437,19332.41288549528,1971.357485532295,4632.441516551485,4632.441516551485,5.558789865013288,5.005944806276134,-2.3512020495546166,7.3571468558307505,3.482689169619602,3.482689169619602,0.9950540484627435,0.0,0.0,0.00022664852266235247,0.9864212651755151,0.0002297684880323668,199.04873269618838,0.0,0.0,0.0,0.07919711945628553,7.740108397953951e-05,0.00014924743868281298,0.0006011141257865846,0.09561744455582169,0.07174378018379893,0.02387366437202276,0.09561743361720203,0.0717437801837986,0.023873664372022645,0.37555442926537436,0.37555442926537436,0.12497059460511391,0.0,4.965574514088871,4.953672370246636,5.001345854242004,4.965724175501521,4.9538525684674255,5.001403729229537,24811.848283448657,21090.071040931358,0.85,1.064913571958647,0.6616052018950289,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524090631646147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.42470626635,1536.3015915602873,0.37555442926537436,0.12497059460511391,6.112874298809886,3.482689169619602
5387.0,-30.151829537786618,5.005938440374356,35.007056028160704,24.10964104291054,4.996116017906212,-26.637074692328568,-40.1643400900997,1.4813611724481168,-0.0543463621219189,-5.020109319359813,40.01406866123743,42242.731479247144,25750.763908213423,25750.763908213423,67993.49538746057,77375.98441613211,77375.98441613211,25750.763908213423,103126.74832434554,103126.74832434554,103126.74832434554,127938.58060205955,91604.52759631598,56471.2746594308,39036.9477076502,24811.83227771401,0.0,63848.77998536421,21090.057436056908,1536.3005466024551,0.0,0.8867654502940516,2.8151182766423797,0.0014959135982669303,354378.0935924561,1555139.9173448146,4.388363574000332,1555139.9173448146,4.388363574000332,0.85,0.0956174076667193,4.027634451161993,1.2673594384687026,1.0,0.0,4.027634451163759,1.2848224921186588,1.2851137103987142,3.1347789098247074,19332.402034252256,1971.3563790134508,4632.441516551485,4632.441516551485,5.558788776114542,5.005938440374356,-2.351190104759707,7.357128545134064,3.4826971552488795,3.4826971552488795,0.9950563300711084,0.0,0.0,0.00022664852266235247,0.9864135677105832,0.00022977028102765497,199.04867135770658,0.0,0.0,0.0,0.07919711945628553,7.740170094469474e-05,0.00014924682171765774,0.0006011116408764703,0.0956174076667234,0.07174374507188698,0.023873662594836417,0.09561738344492483,0.07174374507188391,0.0238736625948354,0.37555428507202887,0.37555428507202887,0.12497059848143652,0.0,4.965609335895806,4.953719997889891,5.001342169903012,4.965762957237871,4.953924854926925,5.001341788997308,24811.83227771401,21090.057436056908,0.85,1.0649145591042841,0.6616059302766674,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452408615406061,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.421141047842,1536.3005466024551,0.37555428507202887,0.12497059848143652,6.112874298809886,3.4826971552488795
5388.0,-30.15175471122752,5.005932096868676,35.00705443781486,24.10963912205773,4.99611974958548,-26.63700697517644,-40.16426968211306,1.4813720135344048,-0.054298847054155885,-5.020102662045527,40.01406573411571,42242.74241058282,25750.761220681572,25750.761220681572,67993.5036312644,77375.96156462272,77375.96156462272,25750.761220681572,103126.72278530429,103126.72278530429,103126.72278530429,127938.54442888006,91604.47596427728,56471.256810237275,39036.91017115556,24811.821643575786,0.0,63848.73181473135,21090.048397039416,1536.2998305158908,0.0,0.8867654947863189,2.8151184295384115,0.0014959135982669303,354378.18556356215,1555139.791098572,4.388362078849344,1555139.791098572,4.388362078849344,0.85,0.09561737270487852,4.027634451161993,1.2673592631844803,1.0,0.0,4.027634451161662,1.284822441400231,1.2851136596687904,3.1347790335702563,19332.391137723927,1971.3552678767905,4632.441516551485,4632.441516551485,5.558788195960029,5.005932096868676,-2.351178806754012,7.357110903622688,3.48270514287897,3.48270514287897,0.9950586122511343,0.0,0.0,0.00022664852266235247,0.9864058759947727,0.0002297720727117339,199.04861006455954,0.0,0.0,0.0,0.07919711945628553,7.740231852707959e-05,0.00014924620413527288,0.0006011091534803806,0.09561737270488,0.07174371146079979,0.023873661244080205,0.09561734886729786,0.07174371146079869,0.023873661244079837,0.37555414172167634,0.37555414172167634,0.12497060225621419,0.0,4.96564570403757,4.953771253211983,5.0013337760241825,4.965803814991375,4.9539889254270975,5.001312860204564,24811.821643575786,21090.048397039416,0.85,1.064915491642964,0.6616066006315956,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524081678345633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.417577700402,1536.2998305158908,0.37555414172167634,0.12497060225621419,6.112874298809886,3.48270514287897
5389.0,-30.15167986969551,5.005925774105081,35.00705285649008,24.109637236129515,4.996123395049418,-26.636939253172088,-40.164199309051014,1.4813827785260207,-0.05424957382041384,-5.020096067099707,40.01406281618173,42242.75339954961,25750.75873163147,25750.75873163147,67993.51213118108,77375.9391164945,77375.9391164945,25750.75873163147,103126.69784812597,103126.69784812597,103126.69784812597,127938.5088894884,91604.42469464889,56471.23897770401,39036.87301882764,24811.811041362427,0.0,63848.68406019006,21090.039385158063,1536.2991175051916,0.0,0.8867655389277914,2.815118552065966,0.0014959135982669303,354378.2766730639,1555139.6652486017,4.388360595486825,1555139.6652486017,4.388360595486825,0.85,0.0956173378982686,4.027634451161993,1.2673590895487,1.0,0.0,4.027634451160896,1.284822391037804,1.2851136092949484,3.134779156447224,19332.38031767939,1971.3541645393068,4632.441516551485,4632.441516551485,5.558787658651552,5.005925774105081,-2.3511675529349207,7.357093327040001,3.4827131266553804,3.4827131266553804,0.9950608933301087,0.0,0.0,0.00022664852266235247,0.9863981828045563,0.00022977386476720664,199.04854875918545,0.0,0.0,0.0,0.07919711945628553,7.74029358076761e-05,0.00014924558685467637,0.000601106667299784,0.09561733789827415,0.07174367806331955,0.023873659834954604,0.09561731341179003,0.07174367806331537,0.023873659834953216,0.3755539992975491,0.3755539992975491,0.12497060566158762,0.0,4.965683357870887,4.95382529296586,5.001322163233738,4.965846493279287,4.954053984411416,5.001288253165967,24811.811041362427,21090.039385158063,0.85,1.0649164212544098,0.6616072675785679,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524077205938617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.41401574121,1536.2991175051916,0.3755539992975491,0.12497060566158762,6.112874298809886,3.4827131266553804
5390.0,-30.151605095282605,5.00591939009119,35.00705126523376,24.109625780861847,4.996120799811114,-26.63687221566585,-40.164125233981736,1.4813879201943794,-0.05422359540460775,-5.020093370756329,40.01405936425403,42242.74885342883,25750.766081666854,25750.766081666854,67993.51493509568,77375.90336825089,77375.90336825089,25750.766081666854,103126.66944991774,103126.66944991774,103126.66944991774,127938.46830396206,91604.35762561193,56471.203110789866,39036.83834980229,24811.798854044322,0.0,63848.63720384661,21090.029025937674,1536.2984018559825,0.0,0.8867655651561492,2.815118525555346,0.0014959135982669303,354378.3139231856,1555139.51636759,4.388359714089839,1555139.51636759,4.388359714089839,0.85,0.09561730447582423,4.027634451161993,1.2673588714050132,1.0,0.0,4.027634451161068,1.2848223669832681,1.2851135852349602,3.134779215136783,19332.36616329619,1971.352721193903,4632.441516551485,4632.441516551485,5.558789245295517,5.00591939009119,-2.3511591806216803,7.35707857071287,3.482721106116477,3.482721106116477,0.9950631731761364,0.0,0.0,0.00022664852266235247,0.9863904965783498,0.00022977565522839524,199.0484875088287,0.0,0.0,0.0,0.07919711945628553,7.740358556551913e-05,0.00014924493709683333,0.0006011040503127105,0.09561730447582287,0.07174364582058257,0.023873658655240302,0.09561727079836395,0.07174364582058358,0.023873658655240645,0.37555385781749456,0.37555385781749456,0.12497060857056108,0.0,4.965719619257015,4.953867359252797,5.001340962238373,4.9658697753517345,4.954040748313389,5.001421285698655,24811.798854044322,21090.029025937674,0.85,1.0649172466753818,0.6616076819081095,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524072732639426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.410456576192,1536.2984018559825,0.37555385781749456,0.12497060857056108,6.112874298809886,3.482721106116477
5391.0,-30.151530392775605,5.005913084256437,35.00704967089234,24.109623405989282,4.996127597257321,-26.636804303546402,-40.164054825995095,1.4814015080281424,-0.05425480849385167,-5.020084125329636,40.01405609188149,42242.759164070914,25750.75670017032,25750.75670017032,67993.51586424123,77375.866143546,77375.866143546,25750.75670017032,103126.62284371632,103126.62284371632,103126.62284371632,127938.40778473792,91604.29291184238,56471.18593236751,39036.785532749855,24811.784941021597,0.0,63848.570473771455,21090.017199868358,1536.297436001964,0.0,0.8867656240743603,2.8151200144317152,0.0014959135982669303,354378.4416492531,1555139.3752307706,4.388357734159161,1555139.3752307706,4.388357734159161,0.8500000000000001,0.09561726802295537,4.027634451161993,1.2673586983187124,1.0,0.0,4.027634451160924,1.284822303414599,1.2851135216518825,3.1347793702350737,19332.352505973315,1971.351328534547,4632.441516551485,4632.441516551485,5.558787220122292,5.005913084256437,-2.351146011246878,7.357059095503315,3.482729056562462,3.482729056562462,0.995065444732132,0.0,0.0,0.00022664852266235247,0.986382817808018,0.00022977744398064486,199.0484263174103,0.0,0.0,0.0,0.07919711945628553,7.740420316180669e-05,0.0001492443195005458,0.0006011015628606259,0.09561726802295503,0.0717436111007354,0.023873656922219624,0.09561726760839416,0.07174361110073565,0.02387365692221971,0.3755537164023343,0.3755537164023343,0.12497061291965496,0.0,4.965738047282741,4.953896623148353,5.00132680564144,4.965829316835766,4.954031247764306,5.001287760558114,24811.784941021597,21090.017199868358,0.85,1.0649183742049868,0.6616085348602119,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524068263354715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.406898561276,1536.297436001964,0.3755537164023343,0.12497061291965496,6.112874298809886,3.482729056562462
5392.0,-30.15145569894511,5.005906813777765,35.00704810146655,24.10962647935378,4.996132923206134,-26.636736546433728,-40.16398448785765,1.4814137706947235,-0.05415850328495253,-5.020076826009761,40.014053628921054,42242.76953367782,25750.752457440718,25750.752457440718,67993.52199111854,77375.85711309242,77375.85711309242,25750.752457440718,103126.60957053314,103126.60957053314,103126.60957053314,127938.38633689951,91604.2557999458,56471.16822053108,39036.76397712746,24811.776766366365,0.0,63848.540743493824,21090.01025141141,1536.2968473658693,0.0,0.8867656701538598,2.815119601485262,0.0014959135982669303,354378.5424897751,1555139.269003748,4.388356185670069,1555139.269003748,4.388356185670069,0.8500000000000001,0.0956172336300247,4.027634451161993,1.2673585005057975,1.0,0.0,4.027634451161324,1.2848222460455336,1.285113464269814,3.134779510207247,19332.344673804713,1971.3505298756165,4632.441516551485,4632.441516551485,5.5587863042489705,5.005906813777765,-2.3511342474174826,7.357041061195247,3.482737019952463,3.482737019952463,0.995067719986418,0.0,0.0,0.00022664852266235247,0.9863751399940272,0.00022977923253796208,199.0483651331367,0.0,0.0,0.0,0.07919711945628553,7.740482014994822e-05,0.00014924370251240425,0.000601099077857931,0.09561723363002753,0.07174357801291388,0.023873655617113645,0.09561722191504421,0.07174357801291176,0.02387365561711294,0.37555357429045527,0.37555357429045527,0.12497061643407134,0.0,4.965771330598784,4.953948127525507,5.00130530648147,4.965918322724804,4.954168015988785,5.001233190393236,24811.776766366365,21090.01025141141,0.85,1.0649189660305132,0.6616090053394426,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524063798370581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.403341598323,1536.2968473658693,0.37555357429045527,0.12497061643407134,6.112874298809886,3.482737019952463
5393.0,-30.151381071974956,5.005900444197469,35.00704651996269,24.109610204491787,4.996127804253117,-26.636669894014055,-40.16391425449399,1.4814166262922122,-0.05415727773868184,-5.020075907703903,40.014050138267834,42242.78030339044,25750.76434963549,25750.76434963549,67993.54465302594,77375.81192398962,77375.81192398962,25750.76434963549,103126.5762736251,103126.5762736251,103126.5762736251,127938.34136580102,91604.17832801193,56471.14670741285,39036.701800665636,24811.765092175912,0.0,63848.46689284155,21090.000328349524,1536.2962010534231,0.0,0.886765687470798,2.815119692557391,0.0014959135982669303,354378.5551762243,1555139.118452542,4.388355603739078,1555139.118452542,4.388355603739078,0.85,0.09561720105976489,4.027634451161993,1.2673583191772924,1.0,0.0,4.027634451161106,1.2848222326860452,1.2851134509072974,3.134779542802457,19332.32832397342,1971.3488626568114,4632.441516551485,4632.441516551485,5.558788871403833,5.005900444197469,-2.351127192211952,7.357027636409421,3.482744983498491,3.482744983498491,0.9950699952852832,0.0,0.0,0.00022664852266235247,0.9863674691170121,0.00022978101950710755,199.04830400366828,0.0,0.0,0.0,0.07919711945628553,7.740543622357798e-05,0.0001492430864387745,0.0006010965965385555,0.0956172010597657,0.07174354649229214,0.023873654567473555,0.09561718664990396,0.07174354649229153,0.023873654567473354,0.37555343298996635,0.37555343298996635,0.12497061882585918,0.0,4.965800444200397,4.953978145387282,5.001331688047173,4.965918629965245,4.954099961921486,5.001438960610187,24811.765092175912,21090.000328349524,0.85,1.0649205527071022,0.661609939268981,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452405933390779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.399786951633,1536.2962010534231,0.37555343298996635,0.12497061882585918,6.112874298809886,3.482744983498491
5394.0,-30.151306445944478,5.00589420938043,35.00704493756342,24.10961774820464,4.996138416393171,-26.636601669226287,-40.163840039726324,1.4814336396749548,-0.05410757561315904,-5.020063988535925,40.01404694917991,42242.774435468324,25750.748178044654,25750.748178044654,67993.52261351298,77375.79939052141,77375.79939052141,25750.748178044654,103126.54756856606,103126.54756856606,103126.54756856606,127938.29804696867,91604.13988082825,56471.11492577496,39036.69439450366,24811.750478402613,0.0,63848.44487290627,21089.98790664222,1536.2951358073585,0.0,0.8867657596988273,2.81512043079552,0.0014959135982669303,354378.71984026604,1555138.9809077953,4.3883531765360075,1555138.9809077953,4.3883531765360075,0.85,0.09561716317827237,4.027634451161993,1.267358132903464,1.0,0.0,4.027634451163542,1.2848221530914696,1.285113371294681,3.1347797370016672,19332.320210003167,1971.3480352621098,4632.441516551485,4632.441516551485,5.558785380460499,5.00589420938043,-2.3511120696903034,7.357006279070733,3.4827529066980647,3.4827529066980647,0.9950722590565899,0.0,0.0,0.00022664852266235247,0.9863597984009407,0.0002297828064665539,199.04824287500713,0.0,0.0,0.0,0.07919711945628553,7.740608722624823e-05,0.00014924243543610423,0.0006010939745377728,0.09561716317827679,0.07174351067139959,0.023873652506877195,0.09561715321309147,0.07174351067139628,0.023873652506876095,0.3755532910694105,0.3755532910694105,0.12497062320997541,0.0,4.965827110095859,4.954024009231432,5.001300635044174,4.965956412922765,4.954230114621907,5.00119908879384,24811.750478402613,21089.98790664222,0.85,1.0649205747901567,0.6616100755398947,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524054873443992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.396233455303,1536.2951358073585,0.3755532910694105,0.12497062320997541,6.112874298809886,3.4827529066980647
5395.0,-30.151231847412237,5.005887924217604,35.007043375788726,24.109605978615605,4.996137978112698,-26.636534574342043,-40.16376973651347,1.481440705042524,-0.054130691506259154,-5.020060723408608,40.01404438511734,42242.78482130303,25750.75421953906,25750.75421953906,67993.5390408421,77375.75353613311,77375.75353613311,25750.75421953906,103126.50775567217,103126.50775567217,103126.50775567217,127938.25120761651,91604.06364993138,56471.09493510141,39036.63190536663,24811.743451944345,0.0,63848.37535731097,21089.981934152693,1536.2947021632704,0.0,0.8867657856071564,2.815121115422881,0.0014959135982669303,354378.76494821184,1555138.870320282,4.3883523058937985,1555138.870320282,4.3883523058937985,0.85,0.09561713078183773,4.027634451161993,1.2673579301452262,1.0,0.0,4.027634451161066,1.2848221200372034,1.2851133382329227,3.1347798176492856,19332.304122082794,1971.346394750786,4632.441516551485,4632.441516551485,5.55878668463118,5.005887924217604,-2.351103280439229,7.356991204656833,3.4827608599352535,3.4827608599352535,0.9950745314100724,0.0,0.0,0.00022664852266235247,0.9863521305756853,0.00022978459278033786,199.04818176890822,0.0,0.0,0.0,0.07919711945628553,7.740670392191664e-05,0.00014924181874043584,0.000601091490713053,0.09561713078183723,0.07174347925765698,0.02387365152418025,0.09561715227096845,0.07174347925765735,0.023873651524180375,0.37555314963413594,0.37555314963413594,0.12497062572117826,0.0,4.965846456107897,4.95404966373161,5.001301005258824,4.96593003190236,4.9541584864622905,5.0013086951487935,24811.743451944345,21089.981934152693,0.85,1.0649219915202819,0.6616109585389163,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45240504130391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.392682427717,1536.2947021632704,0.37555314963413594,0.12497062572117826,6.112874298809886,3.4827608599352535
5396.0,-30.151157297331274,5.005881660636493,35.00704180556607,24.10960419746118,4.99614091670196,-26.636467185314558,-40.163699398376025,1.4814508046852362,-0.05406561690779199,-5.0200541144791355,40.014041015501256,42242.794832345586,25750.751629733433,25750.751629733433,67993.54646207902,77375.73442491888,77375.73442491888,25750.751629733433,103126.48605465231,103126.48605465231,103126.48605465231,127938.21607382795,91604.01554911127,56471.075956537854,39036.59954730379,24811.730019175633,0.0,63848.32956647943,21089.970516299287,1536.2938264049656,0.0,0.8867658314555731,2.8151210320620157,0.0014959135982669303,354378.8562510156,1555138.7249894107,4.388350765170555,1555138.7249894107,4.388350765170555,0.85,0.09561709519000798,4.027634451161993,1.2673577207932247,1.0,0.0,4.02763445116045,1.2848220727875375,1.2851132909725471,3.134779932931629,19332.293970789873,1971.3453596069885,4632.441516551485,4632.441516551485,5.558786125572717,5.005881660636493,-2.351092057751152,7.3569737183876445,3.4827687875934354,3.4827687875934354,0.9950767964552673,0.0,0.0,0.00022664852266235247,0.9863444677948714,0.00022978637794670353,199.0481207025348,0.0,0.0,0.0,0.07919711945628553,7.74073209284875e-05,0.00014924120173386495,0.0006010890056361315,0.09561709519001374,0.07174344535233539,0.023873649837678354,0.09561709987710519,0.07174344535233107,0.02387364983767691,0.3755530073916288,0.3755530073916288,0.12497062861969024,0.0,4.965872355020792,4.954085978803221,5.001295581590682,4.965988497571345,4.954243798064624,5.0012864545852835,24811.730019175633,21089.970516299287,0.85,1.0649228714947594,0.6616115898280789,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452404595428052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.389133336781,1536.2938264049656,0.3755530073916288,0.12497062861969024,6.112874298809886,3.4827687875934354
5397.0,-30.15108278334251,5.005875433676163,35.00704024417405,24.109602101985388,4.996145637868919,-26.63639965052041,-40.16362906023858,1.481462505046837,-0.05404230169546054,-5.020046772279679,40.0140381322681,42242.8046087278,25750.747235239596,25750.747235239596,67993.55184396739,77375.70695387277,77375.70695387277,25750.747235239596,103126.45418911237,103126.45418911237,103126.45418911237,127938.17344854503,91603.95982466546,56471.057479520714,39036.55816127195,24811.71925943266,0.0,63848.2774207046,21089.961370517758,1536.2930863744698,0.0,0.8867658792753875,2.8151215827045726,0.0014959135982669303,354378.95768401504,1555138.6006361442,4.388349158199163,1555138.6006361442,4.388349158199163,0.8499999999999999,0.09561705996077285,4.027634451161993,1.2673575317719954,1.0,0.0,4.027634451163201,1.2848220180491519,1.2851132362217546,3.134780066485374,19332.282210591795,1971.3441604005238,4632.441516551485,4632.441516551485,5.558785176938218,5.005875433676163,-2.3510802912999216,7.356955724976085,3.4827767112868293,3.4827767112868293,0.9950790603676655,0.0,0.0,0.00022664852266235247,0.9863368087880257,0.00022978816226158064,199.0480596657631,0.0,0.0,0.0,0.07919711945628553,7.74079379396061e-05,0.00014924058472274638,0.0006010865205408935,0.09561705996077338,0.07174341172586428,0.023873648234909107,0.09561707767760409,0.07174341172586388,0.02387364823490897,0.3755528651671799,0.3755528651671799,0.1249706314768008,0.0,4.965895990014815,4.954122510838033,5.00128043715398,4.96600447058421,4.954282591383958,5.001233821479445,24811.71925943266,21089.961370517758,0.85,1.0649238255238906,0.6616122832944179,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524041498420606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.385585761822,1536.2930863744698,0.3755528651671799,0.1249706314768008,6.112874298809886,3.4827767112868293
5398.0,-30.151008345337612,5.005869131074064,35.007038673195275,24.1095908562653,4.996142164639238,-26.63633300358939,-40.16355882687492,1.481466822890978,-0.053993450393704734,-5.020044749933261,40.014034730248355,42242.8146166148,25750.756312251844,25750.756312251844,67993.57092886664,77375.67534847684,77375.67534847684,25750.756312251844,103126.43166072869,103126.43166072869,103126.43166072869,127938.13929224112,91603.89667919511,56471.03594733286,39036.51192429139,24811.707631512425,0.0,63848.21955580382,21089.95148678556,1536.29241869623,0.0,0.8867659018917528,2.8151211771463864,0.0014959135982669303,354378.985622876,1555138.4539077296,4.38834839818262,1555138.4539077296,4.38834839818262,0.85,0.09561702672624446,4.027634451161993,1.2673573735216634,1.0,0.0,4.027634451160803,1.2848219978487674,1.2851132160167915,3.1347801157713944,19332.268884245907,1971.3428014914275,4632.441516551485,4632.441516551485,5.558787136382762,5.005869131074064,-2.3510724480714753,7.3569415791455395,3.4827846355881906,3.4827846355881906,0.9950813244537687,0.0,0.0,0.00022664852266235247,0.9863291576553213,0.00022978994476969137,199.04799869126958,0.0,0.0,0.0,0.07919711945628553,7.740855403617798e-05,0.0001492399686261745,0.0006010840391291154,0.09561702672624434,0.07174337968833334,0.02387364703791099,0.09561702478575207,0.07174337968833344,0.023873647037911023,0.3755527229945501,0.3755527229945501,0.12497063370744782,0.0,4.965926285968237,4.954155460526806,5.0013027426307985,4.966051299539572,4.954291102387799,5.001395810291115,24811.707631512425,21089.95148678556,0.85,1.0649250895624387,0.6616130396509219,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524037044720657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.382039948818,1536.29241869623,0.3755527229945501,0.12497063370744782,6.112874298809886,3.4827846355881906
5399.0,-30.15093393774077,5.005862850939706,35.00703708235231,24.10958387134599,4.996144554029715,-26.63626579770623,-40.16348852366207,1.4814764139951886,-0.05400431801297145,-5.020038171050175,40.01403100970343,42242.82416195156,25750.753616122944,25750.753616122944,67993.57777807451,77375.63753324641,77375.63753324641,25750.753616122944,103126.39114936936,103126.39114936936,103126.39114936936,127938.08326987234,91603.82970975639,56471.01633846152,39036.45930143874,24811.692120502976,0.0,63848.151421941715,21089.93830242753,1536.291422470296,0.0,0.8867659488581219,2.8151220876351815,0.0014959135982669303,354379.076510631,1555138.2934414016,4.388346819891182,1555138.2934414016,4.388346819891182,0.8500000000000001,0.0956169907882899,4.027634451161993,1.2673571718623866,1.0,0.0,4.027634451160008,1.2848219529782308,1.2851131711360844,3.134780225249027,19332.254750882115,1971.3413602894072,4632.441516551485,4632.441516551485,5.558786554372413,5.005862850939706,-2.351061289007369,7.3569241399470755,3.482792526692685,3.482792526692685,0.9950835790550528,0.0,0.0,0.00022664852266235247,0.9863215097121075,0.00022979172656237395,199.04793774172163,0.0,0.0,0.0,0.07919711945628553,7.740917075001586e-05,0.00014923935191233663,0.0006010815552312154,0.09561699078829024,0.07174334536277024,0.023873645425519997,0.09561699877124889,0.07174334536277,0.023873645425519913,0.3755525806704013,0.3755525806704013,0.12497063769878913,0.0,4.96594530148144,4.954177163966676,5.001313664394047,4.966033853037231,4.954276479577118,5.001369861983903,24811.692120502976,21089.93830242753,0.85,1.0649263332424093,0.6616138951743342,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452403259556499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.378495097406,1536.291422470296,0.3755525806704013,0.12497063769878913,6.112874298809886,3.482792526692685
5400.0,-30.150859502122852,5.00585660396576,35.00703549831968,24.109581915568583,4.996148826744525,-26.63619837828837,-40.163418220449216,1.481487702910057,-0.05397171876154516,-5.020031065071909,40.01402802638458,42242.83369102226,25750.74963687355,25750.74963687355,67993.5833278958,77375.61217157386,77375.61217157386,25750.74963687355,103126.3618084474,103126.3618084474,103126.3618084474,127938.04269938475,91603.77594487788,56470.99746432629,39036.42053394621,24811.68089093735,0.0,63848.10142488356,21089.928757296748,1536.2906612801437,0.0,0.8867659958378207,2.8151224887825004,0.0014959135982669303,354379.1746802658,1555138.164771489,4.388345241151919,1555138.164771489,4.388345241151919,0.85,0.09561695571879392,4.027634451161993,1.2673569894349201,1.0,0.0,4.027634451158301,1.284821900164747,1.28511311831063,3.134780354106314,19332.243404235025,1971.3402032534073,4632.441516551485,4632.441516551485,5.558785695376271,5.00585660396576,-2.3510497381503117,7.356906342116071,3.48280041407061,3.48280041407061,0.9950858325916029,0.0,0.0,0.00022664852266235247,0.9863138589527546,0.00022979350903879893,199.047876769258,0.0,0.0,0.0,0.07919711945628553,7.740978746839806e-05,0.00014923873519395443,0.0006010790713150126,0.09561695571879948,0.0717433115465184,0.02387364417228108,0.09561697008647521,0.07174331154651423,0.023873644172279693,0.3755524375647313,0.3755524375647313,0.12497064242294424,0.0,4.965965412239257,4.954204586316564,5.001311783592541,4.966059346310374,4.954327779220705,5.001317773250776,24811.68089093735,21089.928757296748,0.85,1.064927254068617,0.661614562505361,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524028148229537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.374952118085,1536.2906612801437,0.3755524375647313,0.12497064242294424,6.112874298809886,3.48280041407061
