time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
13.0,-29.54219643593104,4.407653773660011,34.980146429831876,25.738121091295056,6.102978961295601,-25.977678896211753,-39.50094406083224,2.538461422745502,-5.388011822182932,-5.388011822189233,39.89808069330204,40606.30251762593,24289.957743556944,24289.957743556944,64896.26026118288,76582.32533299885,77092.06199745176,24289.957743556944,101382.0197410087,101382.0197410087,101382.0197410087,127360.1008440109,122980.76543538031,4379.335408630589,0.0,90484.90060794218,54508.877797129375,39973.358678680896,25978.0811030022,65951.43978168309,19810.28700150241,1454.850650755368,0.0,0.8853033580219616,2.8437022339079743,0.001494314320929203,1.0,1.0,-5.388011822182932,349324.0332021355,1550143.4544390729,4.437551691561072,1550143.4544390729,4.437551691561072,0.7625769941573167,0.09218560391003518,3.880304059285635,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.880304059285635,1.2798616924041744,1.2801731119516728,3.031815142460138,6424.0524790285335,15251.137825142769,6478.617331301794,0.00033876725632455264,23319.023258347563,2377.8786087346407,19365.020752332875,1974.6825625807871,0.8304387597109469,0.8304387597109469,35162.25634520729,35405.22815468563,0.991429125150906,0.8,4243.711830872416,4273.035954225843,0.991429125150906,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4504.563510797345,4632.441516551485,5.392299983191362,4.407653773660011,-2.8276155908154177,7.235269364475429,3.340457827501497,3.5,0.9544165221432849,0.6,0.00024331014622076298,0.9939039127104532,0.00024480248352905395,198.54523132194825,0.23353996227475343,0.0004339350791142878,1229.7720142098917,0.0033508901517878883,8.342721951639742e-05,0.00015988292670436556,0.0006203943695014173,0.09218560388288344,0.09218560388288344,0.09218560388288344,0.09121900937000554,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488112.1285637581,595.5193354692852,0.0,0.09218560388288344,0.09218560391003518,0.09218560391003518,0.3740845886002865,0.3740845886002865,0.5,9.745601604057105,6.30961949354969e-12,6.30961949354969e-12,6.30961949354969e-12,6.30961949354969e-12,6.30961949354969e-12,6.30961949354969e-12,25978.0811030022,19810.28700150241,0.7625769941573167,0.984000659818904,0.6157000158304907,41059.97430708969,25750.0,0.0,10106.70008081903,-10106.70008081903,0.1846825512380985,4.617063780952459,8026.035699288409,2080.664381530621,10106.70008081903,1.2574191052777572,0.9993644547516146,1.4497038469377423,1.4491108501850385,1.2688158306512922,0.00024181072944536505,0.0033749358077188488,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52396.44640211861,15643.29991918097,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.30164477446687,261.30164477446687,-11.848355225533112,245.1892242494277,277.41406529952263,127496.80623999794,122713.43464714491,4783.371592853002,0.0,nan,277.41406529952263,4.264065299522656,270.9690970894812,-2.180902910518796,264.524128879507,-8.625871120493002,258.07916066942624,-15.070839330573733,251.6341924594365,-21.515807540563486,245.1892242494277,-27.96077575057228,1.0,1.0,26022.012520719443,26022.012520719443,276.78274798691217,3.632747986912193,276.78274798691217,276.78274798691217,76570.8579355658,77092.06199745176,-521.204061885961,0.0,8546.071908451686,8546.071908451686,0.8882471931302929,3899.705579582063,276.78274798691217,3.632747986912193,1.0,0.002,0.13766756493306903,0.005081296682832644,0.0002131403927589578,0.00178685960602671,0.1065701963794789,0.1065701963794789,0.0,-1.2143324540359046e-12,0.9894107625838781,0.9894107625838781,0.0,0.09120942866388324,0.0009761752461519418,0.0,0.0,0.0,1601432.1968722444,267.76198817781705,0.0,1.0,1280572.4239560778,2614.1238980999356,,,,,,,,,,,,,,,,,,,5.0,15251.137825142769,1454.850650755368,0.3740845886002865,6.173730061729009,3.340457827501497
14.0,-29.483868374748898,4.338032084126739,34.97755882571225,25.721329310350143,6.083700901851016,-25.927111447108484,-39.45192162701858,2.5269439739665334,-5.415941943548944,-5.415941943560211,39.88564339958029,40663.57774906749,24053.877997282165,24053.877997282165,64717.45574634965,76610.15076714235,77149.77022661504,24053.877997282165,101203.64822389721,101203.64822389721,101203.64822389721,127158.03498366292,122794.7782433973,4363.256740265618,0.0,90485.74097516229,54539.16795613544,39940.636687807615,25954.386759765708,65895.02344757333,19791.639403916528,1454.3641896889617,0.0,0.885204892118147,2.840769094611527,0.001494314320929203,1.0,1.0,-5.415941943548944,348942.66695322795,1549608.4090405565,4.440868245121383,1549608.4090405565,4.440868245121383,0.7625546920876349,0.09214811997832927,3.8812117596126456,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8812117596126456,1.2799120935678132,1.280225435539073,3.0324049433688773,6425.302196379983,15252.33221251625,6478.362243805519,0.0003384909675052055,23313.78615223844,2377.344572533785,19364.25827873605,1974.6048119119223,0.8305926009738586,0.8305926009738586,35168.83645739469,35405.22815468563,0.9916610452600928,0.8,4244.505980703529,4273.035954225843,0.9916610452600928,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4486.2500537013675,4632.441516551485,5.361689096539901,4.338032084126739,-2.8757294016769013,7.21376148580364,3.3178539392480975,3.5,0.9479582683565992,0.6,0.00024480248352905395,0.9939715648139696,0.0002462872100117581,198.49722806378117,0.2332473536347056,0.000430161758104998,1219.0784224695644,0.0037810519098928864,8.388925175694637e-05,0.00016091323177210758,0.0006245383274311792,0.09214811996942406,0.09214811996942406,0.09214811996942406,0.0910843200537753,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488205.8576490951,595.4882396461993,0.0,0.09214811996942406,0.09214811997832927,0.09214811997832927,0.37396617440976204,0.37396617440976204,0.5,9.713687607947163,1.1254996934439987e-11,1.1254996934439987e-11,1.1254996934439987e-11,1.1254996934439987e-11,1.1254996934439987e-11,1.1254996934439987e-11,25954.386759765708,19791.639403916528,0.7625546920876349,0.982129641365701,0.6170963393224952,41059.97430708969,25750.0,0.0,10050.724743638984,-10050.724743638984,0.18439824699287008,4.609956174821748,7985.029081228192,2065.695662410793,10050.724743638984,1.4419458348181162,0.9978260118661793,1.4494620794518491,1.4487588263809636,1.2691582870940366,0.00024331014622076298,0.003357850152225378,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52329.777473198235,15699.275256361016,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3286032270195,261.3286032270195,-11.82139677298045,245.2356398566356,277.4215665974168,127115.54177213465,122608.34828801849,4507.193484116153,0.0,nan,277.4215665974168,4.271566597416836,270.9843812492431,-2.1656187507568916,264.54719590112296,-8.602804098877016,258.1100105529154,-15.039989447084565,251.6728252047836,-21.47717479521637,245.2356398566356,-27.914360143364377,1.0,1.0,26022.012520719443,26022.012520719443,276.76157046834885,3.611570468348873,276.76157046834885,276.76157046834885,76599.0243017481,77149.77022661504,-550.7459248669475,0.0,8546.071908451686,8546.071908451686,0.8881899030259732,3900.617818410709,276.76157046834885,3.611570468348873,1.0,0.002,0.13874129309881636,0.005071368401801133,0.00021479036102784807,0.0017852096398770182,0.10739518051392404,0.10739518051392404,0.0,9.048660258581531e-13,0.9883478017224758,0.9883478017224758,0.0,0.09107439181344068,0.001073728164888579,0.0,0.0,0.0,1601399.8972128902,267.73405805645103,0.0,1.0,1280668.364633147,2613.7322871034085,,,,,,,,,,,,,,,,,,,4.0,15252.33221251625,1454.3641896889617,0.37396617440976204,6.173730061729009,3.3178539392480975
15.0,-29.426145624411113,4.270764883065473,34.974710316461966,25.70354298166933,6.063431453998999,-25.87718791658179,-39.40351236434651,2.514473748032814,-5.443386763866897,-5.443386763855849,39.872944543690956,40721.16446723775,23826.87704628036,23826.87704628036,64548.04151351811,76638.54102879878,77197.25487736642,23826.87704628036,101024.13192364678,101024.13192364678,101024.13192364678,126954.0732332629,122608.32305653657,4345.750176726336,0.0,90487.08462469785,54569.708070407025,39908.19617143425,25929.941309616115,65838.13748105036,19772.444430610085,1453.833889733812,0.0,0.8851097997354134,2.837889248200272,0.001494314320929203,1.0,1.0,-5.443386763866897,348568.24562946515,1549062.255414722,4.444071641171254,1549062.255414722,4.444071641171254,0.7625333275736138,0.09210668874910795,3.882148509260669,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.882148509260669,1.2799669385399406,1.2802821944378322,3.0330068631999505,6426.5775922736275,15253.515978127401,6478.084713919321,0.00033820771835378817,23308.506722204336,2376.806220493679,19363.428723333906,1974.5202208026092,0.8307451418536289,0.8307451418536289,35175.62683156868,35405.22815468563,0.9919003875564273,0.8,4245.325506928903,4273.035954225843,0.9919003875564273,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4468.386183243756,4632.441516551485,5.332322693063115,4.270764883065473,-2.9225945129053925,7.193359395970866,3.2958641525283268,3.5,0.9416754721509505,0.6,0.0002462872100117581,0.9940367593453936,0.0002477646904868452,198.4497430787929,0.23293531671160334,0.0004265962768309728,1208.9738485389769,0.004207648186723859,8.434782482547415e-05,0.0001619393851862839,0.0006286727427915214,0.09210668870549477,0.09210668870549477,0.09210668870549477,0.09094903351263081,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488311.902886553,595.4531222013989,0.0,0.09210668870549477,0.09210668874910795,0.09210668874910795,0.3738357916406361,0.3738357916406361,0.5,9.67895795084923,-1.1027623258996755e-11,-1.1027623258996755e-11,-1.1027623258996755e-11,-1.1027623258996755e-11,-1.1027623258996755e-11,-1.1027623258996755e-11,25929.941309616115,19772.444430610085,0.7625333275736138,0.9804050354871663,0.618504198709421,41059.97430708969,25750.0,0.0,9995.187094626297,-9995.187094626297,0.18410052927514242,4.602513231878556,7944.163012815755,2051.024081810543,9995.187094626297,1.6261807411871558,0.9962149852550989,1.4492216070524122,1.4484107139269657,1.26948929013901,0.00024480248352905395,0.003341414788882819,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52264.13525025496,15754.812905373703,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3540649884022,261.3540649884022,-11.795935011597805,245.28340228806636,277.42472768874563,126746.69958767304,122489.73843970468,4256.96114796837,0.0,nan,277.42472768874563,4.2747276887456565,270.99646260862505,-2.1535373913749254,264.5681975284931,-8.581802471506876,258.13993244828515,-15.010067551714826,251.71166736819768,-21.438332631802297,245.28340228806636,-27.866597711933622,1.0,1.0,26022.012520719443,26022.012520719443,276.73968196108916,3.589681961089184,276.73968196108916,276.73968196108916,76626.62591235309,77197.25487736642,-570.6289650133258,0.0,8546.071908451686,8546.071908451686,0.8881307767720252,3901.5592518069725,276.73968196108916,3.589681961089184,1.0,0.002,0.13990918569728727,0.005061131077848134,0.00021658612810240962,0.001783413870601989,0.10829306405120481,0.10829306405120481,0.0,-1.295601646800204e-12,0.9873202194675083,0.9873202194675083,0.0,0.09093879615019473,0.0011678925989132155,0.0,0.0,0.0,1601368.147822438,267.7066132361331,0.0,1.0,1280762.6234686011,2613.347621999602,,,,,,,,,,,,,,,,,,,5.0,15253.515978127401,1453.833889733812,0.3738357916406361,6.173730061729009,3.2958641525283268
16.0,-29.39887770324663,4.246502954848485,34.97168455537066,25.683238345105224,6.043939432214607,-25.85459598957825,-39.38051849892361,2.4996577207564306,-5.463333315318664,-5.463333315349665,39.86213650888194,40762.5033434462,23690.81258297845,23690.81258297845,64453.31592642465,76655.62313318139,77188.56336689081,23690.81258297845,100879.37594986927,100879.37594986927,100879.37594986927,126787.36394872406,122460.13328648223,4327.230662241826,0.0,90489.57537275391,54596.45559164557,39881.244201231486,25907.987998854795,65789.23220008628,19755.37826831258,1453.2594299206198,0.0,0.885046419008024,2.8357976591646654,0.001494314320929203,1.0,1.0,-5.463333315318664,348296.3188935133,1548597.537025205,4.446207016901224,1548597.537025205,4.446207016901224,0.7625207433779042,0.09206114430958125,3.8831638600631773,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8831638600631773,1.280032696487159,1.2803498599030105,3.033644273868853,6427.928188993848,15254.689561613342,6477.7525971884825,0.00033790505792312154,23303.05354955629,2376.250151637541,19362.43600420018,1974.4189916230496,0.8308969450301441,0.8308969450301441,35182.986605019134,35405.22815468563,0.9921598126794258,0.8,4246.213753614713,4273.035954225843,0.9921598126794258,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4450.9592346384725,4632.441516551485,5.322630771050574,4.246502954848485,-2.9525118230765757,7.199014777925061,3.27446860034839,3.5,0.9355624572423971,0.6,0.0002477646904868452,0.9971795299548208,0.0002484654799302495,198.427071733946,0.11631580388132634,6.496750711189015e-05,184.11791515509668,0.004272615693835749,8.456645261840188e-05,0.00016319823786844332,0.000633725499316733,0.09206114428225351,0.09206114428225351,0.09206114428225351,0.09083958611058075,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488436.3434105999,595.4121095334643,0.0,0.09206114428225351,0.09206114430958125,0.09206114430958125,0.3736938154689191,0.3736938154689191,0.5,9.642311204653595,3.097966327914037e-11,3.097966327914037e-11,3.097966327914037e-11,3.097966327914037e-11,3.097966327914037e-11,3.097966327914037e-11,25907.987998854795,19755.37826831258,0.7625207433779042,0.9796939981059716,0.6195923250703744,41059.97430708969,25750.0,0.0,4970.618809687848,-4970.618809687848,0.09190563715584348,2.297640928896085,3952.1804698202814,1018.4383398675666,4970.618809687848,1.7181464368751962,0.994649752768868,1.4491020145838094,1.4480663711923905,1.2698092055664651,0.0002462872100117581,0.003325603311908736,1.0,0.5,1.5437092011570492,6.483578644859607,1.5437092011570492,46214.71103193263,20779.381190312153,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.37560423863215,261.37560423863215,-11.774395761367828,245.32701335449997,277.42419512277866,126287.15367366947,122685.99860437533,3601.155069294151,0.0,nan,277.42419512277866,4.2741951227786785,271.0047587691087,-2.1452412308912585,264.5853224154707,-8.56467758452925,258.16588606177834,-14.98411393822164,251.74644970815638,-21.4035502918436,245.32701335449997,-27.82298664550001,1.0,1.0,26022.012520719443,26022.012520719443,276.71871839141807,3.5687183914180878,276.71871839141807,276.71871839141807,76643.41972633687,77188.56336689081,-545.1436405539425,0.0,8546.071908451686,8546.071908451686,0.8880666862612159,3902.579679363493,276.71871839141807,3.5687183914180878,1.0,0.002,0.1411398511092699,0.005052023895129894,0.00021848224852760877,0.0017815177502107501,0.10924112426380439,0.10924112426380439,0.0,-1.2616409653110061e-12,0.9866320865127985,0.9866320865127985,0.0,0.09083047889691799,0.0012306654126632507,0.0,0.0,0.0,1601345.0659511837,267.6866666846813,0.0,1.0,1280831.1203935978,2613.0681401737456,,,,,,,,,,,,,,,,,,,4.0,15254.689561613342,1453.2594299206198,0.3736938154689191,6.173730061729009,3.27446860034839
17.0,-29.397465771836927,4.263591071228462,34.9686286185576,25.665680004190676,6.0279583338808,-25.85492336133993,-39.380819409247465,2.4854159222566135,-5.470365598484818,-5.4703655984697415,39.8552149239033,40777.15699523958,23699.426029170358,23699.426029170358,64476.583024409934,76664.38797500351,77101.4790050173,23699.426029170358,100800.90503418766,100800.90503418766,100800.90503418766,126693.41400029395,122384.92336738681,4308.490632907132,0.0,90494.24312598475,54607.012141820276,39874.70109351608,25892.508966106292,65767.21005962238,19743.587723211214,1452.7117355897362,0.0,0.8850354640212075,2.835060546542838,0.001494314320929203,1.0,1.0,-5.470365598484818,348200.4891205236,1548299.9815877432,4.446576124859566,1548299.9815877432,4.446576124859566,0.7625212276282645,0.09201279322195328,3.8839197869671773,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8839197869671773,1.2800988344603055,1.2804160142636647,3.034078058984135,6428.847327600344,15255.254957446523,6477.417121218071,0.0003376916243715903,23299.719893713012,2375.910213346353,19361.433244074567,1974.3167385472682,0.8309727899046067,0.8309727899046067,35188.46569359796,35405.22815468563,0.9923529542316496,0.8,4246.875021560549,4273.035954225843,0.9923529542316496,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4443.995150943568,4632.441516551485,5.332909965965737,4.263591071228462,-2.956860119766442,7.220451190994904,3.2659341934747075,3.5,0.9331240552784879,0.6,0.0002477646904868452,0.9970337200733651,0.0002485018164366736,198.4259223493211,0.0,0.0,0.0,0.004272615693835749,8.456358815612138e-05,0.00016320110233072384,0.0006338599905971534,0.09201279324801065,0.09201279324801065,0.09201279324801065,0.09078062427868104,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488581.12489828456,595.3646643811652,0.0,0.09201279324801065,0.09201279322195328,0.09201279322195328,0.3735438219241809,0.3735438219241809,0.5,9.605346138330932,-1.5063505998114124e-11,-1.5063505998114124e-11,-1.5063505998114124e-11,-1.5063505998114124e-11,-1.5063505998114124e-11,-1.5063505998114124e-11,25892.508966106292,19743.587723211214,0.7625212276282645,0.9803758281057932,0.6200226063759183,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479030796642371,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3919027917823,261.3919027917823,-11.758097208217691,245.36279373246816,277.4210118510991,125812.18837099224,123087.22734244286,2724.961028549375,0.0,nan,277.4210118510991,4.271011851099104,271.0093682273781,-2.140631772621873,264.597724603646,-8.552275396353991,258.1860809799027,-14.96391902009725,251.77443735619968,-21.375562643800293,245.36279373246816,-27.787206267531815,1.0,1.0,26022.012520719443,26022.012520719443,276.7014961212716,3.5514961212716116,276.7014961212716,276.7014961212716,76653.0558457111,77101.4790050173,-448.4231593061995,0.0,8546.071908451686,8546.071908451686,0.8880189689208642,3903.3393859020134,276.7014961212716,3.5514961212716116,1.0,0.002,0.1423787611770509,0.005045282690121823,0.00022039685803131677,0.0017796031435701224,0.11019842901565838,0.11019842901565838,0.0,1.601439033466212e-12,0.9865354585740277,0.9865354585740277,0.0,0.09077388315589686,0.0012389100660564142,0.0,0.0,0.0,1601336.926924219,267.67963440151516,0.0,1.0,1280855.2675696383,2612.9696247325887,,,,,,,,,,,,,,,,,,,7.0,15255.254957446523,1452.7117355897362,0.3735438219241809,6.173730061729009,3.2659341934747075
18.0,-29.396106231886094,4.280136613506335,34.965630012036165,25.653569166921102,6.015686032977426,-25.85492700547449,-39.38082373989744,2.4745068052039847,-5.471116524025888,-5.47111652401526,39.85075614050529,40786.80906542968,23764.534920774844,23764.534920774844,64551.34398620453,76673.15300020154,76997.40423036208,23764.534920774844,100761.93915113693,100761.93915113693,100761.93915113693,126644.69653764283,122354.61538347717,4290.081154165656,0.0,90499.15322577213,54612.80928568322,39873.71548898767,25882.757386505888,65756.47287549355,19736.24462348895,1452.3009268416906,0.0,0.8850479228205184,2.8349818446770274,0.001494314320929203,1.0,1.0,-5.471116524025888,348190.25739080214,1548108.3236302328,4.446156349207282,1548108.3236302328,4.446156349207282,0.7625248086503544,0.09196461530745216,3.8843318912767297,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8843318912767297,1.2801495003034338,1.2804666926606534,3.0342798949310428,6429.274993752192,15255.30328054899,6477.160554758357,0.00033758550979383275,23298.512011553736,2375.787043644235,19360.66634975705,1974.238537090347,0.8309829546262909,0.8309829546262909,35191.45260688025,35405.22815468563,0.9924582480975035,0.8,4247.235510350272,4273.035954225843,0.9924582480975035,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4447.177711212482,4632.441516551485,5.343734040773392,4.280136613506335,-2.9515175344681968,7.231654147974532,3.269833280174081,3.5,0.9342380800497374,0.6,0.0002477646904868452,0.9968933423855384,0.0002485368092577999,198.4248156266159,0.0,0.0,0.0,0.004272615693835749,8.456354693192442e-05,0.0001632011435549208,0.0006339274066032106,0.09196461532725375,0.09196461532725375,0.09196461532725375,0.09075371081282778,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488734.7524181507,595.3144556742686,0.0,0.09196461532725375,0.09196461530745216,0.09196461530745216,0.3733922030506839,0.3733922030506839,0.5,9.569019003641678,-1.0629719326971099e-11,-1.0629719326971099e-11,-1.0629719326971099e-11,-1.0629719326971099e-11,-1.0629719326971099e-11,-1.0629719326971099e-11,25882.757386505888,19736.24462348895,0.7625248086503544,0.9816728477579557,0.6202706331688042,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478946927162084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.40424590243765,261.40424590243765,-11.745754097562326,245.3921918504185,277.41629995447784,125446.84339433281,123383.19423087932,2063.6491634535023,0.0,nan,277.41629995447784,4.266299954477859,271.0114783336266,-2.1385216663733786,264.6066567128694,-8.543343287130597,258.20183509200876,-14.948164907991213,251.79701347122491,-21.352986528775062,245.3921918504185,-27.75780814958148,1.0,1.0,26022.012520719443,26022.012520719443,276.68856711253534,3.538567112535361,276.68856711253534,276.68856711253534,76661.7795433251,76997.40423036208,-335.6246870369796,0.0,8546.071908451686,8546.071908451686,0.8879929543924429,3903.7535507331136,276.68856711253534,3.538567112535361,1.0,0.002,0.14359514275431667,0.005039805586018948,0.00022227942502776215,0.0017777205756117848,0.11113971251388108,0.11113971251388108,0.0,6.395470091014044e-13,0.9867733739447346,0.9867733739447346,0.0,0.09074823373046416,0.001216381576988003,0.0,0.0,0.0,1601336.0577755834,267.6788834759741,0.0,1.0,1280857.8460111304,2612.9591055404026,,,,,,,,,,,,,,,,,,,5.0,15255.30328054899,1452.3009268416906,0.3733922030506839,6.173730061729009,3.269833280174081
19.0,-29.3947826369986,4.296178757616163,34.96272198213565,25.64471469903367,6.006718848694558,-25.854632488458886,-39.380550280306466,2.4665686994140286,-5.4707405056262814,-5.470740505625637,39.847370699848334,40794.085028218935,23824.94270109277,23824.94270109277,64619.0277293117,76679.61667781898,76913.41512898917,23824.94270109277,100738.35783008195,100738.35783008195,100738.35783008195,126614.93967260115,122342.72814126537,4272.211531335784,0.0,90502.6849033171,54617.153250824456,39872.81294721405,25876.5818425192,65749.39478973325,19731.564690449635,1452.0357428128839,0.0,0.8850622677751662,2.835021253627768,0.001494314320929203,1.0,1.0,-5.4707405056262814,348195.38079687493,1547962.8146027552,4.445673032939466,1547962.8146027552,4.445673032939466,0.7625259321549047,0.0919181603457455,3.884637051912591,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.884637051912591,1.2801863702282292,1.28050357172099,3.0344308783884686,6429.594909580959,15255.350601140277,6476.973734230008,0.0003375064634514238,23297.590918759925,2375.6931183186844,19360.107930695787,1974.1815941933064,0.8309918393796863,0.8309918393796863,35193.6643564402,35405.22815468563,0.9925362175394904,0.8,4247.502445090817,4273.035954225843,0.9925362175394904,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4450.248480228681,4632.441516551485,5.353620771276236,4.296178757616163,-2.9455218588023944,7.241700616418557,3.27359717054662,3.5,0.9353134772990342,0.6,0.0002477646904868452,0.9967566966478865,0.0002485708812592712,198.42373817656437,0.0,0.0,0.0,0.004272615693835749,8.456615007694783e-05,0.00016319854040989737,0.0006339670968943415,0.09191816036261483,0.09191816036261483,0.09191816036261483,0.09073987159849332,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488888.8634027474,595.2641361770746,0.0,0.09191816036261483,0.0919181603457455,0.0919181603457455,0.3732427899310092,0.3732427899310092,0.5,9.533670340879322,-6.252776074688882e-13,-6.252776074688882e-13,-6.252776074688882e-13,-6.252776074688882e-13,-6.252776074688882e-13,-6.252776074688882e-13,25876.5818425192,19731.564690449635,0.7625259321549047,0.9828079472969071,0.6204480688936914,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478866170680664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.41364993940493,261.41364993940493,-11.736350060595043,245.41639195711898,277.41090792171127,125174.76703911499,123602.50267655903,1572.2643625559604,0.0,nan,277.41090792171127,4.2609079217112935,271.012004728773,-2.1379952712269983,264.6131015358867,-8.536898464113278,258.214198342907,-14.935801657092952,251.81529515003263,-21.334704849967352,245.41639195711898,-27.733608042881002,1.0,1.0,26022.012520719443,26022.012520719443,276.6791153290678,3.5291153290678494,276.6791153290678,276.6791153290678,76668.20974176862,76913.41512898917,-245.2053872205579,0.0,8546.071908451686,8546.071908451686,0.8879736904620781,3904.060237172154,276.6791153290678,3.5291153290678494,1.0,0.002,0.14477855533651213,0.0050346817465551546,0.00022411147362418873,0.0017758885267232535,0.11205573681209437,0.11205573681209437,0.0,3.4744212715209777e-13,0.9871253669822903,0.9871253669822903,0.0,0.09073474776363102,0.0011834125821144738,0.0,0.0,0.0,1601336.4929940228,267.6792594943737,0.0,1.0,1280856.5548839006,2612.964372906804,,,,,,,,,,,,,,,,,,,9.0,15255.350601140277,1452.0357428128839,0.3732427899310092,6.173730061729009,3.27359717054662
20.0,-29.393472573438938,4.31174772067557,34.959931543183515,25.638187082391255,6.000109787323135,-25.854114337467657,-39.380070416349895,2.4607515533268214,-5.469627070485785,-5.469627070484323,39.844945465162205,40799.67344909029,23881.72444664571,23881.72444664571,64681.397895735994,76684.4405426058,76846.4918968791,23881.72444664571,100728.21634352481,100728.21634352481,100728.21634352481,126601.72451484362,122346.71370876799,4255.010806075632,0.0,90505.2287123692,54620.4616265657,39871.96342867055,25873.508171318816,65745.47159998937,19729.191313827632,1451.9007707412793,0.0,0.8850769014332605,2.8351379507488503,0.001494314320929203,1.0,1.0,-5.469627070485785,348210.55215788324,1547858.5823739348,4.44518000038125,1547858.5823739348,4.44518000038125,0.7625247872531544,0.09187382555111707,3.884865324196344,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.884865324196344,1.2802133903320985,1.2805305985198354,3.034545141875587,6429.83702019892,15255.397246950128,6476.837347549892,0.0003374469729557376,23296.876766530346,2375.620295057981,19359.700261781923,1974.140023533207,0.8309998140864616,0.8309998140864616,35195.3188102945,35405.22815468563,0.9925945417808694,0.8,4247.702120143697,4273.035954225843,0.9925945417808694,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4453.216510553256,4632.441516551485,5.362803355743131,4.31174772067557,-2.9391503694338375,7.250898090109407,3.2772367783755953,3.5,0.9363533652501701,0.6,0.0002477646904868452,0.9966214677608196,0.00024860460917374756,198.4226717529838,0.0,0.0,0.0,0.004272615693835749,8.457071822692905e-05,0.00016319397225991614,0.0006339866039504083,0.09187382552046484,0.09187382552046484,0.09187382552046484,0.09073667196308124,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489041.6777093376,595.2142797629995,0.0,0.09187382552046484,0.09187382555111707,0.09187382555111707,0.373096954045111,0.373096954045111,0.5,9.499555736433523,-1.4779288903810084e-12,-1.4779288903810084e-12,-1.4779288903810084e-12,-1.4779288903810084e-12,-1.4779288903810084e-12,-1.4779288903810084e-12,25873.508171318816,19729.191313827632,0.7625247872531544,0.9838152548250404,0.6205700933643753,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478787550196361,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4208624244275,261.4208624244275,-11.729137575572452,245.43635824574204,277.40536660311676,124971.04657964654,123765.18859000682,1205.8579896397234,0.0,nan,277.40536660311676,4.255366603116784,271.01156493165666,-2.1384350683433127,264.61776326020896,-8.532236739791017,258.22396158864586,-14.926038411354114,251.83015991719483,-21.319840082805143,245.43635824574204,-27.713641754257935,1.0,1.0,26022.012520719443,26022.012520719443,276.6723978878923,3.522397887892339,276.6723978878923,276.6723978878923,76672.12880251775,76846.4918968791,-174.36309436135343,0.0,8546.071908451686,8546.071908451686,0.8879592800895172,3904.2896508173258,276.6723978878923,3.522397887892339,1.0,0.002,0.14592051478491302,0.005029875818086125,0.0002258797014925284,0.0017741202990014656,0.1129398507462642,0.1129398507462642,0.0,4.939941684878324e-13,0.9875703505310408,0.9875703505310408,0.0,0.09073186610414438,0.0011419594469726918,0.0,0.0,0.0,1601337.7817155633,267.6803729295142,0.0,1.0,1280852.7316866755,2612.979970358557,,,,,,,,,,,,,,,,,,,6.0,15255.397246950128,1451.9007707412793,0.373096954045111,6.173730061729009,3.2772367783755953
21.0,-29.39219797248788,4.32687103304301,34.95727688390499,25.63433056874203,5.996218467822535,-25.853356328481343,-39.37936661588026,2.457376821564435,-5.467864899549568,-5.4678648995717145,39.84328003619063,40803.313383161396,23935.20250237274,23935.20250237274,64738.515885534136,76687.36774603269,76793.18871131646,23935.20250237274,100728.3912136892,100728.3912136892,100728.3912136892,126601.10774986842,122362.55336486598,4238.554385002434,0.0,90506.64167207175,54622.58730040802,39871.171524070814,25872.71653617921,65743.88806025003,19728.522389351594,1451.8586549058275,0.0,0.885092099707586,2.835322648447357,0.001494314320929203,1.0,1.0,-5.467864899549568,348234.56407511834,1547787.008300907,4.444667956530101,1547787.008300907,4.444667956530101,0.7625222640136817,0.09183162511619779,3.8850067245543074,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8850067245543074,1.2802290661708255,1.280546278242684,3.034618434476254,6429.992318424863,15255.443665802206,6476.757545840676,0.0003374093305467578,23296.39253905147,2375.5709175968827,19359.46172913275,1974.1156999722382,0.8310068478061876,0.8310068478061875,35196.34363090464,35405.22815468563,0.992630669989136,0.8,4247.825805134362,4273.035954225843,0.992630669989136,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4456.088684316163,4632.441516551485,5.371347878828374,4.32687103304301,-2.932458857955588,7.259329890998598,3.2807603801612104,3.5,0.9373601086174886,0.6,0.0002477646904868452,0.9964899184329152,0.00024863742814024766,198.4216342078303,0.0,0.0,0.0,0.004272615693835749,8.457741859280957e-05,0.00016318727189403563,0.0006339836486700005,0.09183162514821137,0.09183162514821137,0.09183162514821137,0.09074150904263541,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489191.37132728496,595.165470582649,0.0,0.09183162514821137,0.09183162511619779,0.09183162511619779,0.3729557294914843,0.3729557294914843,0.5,9.466852251551902,2.2168933355715126e-11,2.2168933355715126e-11,2.2168933355715126e-11,2.2168933355715126e-11,2.2168933355715126e-11,2.2168933355715126e-11,25872.71653617921,19728.522389351594,0.7625222640136817,0.9847077469194622,0.6206404060825821,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478709734302944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.42652566502585,261.42652566502585,-11.723474334974128,245.4528790828068,277.4001722472535,124827.91094527421,123881.07169278465,946.839252489519,0.0,nan,277.4001722472535,4.250172247253545,271.01071361439494,-2.1392863856050326,264.62125498155115,-8.52874501844883,258.23179634849663,-14.918203651503347,251.8423377156524,-21.307662284347572,245.4528790828068,-27.69712091719319,1.0,1.0,26022.012520719443,26022.012520719443,276.6679229025846,3.517922902584644,276.6679229025846,276.6679229025846,76676.29290946903,76793.18871131646,-116.89580184742226,0.0,8546.071908451686,8546.071908451686,0.8879503536875928,3904.431758177079,276.6679229025846,3.517922902584644,1.0,0.002,0.1470151097385686,0.0050253969893106955,0.00022757492395805782,0.0017724250758182321,0.1137874619790289,0.1137874619790289,0.0,-2.2370993946196904e-13,0.9880804139825067,0.9880804139825067,0.0,0.09073703016149907,0.0010945949546987198,0.0,0.0,0.0,1601339.8212658833,267.6821351004504,0.0,1.0,1280846.6808788911,2613.004656036178,,,,,,,,,,,,,,,,,,,5.0,15255.443665802206,1451.8586549058275,0.3729557294914843,6.173730061729009,3.2807603801612104
22.0,-29.390922211750816,4.341567870427345,34.95477413786736,25.631433713156753,5.9932930196750895,-25.852500688677942,-39.37856921749187,2.4548714977501613,-5.465830344887536,-5.465830344880015,39.842351590961194,40806.23890754385,23986.379522440508,23986.379522440508,64792.61842998436,76689.6245359716,76751.74480860312,23986.379522440508,100738.12433104363,100738.12433104363,100738.12433104363,126612.47800123125,122389.55454283705,4222.923458394201,0.0,90507.64437281466,54624.25874886983,39870.42847104981,25874.353670187626,65744.78214123743,19729.650301303922,1451.924384007542,0.0,0.8851060031273704,2.835535907209001,0.001494314320929203,1.0,1.0,-5.465830344887536,348262.28919902374,1547747.108192558,4.4441995478530165,1547747.108192558,4.4441995478530165,0.7625176092431782,0.09179191510530418,3.885115396253835,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.885115396253835,1.280240703803897,1.2805579187593001,3.034675733016644,6430.113727156312,15255.489417888812,6476.699566755678,0.00033738019946451763,23295.9989966026,2375.530787435322,19359.288425767725,1974.0980279471305,0.8310134469267023,0.8310134469267023,35197.13124051295,35405.22815468563,0.9926584359286977,0.8,4247.920861270126,4273.035954225843,0.9926584359286977,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4458.871248216903,4632.441516551485,5.379473455761394,4.341567870427345,-2.925718654664184,7.267286525091529,3.2841754922598474,3.5,0.9383358549313849,0.6,0.0002477646904868452,0.9963582681645841,0.0002486702809655593,198.4205957294581,0.0,0.0,0.0,0.004272615693835749,8.45850106284117e-05,0.0001631796798584335,0.0006339718865737717,0.09179191507175621,0.09179191507175621,0.09179191507175621,0.09075386813728674,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489337.1049520757,595.1179811461269,0.0,0.09179191507175621,0.09179191510530418,0.09179191510530418,0.3728198379543536,0.3728198379543536,0.5,9.435710841182344,-7.503331289626658e-12,-7.503331289626658e-12,-7.503331289626658e-12,-7.503331289626658e-12,-7.503331289626658e-12,-7.503331289626658e-12,25874.353670187626,19729.650301303922,0.7625176092431782,0.9855172733068371,0.6206764640254051,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478634025640313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.43100925389973,261.43100925389973,-11.718990746100246,245.46658989497223,277.3954286128207,124718.012788468,123968.39992990176,749.6128585662302,0.0,nan,277.3954286128207,4.245428612820717,271.0096608693268,-2.140339130673169,264.62389312573833,-8.526106874261643,258.238125382027,-14.911874617972956,251.85235763851333,-21.297642361486652,245.46658989497223,-27.683410105027747,1.0,1.0,26022.012520719443,26022.012520719443,276.6651079892216,3.515107989221633,276.6651079892216,276.6651079892216,76677.56118999353,76751.74480860312,-74.18361860958976,0.0,8546.071908451686,8546.071908451686,0.8879434933572741,3904.540973235104,276.6651079892216,3.515107989221633,1.0,0.002,0.14805735628398783,0.005021197480344516,0.0002291892537731235,0.0017708107446059173,0.11459462688656175,0.11459462688656175,0.0,-1.6209590093796411e-12,0.9886455517809619,0.9886455517809619,0.0,0.09074966855831466,0.001042246546989516,0.0,0.0,0.0,1601342.1760195948,267.68416965511244,0.0,1.0,1280839.694705422,2613.0331581670116,,,,,,,,,,,,,,,,,,,4.0,15255.489417888812,1451.924384007542,0.3728198379543536,6.173730061729009,3.2841754922598474
23.0,-29.389669446217866,4.355859929370976,34.95242776775626,25.630300864018523,5.9921657437527385,-25.85148592722067,-39.377627755142726,2.4539822230903625,-5.463368448551137,-5.46336844858613,39.84185586735897,40807.90017601775,24034.952916374346,24034.952916374346,64842.85309239209,76690.62671377252,76718.13675315629,24034.952916374346,100753.08966953063,100753.08966953063,100753.08966953063,126630.11509410647,122421.99610578366,4208.118988322804,0.0,90507.90162285762,54625.17507859983,39869.69616028643,25877.025424575837,65746.72158486227,19731.562327883796,1452.028097863794,0.0,0.8851205260358364,2.835793976179521,0.001494314320929203,1.0,1.0,-5.463368448551137,348295.8400772437,1547725.8046966547,4.443710279035794,1547725.8046966547,4.443710279035794,0.7625127696920067,0.09175430728350133,3.885167274229212,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.885167274229212,1.2802448346789561,1.2805620506578974,3.0347064631613887,6430.17884064551,15255.535235696496,6476.678411747586,0.0003373652482302361,23295.75414248122,2375.5058192635834,19359.22519203285,1974.0915799006643,0.8310194670508704,0.8310194670508704,35197.5072300594,35405.22815468563,0.9926716909043276,0.8,4247.966239225137,4273.035954225843,0.9926716909043276,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4461.568419851494,4632.441516551485,5.387108445862266,4.355859929370976,-2.9188075893248584,7.274667518695835,3.2874871565925265,3.5,0.9392820447407219,0.6,0.0002477646904868452,0.9962290091132311,0.0002487025455195155,198.41957597992467,0.0,0.0,0.0,0.004272615693835749,8.459397510886034e-05,0.00016317071537798485,0.0006339455234991159,0.09175430732906867,0.09175430732906867,0.09175430732906867,0.09077010052642714,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489477.14918529947,595.0723601125702,0.0,0.09175430732906867,0.09175430728350133,0.09175430728350133,0.3726898981304104,0.3726898981304104,0.5,9.406184640948355,3.501554601825774e-11,3.501554601825774e-11,3.501554601825774e-11,3.501554601825774e-11,3.501554601825774e-11,3.501554601825774e-11,25877.025424575837,19731.562327883796,0.7625127696920067,0.9862522651976872,0.6206834225695215,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478558248881623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.43468905298715,261.43468905298715,-11.715310947012824,245.4780139710283,277.3913641349339,124644.11640231012,124028.88945937164,615.2269429384876,0.0,nan,277.3913641349339,4.241364134933917,271.0086941022292,-2.141305897770792,264.6260240694499,-8.52397593055008,258.24335403651287,-14.906645963487108,251.86068400376877,-21.28931599623121,245.4780139710283,-27.671986028971673,1.0,1.0,26022.012520719443,26022.012520719443,276.6636373120704,3.5136373120704434,276.6636373120704,276.6636373120704,76679.4735163201,76718.13675315629,-38.66323683618975,0.0,8546.071908451686,8546.071908451686,0.8879402183423714,3904.5931106003577,276.6636373120704,3.5136373120704434,1.0,0.002,0.14904544671774686,0.005017313691999834,0.000230719968251038,0.001769280034101367,0.115359984125519,0.115359984125519,0.0,2.352404729344393e-12,0.9892311275571312,0.9892311275571312,0.0,0.0907662168522815,0.0009880904312198169,0.0,0.0,0.0,1601345.0252904375,267.68663155144884,0.0,1.0,1280831.2410351033,2613.0676479684944,,,,,,,,,,,,,,,,,,,5.0,15255.535235696496,1452.028097863794,0.3726898981304104,6.173730061729009,3.2874871565925265
24.0,-29.388418546940954,4.36976153203772,34.95024455134368,25.6297739566304,5.991648912256835,-25.850411801004185,-39.376628457661695,2.453642166060306,-5.460814768221155,-5.460814768219912,39.841868573256015,40809.10580449452,24081.807672975447,24081.807672975447,64890.91347746996,76691.20418329534,76692.25674929064,24081.807672975447,100774.06442226609,100774.06442226609,100774.06442226609,126655.35159667562,122461.16641190427,4194.185184771355,0.0,90507.89989485312,54625.80151503795,39868.99819979464,25881.287174409536,65750.28537420418,19734.650754841678,1452.2034881032894,0.0,0.8851336591390061,2.836061686032622,0.001494314320929203,1.0,1.0,-5.460814768221155,348330.64447486226,1547726.3507250478,4.443267841272982,1547726.3507250478,4.443267841272982,0.7625065408012077,0.09171915338414571,3.885198526386349,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.885198526386349,1.2802464143251928,1.2805636306955352,3.0347271298035268,6430.222630780272,15255.580635358947,6476.670999811568,0.00033735565426104954,23295.566308946163,2375.4866655734795,19359.203037260086,1974.089320742566,0.831025216580616,0.831025216580616,35197.733731945016,35405.22815468563,0.9926796759225984,0.8,4247.993575603164,4273.035954225843,0.9926796759225984,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4464.18505159018,4632.441516551485,5.394446555121479,4.36976153203772,-2.911968462166414,7.2817299942041345,3.2907012074912343,3.5,0.9402003449974955,0.6,0.0002477646904868452,0.9960999606714851,0.00024873476585605275,198.41855775997942,0.0,0.0,0.0,0.004272615693835749,8.460349124851949e-05,0.0001631611992383257,0.0006339136508441726,0.09171915541620977,0.09171915541620977,0.09171915541620977,0.09079098181797753,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489611.55185771786,595.0285962222406,0.0,0.09171915541620977,0.09171915338414571,0.09171915338414571,0.37256613794510257,0.37256613794510257,0.5,9.378339450315627,-1.2505552149377763e-12,-1.2505552149377763e-12,-1.2505552149377763e-12,-1.2505552149377763e-12,-1.2505552149377763e-12,-1.2505552149377763e-12,25881.287174409536,19734.650754841678,0.7625065408012077,0.9869297617212872,0.6206681168338345,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478483838748115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.43776653112735,261.43776653112735,-11.712233468872626,245.48757230829526,277.387960753945,124588.55333977584,124074.02865449231,514.5246852835239,0.0,nan,277.387960753945,4.2379607539450035,271.00788306489324,-2.142116935106742,264.6278053757545,-8.522194624245458,258.2477276864869,-14.902272313513095,251.86764999738955,-21.28235000261043,245.48757230829526,-27.66242769170472,1.0,1.0,26022.012520719443,26022.012520719443,276.6631627001238,3.5131627001238144,276.6631627001238,276.6631627001238,76679.7386351214,76692.25674929064,-12.518114169244654,0.0,8546.071908451686,8546.071908451686,0.8879382454148181,3904.624519018281,276.6631627001238,3.5131627001238144,1.0,0.002,0.14997723832457494,0.005013693156412672,0.00023216359223659298,0.0017678364162546853,0.11608179611829648,0.11608179611829648,0.0,8.491278426919768e-12,0.9898408177263014,0.9898408177263014,0.0,0.09078736178692685,0.0009317915972188568,0.0,0.0,0.0,1601347.9806950267,267.6891852317788,0.0,1.0,1280822.472071682,2613.103424804163,,,,,,,,,,,,,,,,,,,3.0,15255.580635358947,1452.2034881032894,0.37256613794510257,6.173730061729009,3.2907012074912343
25.0,-29.387164387970717,4.383288843481435,34.94822366054769,25.629964121058606,5.991863336064357,-25.849261615515616,-39.37556144138796,2.453960563921502,-5.458055870238638,-5.458055870223968,39.84218394043849,40809.813235331545,24126.722613515358,24126.722613515358,64936.53584884691,76691.27703107966,76671.4435890124,24126.722613515358,100798.16620252776,100798.16620252776,100798.16620252776,126684.36290584363,122503.25743209678,4181.105473746849,0.0,90507.59688076281,54626.13308623417,39868.29310503182,25886.19670331587,65754.48980834769,19738.23136921291,1452.4031812683993,0.0,0.8851467415837556,2.8363509318885822,0.001494314320929203,1.0,1.0,-5.458055870238638,348368.24887559476,1547739.903464299,4.442827118888811,1547739.903464299,4.442827118888811,0.7625002465767619,0.09168615392190226,3.8852070130468768,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8852070130468768,1.2802449352908594,1.28056215129473,3.034737264681461,6430.244105370462,15255.62603939292,6476.6781788514945,0.00033735168105433424,23295.437431475366,2375.4735237288337,19359.224495890845,1974.0915089139355,0.83103073521744,0.83103073521744,35197.79523946393,35405.22815468563,0.9926818442893794,0.8,4248.000998909083,4273.035954225843,0.9926818442893794,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4466.724204518218,4632.441516551485,5.401435483549777,4.383288843481435,-2.9051117854187445,7.288400628900179,3.2938212908446536,3.5,0.9410917973841867,0.6,0.0002477646904868452,0.9959705940506405,0.00024876707401488553,198.41753689716637,0.0,0.0,0.0,0.004272615693835749,8.461365335497852e-05,0.0001631510371318667,0.0006338755536505999,0.0916861542343258,0.0916861542343258,0.0916861542343258,0.09081406967191186,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489739.3083443987,594.9870071526188,0.0,0.0916861542343258,0.09168615392190226,0.09168615392190226,0.372448836605908,0.372448836605908,0.5,9.352176894361737,-1.4665602066088468e-11,-1.4665602066088468e-11,-1.4665602066088468e-11,-1.4665602066088468e-11,-1.4665602066088468e-11,-1.4665602066088468e-11,25886.19670331587,19738.23136921291,0.7625002465767619,0.9875604850423927,0.6206391891151233,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447840954022717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.440417975281,261.440417975281,-11.709582024718998,245.49561134282715,277.38522460773095,124549.55673255275,124106.2608178628,443.2959146899259,0.0,nan,277.38522460773095,4.23522460773097,271.0073019548033,-2.142698045196653,264.6293793018194,-8.52062069818055,258.25145664872394,-14.898543351276032,251.87353399578095,-21.27646600421903,245.49561134282715,-27.65438865717283,1.0,1.0,26022.012520719443,26022.012520719443,276.66348619147897,3.5134861914789894,276.66348619147897,276.66348619147897,76679.397610573,76671.4435890124,7.95402156059572,0.0,8546.071908451686,8546.071908451686,0.887937709657159,3904.6330481121113,276.66348619147897,3.5134861914789894,1.0,0.002,0.1508526591258683,0.005010357181355755,0.0002335200685053999,0.0017664799852320527,0.11676003425269994,0.11676003425269994,0.0,5.373745242190364e-11,0.9904519844709597,0.9904519844709597,0.0,0.09081073310045795,0.0008754208214442999,0.0,0.0,0.0,1601351.1734948477,267.69194412976134,0.0,1.0,1280812.998278112,2613.142078084389,,,,,,,,,,,,,,,,,,,3.0,15255.62603939292,1452.4031812683993,0.372448836605908,6.173730061729009,3.2938212908446536
