time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
26.0,-29.385908290944162,4.396454914331207,34.94636378886743,25.630780483502917,5.992713427621866,-25.84804611904386,-39.37443197993559,2.454851256539345,-5.455222702065328,-5.455222702096907,39.84278648699217,40810.06256524951,24170.071446945713,24170.071446945713,64980.13401219522,76690.90826624738,76655.00655703012,24170.071446945713,100825.07800397584,100825.07800397584,100825.07800397584,126716.87632680792,122547.99858258435,4168.877744223568,0.0,90507.02684878971,54626.181150985576,39867.60633089348,25891.798322832085,65759.40465372556,19742.330859013964,1452.6321722953812,0.0,0.8851591543506718,2.83664798855899,0.001494314320929203,1.0,1.0,-5.455222702065328,348406.86891287635,1547765.7978375251,4.442408964745652,1547765.7978375251,4.442408964745652,0.7624936133387322,0.0916553518288034,3.885195002478472,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.885195002478472,1.2802407978284465,1.2805580128071468,3.034737690806735,6430.245008278785,15255.67155042606,6476.69885703343,0.00033735289257067554,23295.362727238353,2375.4659060166678,19359.286304360434,1974.0978116237895,0.8310360534427043,0.8310360534427043,35197.708192229285,35405.22815468563,0.9926787755537484,0.8,4247.990493230043,4273.035954225843,0.9926787755537484,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4469.189403878103,4632.441516551485,5.408155542920674,4.396454914331207,-2.898329630803113,7.29478454513432,3.2968516323502373,3.5,0.9419576092429249,0.6,0.0002477646904868452,0.9958410456876232,0.0002487994359740062,198.41651446733943,0.0,0.0,0.0,0.004272615693835749,8.462441140931401e-05,0.0001631402790775312,0.0006338317969749674,0.09165535257919295,0.09165535257919295,0.09165535257919295,0.09083917423340675,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489860.3688294464,594.9476090111137,0.0,0.09165535257919295,0.0916553518288034,0.0916553518288034,0.37233801663822924,0.37233801663822924,0.5,9.327691537677905,3.1604940886609256e-11,3.1604940886609256e-11,3.1604940886609256e-11,3.1604940886609256e-11,3.1604940886609256e-11,3.1604940886609256e-11,25891.798322832085,19742.330859013964,0.7624936133387322,0.988149670064171,0.6205965942080262,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447833504885873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.44277881038505,261.44277881038505,-11.707221189614927,245.5024134250413,277.3831441957256,124523.45210469521,124128.74322595324,394.7088787419624,0.0,nan,277.3831441957256,4.233144195725629,271.0069980416318,-2.1430019583681883,264.630851887493,-8.519148112506969,258.25470573326254,-14.895294266737437,251.878559579156,-21.271440420843987,245.5024134250413,-27.647586574958666,1.0,1.0,26022.012520719443,26022.012520719443,276.6643960160912,3.5143960160912115,276.6643960160912,276.6643960160912,76678.90200498668,76655.00655703012,23.8954479565582,0.0,8546.071908451686,8546.071908451686,0.88793846787689,3904.6209774908643,276.6643960160912,3.5143960160912115,1.0,0.002,0.1516719131455628,0.005007280938153708,0.00023478964957355223,0.0017652105334489718,0.11739482478677611,0.11739482478677611,0.0,1.830225237857419e-10,0.9910615798566087,0.9910615798566087,0.0,0.0908360977857672,0.000819254043036193,0.0,0.0,0.0,1601354.4521314495,267.69477729793465,0.0,1.0,1280803.2692933474,2613.181773393909,,,,,,,,,,,,,,,,,,,3.0,15255.67155042606,1452.6321722953812,0.37233801663822924,6.173730061729009,3.2968516323502373
27.0,-29.384671072207713,4.4092721564475195,34.94466293783101,25.632483686227374,5.994466496088981,-25.8467573155174,-39.37323137708006,2.4565527334910224,-5.452327580145436,-5.452327580139889,39.84365365692569,40809.64879212807,24211.930909206152,24211.930909206152,65021.57970133422,76689.90510546688,76642.55391330166,24211.930909206152,100854.4848225078,100854.4848225078,100854.4848225078,126752.49399164444,122595.00049246436,4157.493499180089,0.0,90506.07952487774,54625.82318846852,39866.95148489913,25898.009169136632,65764.96065403576,19746.888075863957,1452.8867789415976,0.0,0.8851709166172183,2.8369515664400127,0.001494314320929203,1.0,1.0,-5.452327580145436,348446.3369386525,1547803.0649428144,4.44201273154816,1547803.0649428144,4.44201273154816,0.7624867203845486,0.09162671878880137,3.885154048257874,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.885154048257874,1.2802328941694496,1.2805501071898004,3.034724436430268,6430.216923845533,15255.717142090225,6476.738522485859,0.0003373614072825192,23295.36445677391,2375.4660823802124,19359.404867052155,1974.1099016536898,0.8310410812835666,0.8310410812835666,35197.41137392814,35405.22815468563,0.9926683116296646,0.8,4247.9546704055965,4273.035954225843,0.9926683116296646,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4471.583425185667,4632.441516551485,5.41462131128658,4.4092721564475195,-2.891626705926225,7.300898862373744,3.299795545129054,3.5,0.9427987271797297,0.6,0.0002477646904868452,0.9957134621210317,0.0002488313153455474,198.41550741424288,0.0,0.0,0.0,0.004272615693835749,8.463584846754868e-05,0.00016312884201929653,0.0006337806809588891,0.09162671888162374,0.09162671888162374,0.09162671888162374,0.0908660265994272,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489974.68394991633,594.9104173824977,0.0,0.09162671888162374,0.09162671878880137,0.09162671878880137,0.37223367227375753,0.37223367227375753,0.5,9.304870766221352,-5.5706550483591855e-12,-5.5706550483591855e-12,-5.5706550483591855e-12,-5.5706550483591855e-12,-5.5706550483591855e-12,-5.5706550483591855e-12,25898.009169136632,19746.888075863957,0.7624867203845486,0.988696397818708,0.6205378728470923,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478260443146806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.44498224709645,261.44498224709645,-11.70501775290353,245.50820840344724,277.38175609072727,124510.79657633163,124142.40320480664,368.3933715250074,0.0,nan,277.38175609072727,4.231756090727288,271.00704655341116,-2.1429534465888196,264.6323370158195,-8.517662984180504,258.2576274782811,-14.892372521718869,251.8829179408923,-21.26708205910768,245.50820840344724,-27.641791596552736,1.0,1.0,26022.012520719443,26022.012520719443,276.66583401905115,3.5158340190511694,276.66583401905115,276.66583401905115,76679.23644617228,76642.55391330166,36.68253287061816,0.0,8546.071908451686,8546.071908451686,0.8879410532880989,3904.5798184991636,276.66583401905115,3.5158340190511694,1.0,0.002,0.15243542714104377,0.0050044592215145395,0.000235972989121211,0.001764027011130183,0.1179864945606055,0.1179864945606055,0.0,2.513939577342139e-13,0.9916671249671847,0.9916671249671847,0.0,0.09086320479146737,0.0007635139973339936,0.0,0.0,0.0,1601357.8023434987,267.69767241985454,0.0,1.0,1280793.3274002858,2613.222338275531,,,,,,,,,,,,,,,,,,,5.0,15255.717142090225,1452.8867789415976,0.37223367227375753,6.173730061729009,3.299795545129054
28.0,-29.383412167548087,4.421748951791727,34.943119266253284,25.63371764207261,5.995736938337687,-25.84549725701323,-39.3720614030957,2.4578220287503005,-5.449552705411634,-5.4495527054226836,39.84478596436852,40809.5973111465,24252.7845671399,24252.7845671399,65062.3818782864,76689.24502500538,76633.48839096549,24252.7845671399,100886.27295810539,100886.27295810539,100886.27295810539,126791.24736899656,122644.29923146585,4146.948137530708,0.0,90505.33066802657,54625.682957867684,39866.27523350987,25904.97441089117,65771.24964440105,19752.00141259259,1453.1778942349686,0.0,0.885181086698327,2.8372425594743858,0.001494314320929203,1.0,1.0,-5.449552705411634,348484.16897773725,1547851.7275036934,4.441670139691704,1547851.7275036934,4.441670139691704,0.7624790937561514,0.09160033778727332,3.8851278244867498,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8851278244867498,1.2802269981338026,1.2805442096932478,3.0347179290470616,6430.203135481383,15255.762397429215,6476.768683352317,0.00033736631013625757,23295.328945832793,2375.462461271973,19359.495019900365,1974.1190946857862,0.831046218103029,0.831046218103029,35197.22131516154,35405.22815468563,0.9926616113788422,0.8,4247.931732325957,4273.035954225843,0.9926616113788422,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4473.908898700332,4632.441516551485,5.4209384044868045,4.421748951791727,-2.8851345672032096,7.306883518994937,3.302656171358027,3.5,0.9436160489594363,0.6,0.0002477646904868452,0.995583660375737,0.000248863757359515,198.4144827200506,0.0,0.0,0.0,0.004272615693835749,8.464699512667608e-05,0.00016311769536016913,0.0006337330969099463,0.091600337771223,0.091600337771223,0.091600337771223,0.09089459997779982,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490082.3321296362,594.8754073258012,0.0,0.091600337771223,0.09160033778727332,0.09160033778727332,0.3721357689095144,0.3721357689095144,0.5,9.28369863442942,1.1027623258996755e-11,1.1027623258996755e-11,1.1027623258996755e-11,1.1027623258996755e-11,1.1027623258996755e-11,1.1027623258996755e-11,25904.97441089117,19752.00141259259,0.7624790937561514,0.9892222244529758,0.6204777548212591,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447818695945997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.44701499953294,261.44701499953294,-11.702985000467038,245.513178746042,277.3808512530299,124495.72957034841,124155.87295532957,339.8566150188525,0.0,nan,277.3808512530299,4.230851253029925,271.0073167517291,-2.1426832482708846,264.63378225021546,-8.516217749784516,258.26024774874185,-14.88975225125813,251.88671324743925,-21.26328675256073,245.513178746042,-27.636821253957976,1.0,1.0,26022.012520719443,26022.012520719443,276.66754811140737,3.517548111407393,276.66754811140737,276.66754811140737,76677.19719916921,76633.48839096549,43.70880820372258,0.0,8546.071908451686,8546.071908451686,0.8879427087736678,3904.5534636091834,276.66754811140737,3.517548111407393,1.0,0.002,0.15314376653067005,0.0050018575818686,0.00023707087204929476,0.0017629291285423134,0.11853543602464738,0.11853543602464738,0.0,5.916079258427853e-13,0.9922670657615102,0.9922670657615102,0.0,0.09089199839894088,0.0007083393883324325,0.0,0.0,0.0,1601361.0132930942,267.70044729458834,0.0,1.0,1280783.7982845465,2613.26121978232,,,,,,,,,,,,,,,,,,,6.0,15255.762397429215,1453.1778942349686,0.3721357689095144,6.173730061729009,3.302656171358027
29.0,-29.382154490663098,4.433898365288446,34.94172356532302,25.63560838988053,5.997676409153858,-25.844171400723113,-39.370828949008114,2.4596933193309125,-5.446652613028107,-5.44665261302317,39.84596718101796,40809.06712760615,24292.07038218921,24292.07038218921,65101.13750979536,76688.11750253807,76625.50702423339,24292.07038218921,100917.5774064226,100917.5774064226,100917.5774064226,126829.2149825779,122692.03113337499,4137.183849202924,0.0,90504.30055792317,54625.25018344828,39865.61152719432,25911.637576155306,65777.24910334963,19756.90805301332,1453.449986800103,0.0,0.8851917227214572,2.837546708911496,0.001494314320929203,1.0,1.0,-5.446652613028107,348523.7116534865,1547902.49323922,4.441311857651151,1547902.49323922,4.441311857651151,0.7624723831115268,0.09157573069176626,3.8850803465911445,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8850803465911445,1.280218305853448,1.2805355152591409,3.0347014480481005,6430.16821422225,15255.808128450157,6476.8128786707375,0.00033737654980044,23295.348482904257,2375.4644534988256,19359.627122664675,1974.1325654188408,0.831051191909497,0.831051191909497,35196.87721486588,35405.22815468563,0.9926494806365642,0.8,4247.89020306568,4273.035954225843,0.9926494806365642,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4476.167477906165,4632.441516551485,5.426979777251858,4.433898365288446,-2.8786674422116203,7.312565807500066,3.305435458214276,3.5,0.9444101309183646,0.6,0.0002477646904868452,0.9954540034514835,0.0002488961716239868,198.41345903578227,0.0,0.0,0.0,0.004272615693835749,8.465873851816272e-05,0.00016310595196868246,0.0006336797284055675,0.09157573068259951,0.09157573068259951,0.09157573068259951,0.09092245716322746,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490182.62641076406,594.8427925758081,0.0,0.09157573068259951,0.09157573069176626,0.09157573069176626,0.37204425846457934,0.37204425846457934,0.5,9.26410042799937,-4.945377440890297e-12,-4.945377440890297e-12,-4.945377440890297e-12,-4.945377440890297e-12,-4.945377440890297e-12,-4.945377440890297e-12,25911.637576155306,19756.90805301332,0.7624723831115268,0.9897211938356989,0.6204131015495445,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478112188519505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.44896881037454,261.44896881037454,-11.70103118962544,245.51748025662417,277.38045736412505,124490.00698475401,124163.3486367718,326.6583479822275,0.0,nan,277.38045736412505,4.230457364125073,271.0078619427074,-2.142138057292584,264.63526652110255,-8.514733478897426,258.26267109955825,-14.88732890044173,251.8900756781298,-21.259924321870187,245.51748025662417,-27.63251974337581,1.0,1.0,26022.012520719443,26022.012520719443,276.66951428155375,3.519514281553768,276.66951428155375,276.66951428155375,76676.25750260477,76625.50702423339,50.75047837138118,0.0,8546.071908451686,8546.071908451686,0.8879457060096458,3904.5057483241003,276.66951428155375,3.519514281553768,1.0,0.002,0.15379938782633754,0.004999509838905981,0.00023808721964886122,0.0017619127798626018,0.1190436098244306,0.1190436098244306,0.0,-4.885371621132784e-13,0.9928406654125392,0.9928406654125392,0.0,0.0909201093956527,0.0006556212961135545,0.0,0.0,0.0,1601364.3690198534,267.70334738697187,0.0,1.0,1280773.839002133,2613.3018573682098,,,,,,,,,,,,,,,,,,,5.0,15255.808128450157,1453.449986800103,0.37204425846457934,6.173730061729009,3.305435458214276
30.0,-29.380898988656707,4.445727934293476,34.940472668929175,25.637691153120272,5.999810931857588,-25.84282799662438,-39.3695825949311,2.461739939561791,-5.4438825762762235,-5.44388257628219,39.84735318434414,40808.40623628603,24330.45171824832,24330.45171824832,65138.85795453435,76686.85338754447,76620.03321008546,24330.45171824832,100950.48492833378,100950.48492833378,100950.48492833378,126869.33638288613,122741.13449154783,4128.201891338303,0.0,90503.18835845229,54624.741206164756,39864.94128031948,25918.851454552347,65783.79273487182,19762.220603923943,1453.7492715014507,0.0,0.8852009372885532,2.8378372427070184,0.001494314320929203,1.0,1.0,-5.4438825762762235,348561.4843137383,1547962.0617988906,4.441001463046268,1547962.0617988906,4.441001463046268,0.7624651361799806,0.09155319434941665,3.885026540009385,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.885026540009385,1.2802087992893039,1.2805260063394832,3.034681953573606,6430.126907770068,15255.853876838168,6476.861252219816,0.0003373883971452368,23295.384838795377,2375.468160767987,19359.77171444003,1974.1473096766001,0.831056101816309,0.831056101816309,35196.48724583452,35405.22815468563,0.9926357328963186,0.8,4247.843137934938,4273.035954225843,0.9926357328963186,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4478.361970807305,4632.441516551485,5.4328908375091265,4.445727934293476,-2.8724110388325927,7.318138973126069,3.308136779538772,3.5,0.9451819370110777,0.6,0.0002477646904868452,0.9953245889108495,0.00024892853371377656,198.41243713228886,0.0,0.0,0.0,0.004272615693835749,8.467061588656313e-05,0.00016309407460028208,0.0006336248083403664,0.09155319434865446,0.09155319434865446,0.09155319434865446,0.09095143745716874,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490276.457524716,594.8122911226195,0.0,0.09155319434865446,0.09155319434941665,0.09155319434941665,0.3719588570715067,0.3719588570715067,0.5,9.246047720210404,5.9685589803848416e-12,5.9685589803848416e-12,5.9685589803848416e-12,5.9685589803848416e-12,5.9685589803848416e-12,5.9685589803848416e-12,25918.851454552347,19762.220603923943,0.7624651361799806,0.9901961447717563,0.6203413415331037,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478037491272213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.45087556695665,261.45087556695665,-11.699124433043323,245.52123593857186,277.3805151953391,124487.44049123258,124168.649164206,318.79132702659547,0.0,nan,277.3805151953391,4.230515195339137,271.0086593440506,-2.1413406559493637,264.63680349261034,-8.513196507389637,258.26494764123646,-14.885052358763517,251.8930917899317,-21.256908210068275,245.52123593857186,-27.628764061428114,1.0,1.0,26022.012520719443,26022.012520719443,276.6716438118484,3.521643811848435,276.6716438118484,276.6716438118484,76675.32674600575,76620.03321008546,55.29353592029656,0.0,8546.071908451686,8546.071908451686,0.8879491027614146,3904.451672709432,276.6716438118484,3.521643811848435,1.0,0.002,0.15440328972674916,0.00499736486158631,0.00023902345114257817,0.001760976548399206,0.11951172557128908,0.11951172557128908,0.0,-4.582159304766797e-13,0.9934038139748026,0.9934038139748026,0.0,0.09094929244828685,0.000603901901129804,0.0,0.0,0.0,1601367.5741447199,267.70611742372375,0.0,1.0,1280764.3261940328,2613.3406740089513,,,,,,,,,,,,,,,,,,,4.0,15255.853876838168,1453.7492715014507,0.3719588570715067,6.173730061729009,3.308136779538772
31.0,-29.379640516048315,4.457246261006502,34.93936089204382,25.6398924155161,6.002067214525569,-25.841469743027503,-39.3683189881034,2.4638964395293073,-5.4411786697044136,-5.441178669704983,39.84886495819405,40807.650600578214,24367.800783132046,24367.800783132046,65175.45138371026,76685.5068113695,76616.15729846244,24367.800783132046,100983.95808159448,100983.95808159448,100983.95808159448,126910.20541729245,122790.23524492499,4119.970172367466,0.0,90502.02753964742,54624.1713211419,39864.284687228355,25926.247335697983,65790.53202292635,19767.67197412722,1454.0568326166795,0.0,0.8852093496291806,2.8381208631335277,0.001494314320929203,1.0,1.0,-5.4411786697044136,348598.3583122167,1548027.03778209,4.440718095395113,1548027.03778209,4.440718095395113,0.7624578952044869,0.09153254436551071,3.8849692071541755,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8849692071541755,1.2801987824858343,1.2805159870540743,3.034660913839108,6430.082327097366,15255.899623578673,6476.911760897007,0.0003374010679273635,23295.429825540916,2375.4727481393666,19359.922688256192,1974.1627047214079,0.8310609777644082,0.8310609777644082,35196.071718565545,35405.22815468563,0.9926210841828119,0.8,4247.792988195681,4273.035954225843,0.9926210841828119,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4480.493843535251,4632.441516551485,5.438641728811099,4.457246261006502,-2.866315185978814,7.323561446985316,3.3107618634641036,3.5,0.9459319609897439,0.6,0.0002477646904868452,0.9951948863829131,0.00024896097626401467,198.41141282146685,0.0,0.0,0.0,0.004272615693835749,8.468265924063001e-05,0.0001630820312462152,0.0006335686696317012,0.091532544400623,0.091532544400623,0.091532544400623,0.09098063595598055,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490363.683722376,594.7839457306234,0.0,0.091532544400623,0.09153254436551071,0.09153254436551071,0.3718794657424481,0.3718794657424481,0.5,9.229490467587164,5.684341886080801e-13,5.684341886080801e-13,5.684341886080801e-13,5.684341886080801e-13,5.684341886080801e-13,5.684341886080801e-13,25926.247335697983,19767.67197412722,0.7624578952044869,0.9906509246801386,0.6202663110606519,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477962923966334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.45275516374295,261.45275516374295,-11.697244836257028,245.52454665349083,277.3809636739901,124486.84156366467,124172.59109525879,314.2504684058575,0.0,nan,277.3809636739901,4.230963673990118,271.0096802699453,-2.140319730054671,264.63839686577694,-8.511603134223037,258.26711346165774,-14.882886538342234,251.89583005759658,-21.254169942403394,245.52454665349083,-27.625453346509147,1.0,1.0,26022.012520719443,26022.012520719443,276.6738941870647,3.523894187064741,276.6738941870647,276.6738941870647,76674.33747832749,76616.15729846244,58.180179865055834,0.0,8546.071908451686,8546.071908451686,0.8879527221132681,3904.3940531899466,276.6738941870647,3.523894187064741,1.0,0.002,0.15495713581511664,0.004995427162368328,0.00023988217141591525,0.001760117829463647,0.11994108570795763,0.11994108570795763,0.0,8.795620481949484e-13,0.9939491894217323,0.9939491894217323,0.0,0.09097869827780812,0.0005538460877025925,0.0,0.0,0.0,1601370.7026457193,267.70882133029556,0.0,1.0,1280755.0403446644,2613.3785653417717,,,,,,,,,,,,,,,,,,,4.0,15255.899623578673,1454.0568326166795,0.3718794657424481,6.173730061729009,3.3107618634641036
32.0,-29.37838238462789,4.468461299427338,34.93838204507923,25.642043037246935,6.004272447414153,-25.840116901426445,-39.36706365840507,2.4660069619658938,-5.4385603774621245,-5.438560377458788,39.850476556058794,40806.944768296606,24404.19537898951,24404.19537898951,65211.14014728612,76684.19500787619,76613.46137429823,24404.19537898951,101017.65675328774,101017.65675328774,101017.65675328774,126951.41006636375,122838.95042431599,4112.459642047766,0.0,90500.88765955098,54623.637411197604,39863.6113870593,25933.753313076013,65797.36470013531,19773.208312045514,1454.3697655266265,0.0,0.8852169543863989,2.8383955245647,0.001494314320929203,1.0,1.0,-5.4385603774621245,348634.06768062105,1548096.3064687653,4.44046193410724,1548096.3064687653,4.44046193410724,0.762450697873944,0.09151369879068082,3.88491355694044,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.88491355694044,1.2801889793968066,1.2805061815360608,3.034640681542904,6430.039457289518,15255.945471680305,6476.961194732894,0.00033741331000125086,23295.47011358082,2375.4768563761145,19360.070449299772,1974.1777721545861,0.8310658834059423,0.8310658834059423,35195.66838528488,35405.22815468563,0.992606865389162,0.8,4247.744310141629,4273.035954225843,0.992606865389162,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4482.564829514045,4632.441516551485,5.444248172008069,4.468461299427338,-2.860391466142118,7.328852765569456,3.313312771913022,3.5,0.9466607919751492,0.6,0.0002477646904868452,0.9950652372465403,0.0002489934139116733,198.41038879892034,0.0,0.0,0.0,0.004272615693835749,8.469462527368671e-05,0.0001630700652131585,0.0006335131070777611,0.0915136988194028,0.0915136988194028,0.0915136988194028,0.09100980470255701,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490444.44423571497,594.7577101886787,0.0,0.0915136988194028,0.09151369879068082,0.09151369879068082,0.3718058985459322,0.3718058985459322,0.5,9.214373643802338,-3.353761712787673e-12,-3.353761712787673e-12,-3.353761712787673e-12,-3.353761712787673e-12,-3.353761712787673e-12,-3.353761712787673e-12,25933.753313076013,19773.208312045514,0.762450697873944,0.9910904554381342,0.6201911726141319,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447788818100003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4546078669454,261.4546078669454,-11.695392133054554,245.52749278142227,277.3817229524607,124486.14045490469,124176.38633161293,309.75412329177095,0.0,nan,277.3817229524607,4.2317229524607,271.0108769182927,-2.1391230817072824,264.64003088402995,-8.509969115970023,258.269184849825,-14.880815150174953,251.8983388156419,-21.251661184358085,245.52749278142227,-27.62250721857771,1.0,1.0,26022.012520719443,26022.012520719443,276.67619702161375,3.5261970216137684,276.67619702161375,276.67619702161375,76673.0148055297,76613.46137429823,59.55343123147031,0.0,8546.071908451686,8546.071908451686,0.8879562352324113,3904.3381247251423,276.67619702161375,3.5261970216137684,1.0,0.002,0.15546277193562774,0.004993685138603322,0.00024066622660619415,0.0017593337737470344,0.12033311330309708,0.12033311330309708,0.0,3.532287309870874e-13,0.9944747493804197,0.9944747493804197,0.0,0.09100806266973752,0.0005056361209432954,0.0,0.0,0.0,1601373.7319879497,267.71143962253785,0.0,1.0,1280746.0483791414,2613.415258210332,,,,,,,,,,,,,,,,,,,4.0,15255.945471680305,1454.3697655266265,0.3718058985459322,6.173730061729009,3.313312771913022
33.0,-29.37713320512604,4.479381136321797,34.9375291615664,25.644440750498347,6.006728450739852,-25.838747039534727,-39.36579079655928,2.468342285047094,-5.436009333867048,-5.436009333899608,39.85215314838345,40806.04603906267,24439.61951557759,24439.61951557759,65245.66555464026,76682.70477188111,76611.53246717376,24439.61951557759,101051.15198275135,101051.15198275135,101051.15198275135,126992.38243969105,122886.74603053057,4105.636409160478,0.0,90499.641162733,54622.98242951835,39862.95414801627,25941.230456939695,65804.18460495597,19778.72838088071,1454.6811464971508,0.0,0.8852239738953784,2.838663151737208,0.001494314320929203,1.0,1.0,-5.436009333867048,348668.862645916,1548168.371192529,4.440225489147684,1548168.371192529,4.440225489147684,0.7624437250080243,0.09149653434129963,3.8848495891421706,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8848495891421706,1.2801781323143986,1.2804953317659888,3.03461642648032,6429.988063722431,15255.991354895892,6477.016210144305,0.00033742769832254167,23295.532834957605,2375.483252176595,19360.23489404611,1974.1945408519841,0.8310707048947112,0.8310707048947112,35195.20476763381,35405.22815468563,0.9925905214281457,0.8,4247.688356402725,4273.035954225843,0.9925905214281457,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4484.57651128339,4632.441516551485,5.449705106844858,4.479381136321797,-2.8546234920474745,7.3340046283692715,3.315791385604985,3.5,0.9473689673157101,0.6,0.0002477646904868452,0.9949365286243989,0.00024902562460884327,198.40937207300703,0.0,0.0,0.0,0.004272615693835749,8.470676002208757e-05,0.00016305793046475763,0.0006334555341723863,0.09149653657832343,0.09149653657832343,0.09149653657832343,0.09103859481730547,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490518.86838708376,594.7335410350548,0.0,0.09149653657832343,0.09149653434129963,0.09149653434129963,0.3717379490950196,0.3717379490950196,0.5,9.200635382231786,3.257127900724299e-11,3.257127900724299e-11,3.257127900724299e-11,3.257127900724299e-11,3.257127900724299e-11,3.257127900724299e-11,25941.230456939695,19778.72838088071,0.7624437250080243,0.9915124083115887,0.6201132387557828,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477813459068904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4564605498296,261.4564605498296,-11.693539450170363,245.53014134437757,277.38277975527546,124488.33214874762,124178.58142389393,309.75072485368594,0.0,nan,277.38277975527546,4.232779755275487,271.012252073128,-2.1377479268719526,264.6417243909042,-8.50827560909579,258.2711967087257,-14.878803291274266,251.90066902656656,-21.249330973433416,245.53014134437757,-27.61985865562241,1.0,1.0,26022.012520719443,26022.012520719443,276.67852235830486,3.5285223583048833,276.67852235830486,276.67852235830486,76672.351931467,76611.53246717376,60.8194642932358,0.0,8546.071908451686,8546.071908451686,0.8879602734171395,3904.2738370878815,276.67852235830486,3.5285223583048833,1.0,0.002,0.15592226369895368,0.004992133170039628,0.00024137882196127657,0.0017586211798357382,0.12068941098063828,0.12068941098063828,0.0,1.7970147939139203e-12,0.9949780418396312,0.9949780418396312,0.0,0.09103704257401889,0.0004594917672807508,0.0,0.0,0.0,1601376.6834290228,267.71399066613293,0.0,1.0,1280737.2872361722,2613.4510098802175,,,,,,,,,,,,,,,,,,,3.0,15255.991354895892,1454.6811464971508,0.3717379490950196,6.173730061729009,3.315791385604985
34.0,-29.375867180288033,4.490012084199479,34.93679699218075,25.64636383848267,6.00869821476455,-25.837410640840055,-39.36454926207659,2.4702416739444284,-5.433601680701372,-5.433601680701942,39.853930367300755,40805.497274284666,24474.286245886156,24474.286245886156,65279.78352017082,76681.55774904095,76610.66090255952,24474.286245886156,101084.94714844567,101084.94714844567,101084.94714844567,127033.84466912958,122934.36461089473,4099.4800582348535,0.0,90498.59511772315,54622.534637608886,39862.28942234918,25948.897520683913,65811.1869430331,19784.388656299365,1455.0031040636766,0.0,0.8852298852271647,2.838915754257946,0.001494314320929203,1.0,1.0,-5.433601680701372,348701.7043379122,1548244.7639028148,4.440026373953354,1548244.7639028148,4.440026373953354,0.7624365790696577,0.09148108770566044,3.8848007156693356,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8848007156693356,1.2801693101897376,1.280486507455403,3.034599161804276,6429.951481945598,15256.037100712425,6477.061479571231,0.00033743835175638933,23295.556642763488,2375.4856798971605,19360.37020739262,1974.2083389733111,0.8310756640969431,0.8310756640969432,35194.85054768091,35405.22815468563,0.9925780341117717,0.8,4247.645605807026,4273.035954225843,0.9925780341117717,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4486.530511123575,4632.441516551485,5.455058465601963,4.490012084199479,-2.849065210819124,7.339077295018603,3.318199638567193,3.5,0.9480570395906265,0.6,0.0002477646904868452,0.9948061026771838,0.00024905827358725525,198.40834164705396,0.0,0.0,0.0,0.004272615693835749,8.471859766115795e-05,0.00016304609282568727,0.0006334015780963188,0.09148108773830493,0.09148108773830493,0.09148108773830493,0.09106745506835628,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490587.36591338774,594.7113068437925,0.0,0.09148108773830493,0.09148108770566044,0.09148108770566044,0.3716753830523777,0.3716753830523777,0.5,9.1882264040971,5.684341886080801e-13,5.684341886080801e-13,5.684341886080801e-13,5.684341886080801e-13,5.684341886080801e-13,5.684341886080801e-13,25948.897520683913,19784.388656299365,0.7624365790696577,0.9919253329479946,0.6200389199727755,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447773926956602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.45827054394175,261.45827054394175,-11.691729456058226,245.53254493438817,277.3839961534939,124485.6721886113,124183.05862274925,302.61356586202874,0.0,nan,277.3839961534939,4.233996153493933,271.01370590969196,-2.136294090308013,264.64341566583875,-8.506584334161232,258.273125422021,-14.876874577978981,251.90283517821663,-21.247164821783343,245.53254493438817,-27.617455065611807,1.0,1.0,26022.012520719443,26022.012520719443,276.68082802726656,3.5308280272665797,276.68082802726656,276.68082802726656,76670.3274189853,76610.66090255952,59.66651642577199,0.0,8546.071908451686,8546.071908451686,0.8879633587127962,3904.224719247682,276.68082802726656,3.5308280272665797,1.0,0.002,0.15633727939733236,0.004990750051549929,0.00024202250060453717,0.0017579775007754953,0.12101125030226859,0.12101125030226859,0.0,1.3800323730994712e-12,0.9954633716365107,0.9954633716365107,0.0,0.09106607200845208,0.00041501569720835477,0.0,0.0,0.0,1601379.4688878686,267.7163983192986,0.0,1.0,1280729.0184278458,2613.484753111872,,,,,,,,,,,,,,,,,,,4.0,15256.037100712425,1455.0031040636766,0.3716753830523777,6.173730061729009,3.318199638567193
35.0,-29.374587693718386,4.500362712865275,34.93617644535273,25.648257275484525,6.010641373414029,-25.83606478707179,-39.36329501504076,2.4721184674201795,-5.4312161863039705,-5.431216186272745,39.85568679093767,40804.96892815014,24507.924564727728,24507.924564727728,65312.89349287787,76680.43435030556,76609.53184653174,24507.924564727728,101117.45641125947,101117.45641125947,101117.45641125947,127073.64198659979,122979.70232799517,4093.9396586046205,0.0,90497.56341426673,54622.097994659955,39861.62824400752,25956.185575340325,65817.81381934785,19789.77764696383,1455.3060497835008,0.0,0.8852357580181118,2.839166049466707,0.001494314320929203,1.0,1.0,-5.4312161863039705,348734.2461675221,1548320.2655394285,4.439828558723364,1548320.2655394285,4.439828558723364,0.762430118613619,0.09146704929673385,3.884753636615575,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.884753636615575,1.2801605931338549,1.2804777882396292,3.0345830495419577,6429.917341995164,15256.083225636508,6477.105327668323,0.00033744840147210324,23295.573382385413,2375.487386863548,19360.501272289144,1974.221703873305,0.8310806930782947,0.8310806930782947,35194.50933228474,35405.22815468563,0.9925660052747605,0.8,4247.604424723554,4273.035954225843,0.9925660052747605,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4488.428024744953,4632.441516551485,5.460246756685009,4.500362712865275,-2.843624215117188,7.343986927982463,3.32053894307083,3.5,0.9487254123059514,0.6,0.0002477646904868452,0.994674308643047,0.00024909127373044386,198.40730027538305,0.0,0.0,0.0,0.004272615693835749,8.473055806298189e-05,0.00016303413242386332,0.0006333474388260683,0.09146704928444692,0.09146704928444692,0.09146704928444692,0.09109505123652634,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490649.7358144425,594.6910674614784,0.0,0.09146704928444692,0.09146704929673385,0.09146704929673385,0.3716180159627351,0.3716180159627351,0.5,9.177066462853222,-3.12070369545836e-11,-3.12070369545836e-11,-3.12070369545836e-11,-3.12070369545836e-11,-3.12070369545836e-11,-3.12070369545836e-11,25956.185575340325,19789.77764696383,0.762430118613619,0.9923285156833702,0.619968463859173,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477664080384534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.46004441591907,261.46004441591907,-11.689955584080906,245.53475017533668,277.3853386565021,124483.47775971326,124186.90345782806,296.57430188522756,0.0,nan,277.3853386565021,4.235338656502108,271.01522096028833,-2.1347790397116455,264.6451032640124,-8.504896735987586,258.2749855677926,-14.875014432207365,251.90486787158244,-21.245132128417538,245.53475017533668,-27.615249824663294,1.0,1.0,26022.012520719443,26022.012520719443,276.68308140766254,3.5330814076625643,276.68308140766254,276.68308140766254,76668.40703632112,76609.53184653174,58.87518978938169,0.0,8546.071908451686,8546.071908451686,0.887966330723025,3904.177404798653,276.68308140766254,3.5330814076625643,1.0,0.002,0.15671048115605846,0.004989546347199677,0.00024260144293644515,0.00175739855693767,0.12130072146822257,0.12130072146822257,0.0,-1.2588497952381594e-13,0.995919822914302,0.995919822914302,0.0,0.09109384753809692,0.0003732017586369398,0.0,0.0,0.0,1601382.228628418,267.718783813696,0.0,1.0,1280720.8256097827,2613.5181868525638,,,,,,,,,,,,,,,,,,,5.0,15256.083225636508,1455.3060497835008,0.3716180159627351,6.173730061729009,3.32053894307083
36.0,-29.37331499890403,4.510439963544345,34.93566142940036,25.6505157443695,6.012955864944062,-25.8346879125978,-39.36201733360065,2.4743287773817033,-5.428920717658514,-5.428920717668536,39.85749078528053,40804.193383972655,24540.729912358107,24540.729912358107,65344.92329633076,76679.04817641506,76608.93890805054,24540.729912358107,101149.66882040864,101149.66882040864,101149.66882040864,127113.11684361665,123024.12362024485,4088.9932233718037,0.0,90496.37366955647,54621.51887220912,39860.94977483039,25963.448023208013,65824.39779803841,19795.150517189537,1455.6083631013498,0.0,0.8852409921757866,2.8394069152827592,0.001494314320929203,1.0,1.0,-5.428920717658514,348765.56215774687,1548397.814947218,4.4396522562823355,1548397.814947218,4.4396522562823355,0.7624237928450488,0.09145447761708891,3.8846944900543314,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8846944900543314,1.2801503271616024,1.280467519723699,3.0345611820977485,6429.871007504907,15256.129662444777,6477.1572838599195,0.00033746153018174795,23295.621805330382,2375.4923246297544,19360.656572822736,1974.2375401205036,0.8310856320818504,0.8310856320818504,35194.080653904435,35405.22815468563,0.992550893154016,0.8,4247.552687784483,4273.035954225843,0.992550893154016,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4490.270805705124,4632.441516551485,5.465311776113331,4.510439963544345,-2.8383480861495736,7.348788049693918,3.3228114028586777,3.5,0.9493746865310507,0.6,0.0002477646904868452,0.994543232884336,0.0002491241026981679,198.40626444235335,0.0,0.0,0.0,0.004272615693835749,8.474274353813872e-05,0.00016302194694870647,0.0006332904590695696,0.09145447762673904,0.09145447762673904,0.09145447762673904,0.09112224317133062,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490706.57951493585,594.6726305162997,0.0,0.09145447762673904,0.09145447761708891,0.09145447761708891,0.371565538735501,0.371565538735501,0.5,9.167099427074245,1.000444171950221e-11,1.000444171950221e-11,1.000444171950221e-11,1.000444171950221e-11,1.000444171950221e-11,1.000444171950221e-11,25963.448023208013,19795.150517189537,0.7624237928450488,0.992715854337494,0.6198946705014692,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477588092504645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4618218735761,261.4618218735761,-11.68817812642385,245.53679533333218,277.38684841382155,124485.54503072255,124188.37123936188,297.1737913606644,0.0,nan,277.38684841382155,4.236848413821576,271.0168377977428,-2.1331622022571537,264.646827181592,-8.503172818407961,258.27681656552534,-14.87318343447464,251.906805949443,-21.24319405055698,245.53679533333218,-27.613204666667798,1.0,1.0,26022.012520719443,26022.012520719443,276.6853074948612,3.535307494861229,276.6853074948612,276.6853074948612,76667.67437245055,76608.93890805054,58.73546440001519,0.0,8546.071908451686,8546.071908451686,0.8879700645221743,3904.117962504603,276.6853074948612,3.535307494861229,1.0,0.002,0.15704376062470427,0.004988501387304427,0.00024311854226020181,0.0017568814570042635,0.1215592711301009,0.1215592711301009,0.0,-7.35534896878498e-13,0.9963557883853289,0.9963557883853289,0.0,0.09112119814754303,0.00033327946954587356,0.0,0.0,0.0,1601384.8841421634,267.72107928234146,0.0,1.0,1280712.9418742748,2613.550359843048,,,,,,,,,,,,,,,,,,,4.0,15256.129662444777,1455.6083631013498,0.371565538735501,6.173730061729009,3.3228114028586777
37.0,-29.372035831072985,4.520249007223504,34.93524825719871,25.65253194132822,6.015024352272879,-25.833329812716133,-39.36075372677294,2.476318333629461,-5.426792765165203,-5.426792765109919,39.85939953923619,40803.58461999088,24572.914756908925,24572.914756908925,65376.4993768998,76677.83631270696,76609.4762570409,24572.914756908925,101182.39101394982,101182.39101394982,101182.39101394982,127153.37630862887,123068.74902674876,4084.627281880106,0.0,90495.28843614622,54621.03674231139,39860.27965981647,25970.98529467905,65831.26495449552,19800.72359226969,1455.926044065872,0.0,0.885244979000693,2.8396302178764787,0.001494314320929203,1.0,1.0,-5.426792765165203,348794.59477653814,1548479.8709181321,4.439517968763808,1548479.8709181321,4.439517968763808,0.7624171115420282,0.09144344293354638,3.884643442564005,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.884643442564005,1.2801410866395184,1.2804582769120207,3.034543210203128,6429.832927216774,15256.1760058411,6477.203800861392,0.0003374725768765893,23295.648564444844,2375.495053300041,19360.795615253053,1974.2517185025522,0.8310906460360418,0.8310906460360418,35193.71067436403,35405.22815468563,0.9925378503697645,0.8,4247.508035173531,4273.035954225843,0.9925378503697645,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4492.060217610102,4632.441516551485,5.470299498785967,4.520249007223504,-2.8332921492651826,7.353541156488687,3.325018644668306,3.5,0.9500053270480874,0.6,0.0002477646904868452,0.99441150924272,0.00024915710265212726,198.40522335190116,0.0,0.0,0.0,0.004272615693835749,8.47547963742774e-05,0.0001630098941125678,0.0006332353162374393,0.09144344293480508,0.09144344293480508,0.09144344293480508,0.09114970854885165,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490758.3564332352,594.6558493144354,0.0,0.09144344293480508,0.09144344293354638,0.09144344293354638,0.3715177382059763,0.3715177382059763,0.5,9.15828739461658,-5.53086465515662e-11,-5.53086465515662e-11,-5.53086465515662e-11,-5.53086465515662e-11,-5.53086465515662e-11,-5.53086465515662e-11,25970.98529467905,19800.72359226969,0.7624171115420282,0.9930919514016621,0.6198207591513774,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477512508774026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.46358048939743,261.46358048939743,-11.686419510602548,245.5387083960182,277.3884525827784,124485.10947374279,124191.08585502698,294.0236187158122,0.0,nan,277.3884525827784,4.23845258277845,271.0185037454337,-2.1314962545662866,264.64855490804547,-8.501445091954508,258.2786060707254,-14.871393929274575,251.90865723338354,-21.24134276661644,245.5387083960182,-27.611291603981783,1.0,1.0,26022.012520719443,26022.012520719443,276.68749832414215,3.5374983241421774,276.68749832414215,276.68749832414215,76666.3397380757,76609.4762570409,56.863481034801225,0.0,8546.071908451686,8546.071908451686,0.8879732870352175,3904.066659776825,276.68749832414215,3.5374983241421774,1.0,0.002,0.1573384010047118,0.004987595418101979,0.0002435757449093407,0.0017564242547335968,0.12178787245467035,0.12178787245467035,0.0,-3.5706246986899615e-13,0.9967778949352541,0.9967778949352541,0.0,0.0911488025529324,0.00029464038061397793,0.0,0.0,0.0,1601387.345796944,267.7232072348348,0.0,1.0,1280705.6333774566,2613.580185824786,,,,,,,,,,,,,,,,,,,6.0,15256.1760058411,1455.926044065872,0.3715177382059763,6.173730061729009,3.325018644668306
38.0,-29.370757203971674,4.529796565051636,34.934929818142166,25.654519639816158,6.017066345472111,-25.831974849005057,-39.35949815260244,2.4782839897431757,-5.4247481056924585,-5.424748105700682,39.861306876106454,40803.019709084314,24604.293054262373,24604.293054262373,65407.31276334669,76676.64282014652,76609.9184364643,24604.293054262373,101214.21149072668,101214.21149072668,101214.21149072668,127192.525185911,123111.7248062315,4080.8003796794874,0.0,90494.21612432637,54620.59301028758,39859.58123782088,25978.313695184315,65837.8949330052,19806.146290207766,1456.2343445261963,0.0,0.885248541382488,2.839844792951943,0.001494314320929203,1.0,1.0,-5.4247481056924585,348822.4927784112,1548561.8692521453,4.439397978374824,1548561.8692521453,4.439397978374824,0.7624107754876829,0.09143369728298195,3.8845937127742984,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8845937127742984,1.280131957252951,1.280449145263396,3.034526003952194,6429.796469235738,15256.222521336684,6477.249335277328,0.0003374832196625406,23295.67074845962,2375.4973154399945,19360.93172066945,1974.2655973925298,0.8310956971243103,0.8310956971243103,35193.35024425564,35405.22815468563,0.9925251442619056,0.8,4247.4645350778555,4273.035954225843,0.9925251442619056,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4493.7971979283975,4632.441516551485,5.475167652337481,4.529796565051636,-2.828391977610082,7.358188542661718,3.327161772784093,3.5,0.9506176493668838,0.6,0.0002477646904868452,0.9942798600938788,0.0002491900926801952,198.40418271245738,0.0,0.0,0.0,0.004272615693835749,8.476677416076336e-05,0.00016299791632608184,0.0006331806809556086,0.09143369729956387,0.09143369729956387,0.09143369729956387,0.09117626605136511,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490804.87034144293,594.640782793884,0.0,0.09143369729956387,0.09143369728298195,0.09143369728298195,0.37147447376561815,0.37147447376561815,0.5,9.150564456806963,8.242295734817162e-12,8.242295734817162e-12,8.242295734817162e-12,8.242295734817162e-12,8.242295734817162e-12,8.242295734817162e-12,25978.313695184315,19806.146290207766,0.7624107754876829,0.9934599645068138,0.6197497619054243,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477436541414395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4653212314579,261.4653212314579,-11.684678768542085,245.54051304647157,277.3901294164456,124484.70575727789,124193.6704586267,291.0352986511825,0.0,nan,277.3901294164456,4.240129416445598,271.02020614244975,-2.1297938575502258,264.6502828684358,-8.499717131564182,258.28035959446606,-14.869640405533914,251.91043632047857,-21.23956367952141,245.54051304647157,-27.609486953528403,1.0,1.0,26022.012520719443,26022.012520719443,276.689594724214,3.5395947242139982,276.689594724214,276.689594724214,76665.25249157095,76609.9184364643,55.33405510665034,0.0,8546.071908451686,8546.071908451686,0.8879764263570926,3904.0166813381697,276.689594724214,3.5395947242139982,1.0,0.002,0.15759659339836524,0.004986834267035048,0.00024397648416084634,0.0017560235159564536,0.12198824208042316,0.12198824208042316,0.0,1.1729983304120672e-13,0.9971761790052983,0.9971761790052983,0.0,0.09117550488897107,0.000258192394010883,0.0,0.0,0.0,1601389.7110353275,267.7252518943075,0.0,1.0,1280698.6108690477,2613.6088451419882,,,,,,,,,,,,,,,,,,,6.0,15256.222521336684,1456.2343445261963,0.37147447376561815,6.173730061729009,3.327161772784093
