time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
39.0,-29.36947628976638,4.539089087744568,34.93470085698782,25.656509154383116,6.019102173244741,-25.83061844338721,-39.35823479024691,2.4802443252053017,-5.422790135598177,-5.422790135559151,39.863252099871985,40802.416097386784,24634.897266921907,24634.897266921907,65437.31336430869,76675.44931243152,76610.84364560463,24634.897266921907,101245.74091252654,101245.74091252654,101245.74091252654,127231.35552403016,123153.8653282449,4077.4901957852676,0.0,90493.13491040828,54620.10168888097,39858.925801697005,25985.61461150363,65844.54041320064,19811.550752880074,1456.5420389976039,0.0,0.8852515180473615,2.840050282485814,0.001494314320929203,1.0,1.0,-5.422790135598177,348849.20960408915,1548645.4997621523,4.439297716969801,1548645.4997621523,4.439297716969801,0.7624045476341996,0.0914252338371979,3.884542414053901,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.884542414053901,1.280122852707555,1.2804400384620975,3.034507512960811,6429.757289043855,15256.269068638578,6477.296658904043,0.0003374945477597644,23295.70005028464,2375.5003033945986,19361.0731741566,1974.2800216339526,0.8311007238402367,0.8311007238402367,35192.97844193053,35405.22815468563,0.9925120372876304,0.8,4247.419662476099,4273.035954225843,0.9925120372876304,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4495.4830677627615,4632.441516551485,5.479922156437306,4.539089087744568,-2.823647799930511,7.362736887675078,3.3292423677409517,3.5,0.9512121050688433,0.6,0.0002477646904868452,0.9941479943159752,0.00024922314575237867,198.40314022254825,0.0,0.0,0.0,0.004272615693835749,8.477882782323621e-05,0.000162985862663609,0.0006331254964079533,0.09142523386686544,0.09142523386686544,0.09142523386686544,0.09120243663015436,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490846.55293204496,594.6272923575157,0.0,0.09142523386686544,0.0914252338371979,0.0914252338371979,0.37143549215206356,0.37143549215206356,0.5,9.143880540093805,-3.9051428757375106e-11,-3.9051428757375106e-11,-3.9051428757375106e-11,-3.9051428757375106e-11,-3.9051428757375106e-11,-3.9051428757375106e-11,25985.61461150363,19811.550752880074,0.7624045476341996,0.9938153255177052,0.6196780453069521,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477360606964407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.46704699695346,261.46704699695346,-11.68295300304652,245.54222933499608,277.3918646589251,124484.46424575298,124195.93288311463,288.5313626383525,0.0,nan,277.3918646589251,4.241864658925124,271.0219375941005,-2.1280624058994704,264.6520105293603,-8.497989470639652,258.28208346455534,-14.867916535444635,251.91215639978336,-21.23784360021662,245.54222933499608,-27.607770665003898,1.0,1.0,26022.012520719443,26022.012520719443,276.691660955689,3.5416609556889966,276.691660955689,276.691660955689,76664.25371080714,76610.84364560463,53.41006520250812,0.0,8546.071908451686,8546.071908451686,0.8879796647138234,3903.9651261241706,276.691660955689,3.5416609556889966,1.0,0.002,0.1578200148753447,0.004986209986143435,0.0002443233536700609,0.0017556766469774448,0.12216167683503046,0.12216167683503046,0.0,6.47505486728317e-13,0.9975562383887733,0.9975562383887733,0.0,0.09120181236044914,0.00022342147674877082,0.0,0.0,0.0,1601391.9759359541,267.7272098644018,0.0,1.0,1280691.8860242171,2613.6362900920635,,,,,,,,,,,,,,,,,,,4.0,15256.269068638578,1456.5420389976039,0.37143549215206356,6.173730061729009,3.3292423677409517
40.0,-29.368191714569473,4.548131754318568,34.93455593952496,25.658253498282306,6.020899204020514,-25.82928262280648,-39.356993325613416,2.4819901114772587,-5.4209722129447755,-5.420972212950203,39.865219523807845,40802.01983789405,24664.88000663154,24664.88000663154,65466.899844525586,76674.42891789926,76611.8785080698,24664.88000663154,101276.75851470135,101276.75851470135,101276.75851470135,127269.63759862442,123194.96689001133,4074.670708613095,0.0,90492.16777678175,54619.758693729986,39858.232314501955,25992.879083923086,65851.11139842504,19816.927848682855,1456.849939258119,0.0,0.8852536913747882,2.840241084513091,0.001494314320929203,1.0,1.0,-5.4209722129447755,348874.01689754,1548730.0881911223,4.439224514234791,1548730.0881911223,4.439224514234791,0.7623983393567151,0.09141800322445816,3.8845011376030203,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8845011376030203,1.2801147447194303,1.2804319284649952,3.034494488581496,6429.72969194697,15256.315704379691,6477.336456904376,0.0003375029621494583,23295.698616430593,2375.5001571821767,19361.192133042874,1974.2921520644538,0.8311058814689212,0.8311058814689212,35192.67927819185,35405.22815468563,0.9925014910327594,0.8,4247.38355658219,4273.035954225843,0.9925014910327594,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4497.119088697004,4632.441516551485,5.484595697859972,4.548131754318568,-2.8190971232382283,7.367228877556796,3.3312619396950724,3.5,0.9517891256271636,0.6,0.0002477646904868452,0.9940157706005167,0.00024925629734945013,198.40209476409214,0.0,0.0,0.0,0.004272615693835749,8.479067410413812e-05,0.00016297401638270707,0.0006330727520383589,0.09141800323407188,0.09141800323407188,0.09141800323407188,0.09122806851048963,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490883.5845566003,594.6153185970129,0.0,0.09141800323407188,0.09141800322445816,0.09141800322445816,0.37140060296654515,0.37140060296654515,0.5,9.138182497644188,5.4001247917767614e-12,5.4001247917767614e-12,5.4001247917767614e-12,5.4001247917767614e-12,5.4001247917767614e-12,5.4001247917767614e-12,25992.879083923086,19816.927848682855,0.7623983393567151,0.9941654507305909,0.6196101929248519,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477284537487758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.468739132897,261.468739132897,-11.681260867102992,245.54387178888078,277.3936064769251,124482.13228979862,124199.22346318848,282.9088266101358,0.0,nan,277.3936064769251,4.243606476925095,271.02365953928364,-2.126340460716335,264.6537126017228,-8.496287398277161,258.28376566408195,-14.866234335918023,251.91381872648765,-21.23618127351233,245.54387178888078,-27.6061282111192,1.0,1.0,26022.012520719443,26022.012520719443,276.69359997047644,3.543599970476464,276.69359997047644,276.69359997047644,76662.98920092235,76611.8785080698,51.110692852555076,0.0,8546.071908451686,8546.071908451686,0.887982270384498,3903.923643291035,276.69359997047644,3.543599970476464,1.0,0.002,0.1580104546047455,0.004985704992563793,0.0002446190954579909,0.0017553809043924782,0.12230954772899545,0.12230954772899545,0.0,-1.495309952248558e-13,0.997916824662467,0.997916824662467,0.0,0.09122756349473446,0.00019043972972370297,0.0,0.0,0.0,1601394.0787858875,267.7290277870552,0.0,1.0,1280685.642119446,2613.6617726299905,,,,,,,,,,,,,,,,,,,6.0,15256.315704379691,1456.849939258119,0.37140060296654515,6.173730061729009,3.3312619396950724
41.0,-29.366893621563914,4.556931411845925,34.934489153902014,25.659861671179556,6.022550997849861,-25.827949159615095,-39.355755982082314,2.4836065377452368,-5.4192042752252405,-5.4192042752377345,39.86718448071733,40801.72805883223,24694.041093349733,24694.041093349733,65495.769152181965,76673.5099579699,76612.98864444093,24694.041093349733,101307.02973779067,101307.02973779067,101307.02973779067,127306.98000209632,123234.66935350759,4072.3106485887292,0.0,90491.25199761223,54619.4701056752,39857.53543548558,25999.95026430565,65857.48569979123,19822.166380300514,1457.1486869789323,0.0,0.8852556159729862,2.840426650027922,0.001494314320929203,1.0,1.0,-5.4192042752252405,348898.14342713344,1548814.5740367316,4.43915968948169,1548814.5740367316,4.43915968948169,0.7623924730161356,0.09141186387790773,3.8844632107913255,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8844632107913255,1.2801072376119866,1.2804244194974586,3.03448265634191,6429.7046208511165,15256.36245615981,6477.374657440495,0.00033751074369078545,23295.69031474435,2375.4993106457714,19361.306317001716,1974.303795587863,0.8311110791487266,0.8311110791487266,35192.40439143014,35405.22815468563,0.9924918006205743,0.8,4247.35038066221,4273.035954225843,0.9924918006205743,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4498.706218003624,4632.441516551485,5.489142855011352,4.556931411845925,-2.8146711771950432,7.371602589040968,3.3332216259244705,3.5,0.9523490359784201,0.6,0.0002477646904868452,0.9938821747456364,0.00024928980193276475,198.40103831528674,0.0,0.0,0.0,0.004272615693835749,8.480248258306072e-05,0.00016296220790378447,0.0006330207013515781,0.09141186434891169,0.09141186434891169,0.09141186434891169,0.0912529360633032,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490916.1142267069,594.6048118549817,0.0,0.09141186434891169,0.09141186387790774,0.09141186387790773,0.37136960301100996,0.37136960301100996,0.5,9.133414676322339,1.2505552149377763e-11,1.2505552149377763e-11,1.2505552149377763e-11,1.2505552149377763e-11,1.2505552149377763e-11,1.2505552149377763e-11,25999.95026430565,19822.166380300514,0.7623924730161356,0.9945075864381138,0.6195457908129884,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477208251399118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4703917793103,261.4703917793103,-11.679608220689659,245.54545484714575,277.39532871148606,124478.85986434623,124202.55331073354,276.30655361269316,0.0,nan,277.39532871148606,4.245328711486081,271.02535393858807,-2.1246460614119087,264.65537916576017,-8.49462083423981,258.28540439286934,-14.864595607130639,251.91542962001267,-21.234570379987304,245.54545484714575,-27.60454515285423,1.0,1.0,26022.012520719443,26022.012520719443,276.6954978083796,3.5454978083796505,276.6954978083796,276.6954978083796,76661.44324202741,76612.98864444093,48.45459758647485,0.0,8546.071908451686,8546.071908451686,0.8879846645968973,3903.885526845282,276.6954978083796,3.5454978083796505,1.0,0.002,0.15816975889949997,0.004985327716018292,0.00024486661260860165,0.0017551334011856542,0.12243330630430083,0.12243330630430083,0.0,1.3794255668275746e-11,0.9982572910023284,0.9982572910023284,0.0,0.09125255960023376,0.00015930427767396073,0.0,0.0,0.0,1601396.1237709357,267.73079572477474,0.0,1.0,1280679.5698329667,2613.6865550993875,,,,,,,,,,,,,,,,,,,3.0,15256.36245615981,1457.1486869789323,0.37136960301100996,6.173730061729009,3.3332216259244705
42.0,-29.3655964110491,4.5654936008360725,34.934494912407054,25.66154730683195,6.0242793171679105,-25.826608838284567,-39.354510116949655,2.4852917448450196,-5.417540613941242,-5.417540613898638,39.86914449702364,40801.36615176136,24722.537325280766,24722.537325280766,65523.90347704213,76672.5337961666,76613.9841204806,24722.537325280766,101336.52144576136,101336.52144576136,101336.52144576136,127343.40069316345,123273.01617724358,4070.384515919864,0.0,90490.29829447178,54619.130651791034,39856.85293631194,26006.879247402092,65863.73218371403,19827.30098608149,1457.441992287184,0.0,0.8852570210374607,2.840601279269102,0.001494314320929203,1.0,1.0,-5.417540613941242,348920.8481229579,1548898.850925405,4.439112363900884,1548898.850925405,4.439112363900884,0.7623867822611626,0.09140678256741608,3.8844222034965408,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8844222034965408,1.2800994111620727,1.2804165911083256,3.0344691745231467,6429.676054494931,15256.409521565869,6477.415284242832,0.00033751941413251,23295.690724097254,2375.4993523881503,19361.427753232645,1974.3161786372152,0.8311162773639086,0.8311162773639086,35192.10717727286,35405.22815468563,0.9924813231358792,0.8,4247.314510062122,4273.035954225843,0.9924813231358792,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4500.245825350962,4632.441516551485,5.493597079966786,4.5654936008360725,-2.8104079985954176,7.37590159943149,3.335123075535754,3.5,0.9528923072959297,0.6,0.0002477646904868452,0.9937486890659971,0.00024932328788248654,198.39998259593284,0.0,0.0,0.0,0.004272615693835749,8.481437392285246e-05,0.00016295031656399274,0.0006329678277279635,0.09140678255554144,0.09140678255554144,0.09140678255554144,0.09127706033390302,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490944.39078421256,594.5956910023328,0.0,0.09140678255554144,0.09140678256741608,0.09140678256741608,0.3713422785321637,0.3713422785321637,0.5,9.129523009594743,-4.25757207267452e-11,-4.25757207267452e-11,-4.25757207267452e-11,-4.25757207267452e-11,-4.25757207267452e-11,-4.25757207267452e-11,26006.879247402092,19827.30098608149,0.7623867822611626,0.99484042741878,0.6194815386099577,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477131163355361,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.47201899269527,261.47201899269527,-11.677981007304709,245.5469898522709,277.3970481331337,124476.93583879464,124204.88143652931,272.0544022653117,0.0,nan,277.3970481331337,4.247048133133717,271.0270364769195,-2.1229635230805,264.6570248207912,-8.49297517920877,258.2870131646112,-14.862986835388767,251.91700150844537,-21.23299849155461,245.5469898522709,-27.603010147729066,1.0,1.0,26022.012520719443,26022.012520719443,276.6972779531804,3.547277953180412,276.6972779531804,276.6972779531804,76660.52980709047,76613.9841204806,46.545686609868426,0.0,8546.071908451686,8546.071908451686,0.8879872532665112,3903.8443145140236,276.6972779531804,3.547277953180412,1.0,0.002,0.15829974871597777,0.004985060135213512,0.00024506869608590656,0.0017549313036855608,0.12253434804295328,0.12253434804295328,0.0,-2.2853247072518457e-13,0.9985778974728564,0.9985778974728564,0.0,0.0912767927509289,0.00012998981648718679,0.0,0.0,0.0,1601398.0480975998,267.73245938605874,0.0,1.0,1280673.8556461947,2613.7098763814015,,,,,,,,,,,,,,,,,,,5.0,15256.409521565869,1457.441992287184,0.3713422785321637,6.173730061729009,3.335123075535754
43.0,-29.364308226160656,4.573823648639471,34.93456951066369,25.66338584236803,6.026174239704842,-25.825259979507727,-39.35325541589407,2.48712599156115,-5.415983557396032,-5.415983557409244,39.871142732705245,40800.902082557,24750.39425420007,24750.39425420007,65551.29633675706,76671.44487592834,76615.49997418815,24750.39425420007,101365.89422838822,101365.89422838822,101365.89422838822,127379.74567979065,123310.86960655086,4068.8760732397964,0.0,90489.28969798857,54618.74689879654,39856.15866576892,26013.85145140242,65870.01011717133,19832.467037332375,1457.7387426859432,0.0,0.8852577366928489,2.840764726231023,0.001494314320929203,1.0,1.0,-5.415983557396032,348942.09898927115,1548984.7747406515,4.439088259133438,1548984.7747406515,4.439088259133438,0.7623810366712613,0.09140276885622772,3.884378186418107,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.884378186418107,1.2800908926501606,1.2804080704857173,3.0344549818461046,6429.645981915354,15256.456612562462,6477.456903810398,0.0003375284637102716,23295.69505214199,2375.499793725889,19361.552156905283,1974.3288642814096,0.8311214631531259,0.8311214631531259,35191.788147998275,35405.22815468563,0.9924700766425899,0.8,4247.276006608486,4273.035954225843,0.9924700766425899,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4501.738968330036,4632.441516551485,5.497962993483265,4.573823648639471,-2.806307431211516,7.380131079850987,3.336967554900858,3.5,0.9534193014002452,0.6,0.0002477646904868452,0.9936161512831481,0.0002493565449463395,198.39893423309584,0.0,0.0,0.0,0.004272615693835749,8.48263511559891e-05,0.00016293833933085612,0.000632914131027969,0.09140276888482074,0.09140276888482074,0.09140276888482074,0.09130097221667441,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490968.80835961894,594.5878297710847,0.0,0.09140276888482074,0.09140276885622772,0.09140276885622772,0.3713184216082019,0.3713184216082019,0.5,9.126469110104836,1.318767317570746e-11,1.318767317570746e-11,1.318767317570746e-11,1.318767317570746e-11,1.318767317570746e-11,1.318767317570746e-11,26013.85145140242,19832.467037332375,0.7623810366712613,0.9951614736380436,0.6194154518874259,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477054128538975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4736397225381,261.4736397225381,-11.676360277461868,245.54848549680975,277.398793948272,124477.11657364707,124206.14616422479,270.9704094222908,0.0,nan,277.398793948272,4.248793948272009,271.02873225796577,-2.121267742034206,264.6586705677131,-8.491329432286875,258.28860887737284,-14.86139112262714,251.91854718709524,-21.231452812904735,245.54848549680975,-27.60151450319023,1.0,1.0,26022.012520719443,26022.012520719443,276.6990123839915,3.54901238399151,276.6990123839915,276.6990123839915,76660.26187733443,76615.49997418815,44.76190314628184,0.0,8546.071908451686,8546.071908451686,0.8879900319291407,3903.8000773501976,276.6990123839915,3.54901238399151,1.0,0.002,0.1584017091506269,0.004984896324109132,0.00024522733361265073,0.0017547726670729298,0.12261366680632536,0.12261366680632536,0.0,6.855804986216629e-13,0.9988844929349076,0.9988844929349076,0.0,0.09130080842179959,0.00010196043442813391,0.0,0.0,0.0,1601399.8490803582,267.73401644260395,0.0,1.0,1280668.5075664136,2613.7317037398966,,,,,,,,,,,,,,,,,,,6.0,15256.456612562462,1457.7387426859432,0.3713184216082019,6.173730061729009,3.336967554900858
44.0,-29.363006901415602,4.581925664045293,34.93470951710964,25.664682872034632,6.027508209437177,-25.823955390233852,-39.35204496430231,2.488456699630533,-5.414585460140472,-5.414585460151383,39.873179650597066,40800.83354367789,24777.75814898288,24777.75814898288,65578.59169266076,76670.74532571156,76617.38621628196,24777.75814898288,101395.14436526483,101395.14436526483,101395.14436526483,127416.06279819875,123348.29456460377,4067.7682335949835,0.0,90488.50280293809,54618.5910262732,39855.45752962766,26020.91843293391,65876.37596256158,19837.699810023525,1458.0425783073547,0.0,0.885257491400006,2.8409114932857356,0.001494314320929203,1.0,1.0,-5.414585460140472,348961.1812288133,1549072.365593692,4.439096521105503,1549072.365593692,4.439096521105503,0.7623750814619799,0.09139981095360797,3.884350052734369,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.884350052734369,1.280084712716849,1.2804018890211568,3.034447653460553,6429.6304539457515,15256.503565986026,6477.488962089211,0.0003375338478249858,23295.661198001235,2375.4963415642687,19361.647981245995,1974.3386356447916,0.8311267843690662,0.8311267843690662,35191.584238840616,35405.22815468563,0.992462888403465,0.8,4247.251396933376,4273.035954225843,0.992462888403465,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4503.186658050906,4632.441516551485,5.502272064313526,4.581925664045293,-2.802406610402099,7.384332274447392,3.3387562753229436,3.5,0.9539303643779838,0.6,0.0002477646904868452,0.9934822809407317,0.00024939014539065155,198.39787518790547,0.0,0.0,0.0,0.004272615693835749,8.483790747035528e-05,0.00016292678301648992,0.0006328646582019437,0.09139981093200764,0.09139981093200764,0.09139981093200764,0.0913246947333144,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490989.54940463876,594.5811687773448,0.0,0.09139981093200764,0.09139981095360797,0.09139981095360797,0.3712978866684337,0.3712978866684337,0.5,9.124215623544154,1.0913936421275139e-11,1.0913936421275139e-11,1.0913936421275139e-11,1.0913936421275139e-11,1.0913936421275139e-11,1.0913936421275139e-11,26020.91843293391,19837.699810023525,0.7623750814619799,0.9954796500938355,0.6193545553699789,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476977630520482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4752053464423,261.4752053464423,-11.674794653557683,245.54994610726203,277.40046458563205,124471.72409982998,124209.96687015168,261.75722967831206,0.0,nan,277.40046458563205,4.2504645856320735,271.030360889955,-2.119639110045,264.6602571943376,-8.489742805662388,258.2901534985549,-14.859846501445077,251.92004980291216,-21.229950197087817,245.54994610726203,-27.600053892737947,1.0,1.0,26022.012520719443,26022.012520719443,276.7006311957617,3.550631195761696,276.7006311957617,276.7006311957617,76658.7445011685,76617.38621628196,41.35828488654806,0.0,8546.071908451686,8546.071908451686,0.8879918079188492,3903.7718029980406,276.7006311957617,3.550631195761696,1.0,0.002,0.15847690056035535,0.004984821149475159,0.00024534444931525627,0.001754655550629702,0.12267222465762813,0.12267222465762813,0.0,-5.50419085310061e-14,0.9991773351853037,0.9991773351853037,0.0,0.09132461954506654,7.519140854142524e-05,0.0,0.0,0.0,1601401.4661717121,267.7354145398595,0.0,1.0,1280663.7054297065,2613.751303136459,,,,,,,,,,,,,,,,,,,3.0,15256.503565986026,1458.0425783073547,0.3712978866684337,6.173730061729009,3.3387562753229436
45.0,-29.361706709554717,4.589806472189889,34.934907830801066,25.666106643062108,6.028973135497172,-25.822638725075507,-39.35082141598684,2.4899051515556803,-5.413206271818694,-5.413206271809788,39.875142477356775,40800.6677269942,24804.30302572114,24804.30302572114,65604.97075271534,76669.95346365578,76618.50362601642,24804.30302572114,101422.80665173756,101422.80665173756,101422.80665173756,127450.33413957649,123383.31609894248,4067.018040634014,0.0,90487.66152493094,54618.37579036875,39854.76192729132,26027.52748783893,65882.28941513025,19842.600622902333,1458.324272254301,0.0,0.8852574197212162,2.8410562812185174,0.001494314320929203,1.0,1.0,-5.413206271818694,348980.0061883135,1549156.7739452056,4.439098935396498,1549156.7739452056,4.439098935396498,0.762369788377846,0.09139762166198323,3.8843180799362447,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8843180799362447,1.2800779860378313,1.2803951606754187,3.034438621946154,6429.611317250493,15256.550825584212,6477.523517524069,0.0003375401492227566,23295.636367250376,2375.4938095323455,19361.751269753233,1974.3491681413361,0.8311321040781912,0.831132104078191,35191.3525039394,35405.22815468563,0.9924547192592977,0.8,4247.223428985805,4273.035954225843,0.9924547192592977,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4504.589613582464,4632.441516551485,5.506451231634944,4.589806472189889,-2.798599980948687,7.388406453138576,3.3404900893847658,3.5,0.9544257398242187,0.6,0.0002477646904868452,0.9933485465745777,0.00024942372074860004,198.39681707597137,0.0,0.0,0.0,0.004272615693835749,8.484959029942287e-05,0.00016291510018742234,0.0006328140691526293,0.09139762165156629,0.09139762165156629,0.09139762165156629,0.09134698656612794,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491006.38632283965,594.5757767267488,0.0,0.09139762165156629,0.09139762166198323,0.09139762166198323,0.3712805319186057,0.3712805319186057,0.5,9.122696570562336,-8.924416761146858e-12,-8.924416761146858e-12,-8.924416761146858e-12,-8.924416761146858e-12,-8.924416761146858e-12,-8.924416761146858e-12,26027.52748783893,19842.600622902333,0.762369788377846,0.9957906948153016,0.6192964465746706,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476900353021034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4767376858129,261.4767376858129,-11.67326231418707,245.55137904824804,277.4020963233878,124468.49697219415,124212.3045961226,256.1923760715473,0.0,nan,277.4020963233878,4.252096323387832,271.031952868348,-2.118047131651963,264.6618094133638,-8.488190586636165,258.2916659582684,-14.858334041731553,251.9215225032613,-21.22847749673869,245.55137904824804,-27.59862095175194,1.0,1.0,26022.012520719443,26022.012520719443,276.7021411353708,3.552141135370846,276.7021411353708,276.7021411353708,76657.98904392593,76618.50362601642,39.48541790951276,0.0,8546.071908451686,8546.071908451686,0.887993826256648,3903.739670335926,276.7021411353708,3.552141135370846,1.0,0.002,0.158527506185876,0.004984850631903786,0.00024542349375411614,0.0017545765059015137,0.12271174687705806,0.12271174687705806,0.0,-3.4437036555701184e-13,0.9994463135382347,0.9994463135382347,0.0,0.09134701603623144,5.0605625751791225e-05,0.0,0.0,0.0,1601403.061364679,267.7367937281813,0.0,1.0,1280658.9682033989,2613.7706378123275,,,,,,,,,,,,,,,,,,,5.0,15256.550825584212,1458.324272254301,0.3712805319186057,6.173730061729009,3.3404900893847658
46.0,-29.360413405476073,4.597470427567701,34.93516148880389,25.66757113616916,6.030481588412946,-25.821323906121275,-39.34959814706815,2.491392088479678,-5.411957535273018,-5.411957535280792,39.877136430607365,40800.464755224864,24830.325352001437,24830.325352001437,65630.7901072263,76669.12955480612,76620.01755760146,24830.325352001437,101450.3429096029,101450.3429096029,101450.3429096029,127484.55224059084,123417.93356514811,4066.618675442731,0.0,90486.80404676331,54618.13924492357,39854.07200204415,26034.209330987942,65888.2813330321,19847.552597378854,1458.611529993478,0.0,0.885256561725587,2.8411873792806475,0.001494314320929203,1.0,1.0,-5.411957535273018,348997.0512596975,1549242.524404448,4.439127834497426,1549242.524404448,4.439127834497426,0.762364331677811,0.09139635177597502,3.884285028450402,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.884285028450402,1.2800710807062021,1.280388253632803,3.034429171157809,6429.591292164053,15256.598105864445,6477.558660816305,0.000337546674265108,23295.613834719577,2375.4915118536483,19361.856315405515,1974.3598798168098,0.8311374172312547,0.8311374172312548,35191.1129504415,35405.22815468563,0.9924462745072388,0.8,4247.194517416446,4273.035954225843,0.9924462745072388,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4505.9492208915535,4632.441516551485,5.5105648410055705,4.597470427567701,-2.7949681372326647,7.392438564800365,3.342170675948461,3.5,0.9549059074138461,0.6,0.0002477646904868452,0.9932155399360962,0.00024945712237122916,198.39576458059489,0.0,0.0,0.0,0.004272615693835749,8.486127194718302e-05,0.00016290341853966218,0.0006327633097169994,0.09139635179567096,0.09139635179567096,0.09139635179567096,0.09136910731092529,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491019.9863975498,594.5714413117958,0.0,0.09139635179567096,0.09139635177597502,0.09139635177597502,0.3712661004359219,0.3712661004359219,0.5,9.12187923890151,7.787548383930698e-12,7.787548383930698e-12,7.787548383930698e-12,7.787548383930698e-12,7.787548383930698e-12,7.787548383930698e-12,26034.209330987942,19847.552597378854,0.762364331677811,0.996092002696135,0.6192370468581363,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476823143620388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4782461231844,261.4782461231844,-11.671753876815558,245.55278855659577,277.40370368978483,124466.19676579475,124214.00056912142,252.1961966733538,0.0,nan,277.40370368978483,4.253703689784857,271.0335206631246,-2.1164793368753863,264.6633376365431,-8.486662363456901,258.29315460983867,-14.856845390161311,251.92297158321952,-21.227028416780456,245.55278855659577,-27.597211443404206,1.0,1.0,26022.012520719443,26022.012520719443,276.70356702130846,3.5535670213084813,276.70356702130846,276.70356702130846,76657.65070931087,76620.01755760146,37.633151709407684,0.0,8546.071908451686,8546.071908451686,0.8879959126851577,3903.706453592654,276.70356702130846,3.5535670213084813,1.0,0.002,0.15855464169840675,0.004984959500673932,0.00024546613720877604,0.0017545338642893477,0.12273306860438801,0.12273306860438801,0.0,1.4981236737265924e-12,0.9997031007240557,0.9997031007240557,0.0,0.09136921626530878,2.7135510666241183e-05,0.0,0.0,0.0,1601404.5056512186,267.73804246472696,0.0,1.0,1280654.6790199298,2613.788144005784,,,,,,,,,,,,,,,,,,,4.0,15256.598105864445,1458.611529993478,0.3712661004359219,6.173730061729009,3.342170675948461
47.0,-29.35911098779733,4.604922279642696,34.93546734625515,25.66870538229125,6.031658958472146,-25.820033993201836,-39.348401211295254,2.49258196481893,-5.410813419976478,-5.4108134199290685,39.8791503295854,40800.52744833117,24855.777749800647,24855.777749800647,65656.30519813183,76668.54293862535,76621.86521217818,24855.777749800647,101477.64296197883,101477.64296197883,101477.64296197883,127518.54500654168,123451.99296499538,4066.552041546299,0.0,90486.09323390928,54618.07774729421,39853.35054068341,26040.90204456286,65894.25258524627,19852.511459811434,1458.9008640186453,0.0,0.8852550914835009,2.841307497920532,0.001494314320929203,1.0,1.0,-5.410813419976478,349012.66884007433,1549329.1362754027,4.439177355436748,1549329.1362754027,4.439177355436748,0.7623588240468224,0.09139593615143109,3.8842638415787114,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8842638415787114,1.2800655549769022,1.2803827265343513,3.0344257186490733,6429.583976712332,15256.645291499168,6477.585462935949,0.00033754999749419497,23295.557903484827,2375.4858084549596,19361.93642873473,1974.3680491028774,0.8311428517381995,0.8311428517381995,35190.95939013458,35405.22815468563,0.9924408611990692,0.8,4247.175984314223,4273.035954225843,0.9924408611990692,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4507.266270388803,4632.441516551485,5.514601591899419,4.604922279642696,-2.7914903971793144,7.39641267682201,3.3437989799410843,3.5,0.9553711371260241,0.6,0.0002477646904868452,0.9930816154497742,0.00024949076353067987,198.39470467982412,0.0,0.0,0.0,0.004272615693835749,8.487270356448946e-05,0.00016289198692235574,0.0006327154548854187,0.09139593629057755,0.09139593629057755,0.09139593629057755,0.0913909433791999,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491030.46043770463,594.5681258919175,0.0,0.09139593629057755,0.09139593615143109,0.09139593615143109,0.371254468054411,0.371254468054411,0.5,9.121729450750456,-4.7407411329913884e-11,-4.7407411329913884e-11,-4.7407411329913884e-11,-4.7407411329913884e-11,-4.7407411329913884e-11,-4.7407411329913884e-11,26040.90204456286,19852.511459811434,0.7623588240468224,0.9963889508146918,0.6191818838152573,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44767463440545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4797057344725,261.4797057344725,-11.670294265527502,245.55417745711395,277.4052340118533,124460.99759346373,124216.96464905245,244.032944411286,0.0,nan,277.4052340118533,4.255234011853304,271.035022700852,-2.114977299147995,264.664811389973,-8.485188610026967,258.2946000789891,-14.855399921010871,251.92438876805363,-21.225611231946345,245.55417745711395,-27.595822542886026,1.0,1.0,26022.012520719443,26022.012520719443,276.70492733593824,3.5549273359382596,276.70492733593824,276.70492733593824,76656.56437874663,76621.86521217818,34.699166568447254,0.0,8546.071908451686,8546.071908451686,0.8879972501389393,3903.685160786605,276.70492733593824,3.5549273359382596,1.0,0.002,0.15855944653662085,0.004985147461402552,0.0002454741564964354,0.0017545258428084173,0.12273707824821771,0.12273707824821771,0.0,-6.95147498591675e-13,0.9999474283194201,0.9999474283194201,0.0,0.09139113131346943,4.804837961656438e-06,0.0,0.0,0.0,1601405.8289132644,267.7391865800235,0.0,1.0,1280650.7491647736,2613.804183755692,,,,,,,,,,,,,,,,,,,3.0,15256.645291499168,1458.9008640186453,0.371254468054411,6.173730061729009,3.3437989799410843
48.0,-29.357806661508167,4.612167480513486,34.935820030381805,25.66978622870522,6.03277322082473,-25.818748673200353,-39.347204904165096,2.4937152347232834,-5.409645023741064,-5.409732216809453,39.88111357714368,40800.599980399325,24880.575871291352,24880.575871291352,65681.17585169067,76667.9937319842,76623.1783137287,24880.575871291352,101503.75418502005,101503.75418502005,101503.75418502005,127551.05978604438,123484.27306309946,4066.786722944919,0.0,90485.39435063656,54618.00060766609,39852.65971441164,26047.305601024334,65899.96531543597,19857.259076547398,1459.1772163673404,0.0,0.8852534822813882,2.841419807415771,0.001494314320929203,1.0,1.0,-5.3252387064896425,349027.42815174646,1549413.5733019367,4.43923155697752,1549413.5733019367,4.43923155697752,0.7623536722265236,0.09139620768168862,3.8842426272031765,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8842426272031765,1.2800602921695574,1.2803774624230007,3.0344216213595883,6429.575295047574,15256.692702819815,6477.613261192579,0.0003375536712118401,23295.505207868537,2375.480434997531,19362.019519584057,1974.376522011498,0.8311482986445015,0.8311482986445015,35190.805630314724,35405.22815468563,0.9924354408635861,0.8,4247.157427132903,4273.035954225843,0.9924354408635861,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4508.541653264783,4632.441516551485,5.518541866697518,4.612167480513486,-2.7881341219844056,7.400301602497892,3.345376072696321,3.5,0.9558217350560917,0.6,0.0002477646904868452,0.9929475142312807,0.0002495244581770865,198.3936432371856,0.0,0.0,0.0,0.004272615693835749,8.488413059999162e-05,0.00016288055988685358,0.0006326676138552365,0.09139620772448415,0.09139620772448415,0.09139620772448415,0.0914117020755273,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491037.72205878556,594.56585518038,0.0,0.09139620772448415,0.09139620768168862,0.09139620768168862,0.37124550442038534,0.37124550442038534,0.5,9.12219428730279,-3.069544618483633e-12,-3.069544618483633e-12,-3.069544618483633e-12,8.719306839566343e-05,0.08449351031981678,-3.069544618483633e-12,26047.305601024334,19857.259076547398,0.7623536722265236,0.9966799760409881,0.6191293088714641,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447666900412418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.48111983358024,261.48111983358024,-11.66888016641974,245.5555492526652,277.40669041450707,124455.84615144387,124219.42240409351,236.4237473503552,0.0,nan,277.40669041450707,4.256690414507091,271.0364621821018,-2.113537817898191,264.6662339497889,-8.483766050211102,258.2960057173894,-14.853994282610586,251.9257774850291,-21.224222514970876,245.5555492526652,-27.594450747334776,1.0,1.0,26022.012520719443,26022.012520719443,276.7061621887772,3.5561621887772503,276.7061621887772,276.7061621887772,76655.72745954213,76623.1783137287,32.549145813434734,0.0,8546.071908451686,8546.071908451686,0.8879985893275599,3903.6638403391926,276.7061621887772,3.5561621887772503,1.0,0.002,0.1585436850574395,0.004985414388170764,0.00024545030403169216,0.001754549689237031,0.12272515201584608,0.12272515201584608,0.0,-6.731276994131896e-12,1.0,1.0001726308441503,0.08449351032288632,0.09139620768168862,0.0,1.576150369627309e-05,20.184922981753317,0.0,1601407.3078022287,267.7403549762589,8.719307146520805e-05,1.0,1280647.0353793828,2613.819341742493,,,,,,,,,,,,,,,,,,,3.0,15256.692702819815,1459.1772163673404,0.37124550442038534,6.173730061729009,3.345376072696321
49.0,-29.35651422188539,4.619211353961763,34.93621644094179,25.671167286951118,6.034199332779417,-25.817442866374613,-39.34599427795035,2.495127976529487,-5.4085661765738,-5.4087120429846705,39.88308101681126,40800.47673265223,24904.73518062318,24904.73518062318,65705.21191327542,76667.22648949447,76624.77174046096,24904.73518062318,101529.50692108413,101529.50692108413,101529.50692108413,127583.15282569556,123515.8427300023,4067.310095693259,0.0,90484.57271392418,54617.82295419618,39851.944177475554,26053.645904611436,65905.59008208699,19861.96068213799,1459.451292021627,0.0,0.8852515431764523,2.8415261083708923,0.001494314320929203,1.0,1.0,-5.219804675327396,349041.3548120524,1549498.1941138832,4.439296870562052,1549498.1941138832,4.439296870562052,0.7623486077479262,0.09139719390563404,3.884212662210146,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.884212662210146,1.2800537315794887,1.2803709002073647,3.0344137643482543,6429.558646983373,15256.740195790215,6477.646295642775,0.00033755935164910764,23295.47339007895,2375.477190485941,19362.118261766358,1974.386590911918,0.8311536725419058,0.8311536725419058,35190.58844654736,35405.22815468563,0.9924277847195389,0.8,4247.1312153530325,4273.035954225843,0.9924277847195389,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4509.776437015886,4632.441516551485,5.522387978305776,4.619211353961763,-2.7848960278004378,7.4041073817622,3.3469032454250804,3.5,0.9562580701214516,0.6,0.0002477646904868452,0.9928146543829008,0.0002495578498897633,198.3925914789542,0.0,0.0,0.0,0.004272615693835749,8.489569585792766e-05,0.00016286899462891754,0.0006326178112190778,0.09139719392318327,0.09139719392318327,0.09139719392318327,0.09143209202192756,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491042.1937626417,594.5644941566082,0.0,0.09139719392318327,0.09139719390563404,0.09139719390563404,0.37123900371218804,0.37123900371218804,0.5,9.123241230726114,-5.6274984672199935e-12,-5.6274984672199935e-12,-5.6274984672199935e-12,0.0001458664108895391,0.18890736765729343,-5.6274984672199935e-12,26053.645904611436,19861.96068213799,0.7623486077479262,0.9969596180147694,0.6190745987075491,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447659155168527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4825239648491,261.4825239648491,-11.667476035150855,245.5569078350483,277.4081400946626,124454.52330858524,124219.76609546399,234.75721312123716,0.0,nan,277.4081400946626,4.258140094662622,271.0378936426985,-2.1121063573014567,264.6676471908332,-8.482352809166798,258.2974007388845,-14.852599261115472,251.9271542869677,-21.222845713032285,245.5569078350483,-27.593092164951685,1.0,1.0,26022.012520719443,26022.012520719443,276.70736881396226,3.5573688139622845,276.70736881396226,276.70736881396226,76655.90404656717,76624.77174046096,31.132306106213946,0.0,8546.071908451686,8546.071908451686,0.888000480909407,3903.633725521197,276.70736881396226,3.5573688139622845,1.0,0.002,0.1585084454194034,0.004985755896612283,0.00024539626520741716,0.001754603735278818,0.12269813260370858,0.12269813260370858,0.0,4.862351840606571e-13,1.0,1.0003858641244132,0.18890736766292093,0.09139719390563404,0.0,3.5239638297664655e-05,45.12941482775135,0.0,1601408.6412384491,267.7414338234262,0.00014586641651703758,1.0,1280643.5312005484,2613.8336443246235,,,,,,,,,,,,,,,,,,,4.0,15256.740195790215,1459.451292021627,0.37123900371218804,6.173730061729009,3.3469032454250804
50.0,-29.35522119528408,4.626056830828663,34.93665517912612,25.672164104785793,6.035237879798995,-25.816175287793694,-39.34481571251524,2.4961919715922365,-5.407654909662881,-5.407862793751394,39.88509554922583,40800.62241916151,24928.542772974943,24928.542772974943,65729.16519213645,76666.73185666543,76626.90684023403,24928.542772974943,101555.44961320897,101555.44961320897,101555.44961320897,127615.63879832411,123547.52138348237,4068.117414841753,0.0,90483.91894681398,54617.80950651308,39851.232711445446,26060.18918511515,65911.4218965606,19866.80618773566,1459.7381585737655,0.0,0.8852485507166014,2.8416144192239075,0.001494314320929203,1.0,1.0,-5.1183094363951795,349052.9484686064,1549584.84403623,4.439397663978188,1549584.84403623,4.439397663978188,0.7623431298450828,0.09139898408315937,3.8841958574547366,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8841958574547366,1.2800487905685474,1.2803659579721516,3.034412349024235,6429.55564808161,15256.787494108608,6477.670330483465,0.0003375615910522482,23295.405861976004,2375.4703045358,19362.190103513592,1974.3939167313602,0.831159165812929,0.831159165812929,35190.46664693671,35405.22815468563,0.9924234910549962,0.8,4247.116515430376,4273.035954225843,0.9924234910549962,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4510.971663666729,4632.441516551485,5.526202475125252,4.626056830828663,-2.7818559915781194,7.407912822406782,3.3483817597161663,3.5,0.9566805027760475,0.6,0.0002477646904868452,0.9926817533870141,0.0002495912608864584,198.391539254212,0.0,0.0,0.0,0.004272615693835749,8.490695623442971e-05,0.0001628577342524155,0.0006325713367376966,0.09139898409100404,0.09139898409100404,0.09139898409100404,0.09145259671741597,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491044.1830498813,594.5639446948649,0.0,0.09139898409100404,0.09139898408315937,0.09139898408315937,0.37123484140236446,0.37123484140236446,0.5,9.124849609362828,-1.4949819160392508e-11,-1.4949819160392508e-11,-1.4949819160392508e-11,0.0002078840885246791,0.2895533573562261,-1.4949819160392508e-11,26060.18918511515,19866.80618773566,0.7623431298450828,0.9972348236590894,0.6190220335891521,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476514805908145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4838847607246,261.4838847607246,-11.66611523927537,245.5582521847599,277.40951733669823,124449.46869525772,124221.95673468443,227.51196057329787,0.0,nan,277.40951733669823,4.259517336698252,271.0392643062839,-2.1107356937160944,264.66901127594747,-8.480988724052509,258.298758245518,-14.851241754481975,251.92850521514004,-21.221494784859942,245.5582521847599,-27.59174781524007,1.0,1.0,26022.012520719443,26022.012520719443,276.7084678972475,3.5584678972475103,276.7084678972475,276.7084678972475,76655.30947997123,76626.90684023403,28.402639737192658,0.0,8546.071908451686,8546.071908451686,0.888001541731748,3903.6168367420105,276.7084678972475,3.5584678972475103,1.0,0.002,0.1584544399737286,0.0049861487128554345,0.00024531308694701023,0.001754686913111843,0.12265654347350512,0.12265654347350512,0.0,5.885309600772715e-14,1.0,1.0005913007731768,0.28955335737117593,0.09139898408315937,0.0,5.400544558078987e-05,69.16156699399717,0.0,1601409.785734017,267.7423450903371,0.00020788410347449826,1.0,1280640.6141124116,2613.333592815543,,,,,,,,,,,,,,,,,,,4.0,15256.787494108608,1459.7381585737655,0.37123484140236446,6.173730061729009,3.3483817597161663
51.0,-29.35392067862932,4.6327093377317645,34.93713112792146,25.6728965434246,6.036003026585263,-25.814928308112126,-39.34365523802114,2.4970106574625706,-5.406697571894654,-5.407057412311898,39.887047054946976,40800.95222730445,24951.6991749466,24951.6991749466,65752.65140225105,76666.42690225283,76628.42609081719,24951.6991749466,101580.12526576378,101580.12526576378,101580.12526576378,127646.52654462375,123577.352683356,4069.173861267744,0.0,90483.37303603346,54617.89836652953,39850.52741055992,26066.401278859965,65916.92868941987,19871.40999459758,1460.0097533167263,0.0,0.8852455627224665,2.841696881281513,0.001494314320929203,1.0,1.0,-5.025699782952472,349063.9435369481,1549668.7865187556,4.439498307434679,1549668.7865187556,4.439498307434679,0.7623380681518716,0.09140131963904027,3.884186881816597,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.884186881816597,1.2800449887574712,1.2803621552190718,3.0344143494416898,6429.559886726153,15256.834847267459,6477.6896671992345,0.00033756201076005264,23295.319146362817,2375.4614620041316,19362.24790225104,1974.3998105623268,0.8311647408906239,0.831164740890624,35190.401592139446,35405.22815468563,0.9924211977529941,0.8,4247.108664005539,4273.035954225843,0.9924211977529941,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4512.127797560192,4632.441516551485,5.5299185427413065,4.6327093377317645,-2.778918583896727,7.411627921628492,3.349812164160951,3.5,0.9570891897602717,0.6,0.0002477646904868452,0.9925481019029067,0.00024962486957743647,198.39048094555633,0.0,0.0,0.0,0.004272615693835749,8.49180451133307e-05,0.0001628466453735145,0.0006325268037076445,0.09140131972115735,0.09140131972115735,0.09140131972115735,0.09147195777727511,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491043.4013658364,594.5642954504322,0.0,0.09140131972115735,0.09140131963904027,0.09140131963904027,0.3712329401512862,0.3712329401512862,0.5,9.126968750863826,6.536993168992922e-12,6.536993168992922e-12,6.536993168992922e-12,0.00035984041721803806,0.38135762935939965,6.536993168992922e-12,26066.401278859965,19871.40999459758,0.7623380681518716,0.9975078133882292,0.618975323009145,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447643802609018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4851859267866,261.4851859267866,-11.664814073213392,245.55958369781655,277.41078815576424,124442.31572400611,124224.77330034484,217.542423661273,0.0,nan,277.41078815576424,4.26078815576426,271.0405472641632,-2.1094527358367827,264.67030637261985,-8.47969362738013,258.3000654809642,-14.849934519035799,251.92982458939156,-21.22017541060842,245.55958369781655,-27.590416302183428,1.0,1.0,26022.012520719443,26022.012520719443,276.7094510504867,3.5594510504867003,276.7094510504867,276.7094510504867,76654.31217463917,76628.42609081719,25.886083821984357,0.0,8546.071908451686,8546.071908451686,0.8880021083303834,3903.6078162256804,276.7094510504867,3.5594510504867003,1.0,0.002,0.15838334183388345,0.004986608724912942,0.00024520342385502675,0.0017547965750374477,0.12260171192751337,0.12260171192751337,0.0,-1.1075255296200126e-12,1.0,1.0007786032861543,0.38135762935286266,0.09140131963904027,0.0,7.10981387001662e-05,91.0509673199423,0.0,1601411.1148653994,267.7433024281053,0.0003598404106810449,1.0,1280637.847692762,2612.159302215944,,,,,,,,,,,,,,,,,,,3.0,15256.834847267459,1460.0097533167263,0.3712329401512862,6.173730061729009,3.349812164160951
