time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
52.0,-29.35262104787048,4.639174696649863,34.93764050891041,25.673830252513312,6.036970162140191,-25.81366192680374,-39.342480584140844,2.498011041885408,-5.405730787926984,-5.406268137963236,39.88896393492745,40801.14669792818,24974.156935037634,24974.156935037634,65775.30363296582,76665.97823953436,76629.84203481875,24974.156935037634,101603.99896985639,101603.99896985639,101603.99896985639,127676.38779362282,123605.9257756748,4070.4620179480307,0.0,90482.7372157354,54617.90567729945,39849.81282048438,26072.388823766436,65922.20164425082,19875.851019218648,1460.2705820829738,0.0,0.8852426183893904,2.841777300227374,0.001494314320929203,1.0,1.0,-4.939789477904412,349074.71897576883,1549751.2429474804,4.439597480718898,1549751.2429474804,4.439597480718898,0.7623333310026699,0.09140417634494487,3.884170760347362,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.884170760347362,1.28004034320584,1.2803575085163772,3.034412767506624,6429.556534795576,15256.882393577933,6477.714046979999,0.0003375643461408883,23295.252139646793,2375.454629220661,19362.32077504724,1974.4072415195037,0.8311702598871641,0.8311702598871641,35190.28474478284,35405.22815468563,0.9924170786700831,0.8,4247.0945617674815,4273.035954225843,0.9924170786700831,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4513.245914360714,4632.441516551485,5.533524520694134,4.639174696649863,-2.776061278708769,7.415235975358632,3.3511957651281015,3.5,0.9574845043223147,0.6,0.0002477646904868452,0.9924145608546255,0.00024965845953880473,198.38942336908687,0.0,0.0,0.0,0.004272615693835749,8.49292708460886e-05,0.00016283541964075661,0.0006324805757175194,0.0914041763399792,0.0914041763399792,0.0914041763399792,0.09149058390359938,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491040.16811187554,594.5654436944868,0.0,0.0914041763399792,0.09140417634494487,0.09140417634494487,0.3712331021339651,0.3712331021339651,0.5,9.129560980086628,0.009639543140451678,0.009639543140451678,7.906919563538395e-11,0.0005373500362679806,0.46647866005884,7.906919563538395e-11,26072.388823766436,19875.851019218648,0.7623333310026699,0.9977716458549468,0.6189287626968466,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476360802334953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.48645658685535,261.48645658685535,-11.663543413144623,245.56090639142502,277.41200678227915,124438.08138685768,124225.63926915442,212.4421177032541,0.0,nan,277.41200678227915,4.2620067822791725,271.04178670412034,-2.1082132958796365,264.67156662594505,-8.47843337405493,258.301346547766,-14.848653452233975,251.93112646959673,-21.218873530403243,245.56090639142502,-27.589093608574956,1.0,1.0,26022.012520719443,26022.012520719443,276.7104060084402,3.560406008440225,276.7104060084402,276.7104060084402,76654.00820952567,76629.84203481875,24.166174706915626,0.0,8546.071908451686,8546.071908451686,0.8880031260181223,3903.591614149099,276.7104060084402,3.560406008440225,1.0,0.002,0.1582964074355282,0.004987135496616456,0.00024506923506746245,0.0017549307658047259,0.12253461753373122,0.12253461753373122,0.0,8.7218817237944e-13,1.0,1.0009521970724973,0.4664786599797708,0.09140417634494487,0.0,8.693439972036864e-05,111.33124686002101,0.0,1601412.4922382822,267.744269212073,0.000537349957198785,1.0,1280635.1365872056,2611.0744350911314,,,,,,,,,,,,,,,,,,,5.0,15256.882393577933,1460.2705820829738,0.3712331021339651,6.173730061729009,3.3511957651281015
53.0,-29.35133149161313,4.6454561743613265,34.93818193874293,25.674790643993788,6.03796834065581,-25.81240150841666,-39.341306838300056,2.499038356843118,-5.404871695272618,-5.405611840003302,39.8909077576889,40801.301793973216,24996.222671725387,24996.222671725387,65797.5244656986,76665.50596782206,76631.6628296393,24996.222671725387,101627.88550136468,101627.88550136468,101627.88550136468,127706.38447371498,123634.40556464739,4071.978909067588,0.0,90482.09265085524,54617.88847460061,39849.115751394034,26078.49897235029,65927.61472374432,19880.37806683826,1460.53970531898,0.0,0.8852388899912195,2.84184340766478,0.001494314320929203,1.0,1.0,-4.857625967013064,349083.6791731163,1549834.8617329563,4.439723064120589,1549834.8617329563,4.439723064120589,0.7623283106867622,0.09140766991123309,3.8841543037013273,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8841543037013273,1.2800355726301875,1.2803527367586829,3.034411220088405,6429.553256002055,15256.929965491514,6477.738390293351,0.00033756666358086823,23295.184891247012,2375.4477717923055,19362.393538839904,1974.4146613614134,0.8311757828595374,0.8311757828595374,35190.16546798663,35405.22815468563,0.9924128739485119,0.8,4247.080166321801,4273.035954225843,0.9924128739485119,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4514.327192032469,4632.441516551485,5.53708705825362,4.6454561743613265,-2.773368921818665,7.418825096179992,3.352533997297947,3.5,0.957866856370842,0.6,0.0002477646904868452,0.9922820741519668,0.0002496917932318712,198.3883740019026,0.0,0.0,0.0,0.004272615693835749,8.494048927104951e-05,0.0001628242012157957,0.0006324343218990638,0.09140766991798761,0.09140766991798761,0.09140766991798761,0.09150918862589687,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491034.8767797899,594.5672641728155,0.0,0.09140766991798761,0.09140766991123309,0.09140766991123309,0.3712351811554286,0.3712351811554286,0.5,9.132606540995782,0.1169617123447324,0.1169617123447324,-4.206412995699793e-12,0.0007401447306847331,0.5479858729902389,-4.206412995699793e-12,26078.49897235029,19880.37806683826,0.7623283106867622,0.9980267713523259,0.6188802972008378,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476283632006643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.48770419370953,261.48770419370953,-11.662295806290444,245.56222041115663,277.4131879762558,124434.60380040445,124226.0159581034,208.58784230106247,0.0,nan,277.4131879762558,4.263187976255836,271.04299446323483,-2.1070055367651435,264.6728009502232,-8.4771990497768,258.3026074372094,-14.84739256279056,251.9324139241774,-21.217586075822567,245.56222041115663,-27.587779588843347,1.0,1.0,26022.012520719443,26022.012520719443,276.7112753627423,3.5612753627423217,276.7112753627423,276.7112753627423,76654.0886830947,76631.6628296393,22.425853455395554,0.0,8546.071908451686,8546.071908451686,0.8880041648634877,3903.575075219834,276.7112753627423,3.5612753627423217,1.0,0.002,0.1581943195854035,0.004987704641940227,0.00024491151839601925,0.0017550884815752507,0.12245575919800962,0.12245575919800962,0.0,-2.8730056528258885e-14,1.0,1.0011183539212842,0.5479858729944453,0.09140766991123309,0.0,0.00010208784980586224,130.73705733836672,0.0,1601413.781991915,267.74512830472736,0.0007401447348911461,1.0,1280632.882238052,2610.0372439618423,,,,,,,,,,,,,,,,,,,4.0,15256.929965491514,1460.53970531898,0.3712351811554286,6.173730061729009,3.352533997297947
54.0,-29.350043028612415,4.65155753388129,34.938753212134955,25.675503559783124,6.038719407248044,-25.81116678499305,-39.34015949545426,2.499843163256523,-5.404098891282388,-5.405059389741781,39.892852032683216,40801.652528697305,25017.83685542253,25017.83685542253,65819.48938411984,76665.20875273233,76633.61063192796,25017.83685542253,101651.4474873505,101651.4474873505,101651.4474873505,127736.04864221872,123662.33939640317,4073.7092458155544,0.0,90481.5589151157,54618.00268962773,39848.39580609775,26084.60115486823,65932.99696096597,19884.896873358182,1460.8102920908616,0.0,0.8852346245756554,2.841898368504223,0.001494314320929203,1.0,1.0,-4.780255294340407,349091.2217175924,1549918.5033837566,4.439866736716768,1549918.5033837566,4.439866736716768,0.7623232095939876,0.09141172350420791,3.884146794461816,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.884146794461816,1.2800318353494897,1.2803489985519707,3.0344142131444096,6429.559597928573,15256.977378900274,6477.756381251421,0.00033756655513260706,23295.092514044063,2375.43835193915,19362.44731501753,1974.4201450054331,0.8311813873821006,0.8311813873821006,35190.111041429634,35405.22815468563,0.9924109553156817,0.8,4247.073597612967,4273.035954225843,0.9924109553156817,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4515.372192340746,4632.441516551485,5.5405924007459095,4.65155753388129,-2.770818766416836,7.422376300298126,3.3538275342353217,3.5,0.958236438352949,0.6,0.0002477646904868452,0.9921497188264414,0.0002497251027596039,198.38732553543502,0.0,0.0,0.0,0.004272615693835749,8.495145666528868e-05,0.0001628132338215565,0.0006323905002439609,0.09141172351053403,0.09141172351053403,0.09141172351053403,0.09152747115466166,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491027.5268785528,594.569755733952,0.0,0.09141172351053403,0.09141172350420791,0.09141172350420791,0.37123910250897946,0.37123910250897946,0.5,9.136078970420584,0.21823241911511104,0.21823241911511104,7.3725914262468e-11,0.0009604984593920562,0.6248040954013732,7.3725914262468e-11,26084.60115486823,19884.896873358182,0.7623232095939876,0.998278440506605,0.6188350963759911,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476207060701904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4889103747278,261.4889103747278,-11.661089625272155,245.56352489879455,277.41429585065,124429.0124460921,124227.35060287759,201.66184321450547,0.0,nan,277.41429585065,4.264295850650001,271.0441416602857,-2.1058583397143025,264.6739874699009,-8.47601253009907,258.30383327956196,-14.84616672043802,251.93367908917375,-21.216320910826227,245.56352489879455,-27.586475101205423,1.0,1.0,26022.012520719443,26022.012520719443,276.71205573084836,3.5620557308483853,276.71205573084836,276.71205573084836,76653.74759087162,76633.61063192796,20.136958943650825,0.0,8546.071908451686,8546.071908451686,0.8880046388928915,3903.5675284341255,276.71205573084836,3.5620557308483853,1.0,0.002,0.15807795895276122,0.004988317621221232,0.0002447316520406843,0.0017552683481077585,0.12236582602034214,0.12236582602034214,0.0,1.4844288992454935e-13,1.0,1.0012748920565084,0.6248040953276472,0.09141172350420791,0.0,0.00011636063264677856,149.0150315543422,0.0,1601414.997596395,267.7459011087176,0.000960498385666142,1.0,1280630.9845932904,2609.061487885644,,,,,,,,,,,,,,,,,,,4.0,15256.977378900274,1460.8102920908616,0.37123910250897946,6.173730061729009,3.3538275342353217
55.0,-29.348756373806914,4.657483658015097,34.939350820917625,25.676157872099452,6.039407370841011,-25.809939999342497,-39.3390208837576,2.5005909959520443,-5.403362790884785,-5.404550106530696,39.89475473980952,40802.04339253311,25038.86510190951,25038.86510190951,65840.90849444261,76664.95217929667,76635.2865312639,25038.86510190951,101674.15163317342,101674.15163317342,101674.15163317342,127764.63834553101,123689.00708961899,4075.63125591203,0.0,90481.04604256291,54618.1372541419,39847.676431578904,26090.4867123576,65938.1631439365,19889.257192966514,1461.071161289495,0.0,0.8852302886743438,2.8419487077669006,0.001494314320929203,1.0,1.0,-4.709316076877826,349098.1750187177,1550000.3601103548,4.440012784447378,1550000.3601103548,4.440012784447378,0.7623183657798951,0.09141621234380791,3.884140452027961,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.884140452027961,1.280028362657288,1.2803455249993136,3.0344174905348504,6429.5665423256405,15257.024813392667,6477.77398858148,0.0003375662955184401,23294.998509984765,2375.4287661928147,19362.499944505358,1974.425511719635,0.831187000772125,0.831187000772125,35190.06507179977,35405.22815468563,0.992409334805136,0.8,4247.068049565647,4273.035954225843,0.992409334805136,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4516.3816014182175,4632.441516551485,5.544010075244061,4.657483658015097,-2.768364426561645,7.425848084576742,3.3550772046477793,3.5,0.9585934870422227,0.6,0.0002477646904868452,0.9920175682517224,0.0002497583696259454,198.3862785514166,0.0,0.0,0.0,0.004272615693835749,8.496234189283847e-05,0.00016280234859400672,0.000632347187859139,0.09141621234829916,0.09141621234829916,0.09141621234829916,0.09154498913300897,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491018.08874650917,594.5729259687488,0.0,0.09141621234829916,0.09141621234380791,0.09141621234380791,0.3712447644073493,0.3712447644073493,0.5,9.139942273651167,0.31336221033615175,0.31336221033615175,3.177547114319168e-11,0.00118731564589325,0.6952340296528519,3.177547114319168e-11,26090.4867123576,19889.257192966514,0.7623183657798951,0.9985250628034392,0.6187925390561195,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447613055512159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4900767608681,261.4900767608681,-11.6599232391319,245.5648207014602,277.4153328202618,124423.37944540645,124228.37092194281,195.0085234636349,0.0,nan,277.4153328202618,4.265332820261847,271.0452303965091,-2.1047696034908654,264.67512797273093,-8.474872027269043,258.30502554901716,-14.844974450982818,251.93492312522955,-21.215076874770432,245.5648207014602,-27.58517929853977,1.0,1.0,26022.012520719443,26022.012520719443,276.7127611157719,3.5627611157719343,276.7127611157719,276.7127611157719,76653.4799462972,76635.2865312639,18.193415033296333,0.0,8546.071908451686,8546.071908451686,0.8880050392662076,3903.561154288101,276.7127611157719,3.5627611157719343,1.0,0.002,0.157948519521665,0.004988980272524164,0.00024453151521450835,0.001755468484724746,0.12226575760725418,0.12226575760725418,0.0,-6.074567932001784e-14,1.0,1.0014183617851475,0.6952340296210764,0.09141621234380791,0.0,0.00012943943088912114,165.76391938694448,0.0,1601416.180192508,267.7466372091152,0.0011873156141177788,1.0,1280629.2352207513,2608.169201672428,,,,,,,,,,,,,,,,,,,4.0,15257.024813392667,1461.071161289495,0.3712447644073493,6.173730061729009,3.3550772046477793
56.0,-29.347475662037063,4.663238806800607,34.9399724856577,25.676840438414388,6.040121266101822,-25.80871596922615,-39.3378826213069,2.501361572095465,-5.402686646477662,-5.404107161999772,39.89664432741687,40802.3959782159,25059.382136688753,25059.382136688753,65861.77811490465,76664.67324984088,76637.02809898484,25059.382136688753,101696.4102356736,101696.4102356736,101696.4102356736,127792.70912925366,123714.97447105819,4077.7346581954826,0.0,90480.5176147006,54618.24033840831,39846.974751435875,26096.298893580068,65943.27364501594,19893.562603135662,1461.3296592489562,0.0,0.8852256587338051,2.8419919931422815,0.001494314320929203,1.0,1.0,-4.643080050434094,349104.222678235,1550081.6556540646,4.440168737468282,1550081.6556540646,4.440168737468282,0.7623135634773736,0.09142115407540508,3.884132521922106,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.884132521922106,1.2800247843716102,1.2803419458270169,3.0344197779177415,6429.571389015508,15257.07225460965,6477.792967463611,0.0003375665636416314,23294.91002277268,2375.4197430083345,19362.556673654115,1974.4312964829087,0.8311925933487457,0.8311925933487457,35190.007594784925,35405.22815468563,0.9924073086397145,0.8,4247.061112698868,4273.035954225843,0.9924073086397145,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4517.356382280601,4632.441516551485,5.547355580574638,4.663238806800607,-2.7660214246523758,7.429260231452983,3.3562841813179465,3.5,0.9589383375194133,0.6,0.0002477646904868452,0.9918860469373394,0.0002497914868868977,198.38523641437305,0.0,0.0,0.0,0.004272615693835749,8.497322507011081e-05,0.0001627914654167344,0.0006323036251164959,0.09142115410170133,0.09142115410170133,0.09142115410170133,0.09156210126715018,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491006.82451752137,594.5766908093491,0.0,0.09142115410170133,0.09142115407540508,0.09142115407540508,0.37125202659430645,0.37125202659430645,0.5,9.14417068920143,0.4026588534445068,0.4026588534445068,-4.4281023292569444e-11,0.0014205155221134191,0.7610271115656815,-4.4281023292569444e-11,26096.298893580068,19893.562603135662,0.7623135634773736,0.9987641570457967,0.6187499304002143,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447605415771415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4912124047449,261.4912124047449,-11.658787595255092,245.5661086074435,277.41631620204674,124418.5643669491,124228.6956602213,189.86870672778565,0.0,nan,277.41631620204674,4.266316202046767,271.0462746831158,-2.1037253168841517,264.6762331641866,-8.473766835813365,258.3061916453002,-14.843808354699775,251.93615012637642,-21.21384987362356,245.5661086074435,-27.583891392556467,1.0,1.0,26022.012520719443,26022.012520719443,276.7134078460584,3.5634078460583964,276.7134078460584,276.7134078460584,76653.49087882364,76637.02809898484,16.46277983879554,0.0,8546.071908451686,8546.071908451686,0.8880055398629416,3903.553184531717,276.7134078460584,3.5634078460583964,1.0,0.002,0.15780686803755653,0.004989684547502584,0.0002443124380741615,0.0017556875626208066,0.12215621903708074,0.12215621903708074,0.0,6.949679547119114e-13,1.0,1.0015523420006893,0.7610271116099625,0.09142115407540508,0.0,0.00014165148413727247,181.40281627513798,0.0,1601417.3027714698,267.7473133535223,0.0014205155663944424,1.0,1280627.7137156082,2607.3371762070115,,,,,,,,,,,,,,,,,,,4.0,15257.07225460965,1461.3296592489562,0.37125202659430645,6.173730061729009,3.3562841813179465
57.0,-29.346188071615412,4.668826179974985,34.94061620505008,25.677127797994785,6.040441822357966,-25.807525082239504,-39.33677568621931,2.5017788334165254,-5.402119819166728,-5.403776279842707,39.89852426487823,40803.05462873628,25079.515216876152,25079.515216876152,65882.56984561244,76664.67619456702,76638.74189887008,25079.515216876152,101718.25711574624,101718.25711574624,101718.25711574624,127820.34838606114,123740.33957199269,4080.0088140684475,0.0,90480.16687062154,54618.54530648709,39846.246182371615,26102.091270314915,65948.33745268654,19897.850237648374,1461.5893531185225,0.0,0.8852204863061447,2.8420234732690672,0.001494314320929203,1.0,1.0,-4.581391742080882,349108.7403701852,1550162.5392176115,4.440342964698799,1550162.5392176115,4.440342964698799,0.7623086606963777,0.09142655044796023,3.8841392306189846,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8841392306189846,1.280022846764551,1.2803400077398621,3.0344296122813175,6429.592226851834,15257.119619656312,6477.80147632705,0.00033756280589663417,23294.77948611086,2375.4064319732897,19362.58210721635,1974.433889984485,0.8311983429060138,0.8311983429060138,35190.05621908947,35405.22815468563,0.9924090227315422,0.8,4247.0669811373,4273.035954225843,0.9924090227315422,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4518.297351722984,4632.441516551485,5.550656201790805,4.668826179974985,-2.763822271391586,7.432648451366571,3.3574494572982676,3.5,0.9592712735137907,0.6,0.0002477646904868452,0.991753838191692,0.0002498247860967247,198.38418869109026,0.0,0.0,0.0,0.004272615693835749,8.498380995536338e-05,0.00016278088053148183,0.0006322636040670307,0.09142655036911428,0.09142655036911428,0.09142655036911428,0.09157885211905299,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490993.8691355528,594.5810064212828,0.0,0.09142655036911428,0.09142655044796023,0.09142655044796023,0.3712607895011666,0.3712607895011666,0.5,9.148739749772274,0.48641701777256685,0.48641701777256685,-1.1482370609883219e-11,0.0016564606759743583,0.8223845377618204,-1.1482370609883219e-11,26102.091270314915,19897.850237648374,0.7623086606963777,0.999002740484227,0.6187124073902501,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475978113985761,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.49228776304386,261.49228776304386,-11.657712236956115,245.5673876648305,277.417187861259,124410.34212999757,124230.55258573547,179.78954426211848,0.0,nan,277.417187861259,4.2671878612590035,271.0472278219812,-2.1027721780187676,264.67726778266206,-8.47273221733792,258.3073077434,-14.842692256600003,251.93734770413053,-21.212652295869447,245.5673876648305,-27.582612335169472,1.0,1.0,26022.012520719443,26022.012520719443,276.71393926477816,3.5639392647781847,276.71393926477816,276.71393926477816,76652.740716716,76638.74189887008,13.998817845917074,0.0,8546.071908451686,8546.071908451686,0.8880051163690175,3903.5599267720795,276.71393926477816,3.5639392647781847,1.0,0.002,0.15765383222198842,0.004990418429021594,0.00024407567904000837,0.0017559243208587717,0.12203783952000419,0.12203783952000419,0.0,-1.0121981378063971e-13,1.0,1.0016772504874436,0.8223845377733028,0.09142655044796023,0.0,0.00015303571223292746,195.98160033696803,0.0,1601418.3029349612,267.74788018083325,0.001656460687456729,1.0,1280626.5771395564,2606.5618190703817,,,,,,,,,,,,,,,,,,,3.0,15257.119619656312,1461.5893531185225,0.3712607895011666,6.173730061729009,3.3574494572982676
58.0,-29.344914751874047,4.674251610215397,34.941278445073976,25.677846336644166,6.041194391311491,-25.80630383750018,-39.3356416496448,2.5025834747445095,-5.401539106936582,-5.403423278511515,39.90034630362077,40803.384985968136,25098.948357330064,25098.948357330064,65902.3333432982,76664.36777848378,76640.18040982466,25098.948357330064,101739.12876715473,101739.12876715473,101739.12876715473,127846.69861688367,123764.26817404322,4082.4304428404575,0.0,90479.62352115249,54618.640720074545,39845.53644564216,26107.569849728945,65953.10629537111,19901.9106596397,1461.8333846626256,0.0,0.8852156396842976,2.8420573904019855,0.001494314320929203,1.0,1.0,-4.525773984597322,349113.5601160777,1550240.934755489,4.440506218778913,1550240.934755489,4.440506218778913,0.7623042195881102,0.09143223059459464,3.8841303365786133,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8841303365786133,1.2800191103247534,1.2803362703742585,3.034431521567808,6429.5962724007995,15257.167165195691,6477.821026073167,0.00033756327839513413,23294.692937841177,2375.3976065059096,19362.64054271576,1974.4398487471012,0.8312039396433522,0.8312039396433522,35189.991755519295,35405.22815468563,0.9924067502780103,0.8,4247.059201067308,4273.035954225843,0.9924067502780103,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4519.205073067977,4632.441516551485,5.553841428198568,4.674251610215397,-2.7616661639543887,7.435917774169786,3.3585737128838726,3.5,0.9595924893953922,0.6,0.0002477646904868452,0.9916231134454142,0.00024985772026428656,198.38315259086463,0.0,0.0,0.0,0.004272615693835749,8.499465525792877e-05,0.00016277003522891642,0.0006322200317186039,0.09143223063140204,0.09143223063140204,0.09143223063140204,0.09159473402169471,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490979.1560763379,594.5858921001642,0.0,0.09143223063140204,0.09143223059459464,0.09143223059459464,0.3712709585029716,0.3712709585029716,0.5,9.153614851592783,0.5644776476680704,0.5644776476680704,1.7621459846850485e-12,0.0018841715749431387,0.8776492939142031,1.7621459846850485e-12,26107.569849728945,19901.9106596397,0.7623042195881102,0.9992301658720134,0.6186726793917803,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475901662634918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4933517733511,261.4933517733511,-11.656648226648883,245.56866094491883,277.4180426017952,124407.27931970448,124229.38705019608,177.89226950843081,0.0,nan,277.4180426017952,4.26804260179523,271.0481662704371,-2.101833729562884,264.6782899390329,-8.471710060967098,258.30841360762423,-14.841586392375746,251.93853727629858,-21.211462723701402,245.56866094491883,-27.581339055081145,1.0,1.0,26022.012520719443,26022.012520719443,276.7144605903371,3.5644605903371485,276.7144605903371,276.7144605903371,76653.29727315933,76640.18040982466,13.116863334667869,0.0,8546.071908451686,8546.071908451686,0.8880056778151412,3903.5509882615065,276.7144605903371,3.5644605903371485,1.0,0.002,0.15749054573664473,0.0049912014838966855,0.0002438230609946551,0.0017561769396867162,0.12191153049732754,0.12191153049732754,0.0,6.813711921072052e-13,1.0,1.0017897252109322,0.877649293912441,0.09143223059459464,0.0,0.00016328648518523398,209.10881462167666,0.0,1601419.3071288855,267.7484608930634,0.0018841715731809927,1.0,1280625.3645821412,2605.865627346176,,,,,,,,,,,,,,,,,,,4.0,15257.167165195691,1461.8333846626256,0.3712709585029716,6.173730061729009,3.3585737128838726
59.0,-29.343629815237176,4.679516305499124,34.94195948495079,25.677911505941324,6.041282651034163,-25.80513856857006,-39.3345611175522,2.5027914055396625,-5.401146373123254,-5.403266415854896,39.90221344870045,40804.2016244187,25118.236568455188,25118.236568455188,65922.43819287389,76664.52734165468,76642.10601831395,25118.236568455188,101760.34258676914,101760.34258676914,101760.34258676914,127873.67358427425,123788.66536548424,4085.0082187900166,0.0,90479.36088510316,54619.035172445074,39844.80634739788,26113.33099750511,65958.13734490299,19906.170544422166,1462.0948639521691,0.0,0.8852096166867508,2.842070597914919,0.001494314320929203,1.0,1.0,-4.471722456148939,349115.7018754245,1550321.2741610918,4.4407090996849385,1550321.2741610918,4.4407090996849385,0.762299169965104,0.09143843095311446,3.8841429926520386,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8841429926520386,1.2800181447789662,1.2803353045892307,3.0344436979233236,6429.622072637015,15257.214467765456,6477.82626749009,0.000337558269848923,23294.549417019563,2375.3829714550398,19362.656209661698,1974.4414463309795,0.8312097333599795,0.8312097333599795,35190.08348611241,35405.22815468563,0.9924099839420769,0.8,4247.0702719781,4273.035954225843,0.9924099839420769,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4520.080754310992,4632.441516551485,5.557032702236318,4.679516305499124,-2.7597132332154715,7.439229538714596,3.359658427973022,3.5,0.959902407992292,0.6,0.0002477646904868452,0.9914912149018333,0.00024989095895456436,198.38210704894252,0.0,0.0,0.0,0.004272615693835749,8.500499006313427e-05,0.00016275970042371092,0.0006321819498869018,0.09143843077278284,0.09143843077278284,0.09143843077278284,0.09161092005209745,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490963.2152893671,594.5911801429488,0.0,0.09143843077278284,0.09143843095311446,0.09143843095311446,0.3712823980993164,0.3712823980993164,0.5,9.158789532229008,0.6377822363606356,0.6377822363606356,-2.5636381906224415e-11,0.0021200427316330206,0.931543959705948,-2.5636381906224415e-11,26113.33099750511,19906.170544422166,0.762299169965104,0.9994587604582823,0.6186378704275509,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475826059407273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.49434716328346,261.49434716328346,-11.655652836716513,245.5699254655077,277.41876886106434,124397.74389125749,124231.32428960832,166.41960164915284,0.0,nan,277.41876886106434,4.268768861064359,271.04900018199294,-2.1009998180070397,264.67923150287095,-8.47076849712903,258.30946282365926,-14.840537176340717,251.93969414460574,-21.21030585539424,245.5699254655077,-27.58007453449227,1.0,1.0,26022.012520719443,26022.012520719443,276.7148427738792,3.5648427738792066,276.7148427738792,276.7148427738792,76652.3791834035,76642.10601831395,10.273165089543909,0.0,8546.071908451686,8546.071908451686,0.8880048788864517,3903.563707615299,276.7148427738792,3.5648427738792066,1.0,0.002,0.15731726539188037,0.004991992616082412,0.000243554871543096,0.001756445122862955,0.12177743577154801,0.12177743577154801,0.0,-5.593948915194602e-12,1.0,1.0018993801721492,0.9315439597315844,0.09143843095311446,0.0,0.00017328015879954827,221.90687317019962,0.0,1601420.1058462851,267.7488536268767,0.0021200427572694025,1.0,1280624.8257592092,2605.18539413173,,,,,,,,,,,,,,,,,,,3.0,15257.214467765456,1462.0948639521691,0.3712823980993164,6.173730061729009,3.359658427973022
60.0,-29.342350975724408,4.684626909759421,34.942654530388424,25.67833102019506,6.041738104087743,-25.80394206774494,-39.33344957241786,2.5033291962660225,-5.400704243852886,-5.403037110569721,39.90397980498533,40804.76097094905,25136.72748618375,25136.72748618375,65941.4884571328,76664.43170470296,76643.31410907369,25136.72748618375,101780.04159525744,101780.04159525744,101780.04159525744,127898.6128026175,123810.9081528158,4087.704649801696,0.0,90478.95184512046,54619.281111982295,39844.07859237574,26118.571207360055,65962.6497997358,19910.05371962412,1462.3297904857502,0.0,0.8852043358656283,2.842091731874679,0.001494314320929203,1.0,1.0,-4.425333946702381,349118.8327657546,1550397.2797287556,4.440886982367442,1550397.2797287556,4.440886982367442,0.7622949035594102,0.09144477859329946,3.884145257810403,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.884145257810403,1.2800156475049815,1.2803328066964774,3.034451387669686,6429.638366286812,15257.262045504352,6477.837840068032,0.00033755566148626335,23294.43052192283,2375.3708475292615,19362.690800871605,1974.4449736527363,0.8312154608222343,0.8312154608222343,35190.099903861694,35405.22815468563,0.992410562696716,0.8,4247.072253426509,4273.035954225843,0.992410562696716,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4520.924484148458,4632.441516551485,5.5600856803336765,4.684626909759421,-2.757763552186868,7.442390461946289,3.360703697067305,3.5,0.9602010563049443,0.6,0.0002477646904868452,0.9913599610208355,0.00024992404396856403,198.38106647914034,0.0,0.0,0.0,0.004272615693835749,8.501562270613641e-05,0.0001627490677807088,0.0006321410198335039,0.09144477844323941,0.09144477844323941,0.09144477844323941,0.09162577464612592,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490945.5545303557,594.5970238153966,0.0,0.09144477844323941,0.09144477859329946,0.09144477859329946,0.37129508529359684,0.37129508529359684,0.5,9.16421944119603,0.7056393689484253,0.7056393689484253,-7.787548383930698e-12,0.002332866716812987,0.9777031638673179,-7.787548383930698e-12,26118.571207360055,19910.05371962412,0.7622949035594102,0.9996791920478143,0.6186040296263612,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44757497672282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4953192361645,261.4953192361645,-11.654680763835472,245.57118510419681,277.41945336814126,124392.97446942331,124230.45324911612,162.52122030721355,0.0,nan,277.41945336814126,4.269453368141285,271.04979971537995,-2.10020028462003,264.68014606258237,-8.46985393741761,258.31049240970975,-14.839507590290225,251.94083875697692,-21.20916124302306,245.57118510419681,-27.578814895803163,1.0,1.0,26022.012520719443,26022.012520719443,276.71521344127467,3.565213441274693,276.71521344127467,276.71521344127467,76652.58086470366,76643.31410907369,9.266755629971158,0.0,8546.071908451686,8546.071908451686,0.8880047358957627,3903.565984099455,276.71521344127467,3.565213441274693,1.0,0.002,0.15713542649692427,0.004992834715305836,0.0002432734682078333,0.001756726533442267,0.12163673410391665,0.12163673410391665,0.0,1.6501001953717065e-12,1.0,1.0019932753624177,0.9777031638751055,0.09144477859329946,0.0,0.0001818386394088876,232.86693268149529,0.0,1601420.9280255104,267.7492957561471,0.0023328667246005352,1.0,1280624.0380949178,2604.6051167022624,,,,,,,,,,,,,,,,,,,3.0,15257.262045504352,1462.3297904857502,0.37129508529359684,6.173730061729009,3.360703697067305
61.0,-29.341070580062922,4.68958502725365,34.943363894231624,25.67845535175877,6.041885896039489,-25.802774932557867,-39.33236498907206,2.5035902503732266,-5.4004225635630405,-5.402972478006462,39.90578320525158,40805.52032455922,25155.02590855927,25155.02590855927,65960.54623311848,76664.54617476492,76645.00096693117,25155.02590855927,101800.02687549044,101800.02687549044,101800.02687549044,127924.07793672135,123833.5462641924,4090.531672528964,0.0,90478.66124360423,54619.6354005775,39843.36204780748,26124.051061230923,65967.4131090384,19914.105978107356,1462.5795059643574,0.0,0.8851980703109941,2.8420955147318505,0.001494314320929203,1.0,1.0,-4.380266755538571,349119.71525077656,1550474.8821883197,4.441098037315356,1550474.8821883197,4.441098037315356,0.762290118459485,0.09145156286384669,3.8841556955634324,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8841556955634324,1.2800144352829972,1.2803315941741316,3.034462415812278,6429.661733597623,15257.309543928752,6477.844759914439,0.00033755127082697533,23294.29310646608,2375.356835052345,19362.711484755593,1974.4470828219212,0.8312212521864787,0.8312212521864787,35190.17555612468,35405.22815468563,0.9924132295733825,0.8,4247.08138385319,4273.035954225843,0.9924132295733825,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4521.737675829007,4632.441516551485,5.5631325193908765,4.68958502725365,-2.7559909356796535,7.445575962933304,3.3617112565283267,3.5,0.9604889304366647,0.6,0.0002477646904868452,0.9912285662046945,0.00024995717328396723,198.3800246540626,0.0,0.0,0.0,0.004272615693835749,8.502599862718039e-05,0.00016273869185966483,0.0006321024168752595,0.09145156271266197,0.09145156271266197,0.09145156271266197,0.0916408944962395,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490926.86601590476,594.6032042360132,0.0,0.09145156271266197,0.09145156286384669,0.09145156286384669,0.3713088451146192,0.3713088451146192,0.5,9.169899431927083,0.7689903535679719,0.7689903535679719,2.9103830456733704e-11,0.0025499144434206755,1.0227057224678902,2.9103830456733704e-11,26124.051061230923,19914.105978107356,0.762290118459485,0.9998959050295246,0.6185708731235412,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475673837859893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4962444037499,261.4962444037499,-11.65375559625005,245.572438220468,277.420050587059,124385.40838832107,124230.72927952892,154.67910879214907,0.0,nan,277.420050587059,4.270050587059018,271.05052811372036,-2.0994718862796162,264.6810056404582,-8.468994359541796,258.31148316702695,-14.838516832973028,251.94196069376727,-21.208039306232706,245.572438220468,-27.577561779531976,1.0,1.0,26022.012520719443,26022.012520719443,276.7154754578379,3.5654754578379197,276.7154754578379,276.7154754578379,76652.25270485163,76645.00096693117,7.25173792046553,0.0,8546.071908451686,8546.071908451686,0.8880040770005682,3903.5764740412496,276.7154754578379,3.5654754578379197,1.0,0.002,0.15694524502660995,0.004993683384439951,0.00024297906608320476,0.0017570209413058236,0.12148953304160238,0.12148953304160238,0.0,7.389028191390201e-12,1.0,1.0020847951938119,1.0227057224387863,0.09145156286384669,0.0,0.0001901811964301682,243.5505695193647,0.0,1601421.5708157406,267.74957743643694,0.002549914414316845,1.0,1280623.8160815912,2604.0380852531034,,,,,,,,,,,,,,,,,,,3.0,15257.309543928752,1462.5795059643574,0.3713088451146192,6.173730061729009,3.3617112565283267
62.0,-29.33980665716189,4.694395902522289,34.94408496981839,25.678971188049786,6.042439671421307,-25.801582024291704,-39.33125400273127,2.50421503751476,-5.400139012558554,-5.402891584721489,39.90753999837434,40805.98810861322,25172.694961125224,25172.694961125224,65978.68306973844,76664.3761734078,76646.56299968694,25172.694961125224,101819.25796081216,101819.25796081216,101819.25796081216,127948.54209856867,123855.07555529657,4093.466543272092,0.0,90478.21006761496,54619.82199877423,39842.65340982303,26129.284137756502,65971.93754757954,19917.979425727517,1462.8169478415473,0.0,0.8851920589920492,2.842101204357797,0.001494314320929203,1.0,1.0,-4.339827066046951,349120.8197591546,1550550.4819107337,4.441300530230196,1550550.4819107337,4.441300530230196,0.7622856914379172,0.09145855466877775,3.8841545898278236,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8841545898278236,1.2800115340519749,1.2803286922242494,3.034468429774405,6429.674476461715,15257.35711615598,6477.858646378342,0.00033754955524176015,23294.183579759545,2375.3456664365044,19362.75299232548,1974.4513154161189,0.8312269423835867,0.8312269423835867,35190.167541815405,35405.22815468563,0.992412947054675,0.8,4247.080416610963,4273.035954225843,0.992412947054675,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4522.520523625978,4632.441516551485,5.566076445561988,4.694395902522289,-2.7542604489778406,7.44865635150013,3.3626813334886845,3.5,0.9607660952824812,0.6,0.0002477646904868452,0.9910988802590514,0.00024998988034582884,198.37899624317942,0.0,0.0,0.0,0.004272615693835749,8.50366283521955e-05,0.0001627280621346497,0.0006320609494340868,0.09145855469630847,0.09145855469630847,0.09145855469630847,0.0916553329576744,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490906.8737678569,594.6098072334174,0.0,0.09145855469630847,0.09145855466877775,0.09145855466877775,0.3713236593578475,0.3713236593578475,0.5,9.175802782342222,0.8277425778150018,0.8277425778150018,2.3874235921539366e-12,0.00275257216293312,1.0630645186745369,2.3874235921539366e-12,26129.284137756502,19917.979425727517,0.7622856914379172,1.0001022483560384,0.6185355414062773,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475597816895347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.497166604377,261.497166604377,-11.652833395622963,245.5736868457157,277.42064636305696,124382.63007092466,124228.44701540896,154.18305551570444,0.0,nan,277.42064636305696,4.270646363056983,271.0512544595834,-2.098745540416587,264.6818625561476,-8.468137443852356,258.31247065259015,-14.837529347409827,251.9430787491686,-21.206921250831385,245.5736868457157,-27.576313154284264,1.0,1.0,26022.012520719443,26022.012520719443,276.7157391289853,3.565739128985342,276.7157391289853,276.7157391289853,76653.11101180268,76646.56299968694,6.548012115745223,0.0,8546.071908451686,8546.071908451686,0.8880041468014193,3903.5753627769627,276.7157391289853,3.565739128985342,1.0,0.002,0.15674758212472462,0.00499456792179055,0.00024267308945494635,0.0017573269120806686,0.12133654472747317,0.12133654472747317,0.0,1.5356149511702721e-12,1.0,1.0021668547153644,1.0630645186721495,0.09145855466877775,0.0,0.0001976629029780045,253.13176618508552,0.0,1601422.1947507267,267.7498609874414,0.0027525721605456965,1.0,1280623.538212699,2603.530635178509,,,,,,,,,,,,,,,,,,,4.0,15257.35711615598,1462.8169478415473,0.3713236593578475,6.173730061729009,3.3626813334886845
63.0,-29.33853763614401,4.6990607166487735,34.94481837360983,25.678917788341664,6.042408068252903,-25.800443065686203,-39.33019620655102,2.5043134981829356,-5.400026685808484,-5.402985807485091,39.90933801392803,40806.87195594572,25190.222300447364,25190.222300447364,65997.09425639309,76664.61274535694,76648.62534549448,25190.222300447364,101838.84764594185,101838.84764594185,101838.84764594185,127973.6325380431,123877.11436724673,4096.518170796363,0.0,90477.99679612186,54620.25600822472,39841.934208774604,26134.784892101252,65976.71910087585,19922.041933536013,1463.0707521171357,0.0,0.8851849936731554,2.8420884507268944,0.001494314320929203,1.0,1.0,-4.300250471865468,349119.53325095645,1550627.8584331702,4.44153852978068,1550627.8584331702,4.44153852978068,0.7622806927925807,0.0914659615489512,3.88417088416833,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.88417088416833,1.28001107684603,1.2803282349050191,3.03448224349667,6429.703746081594,15257.40440105876,6477.8616149249865,0.0003375436726303829,23294.030951342866,2375.3301026693994,19362.761865510056,1974.452220229136,0.8312327697149309,0.8312327697149309,35190.2856422295,35405.22815468563,0.9924171103067053,0.8,4247.094670079786,4273.035954225843,0.9924171103067053,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4523.274109524562,4632.441516551485,5.569024049947548,4.6990607166487735,-2.7527124216060193,7.451773138254793,3.3636152559068133,3.5,0.9610329302590895,0.6,0.0002477646904868452,0.9909686896332913,0.00025002272329969447,198.37796369485991,0.0,0.0,0.0,0.004272615693835749,8.504675030440983e-05,0.00016271794018243537,0.0006320242855884594,0.09146596127953918,0.09146596127953918,0.09146596127953918,0.09167009245261235,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490886.0162999745,594.61669417258,0.0,0.09146596127953918,0.0914659615489512,0.0914659615489512,0.37133942326219704,0.37133942326219704,0.5,9.181926747603299,0.8827455546380634,0.8827455546380634,-2.4101609596982598e-11,0.002959121676610721,1.1027353356196272,-2.4101609596982598e-11,26134.784892101252,19922.041933536013,0.7622806927925807,1.0003088234121809,0.6185041104204285,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475522774751555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4980336247013,261.4980336247013,-11.651966375298684,245.5749273554189,277.42113989399354,124373.96933927,124229.0119000103,144.95743925968526,0.0,nan,277.42113989399354,4.271139893993563,271.0518973862706,-2.098102613729395,264.6826548786024,-8.467345121397557,258.31341237080903,-14.836587629190944,251.9441698631133,-21.205830136886675,245.5749273554189,-27.57507264458107,1.0,1.0,26022.012520719443,26022.012520719443,276.71588622712676,3.565886227126782,276.71588622712676,276.71588622712676,76652.64878190609,76648.62534549448,4.023436411604052,0.0,8546.071908451686,8546.071908451686,0.8880031182017731,3903.5917385891717,276.71588622712676,3.565886227126782,1.0,0.002,0.1565425653851893,0.0049954527588017585,0.00024235563992254665,0.001757644359014837,0.12117781996127333,0.12117781996127333,0.0,-1.062616574593056e-12,1.0,1.0022474967663575,1.1027353356437288,0.0914659615489512,0.0,0.00020501630518034145,262.5487724860823,0.0,1601422.6263490983,267.7499733141915,0.0029591217007123305,1.0,1280623.8618686097,2603.0301393746327,,,,,,,,,,,,,,,,,,,3.0,15257.40440105876,1463.0707521171357,0.37133942326219704,6.173730061729009,3.3636152559068133
64.0,-29.337273596559875,4.703585140741809,34.945559891393096,25.679032236244552,6.04255147531333,-25.799291089366264,-39.329125139024086,2.504568968390225,-5.399898149786338,-5.403033253190875,39.911039038986,40807.633240593226,25207.06910392183,25207.06910392183,66014.70234451506,76664.72737063942,76649.93917099632,25207.06910392183,101857.00827491816,101857.00827491816,101857.00827491816,127996.8252661787,123897.17226721748,4099.65299896122,0.0,90477.71491222578,54620.62078323588,39841.21569887767,26139.816991260544,65981.0326901382,19925.7644991833,1463.3011342277891,0.0,0.8851785242864383,2.8420810324256793,0.001494314320929203,1.0,1.0,-4.267550796379965,349118.88543369784,1550701.0637166,4.441756457231524,1550701.0637166,4.441756457231524,0.76227635816445,0.09147345042266126,3.884182415063466,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.884182415063466,1.2800098905617017,1.2803270483267561,3.034494064228664,6429.728792794241,15257.451830224581,6477.867405959084,0.00033753885677960524,23293.889226556166,2375.3156507631215,19362.77917529851,1974.453985336329,0.8312385702093921,0.8312385702093921,35190.36921741405,35405.22815468563,0.9924200564844023,0.8,4247.104756719163,4273.035954225843,0.9924200564844023,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4523.998532741737,4632.441516551485,5.571856162527371,4.703585140741809,-2.7511816549192836,7.454766795661092,3.3645131346725066,3.5,0.9612894670492876,0.6,0.0002477646904868452,0.9908390284022485,0.00025005544128229554,198.37693521040615,0.0,0.0,0.0,0.004272615693835749,8.505700038350416e-05,0.00016270769010334104,0.0006319863486949932,0.0914734500588838,0.0914734500588838,0.0914734500588838,0.09168361787631088,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490863.8151925549,594.6240141819632,0.0,0.0914734500588838,0.09147345042266126,0.09147345042266126,0.371356127949409,0.371356127949409,0.5,9.188231821015739,0.9332851959082973,0.9332851959082973,-1.8815171642927453e-11,0.003135103404531492,1.1354824568109052,-1.8815171642927453e-11,26139.816991260544,19925.7644991833,0.76227635816445,1.000510292928196,0.618475212903003,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475447430703052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4988709546404,261.4988709546404,-11.651129045359596,245.576161955713,277.42157995357894,124367.91932638596,124227.92582908816,139.9934972977656,0.0,nan,277.42157995357894,4.271579953578964,271.05249635399366,-2.0975036460063166,264.6834127544624,-8.466587245537596,258.3143291548256,-14.835670845174377,251.94524555526866,-21.20475444473132,245.576161955713,-27.573838044286987,1.0,1.0,26022.012520719443,26022.012520719443,276.71599251585195,3.565992515851974,276.71599251585195,276.71599251585195,76652.84178995888,76649.93917099632,2.9026189625583356,0.0,8546.071908451686,8546.071908451686,0.8880023902997944,3903.6033271387832,276.71599251585195,3.565992515851974,1.0,0.002,0.1563314765244183,0.004996372887132979,0.00024202881320478209,0.0017579711869696111,0.12101440660239104,0.12101440660239104,0.0,1.743930520825554e-13,1.0,1.0023140532930834,1.1354824568297204,0.09147345042266126,0.0,0.0002110883487628917,270.3248107905864,0.0,1601423.0320444086,267.75010185021364,0.0031351034233466635,1.0,1280624.0248448434,2602.6179318803042,,,,,,,,,,,,,,,,,,,3.0,15257.451830224581,1463.3011342277891,0.371356127949409,6.173730061729009,3.3645131346725066
