time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
65.0,-29.33601405853527,4.707971728039935,34.946309415391326,25.67908343570309,6.042628755849908,-25.798149777101685,-39.32806699359787,2.5047644745397575,-5.399869775107106,-5.403178001975991,39.91275318142424,40808.445819849745,25223.60951884054,25223.60951884054,66032.05533869029,76664.88530943016,76651.60644120911,25223.60951884054,101875.21596004965,101875.21596004965,101875.21596004965,128020.17072107171,123917.29261913603,4102.8781019356775,0.0,90477.45809662489,54621.0186075263,39840.488321220655,26144.954761022065,65985.44308224272,19929.560677720357,1463.5385486158314,0.0,0.8851715049141359,2.8420634357457257,0.001494314320929203,1.0,1.0,-4.236341156298863,349116.90905908565,1550774.8361594034,4.441992913889328,1550774.8361594034,4.441992913889328,0.7622717598820303,0.0914812244663738,3.884195581726867,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.884195581726867,1.2800089827239376,1.2803261402640502,3.03450650280677,6429.755148648658,15257.499201896379,6477.87231567294,0.00033753370960297436,23293.74414673519,2375.300856738559,19362.793850761784,1974.4554818171123,0.8312443774083282,0.8312443774083282,35190.464648480855,35405.22815468563,0.9924234206057129,0.8,4247.1162742379265,4273.035954225843,0.9924234206057129,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4524.694986317206,4632.441516551485,5.574654113728636,4.707971728039935,-2.749773161142799,7.457744889182734,3.365376437134987,3.5,0.9615361248957105,0.6,0.0002477646904868452,0.9907098471331378,0.00025008804667058995,198.37591039924885,0.0,0.0,0.0,0.004272615693835749,8.50671279197625e-05,0.0001626975625670827,0.0006319491536807932,0.09148122401383978,0.09148122401383978,0.09148122401383978,0.09169719824952902,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490840.8369165691,594.6315880180837,0.0,0.09148122401383978,0.0914812244663738,0.0914812244663738,0.3713736171175446,0.3713736171175446,0.5,9.194711093422915,0.9800263972884409,0.9800263972884409,-7.503331289626658e-12,0.003308226868909969,1.1668368456771532,-7.503331289626658e-12,26144.954761022065,19929.560677720357,0.7622717598820303,1.0007064021134096,0.6184461892449074,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475372383190885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4996775717439,261.4996775717439,-11.650322428256061,245.57739034234754,277.4219648011473,124361.61965530652,124226.76105048814,134.85860481839094,0.0,nan,277.4219648011473,4.2719648011473055,271.0530499093877,-2.0969500906122676,264.6841350176418,-8.465864982358198,258.315220125841,-14.834779874158983,251.94630523409805,-21.20369476590193,245.57739034234754,-27.572609657652436,1.0,1.0,26022.012520719443,26022.012520719443,276.7160428590612,3.5660428590612128,276.7160428590612,276.7160428590612,76653.03285047632,76651.60644120911,1.4264092672092374,0.0,8546.071908451686,8546.071908451686,0.8880015591374261,3903.6165596355017,276.7160428590612,3.5660428590612128,1.0,0.002,0.15611457337567872,0.004997300765056225,0.00024169293637776724,0.0017583070643198719,0.12084646818888362,0.12084646818888362,0.0,6.976389951840467e-13,1.0,1.0023777673796919,1.1668368456846565,0.0914812244663738,0.0,0.00021690256577609204,277.77074463002594,0.0,1601423.3177267627,267.75013022489287,0.0033082268764133005,1.0,1280624.5220573738,2602.2223314586004,,,,,,,,,,,,,,,,,,,3.0,15257.499201896379,1463.5385486158314,0.3713736171175446,6.173730061729009,3.365376437134987
66.0,-29.33475937174593,4.712223968348712,34.947065673454645,25.67910711457955,6.042679397626477,-25.797015494806168,-39.32701366776598,2.5049355206613,-5.3999009431632885,-5.4033703376655104,39.91444661491989,40809.26984614469,25239.731157165097,25239.731157165097,66049.0010033098,76665.06086484181,76653.30491730905,25239.731157165097,101893.03607447415,101893.03607447415,101893.03607447415,128043.05389419952,123936.87164687735,4106.182247322164,0.0,90477.21415398407,54621.42313518764,39839.7677986627,26150.01781972537,65989.78561838806,19933.30076395442,1463.7733351163724,0.0,0.8851643156816771,2.8420410075017553,0.001494314320929203,1.0,1.0,-4.20805338047694,349114.28295447933,1550847.7199467535,4.442235095116309,1550847.7199467535,4.442235095116309,0.762267196197412,0.0914891981080504,3.884209807376826,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.884209807376826,1.2800081884679897,1.2803253458113033,3.0345194994617506,6429.782687001006,15257.546525521586,6477.876431080479,0.0003375282632585062,23293.596031334677,2375.2857531710297,19362.80615199032,1974.4567361933302,0.8312501910801305,0.8312501910801305,35190.56775493635,35405.22815468563,0.9924270553012103,0.8,4247.128718094792,4273.035954225843,0.9924270553012103,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4525.36391140429,4632.441516551485,5.577392592352385,4.712223968348712,-2.7484491446569184,7.4606731130056305,3.3662056995378244,3.5,0.961773057010807,0.6,0.0002477646904868452,0.9905811814844261,0.0002501205303694138,198.3748895457802,0.0,0.0,0.0,0.004272615693835749,8.507721043448773e-05,0.00016268748005235747,0.0006319123055567886,0.09148919754182501,0.09148919754182501,0.09148919754182501,0.0917104400553664,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490816.99568220327,594.6394419657437,0.0,0.09148919754182501,0.0914891981080504,0.0914891981080504,0.3713918647890154,0.3713918647890154,0.5,9.201348416243503,1.0231357221563826,1.0231357221563826,-1.63140612130519e-11,0.0034693945022468142,1.195316957188595,-1.63140612130519e-11,26150.01781972537,19933.30076395442,0.762267196197412,1.0008973416774554,0.6184179788390339,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44752976037156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.50045619741326,261.50045619741326,-11.64954380258672,245.5786125649587,277.4222998298716,124355.50479554222,124225.32608627372,130.17870926849892,0.0,nan,277.4222998298716,4.272299829871599,271.0535623768969,-2.0964376231030997,264.68482492392764,-8.465175076072342,258.3160874708947,-14.833912529105305,251.9473500179298,-21.20264998207017,245.5786125649587,-27.571387435041288,1.0,1.0,26022.012520719443,26022.012520719443,276.716049266855,3.566049266855032,276.716049266855,276.716049266855,76653.29593938397,76653.30491730905,-0.008977925084764138,0.0,8546.071908451686,8546.071908451686,0.8880006611245854,3903.6308564137103,276.716049266855,3.566049266855032,1.0,0.002,0.15589238747426262,0.0049982431496774955,0.00024134885737252983,0.0017586511416790088,0.12067442868626492,0.12067442868626492,0.0,-9.484613615329263e-13,1.0,1.002435631091158,1.1953169572049092,0.0914891981080504,0.0,0.00022218524341023342,284.53601794225466,0.0,1601423.5170830186,267.7500990568367,0.0034693945185608754,1.0,1280625.1827305174,2601.862535018041,,,,,,,,,,,,,,,,,,,3.0,15257.546525521586,1463.7733351163724,0.3713918647890154,6.173730061729009,3.3662056995378244
67.0,-29.333509289926248,4.716344972561997,34.94782757461621,25.679052422661357,6.0426542680250765,-25.79589293411247,-39.32596959695218,2.505037912270783,-5.400004771733165,-5.4036235118585685,39.91612202531563,40810.146973896364,25255.4794896653,25255.4794896653,66065.62646356167,76665.28998127976,76655.02505036752,25255.4794896653,101910.50454003282,101910.50454003282,101910.50454003282,128065.53720517427,123955.97843722085,4109.558767953429,0.0,90477.00746385616,54621.86445670491,39839.04778572361,26155.032665141458,65994.08045086506,19937.003446203966,1464.007067320241,0.0,0.8851568783877808,2.8420123543879376,0.001494314320929203,1.0,1.0,-4.182483172102707,349110.8261998915,1550919.830584766,4.442485635483418,1550919.830584766,4.442485635483418,0.7622626093208948,0.09149736508040046,3.8842272617618887,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8842272617618887,1.280007713011058,1.2803248702365642,3.0345342627855967,6429.813968712686,15257.593793944981,6477.878077743436,0.0003375218732522876,23293.4381452273,2375.26965326868,19362.811073976092,1974.4572380961993,0.8312560367110695,0.8312560367110695,35190.69426292116,35405.22815468563,0.9924315149480443,0.8,4247.14398626833,4273.035954225843,0.9924315149480443,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4526.005979946291,4632.441516551485,5.580080892859315,4.716344972561997,-2.747218233473523,7.46356320603552,3.3670017449110388,3.5,0.9620004985460111,0.6,0.0002477646904868452,0.990453005995515,0.0002501528987110441,198.3738724495117,0.0,0.0,0.0,0.004272615693835749,8.508720544947276e-05,0.00016267748503737242,0.0006318763222570237,0.09149736432616984,0.09149736432616984,0.09149736432616984,0.09172338874036565,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490792.3749561296,594.6475489373436,0.0,0.09149736432616984,0.09149736508040046,0.09149736508040046,0.3714108078747382,0.3714108078747382,0.5,9.208129197759229,1.0628125727775455,1.0628125727775455,7.16227077646181e-12,0.0036187401253755525,1.2211403397558342,7.16227077646181e-12,26155.032665141458,19937.003446203966,0.7622626093208948,1.0010841277309694,0.6183910237870648,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447522311302901,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5012046140741,261.5012046140741,-11.648795385925894,245.57982826005346,277.4225809680989,124349.05780942335,124223.92975576739,125.12805365596213,0.0,nan,277.4225809680989,4.272580968098907,271.0540304264976,-2.095969573502373,264.68547988490377,-8.464520115096207,258.3169293432408,-14.833070656759162,251.9483788016498,-21.201621198350182,245.57982826005346,-27.570171739946517,1.0,1.0,26022.012520719443,26022.012520719443,276.7159973702872,3.5659973702872207,276.7159973702872,276.7159973702872,76653.53559275332,76655.02505036752,-1.4894576141959988,0.0,8546.071908451686,8546.071908451686,0.8879995592927497,3903.648398070698,276.7159973702872,3.5659973702872207,1.0,0.002,0.15566540987995206,0.004999195451090255,0.00024099732994375597,0.0017590026672622086,0.12049866497187799,0.12049866497187799,0.0,-2.7940354023481273e-12,1.0,1.0024880884775376,1.221140339748672,0.09149736508040046,0.0,0.00022697686569883926,290.67248750210683,0.0,1601423.6151370401,267.7499952282668,0.0036187401182132817,1.0,1280626.0523827178,2601.535529651475,,,,,,,,,,,,,,,,,,,3.0,15257.593793944981,1464.007067320241,0.3714108078747382,6.173730061729009,3.3670017449110388
68.0,-29.332262941471786,4.720337886451716,34.94859379015552,25.678911886084848,6.042538622238006,-25.79478278510692,-39.324938657786674,2.5050584659682786,-5.400177639661763,-5.403931092364468,39.91777036673127,40811.08425547708,25270.850329316767,25270.850329316767,66081.93458479384,76665.57871124381,76656.65701072548,25270.850329316767,101927.50734004224,101927.50734004224,101927.50734004224,128087.46749486683,123974.46863237438,4112.998862492443,0.0,90476.83395209383,54622.339496698514,39838.32717266146,26159.96015482459,65998.28732748605,19940.64030985665,1464.237763084635,0.0,0.8851492592778332,2.8419781908924766,0.001494314320929203,1.0,1.0,-4.1599370315181545,349106.62663548253,1550990.7786290415,4.442742303624327,1550990.7786290415,4.442742303624327,0.7622580535994842,0.09150569207359131,3.884246811808447,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.884246811808447,1.2800076175697068,1.2803247747715647,3.034549762432893,6429.8468106054,15257.641011938378,6477.878682383711,0.00033751508897872856,23293.27623492833,2375.2531430129893,19362.812881286336,1974.4574223905552,0.8312618923160215,0.8312618923160215,35190.83595995764,35405.22815468563,0.9924365100425678,0.8,4247.16108759949,4273.035954225843,0.9924365100425678,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4526.62177581553,4632.441516551485,5.582717439378706,4.720337886451716,-2.7460745731422516,7.466412459593968,3.3677652877959607,3.5,0.9622186536559888,0.6,0.0002477646904868452,0.9903252311158268,0.0002501851742257257,198.3728584011807,0.0,0.0,0.0,0.004272615693835749,8.509707581851817e-05,0.00016266761466832703,0.0006318411636599343,0.09150569125307603,0.09150569125307603,0.09150569125307603,0.0917359499508278,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490767.0102675869,594.6558968938335,0.0,0.09150569125307603,0.09150569207359131,0.09150569207359131,0.3714303893741131,0.3714303893741131,0.5,9.215037010367764,1.099146918282372,1.099146918282372,-9.947598300641403e-12,0.003753452702710547,1.243994060846319,-9.947598300641403e-12,26159.96015482459,19940.64030985665,0.7622580535994842,1.001267415575388,0.6183658077818126,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475148896501666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.50191974613045,261.50191974613045,-11.648080253869523,245.58103714671086,277.4228023455565,124342.1158380596,124222.55264962334,119.56318843623833,0.0,nan,277.4228023455565,4.272802345556499,271.0544493057825,-2.0955506942174793,264.6860962660344,-8.463903733965594,258.3177432262274,-14.832256773772599,251.94939018647133,-21.200609813528644,245.58103714671086,-27.568962853289122,1.0,1.0,26022.012520719443,26022.012520719443,276.71588075006986,3.56588075006988,276.71588075006986,276.71588075006986,76653.73196741719,76656.65701072548,-2.9250433082925156,0.0,8546.071908451686,8546.071908451686,0.8879983251683145,3903.6680458674896,276.71588075006986,3.56588075006988,1.0,0.002,0.1554341892973063,0.005000156431025507,0.00024063920692652017,0.0017593607897286808,0.12031960346326008,0.12031960346326008,0.0,-3.3447988302681697e-12,1.0,1.0025345060089572,1.2439940608562665,0.09150569207359131,0.0,0.0002312198008849619,296.1063451320967,0.0,1601423.6119703038,267.7498223603382,0.003753452712658145,1.0,1280627.1089188317,2601.245230077517,,,,,,,,,,,,,,,,,,,3.0,15257.641011938378,1464.237763084635,0.3714303893741131,6.173730061729009,3.3677652877959607
69.0,-29.33102193684765,4.724206127993263,34.94936312999551,25.6787859130651,6.042435277895375,-25.793676215370464,-39.323908277414716,2.505089556467887,-5.400400399489968,-5.404274926839571,39.91939298466312,40811.9916533048,25285.811012036364,25285.811012036364,66097.80266534117,76665.8553045518,76658.27686197948,25285.811012036364,101944.08787401585,101944.08787401585,101944.08787401585,128108.88335500503,123992.38839784228,4116.494957162753,0.0,90476.65142644953,54622.787775396704,39837.62627894759,26164.79548098919,66002.42175993678,19944.208533390123,1464.4648125025383,0.0,0.8851415470276638,2.841940409545241,0.001494314320929203,1.0,1.0,-4.14007723886067,349101.93212305376,1551060.621879305,4.443002112439117,1551060.621879305,4.443002112439117,0.762253561197571,0.0915141542976392,3.884265303928573,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.884265303928573,1.2800074732006097,1.2803246303666962,3.034564551577278,6429.878147027704,15257.688196809419,6477.880253564699,0.0003375086822490208,23293.118349804998,2375.237043210984,19362.817577651454,1974.4579012865204,0.8312677283852616,0.8312677283852616,35190.96998910412,35405.22815468563,0.9924412348337693,0.8,4247.1772634975605,4273.035954225843,0.9924412348337693,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4527.211895027802,4632.441516551485,5.585294348560877,4.724206127993263,-2.7450035880157713,7.4692097160090345,3.3684970584402962,3.5,0.9624277309829418,0.6,0.0002477646904868452,0.9901980217524045,0.0002502173151672867,198.3718487109731,0.0,0.0,0.0,0.004272615693835749,8.51069418949962e-05,0.00016265774859184902,0.0006318058492704559,0.0915141532759881,0.0915141532759881,0.0915141532759881,0.09174815568972226,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490740.9791795419,594.6644606082759,0.0,0.0915141532759881,0.0915141542976392,0.0915141542976392,0.37145054478655076,0.37145054478655076,0.5,9.222057140219777,1.1322704090020466,1.1322704090020466,-1.1539214028744027e-11,0.003874527349580603,1.2641976879788785,-1.1539214028744027e-11,26164.79548098919,19944.208533390123,0.762253561197571,1.0014451122074173,0.6183408209132945,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475074902379366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5026082778412,261.5026082778412,-11.647391722158773,245.58223965164782,277.42297690403893,124335.76073494968,124220.6448685142,115.11586643549855,0.0,nan,277.42297690403893,4.272976904038956,271.05482945356306,-2.0951705464369184,264.6866820031037,-8.46331799689625,258.31853455257874,-14.831465447421238,251.95038710211506,-21.19961289788492,245.58223965164782,-27.567760348352152,1.0,1.0,26022.012520719443,26022.012520719443,276.71572645896293,3.5657264589629563,276.71572645896293,276.71572645896293,76654.09429632103,76658.27686197948,-4.1825656584551325,0.0,8546.071908451686,8546.071908451686,0.8879971578259049,3903.686630448216,276.71572645896293,3.5657264589629563,1.0,0.002,0.15519921516370802,0.005001127256357834,0.00024027525520643248,0.0017597247416670518,0.12013762760321624,0.12013762760321624,0.0,-3.126515539519925e-12,1.0,1.00257553508826,1.2641976879904178,0.0915141542976392,0.0,0.00023497328373715262,300.91343454440863,0.0,1601423.5311800637,267.74959960051,0.003874527361119817,1.0,1280628.289984739,2600.9878006264826,,,,,,,,,,,,,,,,,,,3.0,15257.688196809419,1464.4648125025383,0.37145054478655076,6.173730061729009,3.3684970584402962
70.0,-29.329786614576168,4.727952456926801,34.95013491101334,25.678589951153867,6.042268052203214,-25.792581147902744,-39.322890888992674,2.5050625855148665,-5.40069676589286,-5.4046820257653,39.921002129252734,40812.96675750681,25300.44051813709,25300.44051813709,66113.4072756439,76666.17895595265,76659.96755816216,25300.44051813709,101960.40807629924,101960.40807629924,101960.40807629924,128130.02068686216,124009.97756038007,4120.043126482089,0.0,90476.50599228116,54623.29379377695,39836.902442782455,26169.612610562926,66006.51505334539,19947.760977898797,1464.6923310128097,0.0,0.8851335574524872,2.8418961285603674,0.001494314320929203,1.0,1.0,-4.12227169773422,349096.37389930827,1551129.8875363644,4.443271266930332,1551129.8875363644,4.443271266930332,0.7622489975203995,0.09152276801496077,3.884287385205243,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.884287385205243,1.2800075984405423,1.2803247556376605,3.0345815055610172,6429.914070484824,15257.735316170674,6477.878800350147,0.00033750111925993334,23292.948492146767,2375.2197225501845,19362.813233895908,1974.4574583467247,0.831273603701313,0.831273603701313,35191.130031952285,35405.22815468563,0.9924468766650476,0.8,4247.196578973836,4273.035954225843,0.9924468766650476,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4527.777003533933,4632.441516551485,5.587828309210033,4.727952456926801,-2.7440241433945283,7.47197660032133,3.3691978744494158,3.5,0.9626279641284045,0.6,0.0002477646904868452,0.9900714123679472,0.0002502493127180271,198.3708436541759,0.0,0.0,0.0,0.004272615693835749,8.511668460854107e-05,0.00016264800587830413,0.0006317715974618849,0.09152276752896041,0.09152276752896041,0.09152276752896041,0.09176015159915203,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490714.39339419035,594.6732042653729,0.0,0.09152276752896041,0.09152276801496077,0.09152276801496077,0.37147121632634184,0.37147121632634184,0.5,9.2291787369929,1.16243641526097,1.16243641526097,-1.5063505998114124e-11,0.003985259872422375,1.2824103280310624,-1.5063505998114124e-11,26169.612610562926,19947.760977898797,0.7622489975203995,1.001619419268115,0.6183172482977239,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475001226265096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.503268721654,261.503268721654,-11.646731278345953,245.58343537294212,277.42310207036854,124329.19159426597,124218.77175304321,110.41984122274474,0.0,nan,277.42310207036854,4.273102070368566,271.05516873088635,-2.0948312691136266,264.6872353914181,-8.462764608581892,258.3193020518917,-14.830697948108252,251.9513687124173,-21.198631287582685,245.58343537294212,-27.566564627057858,1.0,1.0,26022.012520719443,26022.012520719443,276.71551719317046,3.5655171931704785,276.71551719317046,276.71551719317046,76654.45585040376,76659.96755816216,-5.511707758400007,0.0,8546.071908451686,8546.071908451686,0.8879957639113071,3903.7088221312692,276.71551719317046,3.5655171931704785,1.0,0.002,0.1549608550320046,0.005002101366257419,0.0002399060305143746,0.0017600939727455,0.1199530152571873,0.1199530152571873,0.0,3.259874575139987e-12,1.0,1.002612515274155,1.2824103280461259,0.09152276801496077,0.0,0.0002383592208855383,305.24989476038974,0.0,1601423.3501525982,267.7493032341071,0.003985259887485881,1.0,1280629.6883600438,2600.754564834148,,,,,,,,,,,,,,,,,,,3.0,15257.735316170674,1464.6923310128097,0.37147121632634184,6.173730061729009,3.3691978744494158
71.0,-29.328557035476774,4.731579896345678,34.95090811329543,25.67834872696551,6.042054431607016,-25.79149588876797,-39.321882476191945,2.5049932849110625,-5.401052750804354,-5.405135310622033,39.92258672249812,40813.96917782914,25314.70727148068,25314.70727148068,66128.67644930982,76666.53271162401,76661.62266522658,25314.70727148068,101976.32993670726,101976.32993670726,101976.32993670726,128150.68463098658,124027.04881056385,4123.635820422735,0.0,90476.37941876768,54623.815885022865,39836.18170416091,26174.35469427932,66010.53639844022,19951.256764795744,1464.917257107835,0.0,0.8851254191580913,2.8418471842882607,0.001494314320929203,1.0,1.0,-4.106921828184511,349090.18516963103,1551198.0986643978,4.44354543485843,1551198.0986643978,4.44354543485843,0.7622444563707353,0.09153149796471004,3.8843107700854107,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8843107700854107,1.2800079202388104,1.280325077515663,3.0345990119816735,6429.951164489482,15257.782363062284,6477.876548871095,0.00033749325932249915,23292.775674789336,2375.202100084059,19362.806504074353,1974.4567720959099,0.8312794822916472,0.8312794822916472,35191.299522987676,35405.22815468563,0.9924528515708624,0.8,4247.217034746214,4273.035954225843,0.9924528515708624,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4528.3176112771,4632.441516551485,5.590311776814899,4.731579896345678,-2.7431226021344344,7.474702498480112,3.369868360557689,3.5,0.9628195315879111,0.6,0.0002477646904868452,0.98994540895101,0.00025028116525070574,198.36984328013043,0.0,0.0,0.0,0.004272615693835749,8.512634238698432e-05,0.0001626383480998609,0.0006317378871531897,0.09153149622803883,0.09153149622803883,0.09153149622803883,0.09177181841588396,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490687.26362685487,594.6821238171827,0.0,0.09153149622803883,0.09153149796471004,0.09153149796471004,0.37149236155854853,0.37149236155854853,0.5,9.236388474199877,1.1897481637336114,1.1897481637336114,1.1596057447604835e-11,0.0040825598176752464,1.298213482437518,1.1596057447604835e-11,26174.35469427932,19951.256764795744,0.7622444563707353,1.0017897150563435,0.6182947663305693,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447492788824629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.50390144463785,261.50390144463785,-11.64609855536213,245.58462413020357,277.42317875907406,124322.5519641273,124216.76677844788,105.7851856794281,0.0,nan,277.42317875907406,4.273178759074085,271.0554678333031,-2.0945321666968653,264.6877569075424,-8.462243092457584,258.3200459817349,-14.829954018265084,251.9523350559692,-21.197664944030777,245.58462413020357,-27.565375869796412,1.0,1.0,26022.012520719443,26022.012520719443,276.71525757706377,3.5652575770637895,276.71525757706377,276.71525757706377,76654.85366319309,76661.62266522658,-6.769002033484867,0.0,8546.071908451686,8546.071908451686,0.887994287703096,3903.732323935838,276.71525757706377,3.5652575770637895,1.0,0.002,0.15471955370503324,0.005003079879286166,0.0002395322300977645,0.0017604677683031873,0.11976611504888225,0.11976611504888225,0.0,-1.599048150835447e-12,1.0,1.0026445981405199,1.298213482425922,0.09153149796471004,0.0,0.00024130035223975427,309.01677059919615,0.0,1601423.0805508376,267.7489472491956,0.004082559806079189,1.0,1280631.2453790342,2600.550936080932,,,,,,,,,,,,,,,,,,,3.0,15257.782363062284,1464.917257107835,0.37149236155854853,6.173730061729009,3.369868360557689
72.0,-29.32733343856432,4.7350913862586665,34.951681888398674,25.678077956568472,6.0418019927504645,-25.790419895432592,-39.32088300408793,2.5048884495847332,-5.4014664378923385,-5.405634206249266,39.92414966115652,40814.975012194445,25328.62120919224,25328.62120919224,66143.59622138669,76666.90586740014,76663.2818256507,25328.62120919224,101991.90303484294,101991.90303484294,101991.90303484294,128170.93925776858,124043.6719388441,4127.267318924476,0.0,90476.25638877983,54624.32553344119,39835.47872815405,26179.036222925646,66014.51495107969,19954.70644401993,1465.1402799354553,0.0,0.8851171244800419,2.8417936187407467,0.001494314320929203,1.0,1.0,-4.093729258561268,349083.3738118459,1551265.3798605972,4.443824874617836,1551265.3798605972,4.443824874617836,0.7622399187692436,0.0915403307516346,3.8843333027604547,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8843333027604547,1.280008407043339,1.280325564440811,3.0346154614193384,6429.986018874015,15257.829336076424,6477.875723973008,0.0003374859603548209,23292.608882065204,2375.1850919595586,19362.804038398768,1974.456520666973,0.8312853290258826,0.8312853290258826,35191.462837141145,35405.22815468563,0.9924586087357559,0.8,4247.236745034383,4273.035954225843,0.9924586087357559,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4528.834295525348,4632.441516551485,5.592746291074909,4.7350913862586665,-2.7422974834553235,7.47738886971399,3.370509225543928,3.5,0.9630026358696938,0.6,0.0002477646904868452,0.98982003574506,0.00025031286652057625,198.3688477831523,0.0,0.0,0.0,0.004272615693835749,8.513591553791088e-05,0.00016262877494893432,0.0006317043665212807,0.09154032914750991,0.09154032914750991,0.09154032914750991,0.09178319981481853,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490659.6603289979,594.6911964353961,0.0,0.09154032914750991,0.0915403307516346,0.0915403307516346,0.37151392801665456,0.37151392801665456,0.5,9.24367466541526,1.2143537376892368,1.2143537376892368,-7.105427357601002e-12,0.004167768356921897,1.3119049476879923,-7.105427357601002e-12,26179.036222925646,19954.70644401993,0.7622399187692436,1.0019553467961198,0.6182727396003824,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474854891923326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.50450741417336,261.50450741417336,-11.645492585826617,245.5858058034413,277.42320902490764,124315.85051268521,124214.53824538778,101.31226729740702,0.0,nan,277.42320902490764,4.273209024907658,271.0557283806124,-2.094271619387598,264.6882477363379,-8.46175226366205,258.3207670920148,-14.829232907985158,251.95328644772616,-21.19671355227382,245.5858058034413,-27.564194196558674,1.0,1.0,26022.012520719443,26022.012520719443,276.71495282448166,3.5649528244816793,276.71495282448166,276.71495282448166,76655.29334478278,76663.2818256507,-7.988480867919861,0.0,8546.071908451686,8546.071908451686,0.8879928652901148,3903.754969274257,276.71495282448166,3.5649528244816793,1.0,0.002,0.15447570093471033,0.005004061219850739,0.00023915445776278316,0.0017608455385221104,0.11957722888139158,0.11957722888139158,0.0,-3.715106347557118e-12,1.0,1.002672389520533,1.3119049476950977,0.0915403307516346,0.0,0.0002438517329497531,312.2845663405939,0.0,1601422.7265492573,267.74853356210764,0.004167768364027324,1.0,1280632.9590650962,2600.3731548455953,,,,,,,,,,,,,,,,,,,3.0,15257.829336076424,1465.1402799354553,0.37151392801665456,6.173730061729009,3.370509225543928
73.0,-29.32611427234708,4.7384896883321,34.95245543275045,25.677713832724862,6.041464117407009,-25.789356433368603,-39.31989666363222,2.5047062784360756,-5.4019421140814075,-5.40618295566735,39.925690550979745,40816.0669031478,25342.203753203314,25342.203753203314,66158.27065635112,76667.34311648637,76664.92116553853,25342.203753203314,102007.12491874184,102007.12491874184,102007.12491874184,128190.78610374595,124059.85388261497,4130.9322211309745,0.0,90476.18292588857,54624.90671257931,39834.751348121405,26183.661185004108,66018.41253312552,19958.112695210428,1465.3616939351377,0.0,0.8851086529422683,2.8417349872094486,0.001494314320929203,1.0,1.0,-4.08264241984881,349075.8819270382,1551331.7140593508,4.444110276239598,1551331.7140593508,4.444110276239598,0.7622353709129427,0.09154925699960498,3.8843606479722066,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8843606479722066,1.2800092529588865,1.280326410565957,3.0346348192351473,6430.027035762841,15257.876230233387,6477.870839831046,0.00033747710829630344,23292.42599374,2375.166442540521,19362.789439371598,1974.455031980503,0.8312912293711047,0.8312912293711047,35191.661031734795,35405.22815468563,0.9924655955179641,0.8,4247.260665022157,4273.035954225843,0.9924655955179641,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4529.327616970569,4632.441516551485,5.595135944295722,4.7384896883321,-2.7415509137289433,7.4800406020610435,3.371121158161589,3.5,0.963177473760454,0.6,0.0002477646904868452,0.9896951335585457,0.00025034445667726285,198.36785590084733,0.0,0.0,0.0,0.004272615693835749,8.514536388670018e-05,0.000162619326600145,0.0006316721128453432,0.091549255193711,0.091549255193711,0.091549255193711,0.09179429769149028,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490631.6361497858,594.7004049331965,0.0,0.091549255193711,0.09154925699960498,0.09154925699960498,0.3715358696830915,0.3715358696830915,0.5,9.251026011092302,1.2363845346996527,1.2363845346996527,-3.774403012357652e-11,0.004240841585954058,1.3235405358185517,-3.774403012357652e-11,26183.661185004108,19958.112695210428,0.7622353709129427,1.0021184714666598,0.6182527773243238,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474782251475233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5050833247838,261.5050833247838,-11.644916675216166,245.58698013865998,277.4231865109096,124308.74202595465,124212.45532166601,96.28670428864959,0.0,nan,277.4231865109096,4.273186510909625,271.05594523645726,-2.094054763542715,264.6887039620233,-8.461296037976695,258.32146268754957,-14.828537312450408,251.9542214131032,-21.19577858689678,245.58698013865998,-27.563019861339995,1.0,1.0,26022.012520719443,26022.012520719443,276.71459589885177,3.564595898851792,276.71459589885177,276.71459589885177,76655.65902032626,76664.92116553853,-9.262145212269388,0.0,8546.071908451686,8546.071908451686,0.8879911390755688,3903.782451212068,276.71459589885177,3.564595898851792,1.0,0.002,0.15422967617167369,0.005005042927299703,0.0002387732989869211,0.0017612266956445759,0.11938664949346055,0.11938664949346055,0.0,-5.368502951214049e-12,1.0,1.0026960035115906,1.3235405358562957,0.09154925699960498,0.0,0.00024602368704409083,315.06650607587727,0.0,1601422.2831247228,267.74805788591857,0.004240841623698088,1.0,1280634.8439913145,2600.220428569334,,,,,,,,,,,,,,,,,,,3.0,15257.876230233387,1465.3616939351377,0.3715358696830915,6.173730061729009,3.371121158161589
74.0,-29.324902218061013,4.7417777164675154,34.95322776294795,25.67734527345749,6.041122555219584,-25.788299740732498,-39.31891510784624,2.504520077772785,-5.402469650710543,-5.406769868226232,39.92720259036667,40817.151957524016,25355.436620658365,25355.436620658365,66172.58857818239,76667.780808751,76666.4782834737,25355.436620658365,102021.91490413206,102021.91490413206,102021.91490413206,128210.10992231686,124075.48629770688,4134.623624609971,0.0,90476.11184912069,54625.482997431835,39834.03205743206,26188.195018184793,66022.22707561686,19961.45069414876,1465.5796153919343,0.0,0.8851000897285815,2.8416725390838558,0.001494314320929203,1.0,1.0,-4.073844177725107,349067.8691546062,1551396.8083520897,4.4443987700998004,1551396.8083520897,4.4443987700998004,0.7622308708289269,0.09155824701318424,3.8843881657884287,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8843881657884287,1.2800101175867251,1.2803272754080313,3.0346542675083565,6430.068244320042,15257.92307641532,6477.865807447003,0.00033746820630796046,23292.242687274385,2375.147750483028,19362.774397238925,1974.4534981098466,0.8312971257086246,0.8312971257086246,35191.86047706185,35405.22815468563,0.9924726264011233,0.8,4247.284735960203,4273.035954225843,0.9924726264011233,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4529.798096479012,4632.441516551485,5.59747610834289,4.7417777164675154,-2.740873250722111,7.482650967189627,3.371704798264173,3.5,0.9633442280754779,0.6,0.0002477646904868452,0.9895709768372498,0.00025037586619478425,198.3668698144594,0.0,0.0,0.0,0.004272615693835749,8.51547673643098e-05,0.00016260992312253542,0.0006316400610169427,0.09155824545084508,0.09155824545084508,0.09155824545084508,0.09180504318022763,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490603.2184313237,594.7097400571586,0.0,0.09155824545084508,0.09155824701318424,0.09155824701318424,0.371558141980191,0.371558141980191,0.5,9.258430028059609,1.2559010538186612,1.2559010538186612,-1.5006662579253316e-11,0.004300217515663007,1.3329256905010993,-1.5006662579253316e-11,26188.195018184793,19961.45069414876,0.7622308708289269,1.0022774376028443,0.618233491438802,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474709874786333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5056336600209,261.5056336600209,-11.644366339979058,245.5881472081074,277.4231201119336,124302.02582074948,124210.01507271426,92.01074803522005,0.0,nan,277.4231201119336,4.273120111933622,271.0561255311735,-2.0938744688264705,264.68913095041773,-8.460869049582243,258.3221363696271,-14.82786363037286,251.95514178886597,-21.194858211134004,245.5881472081074,-27.56185279189259,1.0,1.0,26022.012520719443,26022.012520719443,276.71419118905834,3.564191189058363,276.71419118905834,276.71419118905834,76656.1774291897,76666.4782834737,-10.30085428399616,0.0,8546.071908451686,8546.071908451686,0.8879894019627417,3903.810106617371,276.71419118905834,3.564191189058363,1.0,0.002,0.15398189479931754,0.0050060253316896565,0.00023838940274419353,0.0017616105970040086,0.11919470137209676,0.11919470137209676,0.0,-2.517981483041165e-13,1.0,1.0027150460839809,1.332925690516106,0.09155824701318424,0.0,0.000247780245031486,317.3165149669751,0.0,1601421.7597094218,267.74753034928943,0.00430021753066967,1.0,1280636.8599992828,2600.095312324841,,,,,,,,,,,,,,,,,,,3.0,15257.92307641532,1465.5796153919343,0.371558141980191,6.173730061729009,3.371704798264173
75.0,-29.32369082755839,4.744958242776135,34.95399849983495,25.676978600118332,6.040776183768845,-25.787244126486627,-39.31793369175864,2.504329482233747,-5.403045887496717,-5.407397405090854,39.92870126090915,40818.22086381905,25368.33684301603,25368.33684301603,66186.55770683508,76668.21804640595,76668.16078371178,25368.33684301603,102036.49762672781,102036.49762672781,102036.49762672781,128229.20296815422,124090.86389500918,4138.339073145032,0.0,90476.0338903446,54626.03670594856,39833.330204884485,26192.705341426412,66026.0355463109,19964.76972559011,1465.797313472264,0.0,0.88509136544197,2.841605938336576,0.001494314320929203,1.0,1.0,-4.066411771607591,349059.3019217844,1551461.3291443419,4.444692694343342,1551461.3291443419,4.444692694343342,0.7622263323068736,0.09156731404056447,3.884414333028154,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.884414333028154,1.2800110026234985,1.2803281606640968,3.034672612240594,6430.107114606345,15257.96982076044,6477.862252956957,0.000337459889234293,23292.06571015112,2375.129703838836,19362.76377263031,1974.4524147012805,0.8313029859001151,0.8313029859001151,35192.05013333508,35405.22815468563,0.9924793122080066,0.8,4247.307625463158,4273.035954225843,0.9924793122080066,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4530.24629526482,4632.441516551485,5.59976989982464,4.744958242776135,-2.7402653024341905,7.485223545210325,3.3722608362322433,3.5,0.9635030960663552,0.6,0.0002477646904868452,0.9894469049010128,0.00025040726213766093,198.3658842778988,0.0,0.0,0.0,0.004272615693835749,8.516417046323986e-05,0.00016260052002360534,0.000631607790537524,0.09156731169815012,0.09156731169815012,0.09156731169815012,0.09181562296673151,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490574.51716162584,594.7191667181207,0.0,0.09156731169815012,0.09156731404056447,0.09156731404056447,0.37158069547689887,0.37158069547689887,0.5,9.265879459006852,1.2731417967183916,1.2731417967183916,-1.6257217794191092e-11,0.004351517594159304,1.3409856334832853,-1.6257217794191092e-11,26192.705341426412,19964.76972559011,0.7622263323068736,1.0024311948944988,0.6182140200616619,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474637921019875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.50616257240256,261.50616257240256,-11.643837427597418,245.58930817445437,277.42301697035055,124295.59890266214,124207.1698498477,88.4290528144424,0.0,nan,277.42301697035055,4.273016970350568,271.05627521117066,-2.09372478882932,264.6895334519946,-8.4604665480054,258.32279169281264,-14.827208307187334,251.95604993363253,-21.19395006636745,245.58930817445437,-27.560691825545604,1.0,1.0,26022.012520719443,26022.012520719443,276.7137605262963,3.5637605262963348,276.7137605262963,276.7137605262963,76656.7730493312,76668.16078371178,-11.387734380579786,0.0,8546.071908451686,8546.071908451686,0.8879877501053839,3903.8364046932948,276.7137605262963,3.5637605262963348,1.0,0.002,0.15373260128965416,0.005007006870075945,0.00023800314640692373,0.0017619968545074817,0.11900157320346186,0.11900157320346186,0.0,9.144052702525496e-13,1.0,1.002731396261394,1.3409856334995425,0.09156731404056447,0.0,0.00024929232926653003,319.2534831340255,0.0,1601421.1681678232,267.74695411250326,0.004351517610416522,1.0,1280639.015541857,2599.986206623261,,,,,,,,,,,,,,,,,,,3.0,15257.96982076044,1465.797313472264,0.37158069547689887,6.173730061729009,3.3722608362322433
76.0,-29.322491748179292,4.748033499948071,34.95476703843329,25.67647718768569,6.040303099135952,-25.786212263463444,-39.31697466233743,2.504023614098127,-5.403695920137864,-5.408087735121941,39.9301792793443,40819.39553672793,25380.969142174305,25380.969142174305,66200.36467890223,76668.7444690119,76669.78697353319,25380.969142174305,102050.7561157075,102050.7561157075,102050.7561157075,128247.93681960236,124105.86296810582,4142.073851496528,0.0,90476.02214660111,54626.67321305995,39832.60992615685,26197.180703894854,66029.7906300517,19968.060430943264,1466.0147422106274,0.0,0.8850823923237375,2.841532898063921,0.001494314320929203,1.0,1.0,-4.060800361773261,349049.8776175448,1551524.9628080863,4.444995005865889,1551524.9628080863,4.444995005865889,0.7622217312863182,0.09157644870787218,3.8844466073284387,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8844466073284387,1.2800124229349956,1.2803295813275153,3.034694458997221,6430.153405262099,15258.016592209573,6477.853867010519,0.00033744970583320756,23291.869162497453,2375.1096615559295,19362.738706475222,1974.4498586648062,0.8313089246461776,0.8313089246461776,35192.284052325704,35405.22815468563,0.9924875583868645,0.8,4247.335857007181,4273.035954225843,0.9924875583868645,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4530.672743610589,4632.441516551485,5.602030995941603,4.748033499948071,-2.739742563477627,7.487776063425698,3.372789924529456,3.5,0.9636542641512732,0.6,0.0002477646904868452,0.9893241104119056,0.00025043834258086387,198.36490876679647,0.0,0.0,0.0,0.004272615693835749,8.517335999915597e-05,0.00016259133048768923,0.0006315773420939214,0.09157644617358425,0.09157644617358425,0.09157644617358425,0.09182595110362211,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490545.54337675264,594.7286809556974,0.0,0.09157644617358425,0.09157644870787218,0.09157644870787218,0.3716035015764879,0.3716035015764879,0.5,9.273364714894848,1.2882181553451346,1.2882181553451346,-5.4569682106375694e-12,0.004391814984103348,1.3472873733487063,-5.4569682106375694e-12,26197.180703894854,19968.060430943264,0.7622217312863182,1.00258328925812,0.6181966525598835,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447456600737378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.50666131841393,261.50666131841393,-11.643338681586044,245.5904608689624,277.4228617678671,124288.23438511167,124204.84885767048,83.38552744118947,0.0,nan,277.4228617678671,4.272861767867141,271.056381588072,-2.0936184119279915,264.68990140828566,-8.460098591714313,258.3234212285436,-14.826578771456354,251.9569410487527,-21.19305895124728,245.5904608689624,-27.55953913103758,1.0,1.0,26022.012520719443,26022.012520719443,276.71326048132704,3.563260481327063,276.71326048132704,276.71326048132704,76657.22934328337,76669.78697353319,-12.557630249822978,0.0,8546.071908451686,8546.071908451686,0.8879857127251785,3903.868840365081,276.71326048132704,3.563260481327063,1.0,0.002,0.15348212020306526,0.005007982062715047,0.00023761502166193496,0.0017623849851650102,0.11880751083096748,0.11880751083096748,0.0,6.826945259108541e-12,1.0,1.002744174855251,1.3472873733541633,0.09157644870787218,0.0,0.00025047987996721825,320.77490083804594,0.0,1601420.4751988733,267.7463040798621,0.0043918149895603165,1.0,1280641.3867653867,2599.8981918550353,,,,,,,,,,,,,,,,,,,3.0,15258.016592209573,1466.0147422106274,0.3716035015764879,6.173730061729009,3.372789924529456
77.0,-29.32129873379547,4.7510064662099865,34.95553233871768,25.67596941897648,6.039814844590375,-25.785187375962945,-39.316020417585946,2.503703486518907,-5.404382882065818,-5.408800962049555,39.93162288101682,40820.54954228481,25393.244055632957,25393.244055632957,66213.79359791777,76669.27483588141,76671.28714730438,25393.244055632957,102064.53120293733,102064.53120293733,102064.53120293733,128266.06716246548,124120.24711910589,4145.820043359586,0.0,90476.00529243743,54627.279997908016,39831.91699392157,26201.53595952815,66033.45295344973,19971.262221259996,1466.2269972917863,0.0,0.8850734266024116,2.841457649436996,0.001494314320929203,1.0,1.0,-4.057417781020092,349040.1409373345,1551587.1166196738,4.445297072287856,1551587.1166196738,4.445297072287856,0.7622172323068517,0.09158559949349429,3.8844773373421013,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8844773373421013,1.2800139094641918,1.2803310682250402,3.0347149422525623,6430.196806822244,15258.06315740555,6477.847269634333,0.00033744024265451307,23291.680562189704,2375.090429676771,19362.718986476306,1974.4478477845448,0.8313148093705426,0.8313148093705426,35192.50677821148,35405.22815468563,0.9924954099959384,0.8,4247.36273766203,4273.035954225843,0.9924954099959384,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4531.077844031151,4632.441516551485,5.604239196438394,4.7510064662099865,-2.7392746396515237,7.49028110586151,3.373292557514284,3.5,0.9637978735755096,0.6,0.0002477646904868452,0.9892019533397355,0.0002504692693441861,198.3639381993933,0.0,0.0,0.0,0.004272615693835749,8.518250459741931e-05,0.0001625821858894259,0.0006315468165430157,0.091585596324977,0.091585596324977,0.091585596324977,0.09183588365773401,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490516.29018153175,594.7382843342054,0.0,0.091585596324977,0.09158559949349429,0.09158559949349429,0.3716265222639913,0.3716265222639913,0.5,9.280873421174103,1.30110731841296,1.30110731841296,1.9895196601282805e-12,0.004418079983736334,1.3513831810294619,1.9895196601282805e-12,26201.53595952815,19971.262221259996,0.7622172323068517,1.002731049739216,0.6181798424362459,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474494825275643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.507133452417,261.507133452417,-11.642866547582969,245.59160561008207,277.42266129475735,124281.08551319396,124202.14925882725,78.93625436671105,0.0,nan,277.42266129475735,4.27266129475737,271.05645015779555,-2.0935498422044247,264.69023902086616,-8.459760979133819,258.3240278839735,-14.825972116026492,251.95781674702738,-21.192183252972598,245.59160561008207,-27.558394389917908,1.0,1.0,26022.012520719443,26022.012520719443,276.7127227939675,3.5627227939675095,276.7127227939675,276.7127227939675,76657.77203069507,76671.28714730438,-13.515116609312827,0.0,8546.071908451686,8546.071908451686,0.8879837728282007,3903.8997240288118,276.7127227939675,3.5627227939675095,1.0,0.002,0.15323085886101268,0.005008956374526208,0.00023722567883563482,0.0017627743161400845,0.1186128394178174,0.1186128394178174,0.0,-5.024280470833364e-12,1.0,1.0027524741737708,1.3513831810274723,0.09158559949349429,0.0,0.00025126009629885415,321.7746937156881,0.0,1601419.7190164204,267.74561711793416,0.004418079981746814,1.0,1280643.836628011,2599.8373793254264,,,,,,,,,,,,,,,,,,,3.0,15258.06315740555,1466.2269972917863,0.3716265222639913,6.173730061729009,3.373292557514284
