time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
78.0,-29.32010561767508,4.753879615272616,34.95629399197663,25.675424106325977,6.0392935604044204,-25.784165699894555,-39.31507420549167,2.5033536422788996,-5.405121305363366,-5.409557159519272,39.93304820814167,40821.75992692587,25405.222123007927,25405.222123007927,66226.9820499338,76669.83213976242,76672.82125361469,25405.222123007927,102078.04337662262,102078.04337662262,102078.04337662262,128283.89894715205,124134.32336742154,4149.575579730499,0.0,90476.01047715622,54627.93826297265,39831.19134909285,26205.855570529424,66037.04691962227,19974.435925156733,1466.4385370754278,0.0,0.8850643055755274,2.8413780083426876,0.001494314320929203,1.0,1.0,-4.055405279270246,349029.81787361944,1551648.4854707124,4.44560437536185,1551648.4854707124,4.44560437536185,0.7622126998066638,0.09159478778503088,3.884510331707593,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.884510331707593,1.2800155339882089,1.280332693151578,3.034736867297562,6430.2432633616645,15258.109641068766,6477.8386390872765,0.00033743000804325595,23291.484061360145,2375.0703921685945,19362.693189193596,1974.445217193802,0.8313207152529928,0.8313207152529928,35192.745915339925,35405.22815468563,0.9925038401535793,0.8,4247.391598980007,4273.035954225843,0.9925038401535793,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4531.462182987108,4632.441516551485,5.6064071809733145,4.753879615272616,-2.7388753866667104,7.492755001939327,3.373769458169875,3.5,0.9639341309056786,0.6,0.0002477646904868452,0.9890798021258923,0.00025050020226306184,198.36296755872195,0.0,0.0,0.0,0.004272615693835749,8.519157311414485e-05,0.00016257311737270035,0.0006315169540921657,0.09159478413408509,0.09159478413408509,0.09159478413408509,0.09184561238718553,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490486.87053521565,594.747940833505,0.0,0.09159478413408509,0.09159478778503088,0.09159478778503088,0.3716497082645481,0.3716497082645481,0.5,9.28839836580476,1.3119884247329878,1.3119884247329878,-8.981260180007666e-12,0.004435854155929064,1.3541518802490486,-8.981260180007666e-12,26205.855570529424,19974.435925156733,0.7622126998066638,1.0028761905501726,0.6181645278083457,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474424003914435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.507580819516,261.507580819516,-11.642419180483955,245.59274356120554,277.4224180778234,124274.04680079332,124199.2513364796,74.79546431374544,0.0,nan,277.4224180778234,4.272418077823431,271.0564831744972,-2.0935168255027747,264.6905482711535,-8.459451728846489,258.32461336787594,-14.825386632124037,251.95867846454064,-21.191321535459338,245.59274356120554,-27.55725643879444,1.0,1.0,26022.012520719443,26022.012520719443,276.712146106608,3.5621461066079974,276.712146106608,276.712146106608,76658.35210952042,76672.82125361469,-14.469144094269723,0.0,8546.071908451686,8546.071908451686,0.8879816899860034,3903.932883366131,276.712146106608,3.5621461066079974,1.0,0.002,0.15297906231285566,0.005009925131339758,0.00023683548753373535,0.001763164511232509,0.11841774376686767,0.11841774376686767,0.0,-1.233755719115548e-12,1.0,1.0027580781805077,1.35415188025803,0.09159478778503088,0.0,0.00025179527984671316,322.46072725370357,0.0,1601418.8909050317,267.7448786946366,0.0044358541649103245,1.0,1280646.4340793435,2599.792528149701,,,,,,,,,,,,,,,,,,,3.0,15258.109641068766,1466.4385370754278,0.3716497082645481,6.173730061729009,3.373769458169875
79.0,-29.31892251842682,4.756655638376261,34.95705163375684,25.67483433466407,6.03872238670526,-25.783158027899738,-39.314137562736846,2.502957896046119,-5.405895662529133,-5.4103418677952515,39.934455714146154,40822.972768072555,25416.877235150547,25416.877235150547,66239.85000322311,76670.41656870424,76674.43698462617,25416.877235150547,102091.31421977672,102091.31421977672,102091.31421977672,128301.44518143116,124148.10831545245,4153.336865978714,0.0,90476.02824048273,54628.58443933533,39830.49311238599,26210.130961654446,66040.62407404045,19977.57587749086,1466.648639832524,0.0,0.8850551021782711,2.8412954784136053,0.001494314320929203,1.0,1.0,-4.054575499361476,349019.1058547067,1551709.0888172651,4.4459144579415275,1551709.0888172651,4.4459144579415275,0.7622081670144325,0.09160399742834828,3.8845436171372594,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8845436171372594,1.2800173716660244,1.2803345312847287,3.034758514317097,6430.289130798488,15258.15616653725,6477.830411570853,0.0003374199227255338,23291.289056797785,2375.0505072372102,19362.668596596424,1974.4427094467962,0.8313266195520099,0.8313266195520099,35192.98716163665,35405.22815468563,0.9925123446789748,0.8,4247.420714852252,4273.035954225843,0.9925123446789748,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4531.826227966389,4632.441516551485,5.608528649730711,4.756655638376261,-2.7385332048321986,7.495188843208459,3.374221202247452,3.5,0.9640632006421291,0.6,0.0002477646904868452,0.9889586925088105,0.0002505308789574524,198.3620050764977,0.0,0.0,0.0,0.004272615693835749,8.520055079693538e-05,0.00016256413968990984,0.000631487491207849,0.09160399491554448,0.09160399491554448,0.09160399491554448,0.0918551482130444,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490457.31798990443,594.757639539629,0.0,0.09160399491554448,0.09160399742834828,0.09160399742834828,0.3716730308846498,0.3716730308846498,0.5,9.295933053091515,1.3210269072921506,1.3210269072921506,7.73070496506989e-12,0.0044462052661060625,1.3557663684337626,7.73070496506989e-12,26210.130961654446,19977.57587749086,0.7622081670144325,1.0030167178456597,0.6181494094044977,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447435317720692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.50800247671805,261.50800247671805,-11.64199752328193,245.5938737731385,277.42213118029537,124266.79837283188,124196.30135149333,70.49702133854635,0.0,nan,277.42213118029537,4.272131180295389,271.05647969885683,-2.093520301143144,264.69082821741904,-8.459171782580938,258.32517673602155,-14.82482326397843,251.959525254577,-21.19047474542299,245.5938737731385,-27.556126226861466,1.0,1.0,26022.012520719443,26022.012520719443,276.711550459579,3.5615504595789957,276.711550459579,276.711550459579,76658.84794697144,76674.43698462617,-15.589037654732238,0.0,8546.071908451686,8546.071908451686,0.8879795887663473,3903.966335222946,276.711550459579,3.5615504595789957,1.0,0.002,0.15272694374436874,0.0050108899840347896,0.00023644478497772785,0.0017635552109276894,0.11822239248886393,0.11822239248886393,0.0,-4.094582745778341e-12,1.0,1.0027613383329572,1.355766368426032,0.09160399742834828,0.0,0.000252117307884059,322.8738108610302,0.0,1601418.0103823727,267.74410433747084,0.0044462052583753575,1.0,1280649.1294501286,2599.761675770883,,,,,,,,,,,,,,,,,,,3.0,15258.15616653725,1466.648639832524,0.3716730308846498,6.173730061729009,3.374221202247452
80.0,-29.317745609734803,4.759337019499838,34.95780472247931,25.674224097188585,6.038142207933081,-25.782156827963817,-39.313205669727154,2.502553426086919,-5.406713883290877,-5.411161056646603,39.935839565651264,40824.210886151326,25428.234264509127,25428.234264509127,66252.44515066045,76671.01338730128,76676.02413757518,25428.234264509127,102104.2584020843,102104.2584020843,102104.2584020843,128318.60308159412,124161.50325828239,4157.099823311734,0.0,90476.06759697528,54629.26509553169,39829.78055715954,26214.344679509817,66044.12523666935,19980.66901638118,1466.8566200816033,0.0,0.8850458069404791,2.8412094602191043,0.001494314320929203,1.0,1.0,-4.055233961986062,349007.9234184198,1551768.6754097845,4.446227639220084,1551768.6754097845,4.446227639220084,0.7622036431068548,0.09161321735634989,3.8845798047472764,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8845798047472764,1.2800192498585812,1.2803364099426595,3.0347823325129304,6430.339598697355,15258.202531104935,6477.819104545032,0.00033740867457837567,23291.08221342398,2375.029415083028,19362.634799139578,1974.439263065326,0.8313325513049705,0.8313325513049706,35193.249441900974,35405.22815468563,0.9925215907200047,0.8,4247.452369301551,4273.035954225843,0.9925215907200047,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4532.170502372171,4632.441516551485,5.610608482447827,4.759337019499838,-2.738251580276566,7.497588599776403,3.3746484352425057,3.5,0.9641852672121445,0.6,0.0002477646904868452,0.9888382324708659,0.00025056139856945213,198.36104763972003,0.0,0.0,0.0,0.004272615693835749,8.520948382139764e-05,0.00016255520666544755,0.0006314586729691174,0.09161321554493643,0.09161321554493643,0.09161321554493643,0.09186442781208785,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490427.642807277,594.7673768193791,0.0,0.09161321554493643,0.09161321735634989,0.09161321735634989,0.37169646423430247,0.37169646423430247,0.5,9.30346950728378,1.3283026152358843,1.3283026152358843,3.376499080331996e-11,0.004447173355742962,1.355927094660558,3.376499080331996e-11,26214.344679509817,19980.66901638118,0.7622036431068548,1.0031542535122477,0.6181353866049043,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474282945813368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5084017171517,261.5084017171517,-11.641598282848292,245.59499650186493,277.4218069324358,124259.90804750475,124193.15889441546,66.74915308929577,0.0,nan,277.4218069324358,4.2718069324358225,271.0564448463201,-2.0935551536798584,264.6910827601926,-8.458917239807363,258.32572067410905,-14.824279325890927,251.96035858798763,-21.18964141201235,245.59499650186493,-27.55500349813505,1.0,1.0,26022.012520719443,26022.012520719443,276.71091698797477,3.5609169879747924,276.71091698797477,276.71091698797477,76659.44541440002,76676.02413757518,-16.57872317516012,0.0,8546.071908451686,8546.071908451686,0.8879773043359885,3904.002703771013,276.71091698797477,3.5609169879747924,1.0,0.002,0.15247477172580529,0.005011848675060861,0.00023605398411299675,0.0017639460109319773,0.11802699205649837,0.11802699205649837,0.0,-4.95502597286368e-12,1.0,1.002761646501369,1.355927094626793,0.09161321735634989,0.0,0.0002521707400226551,322.9429482393814,0.0,1601417.0654136676,267.7432861167091,0.004447173321977971,1.0,1280651.9432443595,2599.7484703680557,,,,,,,,,,,,,,,,,,,3.0,15258.202531104935,1466.8566200816033,0.37169646423430247,6.173730061729009,3.3746484352425057
81.0,-29.316575090956004,4.761926020413175,34.95855296571865,25.673589447420113,6.0375262043169595,-25.78116496143414,-39.31228268248958,2.5021160746101287,-5.407580651264652,-5.412021773014829,39.93720587164371,40825.44448948974,25439.319885513527,25439.319885513527,66264.76437500326,76671.6260108896,76677.64189324151,25439.319885513527,102116.96177875504,102116.96177875504,102116.96177875504,128335.48962108942,124174.62755445964,4160.8620666297775,0.0,90476.10606594844,54629.924543826244,39829.090580135766,26218.527842334377,66047.61842247014,19983.737774192632,1467.0641111991458,0.0,0.885036361094941,2.8411191814783523,0.001494314320929203,1.0,1.0,-4.057020874135162,348996.17440751236,1551827.5082158844,4.4465458993939055,1551827.5082158844,4.4465458993939055,0.7621990790011256,0.09162245176124005,3.884614532690696,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.884614532690696,1.2800212807456182,1.2803384413329049,3.034804648269512,6430.386883107733,15258.248811091784,6477.809835163056,0.00033739822454948126,23290.883897115975,2375.0091924475714,19362.607092336544,1974.4364377576997,0.8313384403042834,0.8313384403042834,35193.501142346155,35405.22815468563,0.9925304638119162,0.8,4247.482746878762,4273.035954225843,0.9925304638119162,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4532.495482560546,4632.441516551485,5.612652011104061,4.761926020413175,-2.7380348751191037,7.499960895532279,3.3750517446120782,3.5,0.9643004984605937,0.6,0.0002477646904868452,0.988718442160781,0.00025059175587477796,198.36009541042114,0.0,0.0,0.0,0.004272615693835749,8.521833232939119e-05,0.000162546358157454,0.0006314299451343927,0.09162245040159103,0.09162245040159103,0.09162245040159103,0.09187352236790598,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490397.90328837326,594.7771339744116,0.0,0.09162245040159103,0.09162245176124005,0.09162245176124005,0.37171997642733134,0.37171997642733134,0.5,9.311001776469725,1.3339531878957018,1.3339531878957018,-3.26281224261038e-11,0.00444112175017608,1.3550008988796662,-3.26281224261038e-11,26218.527842334377,19983.737774192632,0.7621990790011256,1.003287718130034,0.6181213715890846,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474213082581158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5087787788881,261.5087787788881,-11.641221221111891,245.59611167858793,277.4214458791843,124252.88740821378,124189.84632022829,63.04108798549284,0.0,nan,277.4214458791843,4.271445879184341,271.0563790390729,-2.093620960927069,264.69131219893467,-8.45868780106531,258.3262453588362,-14.82375464116376,251.96117851871242,-21.18882148128756,245.59611167858793,-27.553888321412046,1.0,1.0,26022.012520719443,26022.012520719443,276.7102455697641,3.560245569764106,276.7102455697641,276.7102455697641,76660.06894770481,76677.64189324151,-17.572945536696352,0.0,8546.071908451686,8546.071908451686,0.8879751120468291,3904.0376053541495,276.7102455697641,3.560245569764106,1.0,0.002,0.1522227471613301,0.005012799050584745,0.0002356633926195075,0.001764336613942411,0.11783169630975375,0.11783169630975375,0.0,6.5619185432574945e-12,1.0,1.0027597472856236,1.3550008989122944,0.09162245176124005,0.0,0.0002520232862592665,322.7548563778,0.0,1601416.0540320782,267.7424193487353,0.004441121782804203,1.0,1280654.899665776,2599.748242521318,,,,,,,,,,,,,,,,,,,3.0,15258.248811091784,1467.0641111991458,0.37171997642733134,6.173730061729009,3.3750517446120782
82.0,-29.315414780715283,4.76442470973804,34.95929582062541,25.672930874303006,6.036892497959565,-25.78018405290801,-39.31137261735273,2.5016617692548713,-5.4085045867720964,-5.412930009171456,39.93854682702362,40826.709858851355,25450.157285659207,25450.157285659207,66276.86714451056,76672.25149410384,76679.15361746005,25450.157285659207,102129.31090311926,102129.31090311926,102129.31090311926,128351.9655659293,124187.3462553811,4164.619310548205,0.0,90476.16113547955,54630.619496723055,39828.379598618325,26222.654662810055,66051.03426142837,19986.762999650287,1467.270032433238,0.0,0.8850267622616422,2.8410240498246644,0.001494314320929203,1.0,1.0,-4.060352297536838,348983.77707737335,1551885.2510696538,4.446869318872621,1551885.2510696538,4.446869318872621,0.7621944939082106,0.09163168728208101,3.8846511397846237,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8846511397846237,1.2800233903665756,1.280340551476579,3.034828245343337,6430.4368824755975,15258.29500229766,6477.798750605784,0.0003373870883399517,23290.678591152926,2374.9882570656573,19362.57395985308,1974.4330591846433,0.831344345939669,0.831344345939669,35193.76646197096,35405.22815468563,0.9925398170323217,0.8,4247.5147681466715,4273.035954225843,0.9925398170323217,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4532.801593954634,4632.441516551485,5.614663858131779,4.76442470973804,-2.7378867504298676,7.502311460167908,3.3754316549201016,3.5,0.9644090442628862,0.6,0.0002477646904868452,0.9885997120398405,0.000250621851766087,198.35915149489804,0.0,0.0,0.0,0.004272615693835749,8.522705778710675e-05,0.00016253763269973845,0.0006314020001249335,0.09163168384899809,0.09163168384899809,0.09163168384899809,0.09188234474215594,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490368.10102604405,594.7869101007825,0.0,0.09163168384899809,0.09163168728208101,0.09163168728208101,0.37174354361623196,0.37174354361623196,0.5,9.318521702920329,1.3380063627277536,1.3380063627277536,4.348521542851813e-11,0.004425422399378931,1.3525777116346376,4.348521542851813e-11,26222.654662810055,19986.762999650287,0.7621944939082106,1.0034190665688647,0.6181085628010038,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474143599333615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5091351570096,261.5091351570096,-11.640864842990368,245.5972187521517,277.4210515618561,124246.02539621286,124186.4424060812,59.582990131692085,0.0,nan,277.4210515618561,4.271051561856098,271.056284999945,-2.093715000054999,264.691518437976,-8.458481562023962,258.32675187603536,-14.823248123964618,251.96198531409343,-21.188014685906552,245.5972187521517,-27.552781247848287,1.0,1.0,26022.012520719443,26022.012520719443,276.7095142247259,3.5595142247259446,276.7095142247259,276.7095142247259,76660.84413500405,76679.15361746005,-18.30948245599575,0.0,8546.071908451686,8546.071908451686,0.8879728011275357,3904.074395483547,276.7095142247259,3.5595142247259446,1.0,0.002,0.15197114677307422,0.005013738694940909,0.00023527343608822871,0.0017647265620127925,0.11763671804411435,0.11763671804411435,0.0,-1.898978804065754e-12,1.0,1.002754808120954,1.3525777115911524,0.09163168728208101,0.0,0.0002515990518921145,322.21234345235337,0.0,1601414.9624274026,267.7414954132279,0.004425422355893716,1.0,1280658.0192938,2599.7660213877343,,,,,,,,,,,,,,,,,,,3.0,15258.29500229766,1467.270032433238,0.37174354361623196,6.173730061729009,3.3754316549201016
83.0,-29.314261841677332,4.76683529182327,34.960033011445255,25.672214640676998,6.036195528994095,-25.77921610463405,-39.31047205170614,2.501149790839749,-5.409472489255563,-5.413875946294505,39.93986902783489,40827.99357112511,25460.73013187236,25460.73013187236,66288.72370299746,76672.91610822998,76680.68275935664,25460.73013187236,102141.412891229,102141.412891229,102141.412891229,128368.157794086,124199.78914328277,4168.368650803221,0.0,90476.23661546291,54631.31407401967,39827.69171271472,26226.74490285699,66054.4366155717,19989.759556607005,1467.4751047340442,0.0,0.8850170369361281,2.8409250495797647,0.001494314320929203,1.0,1.0,-4.0646999124098215,348970.8654986224,1551942.1879232286,4.447197005130375,1551942.1879232286,4.447197005130375,0.7621898802405112,0.09164091319009422,3.884688624463405,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.884688624463405,1.2800257678075813,1.2803429295066613,3.0348518929560857,6430.486988929376,15258.341028009783,6477.787517592898,0.00033737591973741096,23290.473281616094,2374.9673213193187,19362.540383625852,1974.4296353623156,0.83135023275415,0.83135023275415,35194.03814160663,35405.22815468563,0.9925493944782443,0.8,4247.547557000515,4273.035954225843,0.9925493944782443,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4533.089217833646,4632.441516551485,5.616639979576661,4.76683529182327,-2.7377991988517256,7.504634490674995,3.375788636233791,3.5,0.9645110389239403,0.6,0.0002477646904868452,0.9884817514223134,0.00025065175976222103,198.3582135847663,0.0,0.0,0.0,0.004272615693835749,8.523569297912683e-05,0.00016252899750771835,0.0006313745477636746,0.09164091206900427,0.09164091206900427,0.09164091206900427,0.09189097461596017,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490338.29495279083,594.7966863205667,0.0,0.09164091206900427,0.09164091319009422,0.09164091319009422,0.3717671330525384,0.3717671330525384,0.5,9.326023691581216,1.3405823101204533,1.3405823101204533,-1.3812950783176348e-11,0.004403457038961278,1.349176033884703,-1.3812950783176348e-11,26226.74490285699,19989.759556607005,0.7621898802405112,1.003546878899131,0.6180961592139339,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474074722734225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5094681909264,261.5094681909264,-11.640531809073593,245.59831734753868,277.4206190342977,124238.77252674648,124183.0924611767,55.680065569802046,0.0,nan,277.4206190342977,4.270619034297738,271.0561586969964,-2.0938413030035576,264.691698359617,-8.458301640382956,258.32723802222614,-14.822761977773837,251.96277768488233,-21.18722231511765,245.59831734753868,-27.551682652461295,1.0,1.0,26022.012520719443,26022.012520719443,276.70874721681304,3.5587472168130603,276.70874721681304,276.70874721681304,76661.55559728689,76680.68275935664,-19.12716206975165,0.0,8546.071908451686,8546.071908451686,0.88797043480412,3904.1120675857223,276.70874721681304,3.5587472168130603,1.0,0.002,0.1517201516676509,0.005014668715258613,0.00023488439977781603,0.0017651156061698615,0.11744219988890801,0.11744219988890801,0.0,5.94767768022364e-12,1.0,1.0027478817690643,1.349176033898516,0.09164091319009422,0.0,0.0002509937664620004,321.4379953180299,0.0,1601413.8108056495,267.7405275107444,0.004403457052774229,1.0,1280661.2684012393,2599.7954818816997,,,,,,,,,,,,,,,,,,,3.0,15258.341028009783,1467.4751047340442,0.3717671330525384,6.173730061729009,3.375788636233791
84.0,-29.313104456626046,4.769160485538476,34.96076423031132,25.671328009944432,6.0353314538798415,-25.77826086560462,-39.309584617707856,2.5004878631410143,-5.410455216659102,-5.414831017551252,39.94117101950949,40829.41978495508,25470.976758903256,25470.976758903256,66300.39654385834,76673.70357257091,76682.29227723162,25470.976758903256,102153.26903613488,102153.26903613488,102153.26903613488,128384.04192552855,124211.93492270022,4172.107002828323,0.0,90476.392357961,54632.108571448625,39826.98198501375,26230.772889393666,66057.75487440742,19992.709854427565,1467.6774916485351,0.0,0.8850073379008645,2.8408251719345685,0.001494314320929203,1.0,1.0,-4.06995289864534,348957.82962460245,1551998.2560707668,4.447523810370887,1551998.2560707668,4.447523810370887,0.7621853133619085,0.09165011182438837,3.884732981931261,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.884732981931261,1.280028841571453,1.2803460040321428,3.034879258784584,6430.544973836155,15258.386944729153,6477.77108789362,0.0003373627649415621,23290.24743239404,2374.944291107977,19362.491274155233,1974.4246275899754,0.8313561859039869,0.8313561859039869,35194.35963283209,35405.22815468563,0.9925607279420343,0.8,4247.58635758554,4273.035954225843,0.9925607279420343,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4533.3587710242855,4632.441516551485,5.618566287253775,4.769160485538476,-2.737750239426172,7.506910724964648,3.3761232030123987,3.5,0.964606629432114,0.6,0.0002477646904868452,0.988363351193602,0.0002506817863973112,198.35727206674588,0.0,0.0,0.0,0.004272615693835749,8.524420304765544e-05,0.00016252048743918974,0.0006313486977945656,0.09165011181072606,0.09165011181072606,0.09165011181072606,0.09189940958247486,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490308.5027277011,594.8064568089148,0.0,0.09165011181072606,0.09165011182438837,0.09165011182438837,0.371790722185197,0.371790722185197,0.5,9.333502624480788,1.3417868468854408,1.3417868468854408,-2.0804691303055733e-11,0.004375800892148618,1.3448781189059105,-2.0804691303055733e-11,26230.772889393666,19992.709854427565,0.7621853133619085,1.0036731746319905,0.6180867009873736,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474006284342409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5097673377695,261.5097673377695,-11.64023266223046,245.59940825505612,277.4201264204678,124230.25514979006,124180.24067798707,50.01447180299007,0.0,nan,277.4201264204678,4.270126420467818,271.0559827874353,-2.0940172125646654,264.69183915433547,-8.458160845664509,258.32769552119623,-14.822304478803744,251.96355188812612,-21.186448111873858,245.59940825505612,-27.55059174494386,1.0,1.0,26022.012520719443,26022.012520719443,276.7079804797866,3.557980479786636,276.7079804797866,276.7079804797866,76661.77356389139,76682.29227723162,-20.51871334023599,0.0,8546.071908451686,8546.071908451686,0.8879676346114219,3904.1566468409173,276.7079804797866,3.557980479786636,1.0,0.002,0.15146992909126106,0.005015593540727702,0.00023449655654469276,0.001765503443125508,0.11724827827234638,0.11724827827234638,0.0,-3.2979955572054465e-13,1.0,1.0027391357895816,1.3448781189267152,0.09165011182438837,0.0,0.0002502225762522801,320.45118273190013,0.0,1601412.6337136598,267.7395447833409,0.004375800912953309,1.0,1280664.5488647434,2599.8359927641463,,,,,,,,,,,,,,,,,,,4.0,15258.386944729153,1467.6774916485351,0.371790722185197,6.173730061729009,3.3761232030123987
85.0,-29.31196519120055,4.771403183253345,34.96148856195543,25.670794781204336,6.03482123996481,-25.777286548055084,-39.308679302316136,2.50014259514102,-5.4114454701550585,-5.415782397946451,39.94243466499231,40830.567038982204,25480.876268289143,25480.876268289143,66311.44330727134,76674.23294576301,76683.75805617817,25480.876268289143,102164.6343244673,102164.6343244673,102164.6343244673,128399.29028130771,124223.46205813842,4175.828223169291,0.0,90476.38913237127,54632.72321903707,39826.295459260225,26234.655956840397,66060.95141610062,19995.553973588576,1467.8730023003827,0.0,0.8849977978041561,2.8407258396798616,0.001494314320929203,1.0,1.0,-4.0769729591643795,348944.8445079516,1552052.6743642236,4.447845264923684,1552052.6743642236,4.447845264923684,0.7621809108716349,0.09165924577805586,3.8847643575266058,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8847643575266058,1.2800304448827877,1.2803476077407423,3.0348999690256067,6430.588856351721,15258.43298894829,6477.763925011337,0.00033735316254472424,23290.058496617996,2374.9250250205723,19362.46986382075,1974.4224443434557,0.8313620108181531,0.8313620108181531,35194.587034426906,35405.22815468563,0.992568744499131,0.8,4247.613802548935,4273.035954225843,0.992568744499131,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4533.61079814584,4632.441516551485,5.62043752823033,4.771403183253345,-2.7377293828040408,7.509132566057386,3.376436028602858,3.5,0.9646960081722451,0.6,0.0002477646904868452,0.9882468195420027,0.0002507113461813824,198.3563452975397,0.0,0.0,0.0,0.004272615693835749,8.525288539940885e-05,0.00016251180508743634,0.0006313200680809836,0.09165924251169157,0.09165924251169157,0.09165924251169157,0.09190744706109899,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490278.68311743386,594.8162341085568,0.0,0.09165924251169157,0.09165924577805586,0.09165924577805586,0.3718142903227427,0.3718142903227427,0.5,9.340948854675585,1.3415354193216444,1.3415354193216444,-6.650680006714538e-12,0.004336927791371181,1.3388094387820502,-6.650680006714538e-12,26234.655956840397,19995.553973588576,0.7621809108716349,1.0037918299055812,0.6180741597528797,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473937582686458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5100692807758,261.5100692807758,-11.639930719224196,245.6004929596461,277.41964560189166,124225.69616711304,124175.21420322821,50.48196388480851,0.0,nan,277.41964560189166,4.269645601891682,271.05581507349314,-2.0941849265068413,264.6919845450048,-8.458015454995177,258.3281540165223,-14.821845983477658,251.96432348809674,-21.18567651190324,245.6004929596461,-27.549507040353888,1.0,1.0,26022.012520719443,26022.012520719443,276.70720061432394,3.5572006143239605,276.70720061432394,276.70720061432394,76663.07676883138,76683.75805617817,-20.68128734678612,0.0,8546.071908451686,8546.071908451686,0.887965653933104,3904.188179314239,276.70720061432394,3.5572006143239605,1.0,0.002,0.1512208040904209,0.005016514146936126,0.00023411041582781155,0.0017658895796297586,0.11705520791390578,0.11705520791390578,0.0,-4.542429800358239e-12,1.0,1.002726795007974,1.3388094387887008,0.09165924577805586,0.0,0.000249123654108245,319.04464617848504,0.0,1601411.4315244874,267.7385545298449,0.004336927798021861,1.0,1280667.8166331775,2599.898637200369,,,,,,,,,,,,,,,,,,,3.0,15258.43298894829,1467.8730023003827,0.3718142903227427,6.173730061729009,3.376436028602858
86.0,-29.31082434128415,4.7735633032249725,34.96220741098412,25.669932981859915,6.0339783492568655,-25.776344072154693,-39.307805069815345,2.499498078728015,-5.412565797384445,-5.416871140362831,39.943725064257954,40831.96198774547,25490.785589295145,25490.785589295145,66322.74757704062,76674.99759795972,76685.54436113646,25490.785589295145,102176.32995043161,102176.32995043161,102176.32995043161,128415.09981715232,124235.55684008883,4179.542977063496,0.0,90476.53012128436,54633.49450560581,39825.59512853172,26238.769866720715,66064.36499525243,19998.560537873225,1468.082554019329,0.0,0.8849874499014443,2.8406119905334566,0.001494314320929203,1.0,1.0,-4.08300802071102,348929.9850418696,1552108.246286472,4.448193943837266,1552108.246286472,4.448193943837266,0.7621759952717104,0.09166847016274815,3.8848068451253552,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8848068451253552,1.2800334378163378,1.2803506014158743,3.0349260654882646,6430.644151624603,15258.478708750426,6477.749156671956,0.0003373406778041337,23289.84006883484,2374.9027515853877,19362.42572026604,1974.4179429536123,0.8313679124905522,0.8313679124905522,35194.89497214853,35405.22815468563,0.9925796002058526,0.8,4247.650967369635,4273.035954225843,0.9925796002058526,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4533.845889413684,4632.441516551485,5.622331726981486,4.7735633032249725,-2.7378403212629796,7.5114036244879525,3.3767278432227408,3.5,0.9647793837779259,0.6,0.0002477646904868452,0.9881301406726375,0.0002507409502944495,198.35541724806063,0.0,0.0,0.0,0.004272615693835749,8.526127042901376e-05,0.00016250342005783144,0.0006312943985969445,0.09166846786612041,0.09166846786612041,0.09166846786612041,0.09191580896344807,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490249.1183979066,594.8259294561948,0.0,0.09166846786612041,0.09166847016274815,0.09166847016274815,0.3718377985659474,0.3718377985659474,0.5,9.348369183924195,1.3403946736359558,1.3403946736359558,-1.0857093002414331e-11,0.00430534297839813,1.3338631196518236,-1.0857093002414331e-11,26238.769866720715,19998.560537873225,0.7621759952717104,1.0039110734176702,0.6180633385438544,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473869957237167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5103434123125,261.5103434123125,-11.639656587687455,245.6015698385077,277.41911698611045,124217.75915123438,124171.92700892584,45.83214230854247,0.0,nan,277.41911698611045,4.269116986110475,271.055607556614,-2.0943924433859706,264.6920981270477,-8.457901872952277,258.3285886975544,-14.821411302445597,251.965079268041,-21.184920731958982,245.6015698385077,-27.54843016149229,1.0,1.0,26022.012520719443,26022.012520719443,276.7063208924935,3.556320892493545,276.7063208924935,276.7063208924935,76663.74579678598,76685.54436113646,-21.798564350479865,0.0,8546.071908451686,8546.071908451686,0.8879629717715112,3904.230879350982,276.7063208924935,3.556320892493545,1.0,0.002,0.15097257074923215,0.005017405491606094,0.0002337255906612502,0.001766274406172663,0.11686279533062509,0.11686279533062509,0.0,-3.166086750411301e-12,1.0,1.00271672962773,1.3338631196626807,0.09166847016274815,0.0,0.0002482319707902997,317.9036243272138,0.0,1601410.089506784,267.73743420261553,0.004305342989255223,1.0,1280671.556186334,2599.9454189731205,,,,,,,,,,,,,,,,,,,3.0,15258.478708750426,1468.082554019329,0.3718377985659474,6.173730061729009,3.3767278432227408
87.0,-29.309695016959935,4.775644557544344,34.96291915046116,25.669056304637365,6.033125651685959,-25.7754129501029,-39.30694009233264,2.4988435843012655,-5.4136542597073,-5.417911989317794,39.94495754436379,40833.36190232974,25500.249495858938,25500.249495858938,66333.61139818869,76675.7670863834,76687.0425467311,25500.249495858938,102187.29204259004,102187.29204259004,102187.29204259004,128429.91220782915,124246.67817219644,4183.234035632722,0.0,90476.68099302784,54634.27580691381,39824.89465123781,26242.620165239125,66067.51481647693,20001.376153758134,1468.2786113575128,0.0,0.8849775608142161,2.8405033938923374,0.001494314320929203,1.0,1.0,-4.091546700284766,348915.7797040121,1552161.325284149,4.448527167790632,1552161.325284149,4.448527167790632,0.7621714610742978,0.09167757046239666,3.884850569946142,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.884850569946142,1.280036477099,1.2803536414516026,3.034953018487833,6430.701261796417,15258.524498270712,6477.733233884394,0.0003373277381949153,23289.616772642603,2374.8799817106355,19362.378125988467,1974.4130896879635,0.8313738398964422,0.8313738398964422,35195.21187619129,35405.22815468563,0.9925907720264515,0.8,4247.689214330304,4273.035954225843,0.9925907720264515,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4534.063915957681,4632.441516551485,5.624148659684872,4.775644557544344,-2.7379456018101385,7.513590159354482,3.376998484719604,3.5,0.9648567099198868,0.6,0.0002477646904868452,0.9880146552058282,0.00025077025849908025,198.35449858288115,0.0,0.0,0.0,0.004272615693835749,8.526956744110402e-05,0.00016249512304574118,0.0006312692713777161,0.09167756743044295,0.09167756743044295,0.09167756743044295,0.09192354239934213,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490219.4715075233,594.835648504586,0.0,0.09167756743044295,0.09167757046239666,0.09167757046239666,0.3718612738751697,0.3718612738751697,0.5,9.355748530773631,1.3379651351914958,1.3379651351914958,-4.320099833421409e-12,0.004257729610515071,1.326365289033049,-4.320099833421409e-12,26242.620165239125,20001.376153758134,0.7621714610742978,1.0040276463016797,0.6180550610350201,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473802238367606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.51059284960223,261.51059284960223,-11.639407150397744,245.6026382345131,277.4185474646834,124210.12816764005,124168.42465809085,41.703509549209954,0.0,nan,277.4185474646834,4.268547464683422,271.05536561867075,-2.0946343813292287,264.69218377258125,-8.457816227418732,258.32900192660014,-14.820998073399835,251.9658200805648,-21.184179919435167,245.6026382345131,-27.54736176548687,1.0,1.0,26022.012520719443,26022.012520719443,276.70545535046443,3.555455350464456,276.70545535046443,276.70545535046443,76664.33175413351,76687.0425467311,-22.710792597586988,0.0,8546.071908451686,8546.071908451686,0.8879602115006492,3904.2748227958728,276.70545535046443,3.555455350464456,1.0,0.002,0.15072570151862552,0.005018299571625304,0.0002333429021544682,0.0017666570977116882,0.1166714510772341,0.1166714510772341,0.0,-1.3384345715072854e-13,1.0,1.0027014851782272,1.3263652890373692,0.09167757046239666,0.0,0.0002468679659569068,316.15766469488545,0.0,1601408.7609278793,267.7363457402927,0.004257729614835171,1.0,1280675.131215987,2600.024686756579,,,,,,,,,,,,,,,,,,,3.0,15258.524498270712,1468.2786113575128,0.3718612738751697,6.173730061729009,3.376998484719604
88.0,-29.308577457633138,4.777648529302047,34.96362344868432,25.668212945479922,6.032304968382645,-25.77448921512276,-39.306079934444256,2.4982167242273006,-5.414799630035475,-5.419003117479418,39.946166226551554,40834.71842510748,25509.523384739892,25509.523384739892,66344.24180984737,76676.509596274,76688.41081392056,25509.523384739892,102197.93419866046,102197.93419866046,102197.93419866046,128444.36682846886,124257.46370365012,4186.903124818738,0.0,90476.81624561686,54635.02506802689,39824.21241954442,26246.4326298084,66070.64504935282,20004.16141259577,1468.4740869328289,0.0,0.8849674986530742,2.8403896147735295,0.001494314320929203,1.0,1.0,-4.101230670830432,348900.8886512901,1552213.380715144,4.448866228788852,1552213.380715144,4.448866228788852,0.7621668702464652,0.0916866317082545,3.884892682743503,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.884892682743503,1.2800393880692584,1.2803565531431342,3.0349790162342294,6430.756347901387,15258.570094923298,6477.718541225551,0.0003373153015826208,23289.399124848496,2374.8577878121987,19362.33420864795,1974.408611365548,0.8313797236610289,0.8313797236610289,35195.51709611004,35405.22815468563,0.9926015319703135,0.8,4247.726051140988,4273.035954225843,0.9926015319703135,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4534.265670622682,4632.441516551485,5.625943700214797,4.777648529302047,-2.738116763547239,7.515765292849286,3.3772489352779895,3.5,0.9649282672222828,0.6,0.0002477646904868452,0.987900387170872,0.00025079926448494307,198.3535894964856,0.0,0.0,0.0,0.004272615693835749,8.52778189628426e-05,0.00016248687152400259,0.0006312440582254813,0.09168662855487139,0.09168662855487139,0.09168662855487139,0.09193105256735236,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490189.934326678,594.8453304194493,0.0,0.09168662855487139,0.0916866317082545,0.09168663170825449,0.3718846555342891,0.3718846555342891,0.5,9.3630813570496,1.3343210273204704,1.3343210273204704,1.2278178473934531e-11,0.004203487443930953,1.3177724466489735,1.2278178473934531e-11,26246.4326298084,20004.16141259577,0.7621668702464652,1.004140973049229,0.6180463108027044,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473735204261275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5108239233921,261.5108239233921,-11.639176076607896,245.60369794891142,277.41794989785575,124203.12854872942,124164.49524046609,38.63330826332023,0.0,nan,277.41794989785575,4.267949897855772,271.05509950812535,-2.0949004918746255,264.69224911825944,-8.457750881740537,258.3293987284924,-14.820601271507599,251.9665483387082,-21.18345166129177,245.60369794891142,-27.54630205108856,1.0,1.0,26022.012520719443,26022.012520719443,276.70452432710937,3.554524327109391,276.70452432710937,276.70452432710937,76665.23720376861,76688.41081392056,-23.173610151949106,0.0,8546.071908451686,8546.071908451686,0.8879575529884365,3904.3171461572206,276.70452432710937,3.554524327109391,1.0,0.002,0.15048039934607407,0.005019177420493054,0.00023296261708297475,0.001767037385494662,0.11648130854148737,0.11648130854148737,0.0,2.5776368886565315e-12,1.0,1.0026840161941524,1.3177724466366953,0.0916866317082545,0.0,0.0002453008628541215,314.15163403767247,0.0,1601407.3568274353,267.7352003699645,0.004203487431652775,1.0,1280678.8789181553,2600.116947657082,,,,,,,,,,,,,,,,,,,3.0,15258.570094923298,1468.4740869328289,0.3718846555342891,6.173730061729009,3.3772489352779895
89.0,-29.307461469131667,4.779577169453661,34.96432055000125,25.667236803006404,6.031352568809834,-25.77358006535887,-39.305237064231164,2.4974711647637107,-5.415975070156776,-5.420124173527,39.9473670872706,40836.19041625567,25518.563219585933,25518.563219585933,66354.7536358416,76677.3466171679,76689.94186786878,25518.563219585933,102208.50508745472,102208.50508745472,102208.50508745472,128458.7577581798,124268.20715321187,4190.550604967922,0.0,90477.01288312985,54635.85668115038,39823.506891088306,26250.252670725076,66073.75956181338,20006.950492357235,1468.6706607047813,0.0,0.8849573099533509,2.840272699993038,0.001494314320929203,1.0,1.0,-4.111021084258596,348885.58968072187,1552265.1005971248,4.449209558977945,1552265.1005971248,4.449209558977945,0.7621622063344737,0.09169566382886508,3.884939784335843,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.884939784335843,1.2800428502649226,1.2803600161966529,3.0350076042624674,6430.816922502754,15258.615493527912,6477.700169460708,0.0003373014771909721,23289.16737601314,2374.834156007724,19362.279294213396,1974.403011651624,0.8313856387221351,0.8313856387221351,35195.85847241542,35405.22815468563,0.9926135665659982,0.8,4247.767251644496,4273.035954225843,0.9926135665659982,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4534.451433670189,4632.441516551485,5.6277068114788875,4.779577169453661,-2.7383381532675917,7.517915322721253,3.377479541020804,3.5,0.9649941545773725,0.6,0.0002477646904868452,0.9877862939776983,0.0002508282327841644,198.35268169620417,0.0,0.0,0.0,0.004272615693835749,8.528590535928115e-05,0.00016247878512756406,0.0006312202964526285,0.09169565934886245,0.09169565934886245,0.09169565934886245,0.09193851566112711,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490160.5866856677,594.8549499824599,0.0,0.09169565934886245,0.09169566382886508,0.09169566382886508,0.37190792094755537,0.37190792094755537,0.5,9.370367143121623,1.329682586382944,1.329682586382944,3.296918293926865e-11,0.00414910337025276,1.309103089268433,3.296918293926865e-11,26250.252670725076,20006.950492357235,0.7621622063344737,1.0042527332467792,0.6180394560120733,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473668869109508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5110278554684,261.5110278554684,-11.638972144531579,245.60474909142334,277.41730661950066,124195.09710865571,124161.00162967054,34.09547898515512,0.0,nan,277.41730661950066,4.267306619500687,271.0547951139338,-2.095204886066199,264.69228360824195,-8.457716391758026,258.3297721026592,-14.820227897340772,251.96726059705145,-21.182739402948528,245.60474909142334,-27.545250908576634,1.0,1.0,26022.012520719443,26022.012520719443,276.70358242400647,3.5535824240064926,276.70358242400647,276.70358242400647,76665.79128380136,76689.94186786878,-24.150584067421732,0.0,8546.071908451686,8546.071908451686,0.8879545795352848,3904.3644832575224,276.70358242400647,3.5535824240064926,1.0,0.002,0.1502366790671162,0.0050200426991944685,0.00023258476830287738,0.001767415230759998,0.1162923841514387,0.1162923841514387,0.0,-9.371245099365488e-13,1.0,1.0026663908039108,1.3091030892354638,0.09169566382886508,0.0,0.0002437190525963134,312.12678148328354,0.0,1601405.9177205607,267.7340249298432,0.004149103337283577,1.0,1280682.7293895567,2600.2097803108068,,,,,,,,,,,,,,,,,,,3.0,15258.615493527912,1468.6706607047813,0.37190792094755537,6.173730061729009,3.377479541020804
90.0,-29.30635226347619,4.781432879610177,34.965009753150596,25.666316819284134,6.0304525151963295,-25.77267178560999,-39.304394263867266,2.496772037069339,-5.417163457015874,-5.421250020815999,39.94853330134383,40837.605999686726,25527.31480802485,25527.31480802485,66364.92080771158,76678.14132792722,76691.32673523873,25527.31480802485,102218.64154326358,102218.64154326358,102218.64154326358,128472.59445690867,124278.42438199498,4194.1700749136935,0.0,90477.17999725141,54636.64466799252,39822.817032509876,26253.952913645087,66076.76994615496,20009.651313626015,1468.8617541816045,0.0,0.8849472227924183,2.8401553989268193,0.001494314320929203,1.0,1.0,-4.122187114711664,348870.2258537347,1552315.3295295807,4.44954947281857,1552315.3295295807,4.44954947281857,0.762157659817631,0.09170460790542691,3.884983989265738,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.884983989265738,1.280046096859831,1.2803632635959947,3.0350344403973097,6430.8737850522375,15258.660897915635,6477.684223061164,0.00033728858680992117,23288.945397777974,2374.8115205271906,19362.231629358026,1974.398151189043,0.8313915163889474,0.8313915163889474,35196.17885394459,35405.22815468563,0.9926248610558895,0.8,4247.805918300936,4273.035954225843,0.9926248610558895,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4534.621576732108,4632.441516551485,5.629425603893764,4.781432879610177,-2.7385904244671795,7.520023304077357,3.377690761682044,3.5,0.9650545033377268,0.6,0.0002477646904868452,0.9876729083164603,0.00025085702807134093,198.35177942165913,0.0,0.0,0.0,0.004272615693835749,8.529399179420941e-05,0.0001624706986926358,0.000631196063145708,0.09170460430678072,0.09170460430678072,0.09170460430678072,0.09194563254265788,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490131.3363808645,594.8645359158775,0.0,0.09170460430678072,0.09170460790542691,0.09170460790542691,0.37193106758844463,0.37193106758844463,0.5,9.377598089476924,1.3239653885117377,1.3239653885117377,-2.0463630789890885e-12,0.004086563800115073,1.299062906104325,-2.0463630789890885e-12,26253.952913645087,20009.651313626015,0.762157659817631,1.004360849687287,0.6180327221346431,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447360262780424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.51121372280153,261.51121372280153,-11.638786277198449,245.60579252487943,277.41663492071683,124187.93947544284,124156.86424624277,31.07522920009341,0.0,nan,277.41663492071683,4.266634920716854,271.05446644158627,-2.095533558413706,264.6922979623691,-8.457702037630895,258.3301294832066,-14.8198705167934,251.9679610040513,-21.182038995948687,245.60579252487943,-27.544207475120544,1.0,1.0,26022.012520719443,26022.012520719443,276.702618623958,3.5526186239580397,276.702618623958,276.702618623958,76666.57459405194,76691.32673523873,-24.75214118679287,0.0,8546.071908451686,8546.071908451686,0.8879517889379123,3904.4089092120666,276.702618623958,3.5526186239580397,1.0,0.002,0.14999479493857173,0.005020898953441165,0.00023220976155508165,0.0017677902405531063,0.11610488077754082,0.11610488077754082,0.0,2.108187756311164e-12,1.0,1.002645981563709,1.2990629061063714,0.09170460790542691,0.0,0.00024188292964896644,309.7762258734835,0.0,1601404.4517131564,267.7328365429841,0.004086563802161436,1.0,1280686.5962928738,2600.319686802291,,,,,,,,,,,,,,,,,,,3.0,15258.660897915635,1468.8617541816045,0.37193106758844463,6.173730061729009,3.377690761682044
