time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
91.0,-29.3052420772832,4.7832175089611635,34.965691462955,25.665287940669828,6.029439568545151,-25.77177391269935,-39.30355677204204,2.4959714045641674,-5.418378095589333,-5.422403906370777,39.949695392967726,40839.08015784785,25535.844484928613,25535.844484928613,66374.92464277646,76679.01438941662,76692.9179637742,25535.844484928613,102228.76244870282,102228.76244870282,102228.76244870282,128486.44049859382,124288.6758691058,4197.764629488007,0.0,90477.39228515155,54637.45805593681,39822.149143571936,26257.678049890997,66079.82719346293,20012.368613627474,1469.0547414848857,0.0,0.8849370052730701,2.840035134280806,0.001494314320929203,1.0,1.0,-4.133165504661406,348854.4799554938,1552365.3821287898,4.449893784728915,1552365.3821287898,4.449893784728915,0.7621530196083179,0.09171351433841969,3.885031379307231,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.885031379307231,1.2800498148409358,1.280366982498332,3.0350626469876882,6430.933551432551,15258.706203619962,6477.666331788984,0.0003372749621694537,23288.71595917077,2374.788124300426,19362.178151148197,1974.3926979292826,0.8313974108788785,0.8313974108788785,35196.522319214215,35405.22815468563,0.9926369693511831,0.8,4247.847370920298,4273.035954225843,0.9926369693511831,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4534.776583418062,4632.441516551485,5.631114127717648,4.7832175089611635,-2.7388899786919128,7.522107487653076,3.377883196195016,3.5,0.9651094846271474,0.6,0.0002477646904868452,0.9875594364831687,0.0002508858518624139,198.3508763577231,0.0,0.0,0.0,0.004272615693835749,8.530202799714858e-05,0.0001624626624896966,0.0006311725417382712,0.09171351432287102,0.09171351432287102,0.09171351432287102,0.09195275729248832,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490102.3254335712,594.8740434582867,0.0,0.09171351432287102,0.09171351433841969,0.09171351433841969,0.37195406373662276,0.37195406373662276,0.5,9.384775379474744,1.3174367320797842,1.3174367320797842,2.1600499167107046e-12,0.004025810781456585,1.2892384017093832,2.1600499167107046e-12,26257.678049890997,20012.368613627474,0.7621530196083179,1.00446577210999,0.6180264369984299,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473536789706596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5113746360471,261.5113746360471,-11.638625363952883,245.60682879397433,277.4159204781011,124179.90740767821,124153.00426444267,26.903143235548065,0.0,nan,277.4159204781011,4.265920478101123,271.05410214134025,-2.0958978586597254,264.69228380445185,-8.45771619554813,258.3304654676143,-14.81953453238566,251.96864713080083,-21.181352869199145,245.60682879397433,-27.543171206025647,1.0,1.0,26022.012520719443,26022.012520719443,276.7016509325463,3.551650932546295,276.7016509325463,276.7016509325463,76667.0393521731,76692.9179637742,-25.87861160110333,0.0,8546.071908451686,8546.071908451686,0.8879487972620979,3904.4565362037674,276.7016509325463,3.551650932546295,1.0,0.002,0.14975470887482617,0.005021742035916485,0.00023183752672733323,0.0017681624734068454,0.1159187633636666,0.1159187633636666,0.0,1.3417869246246106e-13,1.0,1.0026260090498398,1.2892384017072231,0.09171351433841969,0.0,0.00024008606425707279,307.4759559549001,0.0,1601402.9579299109,267.73162190441064,0.004025810779296535,1.0,1280690.559472329,2600.426553111607,,,,,,,,,,,,,,,,,,,4.0,15258.706203619962,1469.0547414848857,0.37195406373662276,6.173730061729009,3.377883196195016
92.0,-29.304148688548086,4.784932868831676,34.96636489374137,25.664476921688788,6.028655838726571,-25.770868235797483,-39.30271816262973,2.495375384980733,-5.419629252921823,-5.423584815914633,39.95081984363834,40840.42152141466,25544.156805980776,25544.156805980776,66384.57832739543,76679.7254718908,76694.23413399716,25544.156805980776,102238.39093997794,102238.39093997794,102238.39093997794,128499.67949613919,124298.35141696155,4201.328079177639,0.0,90477.51748975486,54638.21353539207,39821.44883818088,26261.28855616125,66082.73739434213,20015.00046260077,1469.2429879674041,0.0,0.8849267854188421,2.839912168820049,0.001494314320929203,1.0,1.0,-4.145798699821796,348838.36586594296,1552413.8146523968,4.450238180650642,1552413.8146523968,4.450238180650642,0.762148453599204,0.09172233982837964,3.885072809936544,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.885072809936544,1.2800525826535876,1.2803697509967855,3.0350884507280718,6430.98822646206,15258.751565941246,6477.6517911096835,0.00033726262033384436,23288.499834120903,2374.766085678688,19362.134688084705,1974.3882659302317,0.8314032602356153,0.8314032602356153,35196.82259221011,35405.22815468563,0.992647554999098,0.8,4247.883610689802,4273.035954225843,0.992647554999098,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4534.916806183841,4632.441516551485,5.632772969759579,4.784932868831676,-2.739235413581886,7.524168282413562,3.3780572808485805,3.5,0.9651592230995945,0.6,0.0002477646904868452,0.9874476952611333,0.0002509142425223071,198.34998696545892,0.0,0.0,0.0,0.004272615693835749,8.531007562516333e-05,0.0001624546148616819,0.0006311480070478336,0.09172233777562282,0.09172233777562282,0.09172233777562282,0.0919594964053384,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490073.43399641983,594.8835100076221,0.0,0.09172233777562282,0.09172233982837964,0.09172233982837964,0.3719769136145138,0.3719769136145138,0.5,9.391890229062106,1.3099329407928622,1.3099329407928622,-1.0061285138363019e-11,0.003955562992814521,1.277786116092841,-1.0061285138363019e-11,26261.28855616125,20015.00046260077,0.762148453599204,1.004567621514407,0.6180195181338135,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473470894007854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.51153444316174,261.51153444316174,-11.638465556838241,245.6078583837661,277.41521050255585,124174.5427858543,124147.82457954698,26.718206307294498,0.0,nan,277.41521050255585,4.265210502555874,271.05374007883455,-2.0962599211654265,264.69226965507056,-8.457730344929416,258.33079923123665,-14.819200768763324,251.96932880750674,-21.180671192493236,245.6078583837661,-27.54214161623389,1.0,1.0,26022.012520719443,26022.012520719443,276.7006240317958,3.5506240317958486,276.7006240317958,276.7006240317958,76668.37957438266,76694.23413399716,-25.854559614497703,0.0,8546.071908451686,8546.071908451686,0.8879461817910983,3904.498173986227,276.7006240317958,3.5506240317958486,1.0,0.002,0.14951672051030027,0.005022570831361937,0.0002314685282174678,0.001768531470949814,0.1157342641087339,0.1157342641087339,0.0,-8.327184428114087e-13,1.0,1.0026027300694436,1.2777861161029023,0.09172233982837964,0.0,0.00023798713759058007,304.7888456568489,0.0,1601401.4080215874,267.73037074707815,0.003955563002875806,1.0,1280694.6154425824,2600.553418506403,,,,,,,,,,,,,,,,,,,3.0,15258.751565941246,1469.2429879674041,0.3719769136145138,6.173730061729009,3.3780572808485805
93.0,-29.30305562271143,4.7865798214123725,34.9670313071546,25.66331955548378,6.027519115293913,-25.76999814888737,-39.30190742304546,2.494461641880224,-5.420942304445759,-5.424836407541124,39.951964138169295,40841.991088398696,25552.36569146225,25552.36569146225,66394.35677986094,76680.6836114696,76695.94884792739,25552.36569146225,102248.31453938964,102248.31453938964,102248.31453938964,128513.36858972225,124308.50008140509,4204.868508317165,0.0,90477.79175879086,54639.09923732255,39820.76946829812,26265.054050332605,66085.82351863073,20017.74206638419,1469.4402289610446,0.0,0.8849161270457224,2.839781668280185,0.001494314320929203,1.0,1.0,-4.157148718534415,348821.28792341717,1552463.1030644395,4.450597359772603,1552463.1030644395,4.450597359772603,0.7621435702368448,0.09173117703535348,3.8851254358660516,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8851254358660516,1.2800568259429639,1.280373995337554,3.0351195018268378,6431.054020014316,15258.796628759665,6477.6298446242945,0.0003372474703863373,23288.254974609856,2374.741116957356,19362.069088571217,1974.381576641485,0.831409185002518,0.831409185002518,35197.204003439445,35405.22815468563,0.992661001079213,0.8,4247.929642984501,4273.035954225843,0.992661001079213,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4535.0425906402725,4632.441516551485,5.6344268396065225,4.7865798214123725,-2.7396585050104423,7.526238326422815,3.3782134435911204,3.5,0.9652038410260344,0.6,0.0002477646904868452,0.9873360006733666,0.00025094262775576787,198.3490978438216,0.0,0.0,0.0,0.004272615693835749,8.531785647040218e-05,0.00016244683401644302,0.0006311263268131933,0.09173117703103287,0.09173117703103287,0.09173117703103287,0.09196650765268082,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490044.9040456174,594.8928595705661,0.0,0.09173117703103287,0.09173117703535348,0.09173117703535348,0.37199958149123524,0.37199958149123524,0.5,9.39895014758144,1.3019356470675234,1.3019356470675234,3.484501576167531e-11,0.003894103095376522,1.2676876890067206,3.484501576167531e-11,26265.054050332605,20017.74206638419,0.7621435702368448,1.004668675440554,0.6180144078386893,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473405995917734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5116612255568,261.5116612255568,-11.638338774443184,245.60887924385048,277.4144432072692,124165.62823270953,124144.43143959994,21.19679310957638,0.0,nan,277.4144432072692,4.26444320726921,271.0533304146009,-2.09666958539907,264.69221762193314,-8.457782378066838,258.33110482917164,-14.818895170828341,251.96999203651538,-21.1800079634846,245.60887924385048,-27.541120756149496,1.0,1.0,26022.012520719443,26022.012520719443,276.699573083687,3.5495730836870507,276.699573083687,276.699573083687,76668.76228928755,76695.94884792739,-27.186558639834402,0.0,8546.071908451686,8546.071908451686,0.8879428595652655,3904.551063045382,276.699573083687,3.5495730836870507,1.0,0.002,0.14928058234524133,0.00502337838279926,0.00023110236204815218,0.0017688976378311878,0.11555118102407609,0.11555118102407609,0.0,-1.206599924141738e-13,1.0,1.0025821980200669,1.2676876889718756,0.09173117703535348,0.0,0.00023613816496349737,302.4218914578247,0.0,1601399.799324477,267.7290576955542,0.0038941030605315063,1.0,1280698.9141487298,2600.662446025433,,,,,,,,,,,,,,,,,,,4.0,15258.796628759665,1469.4402289610446,0.37199958149123524,6.173730061729009,3.3782134435911204
94.0,-29.301975347934167,4.7881615269119555,34.96768890836182,25.662405823264294,6.026625406894329,-25.769115272424166,-39.30108721889553,2.493765331166574,-5.422228412163747,-5.426044987947899,39.95304260184228,40843.37710232435,25560.195338594523,25560.195338594523,66403.57244091888,76681.4641209101,76697.20289621313,25560.195338594523,102257.39823480765,102257.39823480765,102257.39823480765,128525.93258293631,124317.56257207751,4208.370010858789,0.0,90477.95590992969,54639.86889049366,39820.09668826226,26268.53434812866,66088.63103639093,20020.276585562216,1469.6230976049146,0.0,0.8849059313960119,2.8396559082957546,0.001494314320929203,1.0,1.0,-4.171211706720214,348804.797490162,1552509.5570160937,4.450940950890683,1552509.5570160937,4.450940950890683,0.762139079411122,0.09173984844424252,3.8851689463607717,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8851689463607717,1.28006005952701,1.2803772297228095,3.0351458257328687,6431.1097972124135,15258.84172155564,6477.6144542136235,0.0003372348420108252,23288.03641722715,2374.718830306695,19362.023085603796,1974.3768856443126,0.8314150123571983,0.8314150123571983,35197.519348942515,35405.22815468563,0.9926721181388701,0.8,4247.9677018459415,4273.035954225843,0.9926721181388701,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4535.154054092603,4632.441516551485,5.636014793263429,4.7881615269119555,-2.7400745700001137,7.528236096912069,3.378351829067683,3.5,0.9652433797336236,0.6,0.0002477646904868452,0.9872256265288021,0.0002509706837311488,198.34821913451972,0.0,0.0,0.0,0.004272615693835749,8.53257288165876e-05,0.0001624389616702576,0.0006311028095603725,0.09173984780413594,0.09173984780413594,0.09173984780413594,0.09197281974665153,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490016.3968890908,594.9021982675455,0.0,0.09173984780413594,0.09173984844424252,0.09173984844424252,0.37202209688100385,0.37202209688100385,0.5,9.405939391649133,1.2929511650254994,1.2929511650254994,1.057287590811029e-11,0.0038165757841284176,1.2548332812276612,1.057287590811029e-11,26268.53434812866,20020.276585562216,0.762139079411122,1.0047654399794503,0.6180091259544237,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473341117574994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.51178191718253,261.51178191718253,-11.638218082817446,245.6098929613042,277.41367087306145,124159.57267355516,124139.39419745123,20.178476103920108,0.0,nan,277.41367087306145,4.263670873061471,271.0529152907291,-2.0970847092708595,264.6921597083969,-8.457840291603077,258.3314041259681,-14.818595874031871,251.97064854363512,-21.179351456364856,245.6098929613042,-27.540107038695766,1.0,1.0,26022.012520719443,26022.012520719443,276.69851124301044,3.5485112430104664,276.69851124301044,276.69851124301044,76669.89724926934,76697.20289621313,-27.305646943786996,0.0,8546.071908451686,8546.071908451686,0.8879401127819122,3904.5947910925756,276.69851124301044,3.5485112430104664,1.0,0.002,0.14904680323469124,0.005024183373345975,0.00023073987035437786,0.0017692601215302229,0.11536993517718892,0.11536993517718892,0.0,-8.115399411506852e-12,1.0,1.0025560695556504,1.2548332812170884,0.09173984844424252,0.0,0.00023377800527537478,299.4002079091697,0.0,1601398.1983193203,267.72777158783623,0.0038165757735555417,1.0,1280703.0651001423,2600.806551776826,,,,,,,,,,,,,,,,,,,3.0,15258.84172155564,1469.6230976049146,0.37202209688100385,6.173730061729009,3.378351829067683
95.0,-29.300897217904595,4.7896786126802455,34.96833899273045,25.661267490964406,6.025508896241933,-25.768256606506007,-39.30028947126118,2.4928682851374178,-5.423581445184027,-5.427329384180727,39.95414082610561,40844.93328473745,25567.949709035533,25567.949709035533,66412.88299377299,76682.40393903422,76698.8228428885,25567.949709035533,102266.77255192403,102266.77255192403,102266.77255192403,128538.95045143101,124327.10554880023,4211.8449026307735,0.0,90478.2230958033,54640.752442654986,39819.41183683146,26272.17789950698,66091.58973633844,20022.92656752126,1469.815488248241,0.0,0.8848952709432937,2.8395220738232254,0.001494314320929203,1.0,1.0,-4.18398036097642,348787.27326174185,1552556.8632173524,4.451300211439369,1552556.8632173524,4.451300211439369,0.7621342487901244,0.09174852756694026,3.885220882983099,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.885220882983099,1.2800642253260406,1.2803813965540318,3.03517652170422,6431.1748382922915,15258.886594539588,6477.592905988064,0.00033721987467218845,23287.793878615597,2374.694098251248,19361.95867651559,1974.3703177451619,0.8314209056227962,0.8314209056227962,35197.895762498956,35405.22815468563,0.9926853880989688,0.8,4248.0131309744675,4273.035954225843,0.9926853880989688,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4535.251873263108,4632.441516551485,5.63760303143636,4.7896786126802455,-2.740570673404008,7.530249286084254,3.378473276595744,3.5,0.9652780790273555,0.6,0.0002477646904868452,0.9871154847906938,0.0002509986868855378,198.34734217754544,0.0,0.0,0.0,0.004272615693835749,8.533338626844907e-05,0.00016243130421839612,0.0006310814951994933,0.09174852756338185,0.09174852756338185,0.09174852756338185,0.09197941666825114,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489988.2876624697,594.9114081144162,0.0,0.09174852756338185,0.09174852756694026,0.09174852756694026,0.3720443961371951,0.3720443961371951,0.5,9.41286606479143,1.283493978831018,1.283493978831018,1.2164491636212915e-11,0.0037479389966961207,1.2433490232043027,1.2164491636212915e-11,26272.17789950698,20022.92656752126,0.7621342487901244,1.004861333472478,0.6180050055942309,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473276999010267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5118771757224,261.5118771757224,-11.63812282427756,245.61089843884776,277.4128559125995,124151.39384354863,124135.46753301345,15.926310535173716,0.0,nan,277.4128559125995,4.262855912599548,271.05246441786767,-2.097535582132309,264.69207292313655,-8.457927076863427,258.33168142830664,-14.81831857169334,251.97128993357632,-21.178710066423662,245.61089843884776,-27.539101561152222,1.0,1.0,26022.012520719443,26022.012520719443,276.6974164013113,3.5474164013112954,276.6974164013113,276.6974164013113,76670.48827285373,76698.8228428885,-28.334570034770877,0.0,8546.071908451686,8546.071908451686,0.8879368340561413,3904.6469873980145,276.6974164013113,3.5474164013112954,1.0,0.002,0.14881513243113956,0.005024965075571796,0.00023038060823310578,0.0017696193917043643,0.11519030411655289,0.11519030411655289,0.0,-6.252984241505999e-14,1.0,1.0025327210301436,1.2433490231921382,0.09174852756694026,0.0,0.00023167080346460505,296.7025300641523,0.0,1601396.5328516029,267.72641855481595,0.003747938984531629,1.0,1280707.4764148383,2600.9325453841666,,,,,,,,,,,,,,,,,,,4.0,15258.886594539588,1469.815488248241,0.3720443961371951,6.173730061729009,3.378473276595744
96.0,-29.299838157885784,4.791133422024573,34.96898037210076,25.66037691375243,6.024642438945618,-25.767390098332854,-39.299486799258716,2.4921943775458684,-5.424936580253075,-5.428604803637332,39.95518974065198,40846.30247023904,25575.422882495477,25575.422882495477,66421.72535273452,76683.16058950618,76700.0958879405,25575.422882495477,102275.51877043597,102275.51877043597,102275.51877043597,128551.14914553858,124335.86789159525,4215.281253943343,0.0,90478.38086056712,54641.522734087644,39818.73125164386,26275.630375102617,66094.36162674648,20025.43679341127,1469.9987186879769,0.0,0.8848848368583082,2.839389339461229,0.001494314320929203,1.0,1.0,-4.198725749177811,348769.8721949787,1552602.0464118216,4.451651848941368,1552602.0464118216,4.451651848941368,0.7621296428490753,0.09175707737568474,3.885263992708488,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.885263992708488,1.2800673549085817,1.2803845269120133,3.035202778830307,6431.2304739917,15258.93146056625,6477.5774982994135,0.00033720727410653083,23287.57609016241,2374.671890009576,19361.91262190313,1974.3656214816613,0.831426703532377,0.8314267035323769,35198.20820186499,35405.22815468563,0.9926964027608806,0.8,4248.050839095956,4273.035954225843,0.9926964027608806,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4535.336113581678,4632.441516551485,5.63914608355187,4.791133422024573,-2.741083675470952,7.532217097495526,3.3785778666806983,3.5,0.9653079619087709,0.6,0.0002477646904868452,0.9870073041525257,0.00025102619752098335,198.34648073977417,0.0,0.0,0.0,0.004272615693835749,8.534109162957863e-05,0.00016242359885726656,0.0006310585602062653,0.09175707344558107,0.09175707344558107,0.09175707344558107,0.09198549823867032,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489960.29647703643,594.9205768903195,0.0,0.09175707344558107,0.09175707737568474,0.09175707737568474,0.3720665110780004,0.3720665110780004,0.5,9.419718892350541,1.2732307689977915,1.2732307689977915,-5.735500963055529e-11,0.003668223384238445,1.2298790544595022,-5.735500963055529e-11,26275.630375102617,20025.43679341127,0.7621296428490753,1.0049529750788238,0.6179998030831986,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473213008311179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5119726238833,261.5119726238833,-11.638027376116668,245.61189615396262,277.41204909380747,124146.02047287665,124130.0624630367,15.958009839961356,0.0,nan,277.41204909380747,4.262049093807491,271.05201850587014,-2.09798149412984,264.6919879179226,-8.458012082077403,258.331957329838,-14.818042670161958,251.97192674189915,-21.178073258100824,245.61189615396262,-27.53810384603736,1.0,1.0,26022.012520719443,26022.012520719443,276.6962899444501,3.546289944450109,276.6962899444501,276.6962899444501,76671.92182021536,76700.0958879405,-28.17406772513641,0.0,8546.071908451686,8546.071908451686,0.8879341125604507,3904.6903126720304,276.6962899444501,3.546289944450109,1.0,0.002,0.14858593645278004,0.005025737432251081,0.00023002518355639322,0.0017699748143186734,0.11501259177819662,0.11501259177819662,0.0,-2.124933475705637e-12,1.0,1.0025053389805296,1.2298790545168572,0.09175707737568474,0.0,0.0002291948476082389,293.5325588646552,0.0,1601394.8487570998,267.7250634197469,0.0036682234415934545,1.0,1280711.8568668189,2601.0835540204034,,,,,,,,,,,,,,,,,,,3.0,15258.93146056625,1469.9987186879769,0.3720665110780004,6.173730061729009,3.3785778666806983
97.0,-29.298783478011263,4.792527015296774,34.96961467736343,25.659313005767785,6.023602684320294,-25.766544861782148,-39.298698551114626,2.4913640671016593,-5.426328750309267,-5.429930268575298,39.956268288092154,40847.77810069162,25582.76880046994,25582.76880046994,66430.54690116156,76684.04038990336,76701.94822157956,25582.76880046994,102284.7170220495,102284.7170220495,102284.7170220495,128563.98147392724,124345.29066489576,4218.690809031489,0.0,90478.61793878056,54642.355645704476,39818.06921452898,26279.26445187774,66097.33366640672,20028.077058164545,1470.19175871589,0.0,0.8848740348515425,2.839251178833891,0.001494314320929203,1.0,1.0,-4.211429691671924,348751.789060768,1552648.5071125533,4.452015891571565,1552648.5071125533,4.452015891571565,0.7621247198466954,0.09176562652075042,3.885313343547061,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.885313343547061,1.2800712108367283,1.2803883837955725,3.035232189158755,6431.292790948539,15258.975980494695,6477.557560835129,0.0003371929805979473,23287.341312909124,2374.647949392415,19361.85302748817,1974.3595445425474,0.8314325266815712,0.8314325266815712,35198.565873083804,35405.22815468563,0.9927090120456078,0.8,4248.094006222887,4273.035954225843,0.9927090120456078,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4535.407258158775,4632.441516551485,5.64067730730221,4.792527015296774,-2.7416565494769443,7.534183564773718,3.378666198520704,3.5,0.965333199577344,0.6,0.0002477646904868452,0.9868995836484555,0.0002510535971358781,198.34562287224168,0.0,0.0,0.0,0.004272615693835749,8.534865915271793e-05,0.00016241603133412727,0.0006310371737484423,0.09176562653285883,0.09176562653285883,0.09176562653285883,0.09199197830848398,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489932.74955317256,594.9296022234779,0.0,0.09176562653285883,0.09176562652075042,0.09176562652075042,0.3720883959014973,0.3720883959014973,0.5,9.4265094440789,1.2627624725268447,1.2627624725268447,-4.246203388902359e-11,0.003601518266009407,1.2185005769033523,-4.246203388902359e-11,26279.26445187774,20028.077058164545,0.7621247198466954,1.0050412507777784,0.6179943400871566,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447315015003327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.512052074671,261.512052074671,-11.637947925329001,245.6128851859776,277.41121896336347,124138.89957836004,124125.61617455387,13.283403806151636,0.0,nan,277.41121896336347,4.26121896336349,271.0515522079113,-2.0984477920886775,264.69188545245913,-8.458114547540845,258.33221869689123,-14.817781303108745,251.97255194142315,-21.17744805857683,245.6128851859776,-27.537114814022374,1.0,1.0,26022.012520719443,26022.012520719443,276.69518122630046,3.5451812263004854,276.69518122630046,276.69518122630046,76672.78205154916,76701.94822157956,-29.166170030395733,0.0,8546.071908451686,8546.071908451686,0.8879309970593707,3904.7399102647964,276.69518122630046,3.5451812263004854,1.0,0.002,0.14835883085261564,0.0050264912904842045,0.0002296729730899789,0.0017703270264512157,0.11483648654498944,0.11483648654498944,0.0,-4.588053027776429e-13,1.0,1.0024822026790532,1.2185005769458144,0.09176562652075042,0.0,0.00022710559900887203,290.85786726436925,0.0,1601393.1407893384,267.7236712496907,0.003601518308471441,1.0,1280716.4091670266,2601.207766901359,,,,,,,,,,,,,,,,,,,5.0,15258.975980494695,1470.19175871589,0.3720883959014973,6.173730061729009,3.378666198520704
98.0,-29.297723409694775,4.793861503470856,34.97024098185195,25.65801216932016,6.022319252535577,-25.76571914352595,-39.297932060994185,2.4903149873009442,-5.427726553137745,-5.431252810687029,39.95730595743842,40849.43889301544,25589.861430319113,25589.861430319113,66439.30032333455,76685.09073693474,76703.53538314792,25589.861430319113,102293.39681346703,102293.39681346703,102293.39681346703,128576.14359450879,124354.07984012591,4222.063754382884,0.0,90478.95423477939,54643.30239450858,39817.39093363423,26282.746781041766,66100.137714676,20030.60605205853,1470.3776357940594,0.0,0.8848633970261245,2.839113448474165,0.001494314320929203,1.0,1.0,-4.22571627748772,348733.7465370209,1552693.2078971385,4.452374406880946,1552693.2078971385,4.452374406880946,0.7621199648168805,0.09177406203387986,3.885370008467795,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.885370008467795,1.2800760827541426,1.2803932569201388,3.0352649040268314,6431.3621098283165,15259.020447976252,6477.533020161425,0.00033717692246804874,23287.08824065381,2374.6221432042353,19361.77967377221,1974.3520645452024,0.8314384122945465,0.8314384122945465,35198.9765521431,35405.22815468563,0.992723490099887,0.8,4248.143570834599,4273.035954225843,0.992723490099887,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4535.465481437863,4632.441516551485,5.642168711249115,4.793861503470856,-2.742249614880581,7.536111118351437,3.3787384881945255,3.5,0.9653538537698644,0.6,0.0002477646904868452,0.9867913255733815,0.0002510811395133413,198.3447606292745,0.0,0.0,0.0,0.004272615693835749,8.5356018384186e-05,0.00016240867210265918,0.0006310177837027522,0.09177406200568042,0.09177406200568042,0.09177406200568042,0.09199803986054843,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489905.3487694934,594.938577757749,0.0,0.09177406200568042,0.09177406203387986,0.09177406203387986,0.37211009629359243,0.37211009629359243,0.5,9.433228779974181,1.2517937902037488,1.2517937902037488,5.121592039358802e-11,0.003526257549310685,1.2055365331993357,5.121592039358802e-11,26282.746781041766,20030.60605205853,0.7621199648168805,1.0051310423909032,0.6179932494141501,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447308755227222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5120967740661,261.5120967740661,-11.637903225933883,245.61386582915645,277.41032771898426,124129.56912240518,124122.09581145261,7.473310952571374,0.0,nan,277.41032771898426,4.260327718984286,271.0510353410376,-2.098964658962359,264.69174296308097,-8.458257036919008,258.33245058503627,-14.817549414963707,251.97315820710082,-21.176841792899154,245.61386582915645,-27.536134170843525,1.0,1.0,26022.012520719443,26022.012520719443,276.69404440244443,3.544044402444456,276.69404440244443,276.69404440244443,76673.02271723229,76703.53538314792,-30.512665915623074,0.0,8546.071908451686,8546.071908451686,0.8879274198136501,3904.796858510134,276.69404440244443,3.544044402444456,1.0,0.002,0.1481341091974055,0.005027235111307018,0.00022932445649603394,0.0017706755431214308,0.11466222824801697,0.11466222824801697,0.0,-3.825351493902396e-13,1.0,1.0024558451279142,1.2055365331481198,0.09177406203387986,0.0,0.00022472165536655152,287.8057322599734,0.0,1601391.4137924197,267.72227344686223,0.0035262574980947647,1.0,1280720.951394396,2601.3519200628116,,,,,,,,,,,,,,,,,,,4.0,15259.020447976252,1470.3776357940594,0.37211009629359243,6.173730061729009,3.3787384881945255
99.0,-29.296681599257063,4.795139309011719,34.9708580566247,25.657080206461274,6.0214167770034495,-25.764871761649562,-39.29714727038515,2.4896069386975723,-5.429113129543168,-5.432553767130918,39.95829215302844,40850.83634156951,25596.663323520326,25596.663323520326,66447.49966508984,76685.87106618118,76704.76475548667,25596.663323520326,102301.42807900699,102301.42807900699,102301.42807900699,128587.45303891135,124362.05972314748,4225.393315763866,0.0,90479.13631232078,54644.10158498174,39816.705252598935,26286.024959904356,66102.73021250329,20032.986160396307,1470.5534805787897,0.0,0.8848530587044825,2.838978131369377,0.001494314320929203,1.0,1.0,-4.241933202336668,348715.99920427805,1552735.6921911244,4.4527228338655345,1552735.6921911244,4.4527228338655345,0.7621154659540124,0.09178234416044395,3.8854153778533895,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8854153778533895,1.2800793709466223,1.280396545927359,3.0352925498519,6431.420688014229,15259.065058562259,6477.515563834051,0.00033716357208824567,23286.86318277471,2374.599193687417,19361.72749564151,1974.3467438566188,0.8314442071340625,0.8314442071340625,35199.30536593875,35405.22815468563,0.9927350821116421,0.8,4248.18325517627,4273.035954225843,0.9927350821116421,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4535.511214469461,4632.441516551485,5.643611516571783,4.795139309011719,-2.7428482578285625,7.537987566840282,3.378795270485868,3.5,0.9653700772816766,0.6,0.0002477646904868452,0.9866849445433576,0.0002511082102316985,198.343913244284,0.0,0.0,0.0,0.004272615693835749,8.536355393011921e-05,0.000162401136556726,0.0006309958733583715,0.09178234368496666,0.09178234368496666,0.09178234368496666,0.09200358180137917,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489878.0954297069,594.9475025512656,0.0,0.09178234368496666,0.09178234416044395,0.09178234416044395,0.37213157581603046,0.37213157581603046,0.5,9.439866001516586,1.2400275964711227,1.2400275964711227,-2.4215296434704214e-11,0.0034406375877438222,1.1906205647942443,-2.4215296434704214e-11,26286.024959904356,20032.986160396307,0.7621154659540124,1.0052156613119942,0.6179901527553336,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473024635239948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.51214601311307,261.51214601311307,-11.63785398688691,245.6148399183115,277.40945210792034,124124.56511234608,124116.33281637328,8.232295972828798,0.0,nan,277.40945210792034,4.259452107920367,271.0505296700018,-2.099470329998155,264.6916072320946,-8.458392767905366,258.3326847941317,-14.817315205868283,251.9737623562185,-21.17623764378149,245.6148399183115,-27.535160081688474,1.0,1.0,26022.012520719443,26022.012520719443,276.6928872983285,3.5428872983285373,276.6928872983285,276.6928872983285,76674.45131218513,76704.76475548667,-30.31344330153661,0.0,8546.071908451686,8546.071908451686,0.8879245556458314,3904.8424547426566,276.6928872983285,3.5428872983285373,1.0,0.002,0.14791213335078593,0.00502797076312833,0.00022898020276726147,0.0017710198002969765,0.11449010138363074,0.11449010138363074,0.0,3.0642380993706198e-12,1.0,1.0024255220081237,1.1906205648184596,0.09178234416044395,0.0,0.0002219748710559134,284.28885984128704,0.0,1601389.6846393964,267.7208868704568,0.0034406376119591187,1.0,1280725.4194537962,2601.520884044331,,,,,,,,,,,,,,,,,,,3.0,15259.065058562259,1470.5534805787897,0.37213157581603046,6.173730061729009,3.378795270485868
100.0,-29.295641338615845,4.796360227381092,34.97146793219444,25.655830918718152,6.0201847024644675,-25.764058734536068,-39.296390174981184,2.4886020984924517,-5.430588157836041,-5.433957814223303,39.95931849671823,40852.43398989245,25603.48979551447,25603.48979551447,66455.92378540692,76686.87804647534,76706.53211362839,25603.48979551447,102310.02190914286,102310.02190914286,102310.02190914286,128599.59206935446,124370.89664036955,4228.695428984916,0.0,90479.44903146033,54645.00497529825,39816.048951291195,26289.570160211606,66105.6191115028,20035.55639947979,1470.7443630635055,0.0,0.884842039668298,2.838831800954805,0.001494314320929203,1.0,1.0,-4.255837025902451,348696.8463311017,1552779.9069595442,4.453094208615575,1552779.9069595442,4.453094208615575,0.7621104596758657,0.09179066678264508,3.8854698004917263,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8854698004917263,1.2800840374744886,1.2804012136114864,3.035323999631674,6431.4873263237,15259.109338717704,6477.492682428727,0.0003371481819498141,23286.617494751776,2374.5741404813853,19361.659101589772,1974.339769604276,0.8314500423238115,0.8314500423238115,35199.699792005704,35405.22815468563,0.9927489872561592,0.8,4248.230858223989,4273.035954225843,0.9927489872561592,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4535.544966736611,4632.441516551485,5.645074623510247,4.796360227381092,-2.7435441567916263,7.5399043841727185,3.3788371776631463,3.5,0.9653820507608989,0.6,0.0002477646904868452,0.9865787341114202,0.0002511352433619998,198.34306712708724,0.0,0.0,0.0,0.004272615693835749,8.537082412987675e-05,0.00016239386635696847,0.0006309764635150903,0.09179066677733043,0.09179066677733043,0.09179066677733043,0.09200963556313715,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489851.36559437827,594.9562586296188,0.0,0.09179066677733043,0.09179066678264508,0.09179066678264508,0.3721527900926907,0.3721527900926907,0.5,9.446435063674517,1.2281517996279945,1.2281517996279945,1.3301360013429075e-11,0.003369656387235409,1.1781207883208253,1.3301360013429075e-11,26289.570160211606,20035.55639947979,0.7621104596758657,1.0052991663736368,0.6179873139223632,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472962802379812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5121688619824,261.5121688619824,-11.637831138017589,245.61580538105937,277.4085323429076,124116.11165180225,124112.29153992231,3.8201118799428677,0.0,nan,277.4085323429076,4.2585323429076425,271.0499869505468,-2.100013049453196,264.6914415581788,-8.458558441821197,258.3328961657832,-14.817103834216766,251.97435077341873,-21.175649226581243,245.61580538105937,-27.534194618940603,1.0,1.0,26022.012520719443,26022.012520719443,276.69169005480165,3.541690054801677,276.69169005480165,276.69169005480165,76675.0481481098,76706.53211362839,-31.483965518593322,0.0,8546.071908451686,8546.071908451686,0.887921119938145,3904.8971494941848,276.69169005480165,3.541690054801677,1.0,0.002,0.14769245820327545,0.00502867717221131,0.00022863946382724982,0.0017713605354686619,0.1143197319136249,0.1143197319136249,0.0,-7.040882633868595e-13,1.0,1.0024001036095873,1.178120788307524,0.09179066678264508,0.0,0.00021967514658607508,281.34460354633393,0.0,1601387.874498867,267.71941184216394,0.003369656373934049,1.0,1280730.241534606,2601.6582364090395,,,,,,,,,,,,,,,,,,,4.0,15259.109338717704,1470.7443630635055,0.3721527900926907,6.173730061729009,3.3788371776631463
101.0,-29.294615472235318,4.797527078070483,34.972069010473035,25.65480979336428,6.019187686240382,-25.763235156321855,-39.29562399918211,2.487807369516079,-5.432031246351187,-5.4353175290925195,39.960284323288576,40853.86400387564,25609.977920162582,25609.977920162582,66463.84192403822,76687.7173623361,76707.87674374053,25609.977920162582,102317.85466390311,102317.85466390311,102317.85466390311,128610.7047991915,124378.7516467712,4231.953152420299,0.0,90479.6661900679,54645.81282844056,39815.39262403038,26292.85013528839,66108.24275931876,20037.934245309476,1470.921787793605,0.0,0.8848314708479276,2.8386902988067653,0.001494314320929203,1.0,1.0,-4.272047371372651,348678.298988277,1552821.5155243154,4.453450415554893,1552821.5155243154,4.453450415554893,0.7621058250515028,0.0917988147409269,3.8855170946020263,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8855170946020263,1.2800877282594592,1.2804049053109507,3.035352194091557,6431.547067000949,15259.153622552574,6477.4743092114595,0.00033713452791297874,23286.389941706144,2374.550936528391,19361.604182813826,1974.334169447653,0.8314558087914268,0.8314558087914267,35200.04255343094,35405.22815468563,0.9927610710407501,0.8,4248.272225896791,4273.035954225843,0.9927610710407501,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4535.5666126354145,4632.441516551485,5.646478181759472,4.797527078070483,-2.7442279883678466,7.54175506643833,3.3788640535529266,3.5,0.9653897295865504,0.6,0.0002477646904868452,0.986474005411195,0.0002511619050555404,198.34223272482555,0.0,0.0,0.0,0.004272615693835749,8.537818210903931e-05,0.00016238650837780588,0.0006309555542346999,0.09179881312597998,0.09179881312597998,0.09179881312597998,0.09201504937745683,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489824.73840685043,594.964978123589,0.0,0.09179881312597998,0.0917988147409269,0.0917988147409269,0.3721737942943098,0.3721737942943098,0.5,9.452922221108803,1.2156647947766146,1.2156647947766146,-3.325340003357269e-11,0.0032862827413282503,1.1632701577198645,-3.325340003357269e-11,26292.85013528839,20037.934245309476,0.7621058250515028,1.0053790442746164,0.6179844191686187,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447290106202935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5121901792524,261.5121901792524,-11.637809820747577,245.61676343644453,277.40761692206934,124110.38502092917,124106.82097750295,3.5640434262469753,0.0,nan,277.40761692206934,4.25761692206936,271.0494462249396,-2.100553775060405,264.6912755278475,-8.458724472152483,258.33310483066236,-14.816895169337613,251.9749341335511,-21.175065866448875,245.61676343644453,-27.533236563555448,1.0,1.0,26022.012520719443,26022.012520719443,276.6904876788978,3.5404876788978186,276.6904876788978,276.6904876788978,76676.35205722212,76707.87674374053,-31.524686518416274,0.0,8546.071908451686,8546.071908451686,0.8879181342479198,3904.9446800750366,276.6904876788978,3.5404876788978186,1.0,0.002,0.1474755187818233,0.005029379656515072,0.00022830298289753853,0.001771697016829631,0.11415149144876927,0.11415149144876927,0.0,-2.728303694077283e-13,1.0,1.0023699093373282,1.163270157753118,0.0917988147409269,0.0,0.00021693849201338114,277.8407003314769,0.0,1601386.083197056,267.7179687536488,0.0032862827745816503,1.0,1280734.9113238014,2601.8257299428215,,,,,,,,,,,,,,,,,,,3.0,15259.153622552574,1470.921787793605,0.3721737942943098,6.173730061729009,3.3788640535529266
102.0,-29.293589714085126,4.798639945841372,34.97266242261022,25.653440539632015,6.017843192521962,-25.762446423413582,-39.294893097225554,2.4866999023257907,-5.433551805154366,-5.43676212878541,39.961265191994244,40855.56869133436,25616.455869780184,25616.455869780184,66472.02456111455,76688.80455838484,76709.44795145225,25616.455869780184,102325.90382123244,102325.90382123244,102325.90382123244,128622.18559356965,124387.00777389124,4235.177819678421,0.0,90480.04057323726,54646.80470804319,39814.706516882296,26296.28177233722,66110.98828921952,20040.418640101005,1471.1083932971396,0.0,0.8848204073336188,2.8385397945434447,0.001494314320929203,1.0,1.0,-4.287180490386106,348658.59461461107,1552863.7729798232,4.453823301548833,1552863.7729798232,4.453823301548833,0.7621008480819836,0.09180695217548086,3.8855770786541455,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8855770786541455,1.280092871461218,1.2804100497870796,3.0353868576885232,6431.620515003403,15259.197652697778,6477.446853747188,0.0003371174146615916,23286.126807340803,2374.524104290538,19361.522116593795,1974.3258010221427,0.831461680028737,0.831461680028737,35200.477283301094,35405.22815468563,0.992776397142882,0.8,4248.324693186577,4273.035954225843,0.992776397142882,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4535.576760949875,4632.441516551485,5.6478938004822545,4.798639945841372,-2.7449946483241123,7.543634594165484,3.378876653889862,3.5,0.9653933296828177,0.6,0.0002477646904868452,0.9863692997526541,0.0002511885665429527,198.34139841761376,0.0,0.0,0.0,0.004272615693835749,8.53852018816775e-05,0.0001623794886051677,0.0006309380189678216,0.09180695217050514,0.09180695217050514,0.09180695217050514,0.09202069292563599,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489798.5458892671,594.9735566157713,0.0,0.09180695217050514,0.09180695217548086,0.09180695217548086,0.3721945326594861,0.3721945326594861,0.5,9.459334444211544,1.2029679796000323,1.2029679796000323,2.6943780540023e-11,0.0032103236310376815,1.1495816383992974,2.6943780540023e-11,26296.28177233722,20040.418640101005,0.7621008480819836,1.005461062997812,0.617984540067699,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472840176506332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5121786446984,261.5121786446984,-11.637821355301583,245.617712253682,277.4066450357243,124101.22447623915,124103.15294203137,-1.928465792248378,0.0,nan,277.4066450357243,4.256645035724318,271.0488584793073,-2.1011415206926927,264.6910719229165,-8.458928077083499,258.3332853664808,-14.816714633519155,251.97549881007944,-21.174501189920534,245.617712253682,-27.53228774631799,1.0,1.0,26022.012520719443,26022.012520719443,276.68922693065485,3.539226930654877,276.68922693065485,276.68922693065485,76676.83253688768,76709.44795145225,-32.61541456457053,0.0,8546.071908451686,8546.071908451686,0.8879143474283128,3905.0049640474163,276.68922693065485,3.539226930654877,1.0,0.002,0.14726110237948573,0.005030055295407309,0.0002279703696662324,0.0017720296304400973,0.1139851848331162,0.1139851848331162,0.0,1.0632987545999839e-13,1.0,1.002342072943576,1.1495816383723536,0.09180695217548086,0.0,0.0002144164026211609,274.6116361765025,0.0,1601384.2130617697,267.7164481948456,0.003210323604093901,1.0,1280739.8726005903,2601.977564004105,,,,,,,,,,,,,,,,,,,4.0,15259.197652697778,1471.1083932971396,0.3721945326594861,6.173730061729009,3.378876653889862
103.0,-29.29256698428517,4.799701449091388,34.973246388233086,25.652118713501864,6.0165397933860065,-25.761656306502676,-39.29415828371418,2.485629117993131,-5.435046874998932,-5.438167705359149,39.96217934713656,40857.21408932963,25622.61962857583,25622.61962857583,66479.83371790547,76689.85716326705,76710.48284732262,25622.61962857583,102333.10247589846,102333.10247589846,102333.10247589846,128632.5322418035,124394.17863788827,4238.353603915234,0.0,90480.3869265097,54647.74386190529,39814.047849560455,26299.429765905057,66113.47761546551,20042.696885975023,1471.2808009245189,0.0,0.8848097893546827,2.8383935773297853,0.001494314320929203,1.0,1.0,-4.3049213672063615,348639.4233562306,1552903.157086606,4.454181177037716,1552903.157086606,4.454181177037716,0.7620962532031266,0.09181489972980383,3.8856340645292766,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8856340645292766,1.280097844342973,1.2804150239010033,3.035419582730123,6431.689855439656,15259.241714870313,6477.422095431939,0.00033710133595742765,23285.874434877056,2374.498369461239,19361.44811233269,1974.318254687655,0.8314675133407725,0.8314675133407725,35200.89028286755,35405.22815468563,0.9927909572019558,0.8,4248.374537858918,4273.035954225843,0.9927909572019558,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4535.575359748452,4632.441516551485,5.64925452589038,4.799701449091388,-2.745752158086226,7.545453607177613,3.378874914130864,3.5,0.9653928326088183,0.6,0.0002477646904868452,0.986264915154572,0.00025121515191282493,198.34056658051853,0.0,0.0,0.0,0.004272615693835749,8.53922597596405e-05,0.0001623724307272047,0.0006309198479740469,0.09181489968833016,0.09181489968833016,0.09181489968833016,0.09202563235144672,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489772.4662415057,594.9820948991024,0.0,0.09181489968833016,0.09181489972980383,0.09181489972980383,0.37221503235612763,0.37221503235612763,0.5,9.46565642589451,1.1895290934301102,1.1895290934301102,7.599965101690032e-11,0.0031208303602170417,1.1332463381527873,7.599965101690032e-11,26299.429765905057,20042.696885975023,0.7620962532031266,1.0055413225208147,0.6179861589941861,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447277929791901,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.51214369195304,261.51214369195304,-11.637856308046935,245.61865336294102,277.4056340209783,124092.91159945008,124098.75536345811,-5.843764008013178,0.0,nan,277.4056340209783,4.255634020978334,271.04823788933203,-2.1017621106679485,264.6908417577476,-8.459158242252386,258.3334456261672,-14.816554373832787,251.97604949455246,-21.17395050544752,245.61865336294102,-27.53134663705896,1.0,1.0,26022.012520719443,26022.012520719443,276.68794245016846,3.5379424501684866,276.68794245016846,276.68794245016846,76677.51691374808,76710.48284732262,-32.96593357453821,0.0,8546.071908451686,8546.071908451686,0.8879107498747316,3905.062234851923,276.68794245016846,3.5379424501684866,1.0,0.002,0.14704970020327418,0.005030724796628508,0.00022764244300582613,0.0017723575570306445,0.11382122150291306,0.11382122150291306,0.0,3.64703926780674e-14,1.0,1.0023088584946962,1.1332463380767877,0.09181489972980383,0.0,0.00021140217717884944,270.75221795198263,0.0,1601382.352635753,267.71495312500105,0.0031208302842173907,1.0,1280744.6998188773,2602.1632214773535,,,,,,,,,,,,,,,,,,,4.0,15259.241714870313,1471.2808009245189,0.37221503235612763,6.173730061729009,3.378874914130864
