time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
104.0,-29.29155464546703,4.800713414147215,34.97382160888305,25.651024910062574,6.015471599013428,-25.760852021047302,-39.29340998930854,2.4847689750842554,-5.436530979220777,-5.43956870115905,39.96309485808235,40858.69173008259,25628.564200253262,25628.564200253262,66487.25593033584,76690.74405690074,76711.83394850133,25628.564200253262,102340.39814875458,102340.39814875458,102340.39814875458,128643.00402849205,124401.51562802469,4241.4884004673595,0.0,90480.6386949066,54648.586370004436,39813.39147211352,26302.605879737464,66115.997351851,20044.9952398078,1471.4545626909442,0.0,0.8847991893406018,2.838247758291867,0.001494314320929203,1.0,1.0,-4.32169719177989,348620.31539924594,1552942.6003604252,4.454538452763342,1552942.6003604252,4.454538452763342,0.7620916091530576,0.09182276271015634,3.8856840667168724,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8856840667168724,1.2801018390026004,1.280419019550418,3.0354491715631218,6431.752550626217,15259.285750566836,6477.401667012584,0.0003370869289962506,23285.639578864768,2374.474420812894,19361.38705042017,1974.3120281054357,0.831473277117694,0.831473277117694,35201.252667842615,35405.22815468563,0.9928037329082783,0.8,4248.418273886292,4273.035954225843,0.9928037329082783,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4535.562972733855,4632.441516551485,5.650580612444984,4.800713414147215,-2.7465251282372787,7.547238542384494,3.378859534187688,3.5,0.9653884383393395,0.6,0.0002477646904868452,0.9861616028461833,0.00025124146972642814,198.33974320179783,0.0,0.0,0.0,0.004272615693835749,8.539944767562201e-05,0.0001623652428112232,0.0006309000369801862,0.09182276269188433,0.09182276269188433,0.09182276269188433,0.0920306699939586,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489746.8024299508,594.9904976549178,0.0,0.09182276269188433,0.09182276271015634,0.09182276271015634,0.37223523129643943,0.37223523129643943,0.5,9.471893644903643,1.1757011582969312,1.1757011582969312,2.8137492336099967e-11,0.0030377219382557996,1.1178715093791425,2.8137492336099967e-11,26302.605879737464,20044.9952398078,0.7620916091530576,1.0056152609558184,0.6179849562375043,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472718599573695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.51211001647533,261.51211001647533,-11.637889983524644,245.61958850909716,277.40463152385206,124087.30305248978,124092.93326980024,-5.6302173104585655,0.0,nan,277.40463152385206,4.254631523852083,271.0476229208832,-2.1023770791167635,264.6906143179379,-8.459385682062077,258.3336057150298,-14.816394284970158,251.976597112052,-21.173402887947987,245.61958850909716,-27.53041149090282,1.0,1.0,26022.012520719443,26022.012520719443,276.6866995505317,3.5366995505317504,276.6866995505317,276.6866995505317,76678.74800411462,76711.83394850133,-33.085944386708434,0.0,8546.071908451686,8546.071908451686,0.8879075931974785,3905.112487050457,276.6866995505317,3.5366995505317504,1.0,0.002,0.1468411351319818,0.005031382585487701,0.00022731891241594418,0.0017726810872447957,0.11365945620797209,0.11365945620797209,0.0,-3.3926030387765316e-13,1.0,1.002277593831041,1.117871509351005,0.09182276271015634,0.0,0.00020856507123676816,267.1196130539128,0.0,1601380.5141916047,267.7134690207792,0.0030377219101183073,1.0,1280749.5112672634,2602.336983837153,,,,,,,,,,,,,,,,,,,4.0,15259.285750566836,1471.4545626909442,0.37223523129643943,6.173730061729009,3.378859534187688
105.0,-29.29055917056928,4.80167583217615,34.974389264131474,25.649913784023397,6.01438568616197,-25.76006468489137,-39.29267933182416,2.4838912001256097,-5.438089586137096,-5.441052010261588,39.96402692959984,40860.176693073336,25634.509832151656,25634.509832151656,66494.686525225,76691.63735267597,76713.42553087212,25634.509832151656,102347.93536302377,102347.93536302377,102347.93536302377,128653.8702822414,124409.2811517179,4244.589130523497,0.0,90480.89739067083,54649.43672966803,39812.73406778089,26305.93491921763,66118.66898699853,20047.401235947436,1471.6374952713772,0.0,0.8847881022386608,2.838093202865445,0.001494314320929203,1.0,1.0,-4.337286457784842,348600.0856811394,1552982.7578964517,4.454912152020949,1552982.7578964517,4.454912152020949,0.7620866278849469,0.09183061603370929,3.8857343179289554,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8857343179289554,1.280105915574367,1.2804230971322677,3.03547876050981,6431.815246053674,15259.32961218835,6477.381154744784,0.0003370725161062182,23285.405019377635,2374.4505024017003,19361.325737879037,1974.3057759662104,0.8314790196591788,0.8314790196591788,35201.61685665373,35405.22815468563,0.9928165722410914,0.8,4248.462227617566,4273.035954225843,0.9928165722410914,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4535.539974628231,4632.441516551485,5.651920162880466,4.80167583217615,-2.747377409289753,7.549053241465902,3.3788309793946816,3.5,0.9653802798270519,0.6,0.0002477646904868452,0.9860600229389397,0.00025126735160440396,198.33893354589563,0.0,0.0,0.0,0.004272615693835749,8.540646671565041e-05,0.0001623582237711948,0.0006308809219057204,0.09183061565394775,0.09183061565394775,0.09183061565394775,0.09203594593806685,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489721.5917219551,594.9987535017358,0.0,0.09183061565394775,0.09183061603370929,0.09183061603370929,0.3722551505881417,0.3722551505881417,0.5,9.478053624289391,1.1618471973422402,1.1618471973422402,2.8137492336099967e-11,0.0029624241245187477,1.1037655524767729,2.8137492336099967e-11,26305.93491921763,20047.401235947436,0.7620866278849469,1.0056870100984703,0.6179824445816963,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472658518427763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.51207424216403,261.51207424216403,-11.637925757835944,245.6205157024013,277.40363278192,124081.41704191094,124087.39816079252,-5.981118881580066,0.0,nan,277.40363278192,4.253632781920032,271.0470093660082,-2.1029906339917943,264.6903859500902,-8.45961404990976,258.3337625342489,-14.816237465751101,251.97713911831585,-21.17286088168413,245.6205157024013,-27.529484297598685,1.0,1.0,26022.012520719443,26022.012520719443,276.68540247697547,3.5354024769754915,276.68540247697547,276.68540247697547,76680.1104316115,76713.42553087212,-33.315099260624265,0.0,8546.071908451686,8546.071908451686,0.8879044207914029,3905.1629895186,276.68540247697547,3.5354024769754915,1.0,0.002,0.14663517183661484,0.0050320136711945965,0.0002269993727702968,0.001773000632522717,0.1134996863851484,0.1134996863851484,0.0,5.2930138570717045e-12,1.0,1.0022489044210925,1.1037655524486354,0.09183061603370929,0.0,0.00020596247647703577,263.78739027989906,0.0,1601378.6009188737,267.7119104138629,0.0029624240963812554,1.0,1280754.6053628395,2602.493764214917,,,,,,,,,,,,,,,,,,,3.0,15259.32961218835,1471.6374952713772,0.3722551505881417,6.173730061729009,3.3788309793946816
106.0,-29.289572138505708,4.802589956275431,34.974949326612226,25.648662156332307,6.013156406328419,-25.759299283973068,-39.29196697482837,2.482883551407898,-5.439669215371964,-5.442556108098979,39.96494307899434,40861.74846899964,25640.305100516278,25640.305100516278,66502.05356951592,76692.62877543435,76714.98956141331,25640.305100516278,102355.2946619296,102355.2946619296,102355.2946619296,128664.52698734254,124416.87570628803,4247.651281054504,0.0,90481.21711292843,54650.3368049789,39812.089231055026,26309.23232541294,66121.32155646797,20049.782739464517,1471.8194777986882,0.0,0.8847769652033045,2.8379364767234687,0.001494314320929203,1.0,1.0,-4.35311726316678,348579.5733819457,1553022.2302083052,4.455287540634595,1553022.2302083052,4.455287540634595,0.7620816332256788,0.09183838445262181,3.8857889717463445,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8857889717463445,1.2801105953392329,1.2804277780566742,3.0355103581629206,6431.882197689,15259.373169713952,6477.357714502913,0.0003370570216172075,23285.159788866382,2374.4254958488764,19361.255673427462,1974.2986313804881,0.8314847675077968,0.8314847675077968,35202.01295167744,35405.22815468563,0.9928305364525378,0.8,4248.510032090685,4273.035954225843,0.9928305364525378,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4535.506296680507,4632.441516551485,5.653239886202378,4.802589956275431,-2.748263367579519,7.55085332385495,3.378789164523656,3.5,0.9653683327210445,0.6,0.0002477646904868452,0.9859593156981884,0.0002512930163973301,198.3381307633836,0.0,0.0,0.0,0.004272615693835749,8.541331046589811e-05,0.0001623513800209471,0.000630863202033196,0.09183838409680792,0.09183838409680792,0.09183838409680792,0.09204108546688379,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489696.6847835553,595.0069094832421,0.0,0.09183838409680792,0.09183838445262181,0.09183838445262181,0.37227481958782077,0.37227481958782077,0.5,9.48413473289359,1.1479060499060552,1.1479060499060552,-1.1652900866465643e-11,0.0028868927270195854,1.0894388449322037,-1.1652900866465643e-11,26309.23232541294,20049.782739464517,0.7620816332256788,1.005758082326331,0.61798142425365,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447259943862257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5120229497565,261.5120229497565,-11.637977050243478,245.62143362720852,277.4026122722995,124074.07541815769,124082.65101483928,-8.575596681603788,0.0,nan,277.4026122722995,4.25261227229953,271.04637654328195,-2.103623456718026,264.6901408142551,-8.459859185744904,258.33390508526486,-14.816094914735118,251.97766935622914,-21.172330643770835,245.62143362720852,-27.52856637279146,1.0,1.0,26022.012520719443,26022.012520719443,276.68408139076706,3.534081390767085,276.68408139076706,276.68408139076706,76681.1318205562,76714.98956141331,-33.85774085711455,0.0,8546.071908451686,8546.071908451686,0.8879009704359566,3905.2179166050764,276.68408139076706,3.534081390767085,1.0,0.002,0.1464318531056086,0.005032629188778824,0.00022668391926555315,0.0017733160855400417,0.11334195963277657,0.11334195963277657,0.0,4.805594724238693e-12,1.0,1.002219764776525,1.0894388449438566,0.09183838445262181,0.0,0.00020331794027087316,260.4014385826897,0.0,1601376.662952338,267.710330784628,0.0028868927386724863,1.0,1280759.7708090406,2602.6531076903307,,,,,,,,,,,,,,,,,,,3.0,15259.373169713952,1471.8194777986882,0.37227481958782077,6.173730061729009,3.378789164523656
107.0,-29.288594360495605,4.803457950201179,34.97550132636009,25.64747503437104,6.011993110215069,-25.75853561336877,-39.29125863416118,2.481934361562649,-5.44122557719777,-5.444034458410911,39.96583047800549,40863.277508982486,25645.840715290502,25645.840715290502,66509.11822427298,76693.57164519712,76716.48712927806,25645.840715290502,102362.32784456856,102362.32784456856,102362.32784456856,128674.7406211897,124424.06978120308,4250.670839986619,0.0,90481.50996112006,54651.21581894666,39811.43793574822,26312.412776621153,66123.85071236937,20052.07934724716,1471.9954524734192,0.0,0.8847660659297746,2.837782492245457,0.001494314320929203,1.0,1.0,-4.369587266439282,348559.41314234154,1553060.464530997,4.4556549212939265,1553060.464530997,4.4556549212939265,0.7620768006901912,0.09184602226406217,3.88584145892201,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.88584145892201,1.280115003638223,1.280432187447942,3.035540906776372,6431.946926535171,15259.41659128394,6477.335661739942,0.0003370420820757131,23284.920632408142,2374.4011086770856,19361.189756243173,1974.2919096983346,0.831490476686277,0.8314904766862771,35202.39334325409,35405.22815468563,0.9928439470806372,0.8,4248.555941324107,4273.035954225843,0.9928439470806372,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4535.462176682787,4632.441516551485,5.654515398042131,4.803457950201179,-2.7491480140719706,7.55260596427315,3.378734385013899,3.5,0.9653526814325426,0.6,0.0002477646904868452,0.9858595635932444,0.0002513184429471847,198.3373355138757,0.0,0.0,0.0,0.004272615693835749,8.542011613308673e-05,0.00016234457435375849,0.0006308452776548816,0.09184602197523216,0.09184602197523216,0.09184602197523216,0.09204596156474089,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489672.03871316067,595.0149789458001,0.0,0.09184602197523216,0.09184602226406217,0.09184602226406217,0.37229423101969367,0.37229423101969367,0.5,9.490132994138163,1.1337453443910022,1.1337453443910022,5.474021236295812e-11,0.002808881213127279,1.0744471919716148,5.474021236295812e-11,26312.412776621153,20052.07934724716,0.7620768006901912,1.0058264530536716,0.6179809111047196,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472540860361989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5119641179497,261.5119641179497,-11.638035882050303,245.62234297009212,277.40158526580063,124067.59581979505,124077.4319294496,-9.836109654543865,0.0,nan,277.40158526580063,4.2515852658006565,271.0457368066673,-2.104263193332656,264.6898883475106,-8.460111652489388,258.3340398883913,-14.81596011160866,251.97819142923584,-21.171808570764142,245.62234297009212,-27.527657029907857,1.0,1.0,26022.012520719443,26022.012520719443,276.6827782750987,3.5327782750987353,276.6827782750987,276.6827782750987,76682.28362228628,76716.48712927806,-34.20350699177652,0.0,8546.071908451686,8546.071908451686,0.8878976568543739,3905.2706662166197,276.6827782750987,3.5327782750987353,1.0,0.002,0.1462313034073444,0.005033237217431426,0.00022637276636451018,0.0017736272424492495,0.11318638318225509,0.11318638318225509,0.0,8.813759617976036e-12,1.0,1.0021892729415445,1.0744471919168745,0.09184602226406217,0.0,0.00020054893998786437,256.8560325977001,0.0,1601374.7482590594,267.7087744228022,0.0028088811583870665,1.0,1280764.84778849,2602.8212435160976,,,,,,,,,,,,,,,,,,,3.0,15259.41659128394,1471.9954524734192,0.37229423101969367,6.173730061729009,3.378734385013899
108.0,-29.287624895733483,4.8042807197237805,34.976045697306766,25.646219739597313,6.0107617319786995,-25.757786233017942,-39.29056370453907,2.480923067452268,-5.4428110913980845,-5.445545099580158,39.966714279186796,40864.85260552564,25651.267658057583,25651.267658057583,66516.12026358322,76694.56036354431,76718.08060664301,25651.267658057583,102369.34826470059,102369.34826470059,102369.34826470059,128684.9743216763,124431.32214967348,4253.652172002825,0.0,90481.83360806237,54652.12584297062,39810.7864056575,26315.62605697572,66126.41246263322,20054.39796333869,1472.1738079867107,0.0,0.8847550120489394,2.837625084212356,0.001494314320929203,1.0,1.0,-4.385678137781326,348538.8134965091,1553098.5445450007,4.456027519473254,1553098.5445450007,4.456027519473254,0.7620718549472887,0.09185359438916428,3.8858962915656274,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8858962915656274,1.2801197003999265,1.2804368853733978,3.0355726033679673,6432.014087809274,15259.45986036546,6477.311944084755,0.0003370265248136071,23284.67535390844,2374.3760972308014,19361.11886258463,1974.2846805570334,0.8314961908770946,0.8314961908770946,35202.79073209979,35405.22815468563,0.9928579569827121,0.8,4248.603901947835,4273.035954225843,0.9928579569827121,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4535.408075327837,4632.441516551485,5.655779420951754,4.8042807197237805,-2.750073645800994,7.554354365524775,3.3786672131086255,3.5,0.9653334894596073,0.6,0.0002477646904868452,0.9857606703490759,0.00025134365565539067,198.3365470320211,0.0,0.0,0.0,0.004272615693835749,8.542679343532655e-05,0.00016233789705151865,0.0006308282321330589,0.09185359400109835,0.09185359400109835,0.09185359400109835,0.092050858044036,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489647.7627604885,595.0229275539353,0.0,0.09185359400109835,0.09185359438916428,0.09185359438916428,0.37231336818842564,0.37231336818842564,0.5,9.496050989813439,1.119512240940935,1.119512240940935,-2.2225776774575934e-11,0.0027340081820739215,1.059866961798832,-2.2225776774575934e-11,26315.62605697572,20054.39796333869,0.7620718549472887,1.0058933758302737,0.6179807898790455,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472482831777405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5118921725166,261.5118921725166,-11.638107827483395,245.62324323654184,277.4005411084914,124060.51484847923,124072.54342955201,-12.028581072790768,0.0,nan,277.4005411084914,4.250541108491404,271.0450815341039,-2.1049184658961053,264.6896219597338,-8.460378040266164,258.3341623853082,-14.815837614691759,251.97870281092037,-21.17129718907961,245.62324323654184,-27.52675676345814,1.0,1.0,26022.012520719443,26022.012520719443,276.6814540912144,3.531454091214414,276.6814540912144,276.6814540912144,76683.30558406019,76718.08060664301,-34.775022582820384,0.0,8546.071908451686,8546.071908451686,0.8878941951914389,3905.3257730234554,276.6814540912144,3.531454091214414,1.0,0.002,0.1460334473091247,0.005033827275634981,0.00022606577008198831,0.0017739342135726143,0.11303288504099415,0.11303288504099415,0.0,-1.6345397257921945e-11,1.0,1.0021596152190226,1.0598669618210579,0.09185359438916428,0.0,0.00019785536197376643,253.4072190024147,0.0,1601372.8043854737,267.7071889086019,0.0027340082042996983,1.0,1280770.0356183113,2602.983844154893,,,,,,,,,,,,,,,,,,,3.0,15259.45986036546,1472.1738079867107,0.37231336818842564,6.173730061729009,3.3786672131086255
109.0,-29.286649144069845,4.805059697055759,34.97658218810184,25.644698948040627,6.0092632035395726,-25.75705790933294,-39.28988700555635,2.4796719705767347,-5.4444031525351875,-5.447060886161229,39.967575564696745,40866.62378200903,25656.52273516732,25656.52273516732,66523.14651717636,76695.7406303833,76719.58488514162,25656.52273516732,102376.10762030895,102376.10762030895,102376.10762030895,128694.87912961973,124438.28723673015,4256.591892889588,0.0,90482.2752031265,54653.15836168196,39810.12982382726,26318.771509310784,66128.90133313804,20056.66624877773,1472.3491665754734,0.0,0.88474401331552,2.8374671627797725,0.001494314320929203,1.0,1.0,-4.40224958953479,348518.1446475266,1553135.6551137008,4.456398264958235,1553135.6551137008,4.456398264958235,0.7620669620419892,0.09186105925543199,3.885960494108584,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.885960494108584,1.2801255109273129,1.2804426973405028,3.0356089781334212,6432.091161572419,15259.50299549751,6477.281676621874,0.00033700846676763796,23284.404290857976,2374.348456492072,19361.02839111258,1974.2754550343473,0.8315019851598348,0.8315019851598348,35203.25602603056,35405.22815468563,0.9928743609216879,0.8,4248.66005799594,4273.035954225843,0.9928743609216879,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4535.344150528882,4632.441516551485,5.657017832301752,4.805059697055759,-2.751019799288884,7.556079496344642,3.3785878451649456,3.5,0.9653108129042701,0.6,0.0002477646904868452,0.9856611465974029,0.00025136903421845607,198.3357534432549,0.0,0.0,0.0,0.004272615693835749,8.543329603021467e-05,0.00016233139445663054,0.0006308133858120235,0.0918610592141341,0.0918610592141341,0.0918610592141341,0.09205555484035903,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489623.77917764743,595.0307797025139,0.0,0.0918610592141341,0.09186105925543199,0.09186105925543199,0.37233224065674403,0.37233224065674403,0.5,9.501885857988023,1.105116317645468,1.105116317645468,-4.058620106661692e-11,0.002657733626051595,1.044811296626449,-4.058620106661692e-11,26318.771509310784,20056.66624877773,0.7620669620419892,1.0059617682449042,0.6179843148479808,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447242529702191,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.51178578292826,261.51178578292826,-11.63821421707172,245.62413473411823,277.3994368317397,124050.98857430731,124068.77588996277,-17.78731565542701,0.0,nan,277.3994368317397,4.249436831739729,271.04437641221523,-2.1056235877847485,264.6893159927087,-8.460684007291263,258.33425557315513,-14.815744426844844,251.97919515363256,-21.170804846367417,245.62413473411823,-27.525865265881748,1.0,1.0,26022.012520719443,26022.012520719443,276.6801143245071,3.5301143245071103,276.6801143245071,276.6801143245071,76683.59476418633,76719.58488514162,-35.990120955291786,0.0,8546.071908451686,8546.071908451686,0.8878901419817147,3905.390296579127,276.6801143245071,3.5301143245071103,1.0,0.002,0.1458383748373109,0.005034404180598945,0.00022576308247356308,0.0017742369165398794,0.11288154123678154,0.11288154123678154,0.0,-9.86557623788853e-13,1.0,1.0021289897224341,1.044811296667035,0.09186105925543199,0.0,0.00019507247121843967,249.8439913516077,0.0,1601370.850860999,267.7055968474648,0.002657733666637796,1.0,1280775.2410735372,2603.1524379196435,,,,,,,,,,,,,,,,,,,4.0,15259.50299549751,1472.3491665754734,0.37233224065674403,6.173730061729009,3.3785878451649456
110.0,-29.285686864983834,4.805796745278428,34.97710934774508,25.643434712570183,6.008022498491086,-25.756315928625668,-39.28919693045316,2.47865156254199,-5.445986830711433,-5.448558425479881,39.96837920989176,40868.19120011714,25661.554215228807,25661.554215228807,66529.74541534594,76696.73261514197,76720.573008943,25661.554215228807,102382.12722417181,102382.12722417181,102382.12722417181,128703.8175505118,124444.33659580482,4259.480954706979,0.0,90482.6015176638,54654.06010423684,39809.49045936329,26321.690326339984,66131.18078570327,20058.769078903642,1472.513506149806,0.0,0.8847333195772173,2.8373112982075055,0.001494314320929203,1.0,1.0,-4.421008533134341,348497.7255591554,1553170.282714658,4.456758735577505,1553170.282714658,4.456758735577505,0.7620623459288606,0.09186834735640165,3.8860154070416173,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8860154070416173,1.2801302500948468,1.2804474376822963,3.0356406363756316,6432.158241588778,15259.546288892649,6477.258017219113,0.0003369929296616274,23284.159232540784,2374.3234674981554,19360.95767157444,1974.2682436483858,0.831507699213658,0.8315076992136581,35203.65399431911,35405.22815468563,0.9928883913379452,0.8,4248.70808855228,4273.035954225843,0.9928883913379452,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4535.270689289273,4632.441516551485,5.658218874527697,4.805796745278428,-2.7519685948252817,7.55776534010371,3.3784966378596324,3.5,0.9652847536741807,0.6,0.0002477646904868452,0.9855630076258176,0.0002513940646815677,198.334970818093,0.0,0.0,0.0,0.004272615693835749,8.543992763121661e-05,0.0001623247628556286,0.0006307965294013496,0.09186834735121291,0.09186834735121291,0.09186834735121291,0.09205965984999817,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489599.9776473547,595.0385695940831,0.0,0.09186834735121291,0.09186834735640165,0.09186834735640165,0.37235083618523274,0.37235083618523274,0.5,9.507625233000075,1.0901404347336552,1.0901404347336552,9.947598300641403e-12,0.0025715947684261664,1.0275498923455189,9.947598300641403e-12,26321.690326339984,20058.769078903642,0.7620623459288606,1.0060268790743994,0.6179867154126534,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472367389620038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.511673425442,261.511673425442,-11.638326574557993,245.62501907395034,277.3983277769256,124044.49952042119,124063.28460940438,-18.78508898315364,0.0,nan,277.3983277769256,4.248327776925635,271.0436660363445,-2.1063339636554588,264.6890042957389,-8.460995704261052,258.33434255514726,-14.815657444852718,251.97968081454547,-21.170319185454503,245.62501907395034,-27.524980926049636,1.0,1.0,26022.012520719443,26022.012520719443,276.678732408344,3.5287324083440126,276.678732408344,276.678732408344,76684.78704320101,76720.573008943,-35.78596574199037,0.0,8546.071908451686,8546.071908451686,0.8878866752299918,3905.4454840768253,276.678732408344,3.5287324083440126,1.0,0.002,0.1456464962239966,0.0050349702988020575,0.00022546534946333183,0.0017745346504659748,0.11273267473166591,0.11273267473166591,0.0,-7.069345109300684e-14,1.0,1.0020938796234422,1.0275498923355713,0.09186834735640165,0.0,0.00019187861345950575,245.75436419361137,0.0,1601368.8926115253,267.70401316928854,0.002571594758478568,1.0,1280780.3838205012,2603.3491458872836,,,,,,,,,,,,,,,,,,,4.0,15259.546288892649,1472.513506149806,0.37235083618523274,6.173730061729009,3.3784966378596324
111.0,-29.28472841709292,4.806492372412807,34.977628925679426,25.642098078411095,6.006708456574495,-25.75558472976039,-39.28851600559426,2.477564770431219,-5.447602633272368,-5.45010102276194,39.96921469067449,40869.80584124854,25666.524754970003,25666.524754970003,66536.33059621854,76697.7760487131,76722.1126046367,25666.524754970003,102388.6373596067,102388.6373596067,102388.6373596067,128713.43501207307,124451.10152578779,4262.3334862852835,0.0,90482.96071077505,54654.99050795604,39808.85578091001,26324.79765246637,66133.65343337638,20061.007133855368,1472.6878829475313,0.0,0.8847222751953608,2.837150536505268,0.001494314320929203,1.0,1.0,-4.43744177414851,348476.6930827038,1553206.2826713035,4.457131032010459,1553206.2826713035,4.457131032010459,0.7620574106094165,0.09187561700620918,3.8860727478166073,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8860727478166073,1.2801352976141602,1.2804524864522717,3.0356734597188577,6432.227790314381,15259.589344912203,6477.232628850831,0.00033697676293679887,23283.90809503321,2374.297858599339,19360.881784042656,1974.2605052737333,0.8315134085318181,0.8315134085318181,35204.0695566085,35405.22815468563,0.9929030420749789,0.8,4248.75824251813,4273.035954225843,0.9929030420749789,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4535.188085197273,4632.441516551485,5.6594179277249435,4.806492372412807,-2.7529663512959406,7.559458723708747,3.3783940802352306,3.5,0.9652554514957802,0.6,0.0002477646904868452,0.9854652698619574,0.00025141899777102417,198.33419131499593,0.0,0.0,0.0,0.004272615693835749,8.544647176499549e-05,0.00016231821872184971,0.0006307804062491156,0.09187561697823103,0.09187561697823103,0.09187561697823103,0.09206419567942384,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489576.7260982041,595.0461818215238,0.0,0.09187561697823103,0.09187561700620918,0.09187561700620918,0.3723691044017857,0.3723691044017857,0.5,9.513282594317626,1.0751977201094292,1.0751977201094292,1.574562702444382e-11,0.0024983894895740377,1.0126592486134314,1.574562702444382e-11,26324.79765246637,20061.007133855368,0.7620574106094165,1.0060888389184157,0.6179880245451908,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472310282221725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5115491698729,261.5115491698729,-11.638450830127056,245.6258962289594,277.39720211077696,124037.3477010335,124058.1220374492,-20.774336415702233,0.0,nan,277.39720211077696,4.247202110776982,271.04294093443156,-2.1070590655684214,264.68867975808143,-8.461320241918543,258.33441858168294,-14.815581418317038,251.9801574053054,-21.169842594694586,245.6258962289594,-27.524103771040586,1.0,1.0,26022.012520719443,26022.012520719443,276.6773699635004,3.527369963500405,276.6773699635004,276.6773699635004,76685.69542180203,76722.1126046367,-36.41718283467344,0.0,8546.071908451686,8546.071908451686,0.8878830551944192,3905.5031115556903,276.6773699635004,3.527369963500405,1.0,0.002,0.14545737193802052,0.005035515902914681,0.00022517186109898175,0.0017748281385363623,0.11258593054949087,0.11258593054949087,0.0,-3.646562218850846e-13,1.0,1.0020635858772058,1.0126592485976857,0.09187561700620918,0.0,0.00018912428626561035,242.22767782692188,0.0,1601366.916033761,267.7023973667276,0.0024983894738284107,1.0,1280785.681256885,2603.515476005705,,,,,,,,,,,,,,,,,,,4.0,15259.589344912203,1472.6878829475313,0.3723691044017857,6.173730061729009,3.3783940802352306
112.0,-29.28378219437359,4.807147553754706,34.978140460736824,25.64078428493815,6.00541966548493,-25.75486200838173,-39.28784388173369,2.4764994800136604,-5.449243017918661,-5.451665092989459,39.97002169639489,40871.40184315797,25671.37824112919,25671.37824112919,66542.78008428717,76698.7984081958,76723.4114124939,25671.37824112919,102394.78965362308,102394.78965362308,102394.78965362308,128722.61435520067,124457.47189597922,4265.142459221452,0.0,90483.3113597471,54655.91479674293,39808.21840333796,26327.824701577592,66136.04310491556,20063.185057180945,1472.8590342612176,0.0,0.8847112233533192,2.8369875731898686,0.001494314320929203,1.0,1.0,-4.454758600438481,348455.3688516749,1553241.0562680208,4.457503586145577,1553241.0562680208,4.457503586145577,0.762052516096354,0.09188277635605069,3.8861294997850635,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8861294997850635,1.2801402453092052,1.2804574353732447,3.0357060595703773,6432.296865487876,15259.63235625612,6477.207526334022,0.00033696071353904347,23283.65829413343,2374.272385996587,19360.806750940053,1974.25285402661,0.8315191069359671,0.8315191069359671,35204.4808504688,35405.22815468563,0.9929175423702078,0.8,4248.807881329809,4273.035954225843,0.9929175423702078,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4535.0964050716575,4632.441516551485,5.6606025425216,4.807147553754706,-2.7539953971902595,7.561142950944966,3.3782802556628986,3.5,0.9652229301893996,0.6,0.0002477646904868452,0.9853687890187097,0.0002514436150688154,198.33342176060856,0.0,0.0,0.0,0.004272615693835749,8.545293176974229e-05,0.00016231175871710292,0.0006307645137125291,0.09188277635222578,0.09188277635222578,0.09188277635222578,0.09206845628123198,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489553.75655521627,595.0537006889655,0.0,0.09188277635222578,0.09188277635605069,0.09188277635605069,0.3723870984431923,0.3723870984431923,0.5,9.51885299269049,1.0601005601037627,1.0601005601037627,1.1198153515579179e-11,0.0024220750707968364,0.996906492550977,1.1198153515579179e-11,26327.824701577592,20063.185057180945,0.762052516096354,1.0061500047519683,0.6179898270950565,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472253402637452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.51141636363764,261.51141636363764,-11.638583636362341,245.62676562344353,277.39606710382884,124030.58841018188,124052.79233380036,-22.203923618512512,0.0,nan,277.39606710382884,4.246067103828864,271.0422068077623,-2.1077931922376933,264.6883465117139,-8.46165348828606,258.33448621557875,-14.815513784421228,251.9806259194984,-21.16937408050157,245.62676562344353,-27.523234376556445,1.0,1.0,26022.012520719443,26022.012520719443,276.67595787044684,3.5259578704468595,276.67595787044684,276.67595787044684,76686.84675100925,76723.4114124939,-36.56466148464824,0.0,8546.071908451686,8546.071908451686,0.8878794723214589,3905.560147283989,276.67595787044684,3.5259578704468595,1.0,0.002,0.14527116325250292,0.005036044648467149,0.00022488287804032746,0.0017751171220978068,0.11244143902016374,0.11244143902016374,0.0,1.3813429566855717e-13,1.0,1.0020315377787425,0.9969064925397788,0.09188277635605069,0.0,0.0001862086856487184,238.4944184554775,0.0,1601364.9064415288,267.7007569820813,0.002422075059598683,1.0,1280791.0523862233,2603.692461518723,,,,,,,,,,,,,,,,,,,4.0,15259.63235625612,1472.8590342612176,0.3723870984431923,6.173730061729009,3.3782802556628986
113.0,-29.282852119550284,4.807763626354164,34.97864442692139,25.639626918733143,6.004289576572507,-25.7541379499803,-39.287171548325546,2.4755754057107855,-5.450881325503303,-5.453231421904097,39.970826300265756,40872.87689129142,25676.071281881606,25676.071281881606,66548.94817317302,76699.70474513731,76724.9001666244,25676.071281881606,102400.97144850601,102400.97144850601,102400.97144850601,128731.83533826366,124463.92444954233,4267.910888721322,0.0,90483.59500223403,54656.76714334243,39807.58650987955,26330.863889757646,66138.4503996372,20065.37123232165,1473.030909209965,0.0,0.8847001678072526,2.836824320499903,0.001494314320929203,1.0,1.0,-4.471406166998122,348434.01485352626,1553275.7269547633,4.457876271373003,1553275.7269547633,4.457876271373003,0.7620475847785158,0.09188985089131792,3.8861808208878226,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8861808208878226,1.2801445371631197,1.2804617282905844,3.035735972048783,6432.360246440219,15259.67515463736,6477.186047443182,0.00033694609102859544,23283.423796415747,2374.2484738841245,19360.742549097966,1974.246307260682,0.8315247241292048,0.8315247241292048,35204.85278462969,35405.22815468563,0.9929306550632423,0.8,4248.852769842747,4273.035954225843,0.9929306550632423,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4534.995829920106,4632.441516551485,5.66176293095598,4.807763626354164,-2.7550411263433405,7.562804752697504,3.3781553893217264,3.5,0.9651872540919219,0.6,0.0002477646904868452,0.985273964614615,0.0002514678144202837,198.33266534497895,0.0,0.0,0.0,0.004272615693835749,8.545939424012932e-05,0.00016230529624671586,0.0006307477294025035,0.0918898505907717,0.0918898505907717,0.0918898505907717,0.09207275097253685,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489531.17770173657,595.0610920936008,0.0,0.0918898505907717,0.09188985089131792,0.09188985089131792,0.3724047976842332,0.3724047976842332,0.5,9.524340049634011,1.0450072724926258,1.0450072724926258,5.411493475548923e-11,0.0023500964007894254,0.9818252549059707,5.411493475548923e-11,26330.863889757646,20065.37123232165,0.7620475847785158,1.006206643352776,0.6179896360486188,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472197249000869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.51128952091034,261.51128952091034,-11.638710479089639,245.62762732195108,277.3949517198655,124025.48347166502,124046.69035804777,-21.206886382730602,0.0,nan,277.3949517198655,4.244951719865526,271.04148684027086,-2.108513159729114,264.6880219607348,-8.461978039265205,258.33455708112893,-14.815442918871042,251.98109220151053,-21.168907798489442,245.62762732195108,-27.522372678048896,1.0,1.0,26022.012520719443,26022.012520719443,276.67456574485584,3.524565744855863,276.67456574485584,276.67456574485584,76688.39372318264,76724.9001666244,-36.506443441758165,0.0,8546.071908451686,8546.071908451686,0.8878762323021693,3905.6117249922618,276.67456574485584,3.524565744855863,1.0,0.002,0.14508774569506672,0.005036560619368378,0.00022459821651769451,0.0017754017795121528,0.11229910825884726,0.11229910825884726,0.0,-3.970152765570001e-12,1.0,1.0020008532010218,0.9818252548518558,0.09188985089131792,0.0,0.0001834169386970683,234.9197605092547,0.0,1601362.9055476433,267.6991186744967,0.0023500963466744906,1.0,1280796.4312241005,2603.8610404782944,,,,,,,,,,,,,,,,,,,3.0,15259.67515463736,1473.030909209965,0.3724047976842332,6.173730061729009,3.3781553893217264
114.0,-29.281916210047672,4.808340979509026,34.979141764587816,25.638049758877628,6.00273293499588,-25.75345129559981,-39.28653490785507,2.474268022332226,-5.452559639313279,-5.454844272759044,39.97164290733818,40874.664728511874,25680.71763755545,25680.71763755545,66555.38236606732,76700.91301515642,76726.62986786425,25680.71763755545,102407.3475054197,102407.3475054197,102407.3475054197,128741.35548307668,124470.71139253289,4270.644090543789,0.0,90484.06113857764,54657.81285890279,39806.942532972054,26334.007977656984,66140.95051062905,20067.631522643333,1473.2088811149288,0.0,0.8846888266683565,2.836656107168107,0.001494314320929203,1.0,1.0,-4.486931025642946,348412.02768693183,1553310.915462276,4.45825859048131,1553310.915462276,4.45825859048131,0.7620424334825773,0.09189688889794338,3.8862460995911716,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8862460995911716,1.2801506093413864,1.2804678019734008,3.035772565534748,6432.437783645881,15259.717661063174,6477.155165258008,0.0003369278935992532,23283.15264133593,2374.2208237610125,19360.650240179846,1974.236894370641,0.8315304434249063,0.8315304434249063,35205.325870857436,35405.22815468563,0.9929473339643705,0.8,4248.909866338546,4273.035954225843,0.9929473339643705,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4534.886629936462,4632.441516551485,5.6629238464369855,4.808340979509026,-2.756135920091402,7.564476899600429,3.3780198171454874,3.5,0.965148519184425,0.6,0.0002477646904868452,0.9851785552825135,0.00025149216774800307,198.33190418991802,0.0,0.0,0.0,0.004272615693835749,8.546551404628641e-05,0.0001622991764405588,0.000630734541408981,0.09189688885631177,0.09189688885631177,0.09189688885631177,0.09207723461326471,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489509.0271110738,595.068344515477,0.0,0.09189688885631177,0.09189688889794338,0.09189688889794338,0.3724222158172419,0.3724222158172419,0.5,9.529750422560758,1.0301669381950092,1.0301669381950092,-1.0800249583553523e-11,0.002284633445754025,0.967913247116087,-1.0800249583553523e-11,26334.007977656984,20067.631522643333,0.7620424334825773,1.006265889017904,0.6179933069141967,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472142054086685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.51112931027814,261.51112931027814,-11.638870689721841,245.62847985381035,277.3937787667563,124016.01600319086,124042.80167551085,-26.78567232000118,0.0,nan,277.3937787667563,4.24377876675635,271.04071898414765,-2.109281015852332,264.6876592015921,-8.462340798407865,258.3345994189766,-14.815400581023368,251.98153963638566,-21.168460363614315,245.62847985381035,-27.52152014618963,1.0,1.0,26022.012520719443,26022.012520719443,276.673155291226,3.5231552912260327,276.673155291226,276.673155291226,76688.74784747927,76726.62986786425,-37.882020384975476,0.0,8546.071908451686,8546.071908451686,0.8878721110958103,3905.6773300891273,276.673155291226,3.5231552912260327,1.0,0.002,0.14490690397786155,0.0050370566141570115,0.00022431752270061386,0.0017756824766737875,0.11215876135030693,0.11215876135030693,0.0,-6.255985313119439e-13,1.0,1.0019725435975895,0.9679132471268872,0.09189688889794338,0.0,0.0001808417172551419,231.6224276770887,0.0,1601360.8678324115,267.6974403606867,0.0022846334565542747,1.0,1280801.969770628,2604.0143101686926,,,,,,,,,,,,,,,,,,,4.0,15259.717661063174,1473.2088811149288,0.3724222158172419,6.173730061729009,3.3780198171454874
115.0,-29.281001123039754,4.808881947244032,34.97963015097941,25.636842869594716,6.001552828591404,-25.752745727908902,-39.28588038599116,2.473297432922286,-5.454203213442952,-5.456407925379727,39.97237923058605,40876.1676205017,25685.083919332243,25685.083919332243,66561.25153983395,76701.84921445284,76727.59367013884,25685.083919332243,102412.67758947109,102412.67758947109,102412.67758947109,128749.48290628094,124476.1586067619,4273.324299519036,0.0,90484.36593109017,54658.684335036225,39806.31288450438,26336.805316809856,66143.11820131424,20069.64001188699,1473.3694449929737,0.0,0.884678033813316,2.8364932598038486,0.001494314320929203,1.0,1.0,-4.505750861496836,348390.7122559092,1553342.6449666845,4.4586224325798955,1553342.6449666845,4.4586224325798955,0.762037755546503,0.09190370816517163,3.886298835283748,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.886298835283748,1.2801551173080068,1.2804723110569942,3.0358030700655316,6432.502419086168,15259.760315379557,6477.132792300147,0.00033691294964032403,23282.915124689243,2374.1966038034643,19360.5833659116,1974.230075093085,0.8315360538930799,0.8315360538930799,35205.708054522656,35405.22815468563,0.9929608080892732,0.8,4248.955991858073,4273.035954225843,0.9929608080892732,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4534.768846798054,4632.441516551485,5.664033777039854,4.808881947244032,-2.7572085948374996,7.566090542081532,3.3778735913911277,3.5,0.965106740397465,0.6,0.0002477646904868452,0.985085278293849,0.00025151598135338035,198.33115997499272,0.0,0.0,0.0,0.004272615693835749,8.547180616240629e-05,0.0001622928843244389,0.000630718647324907,0.09190370468715653,0.09190370468715653,0.09190370468715653,0.09208086010896879,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489486.9498467228,595.0755689963463,0.0,0.09190370468715653,0.09190370816517163,0.09190370816517163,0.3724393787415447,0.3724393787415447,0.5,9.535065118342654,1.0148254463882722,1.0148254463882722,2.3703705664956942e-11,0.0022047119367698542,0.9506570638828862,2.3703705664956942e-11,26336.805316809856,20069.64001188699,0.762037755546503,1.0063216453939632,0.6179957754046362,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472086513340798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.51097413619533,261.51097413619533,-11.639025863804648,245.62932471212926,277.39262356026614,124010.75515620263,124036.69876925807,-25.943613055451635,0.0,nan,277.39262356026614,4.242623560266168,271.0399637906314,-2.110036209368559,264.68730402103785,-8.462695978962131,258.33464425137066,-14.815355748629315,251.9819844817364,-21.168015518263587,245.62932471212926,-27.520675287870716,1.0,1.0,26022.012520719443,26022.012520719443,276.67170441583033,3.5217044158303565,276.67170441583033,276.67170441583033,76690.34701830617,76727.59367013884,-37.24665183266916,0.0,8546.071908451686,8546.071908451686,0.8878687817513042,3905.7303294601666,276.67170441583033,3.5217044158303565,1.0,0.002,0.14472925998122585,0.005037547552213656,0.00022404180363467198,0.0017759581898603022,0.11202090181733598,0.11202090181733598,0.0,-6.505025684777621e-12,1.0,1.0019374340696723,0.9506570638591825,0.09190370816517163,0.0,0.00017764345059463027,227.527035303939,0.0,1601358.8491885585,267.695796786557,0.0022047119130661486,1.0,1280807.3393211637,2604.2105477249816,,,,,,,,,,,,,,,,,,,3.0,15259.760315379557,1473.3694449929737,0.3724393787415447,6.173730061729009,3.3778735913911277
116.0,-29.280086686888975,4.809386003301315,34.98011171875094,25.63530395217242,6.000033212985621,-25.752074696895132,-39.28525736611334,2.4720212237353962,-5.4559196488266934,-5.4580584886850145,39.97315917586873,40877.90551929025,25689.5132767777,25689.5132767777,66567.41879606796,76703.02324274434,76729.11604924932,25689.5132767777,102418.62932602702,102418.62932602702,102418.62932602702,128758.50137033075,124482.53079819937,4275.970572131387,0.0,90484.81363149281,54659.6959109436,39805.68635616579,26339.87204430374,66145.55840046953,20071.84097661967,1473.5448080320373,0.0,0.8846666303141434,2.8363211136408926,0.001494314320929203,1.0,1.0,-4.521852689669402,348368.21318411536,1553376.254759365,4.459006866790092,1553376.254759365,4.459006866790092,0.7620325923701823,0.09191054082228524,3.8863621417635037,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8863621417635037,1.2801610447941854,1.280478240011871,3.035838465455199,6432.577417669542,15259.802583748948,6477.103453152281,0.00033689538293213525,23282.651057946383,2374.169676489564,19360.495669235253,1974.2211325208154,0.8315417183829461,0.8315417183829461,35206.1668449365,35405.22815468563,0.9929769830814599,0.8,4249.011363000584,4273.035954225843,0.9929769830814599,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4534.642995235194,4632.441516551485,5.665167754941486,4.809386003301315,-2.7583593383048646,7.567745341606179,3.3777173516237027,3.5,0.965062100463915,0.6,0.0002477646904868452,0.9849920771668412,0.0002515397800959956,198.3304162949707,0.0,0.0,0.0,0.004272615693835749,8.547779583816247e-05,0.00016228689464868273,0.0006307056434670027,0.09191054081815407,0.09191054081815407,0.09191054081815407,0.09208504371183222,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489465.4679252685,595.0826016576966,0.0,0.09191054081815407,0.09191054082228524,0.09191054082228524,0.3724562095734184,0.3724562095734184,0.5,9.540300206541048,0.9996932083255956,0.9996932083255956,3.296918293926865e-12,0.0021388398583326307,0.9362057990156245,3.296918293926865e-12,26339.87204430374,20071.84097661967,0.7620325923701823,1.0063777584738847,0.617999250558902,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472032208700163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5107921592632,261.5107921592632,-11.639207840736788,245.630160093216,277.39142422532046,124001.97865759037,124032.40344778115,-30.42479019080001,0.0,nan,277.39142422532046,4.241424225320486,271.0391713988878,-2.110828601112189,264.6869185725164,-8.463081427483587,258.3346657460278,-14.815334253972196,251.98241291961065,-21.167587080389325,245.630160093216,-27.51983990678397,1.0,1.0,26022.012520719443,26022.012520719443,276.6702319904025,3.5202319904025217,276.6702319904025,276.6702319904025,76691.02047061049,76729.11604924932,-38.09557863883674,0.0,8546.071908451686,8546.071908451686,0.887864785033671,3905.793952472321,276.6702319904025,3.5202319904025217,1.0,0.002,0.14455429398810052,0.005038010615028062,0.00022377019170725384,0.0017762298087929684,0.11188509585362692,0.11188509585362692,0.0,5.002222594474581e-13,1.0,1.0019080246395669,0.9362057990123276,0.09191054082228524,0.0,0.00017496599393643418,224.0987208636503,0.0,1601356.7666911292,267.6940803511733,0.0021388398550357124,1.0,1280813.0072696654,2604.370270549926,,,,,,,,,,,,,,,,,,,4.0,15259.802583748948,1473.5448080320373,0.3724562095734184,6.173730061729009,3.3777173516237027
