time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
117.0,-29.279180762864677,4.8098555564138685,34.980584871478804,25.633905815798812,5.998661290752744,-25.751396557523687,-39.28462575478477,2.470877085825963,-5.457589122236527,-5.459653392706036,39.97387942219568,40879.53492596601,25693.653629428576,25693.653629428576,66573.18855539459,76704.09371409318,76730.18147018088,25693.653629428576,102423.83509960945,102423.83509960945,102423.83509960945,128766.50412420211,124487.93750750214,4278.56661669997,0.0,90485.2050197366,54660.64623322757,39805.06531834337,26342.669024592662,66147.73434293603,20073.846765117694,1473.7062530106916,0.0,0.8846557330655969,2.836154931097735,0.001494314320929203,1.0,1.0,-4.540075430004151,348346.4738960778,1553407.2924604109,4.459374240497807,1553407.2924604109,4.459374240497807,0.7620278243779095,0.09191717963929719,3.886421570248839,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.886421570248839,1.2801663589082577,1.280483555442662,3.0358722858201252,6432.649078964489,15259.8448695824,6477.076303004402,0.00033687865674549206,23282.39574224652,2374.1436415337066,19360.414515626355,1974.2128571557419,0.8315473514822348,0.8315473514822348,35206.59752965283,35405.22815468563,0.9929921672346409,0.8,4249.063342083158,4273.035954225843,0.9929921672346409,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4534.508898070138,4632.441516551485,5.666248364925175,4.8098555564138685,-2.7594825311455726,7.569338087559441,3.3775508784463897,3.5,0.9650145366989685,0.6,0.0002477646904868452,0.9848997529938595,0.0002515633593507358,198.32967954307298,0.0,0.0,0.0,0.004272615693835749,8.548386850761936e-05,0.00016228082197922584,0.0006306916869777752,0.09191717962960565,0.09191717962960565,0.09191717962960565,0.09208860247406735,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489444.1431244124,595.0895801149529,0.0,0.09191717962960565,0.09191717963929719,0.09191717963929719,0.3724727718329409,0.3724727718329409,0.5,9.545442891461766,0.9842415952151669,0.9842415952151669,-9.549694368615746e-12,0.002064270469531948,0.9195779627019078,-9.549694368615746e-12,26342.669024592662,20073.846765117694,0.7620278243779095,1.00643187883432,0.6180035541962832,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471977943090901,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5106009055709,261.5106009055709,-11.639399094429052,245.63098759260285,277.3902142185516,123995.09233911404,124027.0681138858,-31.975774771778916,0.0,nan,277.3902142185516,4.240214218551614,271.0383688933384,-2.111631106661605,264.68652356820957,-8.463476431790411,258.3346782429585,-14.815321757041488,251.98283291776468,-21.167167082235295,245.63098759260285,-27.519012407397128,1.0,1.0,26022.012520719443,26022.012520719443,276.6687617542924,3.518761754292427,276.6687617542924,276.6687617542924,76692.11914382786,76730.18147018088,-38.062326353014214,0.0,8546.071908451686,8546.071908451686,0.8878610331336843,3905.8536781000835,276.6687617542924,3.518761754292427,1.0,0.002,0.1443824114532354,0.005038470327071986,0.00022350338053183668,0.0017764966191296514,0.11175169026591833,0.11175169026591833,0.0,-3.3851177069776917e-13,1.0,1.0018741887050284,0.9195779627114575,0.09191717963929719,0.0,0.000171882534604869,220.1503274049782,0.0,1601354.7258171556,267.69241087776345,0.0020642704790816424,1.0,1280818.4840366086,2604.5583447543827,,,,,,,,,,,,,,,,,,,4.0,15259.8448695824,1473.7062530106916,0.3724727718329409,6.173730061729009,3.3775508784463897
118.0,-29.27828498865678,4.810291030236222,34.98105057404931,25.63249011235314,5.997271201798406,-25.750729369598133,-39.284007030632324,2.4697155834627447,-5.459289344333683,-5.461285779108124,39.9746106891385,40881.18020158597,25697.74314440179,25697.74314440179,66578.92334598776,76705.17339437694,76731.4896427739,25697.74314440179,102429.23278717569,102429.23278717569,102429.23278717569,128774.79705596835,124493.67413846093,4281.122917507409,0.0,90485.60366909804,54661.610479131334,39804.43687774079,26345.564268792663,66150.00114653345,20075.92211082926,1473.873300852655,0.0,0.8846446005458307,2.8359847337751654,0.001494314320929203,1.0,1.0,-4.557090391443012,348324.22480877803,1553438.8055562335,4.459749552041738,1553438.8055562335,4.459749552041738,0.7620228553848043,0.09192376547963949,3.8864813409657146,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8864813409657146,1.2801717537191768,1.2804889515902942,3.0359061818655526,6432.720900617335,15259.88701537079,6477.048979021809,0.0003368618852056979,23282.140252502573,2374.117588830291,19360.332842413864,1974.2045288058475,0.8315529686035991,0.8315529686035991,35207.03069322991,35405.22815468563,0.9930074388289892,0.8,4249.115620337965,4273.035954225843,0.9930074388289892,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4534.367090593831,4632.441516551485,5.667327464004763,4.810291030236222,-2.7606464316328267,7.570937461869049,3.377374836974179,3.5,0.9649642391354797,0.6,0.0002477646904868452,0.9848084723851646,0.0002515866764293463,198.3289510509984,0.0,0.0,0.0,0.004272615693835749,8.548981765908098e-05,0.00016227487282776423,0.00063067826535269,0.09192376546778033,0.09192376546778033,0.09192376546778033,0.09209235516090017,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489423.28188529925,595.0964080718372,0.0,0.09192376546778033,0.09192376547963949,0.09192376547963949,0.3724890134573044,0.3724890134573044,0.5,9.550500581402787,0.9688171468405358,0.9688171468405358,-1.0629719326971099e-11,0.0019964347744689803,0.9041953876651405,-1.0629719326971099e-11,26345.564268792663,20075.92211082926,0.7620228553848043,1.006484084535451,0.6180072485717307,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471924183020146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5103994875698,261.5103994875698,-11.63960051243015,245.63180672500079,277.3889922501515,123988.11431861889,124021.78946722354,-33.67514860463305,0.0,nan,277.3889922501515,4.238992250151512,271.0375551450926,-2.1124448549073804,264.68611804011675,-8.463881959883224,258.33468093504644,-14.815319064953542,251.98324383001082,-21.166756169989156,245.63180672500079,-27.51819327499919,1.0,1.0,26022.012520719443,26022.012520719443,276.66728244085846,3.51728244085848,276.66728244085846,276.66728244085846,76693.19325721145,76731.4896427739,-38.296385562454816,0.0,8546.071908451686,8546.071908451686,0.8878572596167055,3905.913747670543,276.66728244085846,3.51728244085848,1.0,0.002,0.14421338161966119,0.005038910504075853,0.00022324096977877368,0.0017767590296673063,0.11162048488938683,0.11162048488938683,0.0,-5.539201909654512e-13,1.0,1.0018428827663073,0.9041953876757702,0.09192376547963949,0.0,0.00016902983286360164,216.49748176969484,0.0,1601352.6591478686,267.6907106556663,0.0019964347850986996,1.0,1280824.0894635278,2604.7302618032554,,,,,,,,,,,,,,,,,,,4.0,15259.88701537079,1473.873300852655,0.3724890134573044,6.173730061729009,3.377374836974179
119.0,-29.27740527672875,4.810693855454053,34.981509114853594,25.6313128391281,5.996123872653485,-25.750052361762247,-39.283375593926735,2.4687709563333597,-5.460973887624732,-5.462905750276763,39.97533537958486,40882.62767982538,25701.660964934712,25701.660964934712,66584.28864476009,76706.07868402438,76732.94686666878,25701.660964934712,102434.60783160348,102434.60783160348,102434.60783160348,128783.04937019742,124499.41108909411,4283.638281103306,0.0,90485.90075863003,54662.44974914308,39803.834454985496,26348.441538593932,66152.27599357943,20077.98438127118,1474.0393131171033,0.0,0.8846335555772039,2.8358158009046313,0.001494314320929203,1.0,1.0,-4.573592481251808,348302.1460418999,1553470.0357209416,4.460121918209665,1553470.0357209416,4.460121918209665,0.7620179110731051,0.09193025292236706,3.886533140625219,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.886533140625219,1.2801761412467922,1.2804933402050407,3.035936239867771,6432.784589917174,15259.928988021993,6477.026895197814,0.00033684715622660797,23281.906389218067,2374.093741412008,19360.266832386093,1974.197797656294,0.831558486179289,0.831558486179289,35207.40608878418,35405.22815468563,0.9930206737946828,0.8,4249.160926604412,4273.035954225843,0.9930206737946828,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4534.2176289529,4632.441516551485,5.668378332971652,4.810693855454053,-2.7618138579295306,7.572507713383583,3.377189297504612,3.5,0.9649112278584606,0.6,0.0002477646904868452,0.9847188374280845,0.0002516095773428726,198.32823562684788,0.0,0.0,0.0,0.004272615693835749,8.549588943871523e-05,0.00016226880104812998,0.0006306630729630775,0.09193025295383682,0.09193025295383682,0.09193025295383682,0.09209609194884893,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489402.78710027935,595.1031162874766,0.0,0.09193025295383682,0.09193025292236706,0.09193025292236706,0.3725049632702247,0.3725049632702247,0.5,9.55547575344067,0.9534965978108971,0.9534965978108971,1.2448708730516955e-11,0.001931862652043037,0.8893132690249672,1.2448708730516955e-11,26348.441538593932,20077.98438127118,0.7620179110731051,1.0065305788000791,0.6180078775187319,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471871025660663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5102103621888,261.5102103621888,-11.639789637811191,245.63261844422863,277.3878022801665,123983.668882589,124015.28882423455,-31.61994164553882,0.0,nan,277.3878022801665,4.237802280166534,271.0367655128977,-2.113234487102261,264.6857287458053,-8.46427125419467,258.3346919786365,-14.815308021363478,251.983655211398,-21.166344788601975,245.63261844422863,-27.51738155577135,1.0,1.0,26022.012520719443,26022.012520719443,276.6658329835716,3.515832983571613,276.6658329835716,276.6658329835716,76694.87685969369,76732.94686666878,-38.0700069750892,0.0,8546.071908451686,8546.071908451686,0.8878539893293093,3905.965806328345,276.6658329835716,3.515832983571613,1.0,0.002,0.144047112247001,0.005039340785569892,0.00022298283967630772,0.0017770171617674613,0.11149141983815386,0.11149141983815386,0.0,1.443769149372942e-12,1.0,1.001812593295722,0.8893132690125185,0.09193025292236706,0.0,0.0001662693736984201,212.96274408674475,0.0,1601350.6153504695,267.68902611237525,0.0019318626395943284,1.0,1280829.6522065285,2604.896108531352,,,,,,,,,,,,,,,,,,,5.0,15259.928988021993,1474.0393131171033,0.3725049632702247,6.173730061729009,3.377189297504612
120.0,-29.276534881581522,4.811063884243097,34.98196184974223,25.629925354756438,5.994767375581701,-25.74940465592599,-39.28277485594151,2.467637148001545,-5.462712531995123,-5.46458826803581,39.97608488191743,40884.242488954806,25705.596532916985,25705.596532916985,66589.8390218718,76707.1308651475,76734.74603336667,25705.596532916985,102440.34256628365,102440.34256628365,102440.34256628365,128791.82979444384,124505.70810251607,4286.121691927772,0.0,90486.29374402009,54663.405360308505,39803.20931523509,26351.487228160186,66154.69654339529,20080.166501829543,1474.2147808118962,0.0,0.884622094905187,2.835640202919552,0.001494314320929203,1.0,1.0,-4.588407964771022,348279.2159834578,1553502.3356414363,4.460508305827882,1553502.3356414363,4.460508305827882,0.7620126457367888,0.0919367323947402,3.8865925858586023,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8865925858586023,1.2801814075076532,1.280498607770763,3.0359701859951964,6432.8565176877655,15259.97066875133,6476.999278001751,0.00033683034230933803,23281.65140675027,2374.067740436364,19360.18428273892,1974.1893799349339,0.8315640477773685,0.8315640477773685,35207.836891084306,35405.22815468563,0.9930358622270394,0.8,4249.212919878106,4273.035954225843,0.9930358622270394,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4534.060814566806,4632.441516551485,5.66944237940773,4.811063884243097,-2.763039944395945,7.574103828639043,3.3769946348290514,3.5,0.9648556099511575,0.6,0.0002477646904868452,0.9846301604323653,0.00025163223760893953,198.3275277846324,0.0,0.0,0.0,0.004272615693835749,8.550166639505686e-05,0.00016226302409178835,0.0006306502663941404,0.0919367324164027,0.0919367324164027,0.0919367324164027,0.09210015834011274,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489382.7618105712,595.1096727614242,0.0,0.0919367324164027,0.0919367323947402,0.0919367323947402,0.3725206303941233,0.3725206303941233,0.5,9.560378528110629,0.9386360593853169,0.9386360593853169,7.219114195322618e-12,0.0018757360406880252,0.876180303264789,7.219114195322618e-12,26351.487228160186,20080.166501829543,0.7620126457367888,1.006577650585867,0.61800967467421,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471818821854916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.510011432162,261.510011432162,-11.639988567837975,245.63342058732272,277.38660227701405,123976.91738743262,124010.1765724669,-33.25918503426469,0.0,nan,277.38660227701405,4.236602277014072,271.0359659390029,-2.114034060997085,264.6853296011117,-8.464670398888302,258.3346932632584,-14.815306736741604,251.98405692526245,-21.165943074737527,245.63342058732272,-27.51657941267726,1.0,1.0,26022.012520719443,26022.012520719443,276.664360991387,3.5143609913870364,276.664360991387,276.664360991387,76696.01879526586,76734.74603336667,-38.72723810080788,0.0,8546.071908451686,8546.071908451686,0.8878502363409252,3906.0255487878953,276.664360991387,3.5143609913870364,1.0,0.002,0.14388327846366483,0.005039748714169539,0.00022272845275571763,0.0017772715463061385,0.11136422637785881,0.11136422637785881,0.0,-9.381436599786852e-13,1.0,1.00178585907254,0.8761803032575699,0.0919367323947402,0.0,0.00016383378074927732,209.84411096067092,0.0,1601348.5212241798,267.68728746800485,0.001875736033468911,1.0,1280835.42967128,2605.0390376765426,,,,,,,,,,,,,,,,,,,5.0,15259.97066875133,1474.2147808118962,0.3725206303941233,6.173730061729009,3.3769946348290514
121.0,-29.27566714100431,4.811402350034446,34.98240753301779,25.628343549929582,5.993206353247331,-25.748779791551723,-39.282192558143265,2.466319003754098,-5.464453436017152,-5.466266103139434,39.97678681840245,40885.97332689261,25709.384104285185,25709.384104285185,66595.35743117779,76708.32111214023,76736.07095324455,25709.384104285185,102445.45505752973,102445.45505752973,102445.45505752973,128799.80535518407,124511.24403796479,4288.561317219286,0.0,90486.76353751363,54664.415752107234,39802.60865045155,26354.350297654342,66156.9589481059,20082.214930572056,1474.3815803458206,0.0,0.8846108321598156,2.8354652001845904,0.001494314320929203,1.0,1.0,-4.605077524089154,348256.3509222584,1553532.586164664,4.460888027025415,1553532.586164664,4.460888027025415,0.7620075890225784,0.09194306698491031,3.8866570076444225,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8866570076444225,1.280187530017975,1.2805047317981058,3.036005988583446,6432.932379076074,15260.012192158223,6476.9690078979265,0.0003368125319223705,23281.38638411902,2374.040715648975,19360.09380337291,1974.180153607288,0.8315696275106301,0.8315696275106301,35208.30375719754,35405.22815468563,0.9930523221832132,0.8,4249.26926567198,4273.035954225843,0.9930523221832132,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4533.8965671661945,4632.441516551485,5.670483153600974,4.811402350034446,-2.7642748580188163,7.575677208053262,3.376790749939503,3.5,0.9647973571255724,0.6,0.0002477646904868452,0.9845417624641661,0.0002516548306358543,198.3268221062553,0.0,0.0,0.0,0.004272615693835749,8.55072663669206e-05,0.00016225742411992458,0.000630638954498038,0.09194306698555473,0.09194306698555473,0.09194306698555473,0.09210372168597696,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489362.90759850387,595.1161711017844,0.0,0.09194306698555473,0.09194306698491031,0.09194306698491031,0.3725360546216423,0.3725360546216423,0.5,9.565198168782059,0.923747459544586,0.923747459544586,-1.5575096767861396e-11,0.0018126671222944424,0.8611885790502924,-1.5575096767861396e-11,26354.350297654342,20082.214930572056,0.7620075890225784,1.0066266420047478,0.6180147028669187,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471767171295606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.50978564561063,261.50978564561063,-11.640214354389343,245.63421257758523,277.3853587136441,123968.18928282398,124005.93861872346,-37.74933589948611,0.0,nan,277.3853587136441,4.235358713644132,271.03512948638024,-2.114870513619735,264.6849002592075,-8.465099740792482,258.33467103205123,-14.815328967948744,251.98444180479527,-21.16555819520471,245.63421257758523,-27.515787422414746,1.0,1.0,26022.012520719443,26022.012520719443,276.6628381888986,3.512838188898627,276.6628381888986,276.6628381888986,76696.73409548377,76736.07095324455,-39.336857760776184,0.0,8546.071908451686,8546.071908451686,0.887846169152959,3906.0902926826448,276.6628381888986,3.512838188898627,1.0,0.002,0.1437222272615109,0.005040145225308201,0.00022247837712755766,0.0017775216227366919,0.11123918856377883,0.11123918856377883,0.0,-1.3575035193169604e-13,1.0,1.0017553432687547,0.8611885790658675,0.09194306698491031,0.0,0.0001610512018814293,206.2810132300723,0.0,1601346.4143166249,267.6855465639828,0.0018126671378695391,1.0,1280841.1910017445,2605.205627910757,,,,,,,,,,,,,,,,,,,5.0,15260.012192158223,1474.3815803458206,0.3725360546216423,6.173730061729009,3.376790749939503
122.0,-29.274809104103895,4.81171133091573,34.982845436990026,25.62699745120483,5.991894444379548,-25.748138749319235,-39.281600376684196,2.465224087867084,-5.466148782456912,-5.4678958719773245,39.97745365123321,40887.56310920506,25712.92229295315,25712.92229295315,66600.48540215821,76709.34010195741,76737.2403902534,25712.92229295315,102450.16268320655,102450.16268320655,102450.16268320655,128807.21629389294,124516.26195323288,4290.9543406600515,0.0,90487.14181219073,54665.364812688145,39801.97444389176,26357.053610686384,66159.02805457814,20084.148176470368,1474.5398519753896,0.0,0.8845999462676307,2.835295278620561,0.001494314320929203,1.0,1.0,-4.622570653196533,348234.14202370535,1553561.3242807805,4.461255048837299,1553561.3242807805,4.461255048837299,0.7620027819925712,0.09194924251684874,3.886715404666096,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.886715404666096,1.2801926157227637,1.280509818763018,3.0360395435274063,6433.0034779758425,15260.053691398401,6476.9418415447335,0.0003367959199366077,23281.133911569323,2374.014970613749,19360.012601325245,1974.171873302835,0.8315751575873408,0.8315751575873409,35208.72696037381,35405.22815468563,0.9930672427943881,0.8,4249.320341811929,4273.035954225843,0.9930672427943881,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4533.725141935513,4632.441516551485,5.671477976270949,4.81171133091573,-2.7654859402672844,7.577197271183015,3.3765779602602985,3.5,0.964736560074371,0.6,0.0002477646904868452,0.984454361442701,0.00025167717284907984,198.32612432420095,0.0,0.0,0.0,0.004272615693835749,8.551296173785487e-05,0.00016225172874899033,0.0006306262935624055,0.09194924170265995,0.09194924170265995,0.09194924170265995,0.09210695523673532,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489343.30927204725,595.1225843130022,0.0,0.09194924170265995,0.09194924251684874,0.09194924251684874,0.3725511922145069,0.3725511922145069,0.5,9.569929593647524,0.9086464376790104,0.9086464376790104,1.7394086171407253e-11,0.0017470895203928194,0.845325218780772,1.7394086171407253e-11,26357.053610686384,20084.148176470368,0.7620027819925712,1.0066726697861386,0.618019404327928,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471715678629482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5095596500705,261.5095596500705,-11.640440349929463,245.6349968495203,277.3841224506148,123962.40619981181,124000.19047640108,-37.784276589253366,0.0,nan,277.3841224506148,4.234122450614848,271.034297330358,-2.115702669641962,264.68447221015816,-8.465527789841815,258.3346470900278,-14.815352909972205,251.98482196974388,-21.1651780302561,245.6349968495203,-27.515003150479686,1.0,1.0,26022.012520719443,26022.012520719443,276.66134525918653,3.5113452591865553,276.66134525918653,276.66134525918653,76698.07718793777,76737.2403902534,-39.16320231562713,0.0,8546.071908451686,8546.071908451686,0.8878424823199123,3906.1489816894264,276.66134525918653,3.5113452591865553,1.0,0.002,0.14356412149419992,0.005040537606827088,0.00022223288476029017,0.0017777671093767138,0.11111644238014508,0.11111644238014508,0.0,-5.862995852701225e-12,1.0,1.0017230537258137,0.845325218763378,0.09194924251684874,0.0,0.00015810534101526148,202.50871808331814,0.0,1601344.3564409502,267.68385121754307,0.0017470895029987332,1.0,1280846.787230107,2605.3840080231416,,,,,,,,,,,,,,,,,,,3.0,15260.053691398401,1474.5398519753896,0.3725511922145069,6.173730061729009,3.3765779602602985
123.0,-29.27396222976308,4.811990682917821,34.983277026636046,25.6255812937394,5.990501524451976,-25.747515854309952,-39.28101835828272,2.4640551468303693,-5.467892407771103,-5.469582912618286,39.97814720385648,40889.15230830539,25716.47774876054,25716.47774876054,66605.63005706592,76710.40566537071,76738.78702693425,25716.47774876054,102455.26477569478,102455.26477569478,102455.26477569478,128815.1968870571,124521.88387090205,4293.313016155051,0.0,90487.54003199383,54666.28666645676,39801.392628374524,26359.93211136231,66161.32473973682,20086.206375519367,1474.7077966083182,0.0,0.8845886649040254,2.835119238294344,0.001494314320929203,1.0,1.0,-4.638180141255589,348211.1538514873,1553591.2143492592,4.461635410483917,1553591.2143492592,4.461635410483917,0.7619976519917255,0.0919554020152773,3.886773996231557,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.886773996231557,1.280198045306834,1.2805152496924175,3.0360724346364605,6433.0731702891035,15260.095025166274,6476.915515740486,0.00033677965657468394,23280.885412871066,2373.989630798598,19359.933911734624,1974.1638491977,0.8315806537594698,0.8315806537594698,35209.15157213071,35405.22815468563,0.9930822131120742,0.8,4249.371587952637,4273.035954225843,0.9930822131120742,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4533.547000998706,4632.441516551485,5.6724850857607505,4.811990682917821,-2.7667506306975955,7.578741313615416,3.37635684007621,3.5,0.9646733828789171,0.6,0.0002477646904868452,0.984368105666075,0.00025169922619465066,198.32543562469877,0.0,0.0,0.0,0.004272615693835749,8.551855970609412e-05,0.0001622461307807511,0.0006306140421078077,0.09195540179504268,0.09195540179504268,0.09195540179504268,0.09211055170134498,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489324.21142113843,595.1288358064172,0.0,0.09195540179504268,0.0919554020152773,0.0919554020152773,0.37256602200533684,0.37256602200533684,0.5,9.574584106872766,0.893801653134858,0.893801653134858,-3.751665644813329e-12,0.0016905048472040107,0.8314027713627183,-3.751665644813329e-12,26359.93211136231,20086.206375519367,0.7619976519917255,1.0067154839942654,0.618021970828936,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471664762150365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.50932510412616,261.50932510412616,-11.640674895873815,245.6357721419644,277.38287806627267,123955.68623159245,123994.90005448602,-39.21382289353977,0.0,nan,277.38287806627267,4.23287806627269,271.0334568814115,-2.1165431185884813,264.6840356965485,-8.465964303451472,258.33461451173446,-14.81538548826552,251.98519332682525,-21.164806673174724,245.6357721419644,-27.514227858035582,1.0,1.0,26022.012520719443,26022.012520719443,276.6598391948698,3.509839194869812,276.6598391948698,276.6598391948698,76699.22564133404,76738.78702693425,-39.561385600216454,0.0,8546.071908451686,8546.071908451686,0.8878387831940953,3906.2078662127146,276.6598391948698,3.509839194869812,1.0,0.002,0.14340860085320814,0.005040907976462212,0.00022199136945552316,0.0017780086210346861,0.11099568472776158,0.11099568472776158,0.0,-9.509790958178721e-12,1.0,1.001694710021596,0.83140277136647,0.0919554020152773,0.0,0.0001555202078583547,199.19845948707754,0.0,1601342.2557685394,267.6821075922289,0.0016905048509556764,1.0,1280852.5800615204,2605.537092786683,,,,,,,,,,,,,,,,,,,3.0,15260.095025166274,1474.7077966083182,0.37256602200533684,6.173730061729009,3.37635684007621
124.0,-29.27312370557279,4.812241492465732,34.98370198617463,25.624132970720552,5.989079917120211,-25.74690334337297,-39.28044919213278,2.462859552551087,-5.46963430347688,-5.471267361067217,39.97881901904495,40890.778657908944,25719.902850164963,25719.902850164963,66610.6815080739,76711.49177852215,76740.21027346149,25719.902850164963,102460.11312362645,102460.11312362645,102460.11312362645,128822.84829373931,124527.2169593687,4295.631334370618,0.0,90487.95695376144,54667.24382389188,39800.79236652174,26362.73517011286,66163.5275366346,20088.209132257773,1474.8721912610936,0.0,0.884577475883867,2.8349434901664403,0.001494314320929203,1.0,1.0,-4.654235988199218,348188.2021914171,1553620.1680135396,4.46201266509149,1553620.1680135396,4.46201266509149,0.7619926006399955,0.09196145351931531,3.88683431610416,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.88683431610416,1.280203598739507,1.2805208045011067,3.0361063817748604,6433.1451002018275,15260.136163912099,6476.8876298830955,0.0003367628228009131,23280.631381390875,2373.963726796702,19359.850559040766,1974.1553495883677,0.8315861473806873,0.8315861473806873,35209.58870755322,35405.22815468563,0.9930976250173297,0.8,4249.4243455671085,4273.035954225843,0.9930976250173297,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4533.362069246026,4632.441516551485,5.673472018625376,4.812241492465732,-2.768024559301745,7.580266051767477,3.3761272968150333,3.5,0.9646077990900095,0.6,0.0002477646904868452,0.9842827084020521,0.0002517210638487009,198.3247537204615,0.0,0.0,0.0,0.004272615693835749,8.552403438639825e-05,0.00016224065610044694,0.0006306025495984709,0.09196145283363746,0.09196145283363746,0.09196145283363746,0.09211394413592633,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489305.39319427736,595.134995108714,0.0,0.09196145283363746,0.09196145351931531,0.0919614535193153,0.3725805884783033,0.3725805884783033,0.5,9.579158885900064,0.8790505101545136,0.8790505101545136,7.264588930411264e-11,0.0016330575903111821,0.817031372867973,7.264588930411264e-11,26362.73517011286,20088.209132257773,0.7619926006399955,1.0067583151637691,0.6180259756444789,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471614508416264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5090801953262,261.5090801953262,-11.640919804673786,245.63653838443037,277.3816220062042,123948.79814111291,123989.74453065037,-40.94638953743878,0.0,nan,277.3816220062042,4.2316220062042476,271.03260528185564,-2.1173947181443395,264.68358855747164,-8.46641144252834,258.3345718331995,-14.815428166800473,251.98555510879547,-21.16444489120451,245.63653838443037,-27.51346161556961,1.0,1.0,26022.012520719443,26022.012520719443,276.65832128451495,3.5083212845149774,276.65832128451495,276.65832128451495,76700.32829925773,76740.21027346149,-39.881974203759455,0.0,8546.071908451686,8546.071908451686,0.8878349749422192,3906.268487684681,276.65832128451495,3.5083212845149774,1.0,0.002,0.14325574984105954,0.005041267087809383,0.00022175398950289273,0.0017782460157160214,0.11087699475144636,0.11087699475144636,0.0,5.218914276433617e-12,1.0,1.00166545188158,0.8170313727953271,0.09196145351931531,0.0,0.00015285061626449367,195.7799902752079,0.0,1601340.1558013295,267.6803656965231,0.0016330575176652928,1.0,1280858.3639363872,2605.69597717081,,,,,,,,,,,,,,,,,,,3.0,15260.136163912099,1474.8721912610936,0.3725805884783033,6.173730061729009,3.3761272968150333
125.0,-29.27229444661865,4.81246469059159,34.984120299206694,25.622688594181113,5.987667763500211,-25.74629822566026,-39.27988865235818,2.4616715400805482,-5.471378556615093,-5.472955050593672,39.979477094829846,40892.41185846651,25723.216211728417,25723.216211728417,66615.62807019493,76712.57201796431,76741.60023698163,25723.216211728417,102464.81644871004,102464.81644871004,102464.81644871004,128830.32021117547,124532.41046438305,4297.909746792418,0.0,90488.37810703507,54668.21793792119,39800.17796568209,26365.503762465425,66165.68172814751,20090.18605158812,1475.0351225049608,0.0,0.884566319649944,2.8347673987386988,0.001494314320929203,1.0,1.0,-4.670318790369151,348165.2075587257,1553648.5299365516,4.462388820613256,1553648.5299365516,4.462388820613256,0.7619875665030531,0.09196740700330643,3.886895431435018,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.886895431435018,1.2802091170030538,1.2805263241319556,3.036141033375992,6433.2185227865475,15260.177163605718,6476.858697714303,0.00033674560799501767,23280.373682094996,2373.937448781694,19359.764078852102,1974.1465310633196,0.8315916377983982,0.8315916377983982,35210.03160624244,35405.22815468563,0.993113240164514,0.8,4249.477798746815,4273.035954225843,0.993113240164514,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4533.1705703911075,4632.441516551485,5.674442603096026,4.81246469059159,-2.7693116639125153,7.581776354504106,3.3758896088335164,3.5,0.9645398882381475,0.6,0.0002477646904868452,0.9841982625924925,0.0002517426619248486,198.32407935550677,0.0,0.0,0.0,0.004272615693835749,8.552942640814973e-05,0.00016223526407869548,0.0006305915067651352,0.09196740705125357,0.09196740705125357,0.09196740705125357,0.09211723604962892,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489286.8941099332,595.1410497514714,0.0,0.09196740705125357,0.09196740700330643,0.09196740700330643,0.372594879583802,0.372594879583802,0.5,9.58365375903213,0.8643716270054256,0.8643716270054256,-6.991740519879386e-12,0.0015764939785753995,0.8026362602245172,-6.991740519879386e-12,26365.503762465425,20090.18605158812,0.7619875665030531,1.006800297832585,0.618030537741297,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471564750526045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5088268249663,261.5088268249663,-11.641173175033657,245.63729570797827,277.3803579419343,123942.1599219523,123984.52100103963,-42.36107908729725,0.0,nan,277.3803579419343,4.230357941934301,271.0317454951702,-2.1182545048297925,264.6831330483607,-8.466866951639304,258.3345206015879,-14.815479398412094,251.98590815476675,-21.16409184523323,245.63729570797827,-27.51270429202171,1.0,1.0,26022.012520719443,26022.012520719443,276.6567962385439,3.5067962385439273,276.6567962385439,276.6567962385439,76701.48074429682,76741.60023698163,-40.11949268481112,0.0,8546.071908451686,8546.071908451686,0.8878311164583385,3906.329908592193,276.6567962385439,3.5067962385439273,1.0,0.002,0.14310557405350846,0.005041613736427408,0.0002215207508463715,0.0017784792512754181,0.11076037542318574,0.11076037542318574,0.0,2.121789723086298e-12,1.0,1.001636144196944,0.8026362602315089,0.09196740700330643,0.0,0.00015017578912679665,192.3547858248133,0.0,1601338.054356392,267.6786214433849,0.00157649398556714,1.0,1280864.158885185,2605.855194167168,,,,,,,,,,,,,,,,,,,5.0,15260.177163605718,1475.0351225049608,0.372594879583802,6.173730061729009,3.3758896088335164
126.0,-29.271468290794115,4.812660779119879,34.98453202658723,25.621095194388204,5.986098810660021,-25.745711580653197,-39.279342187195994,2.4603421001065646,-5.47314465659025,-5.474665521995366,39.98012363871606,40894.1293928142,25726.46937457435,25726.46937457435,66620.59876738855,76713.75798369091,76742.92206002887,25726.46937457435,102469.39143460323,102469.39143460323,102469.39143460323,128837.65249144753,124537.50349866983,4300.148992777703,0.0,90488.85841715107,54669.22982466269,39799.58732498709,26368.2610568443,66167.8483818314,20092.15322298405,1475.1981180853832,0.0,0.8845550868924238,2.8345889156289097,0.001494314320929203,1.0,1.0,-4.686436059426171,348141.9037424257,1553676.3952360947,4.462767562693599,1553676.3952360947,4.462767562693599,0.7619824902245046,0.0919732776004309,3.886960360389204,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.886960360389204,1.2802152922472854,1.2805325009062742,3.0361771054664155,6433.294955217622,15260.218005636581,6476.827716278299,0.00033672762924922883,23280.108369330108,2373.910394408907,19359.671473266608,1974.1370879216256,0.8315971371839318,0.8315971371839318,35210.50214047738,35405.22815468563,0.9931298297037001,0.8,4249.5345872441185,4273.035954225843,0.9931298297037001,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4532.972691843142,4632.441516551485,5.675407976948075,4.812660779119879,-2.7706261190762937,7.583286898196173,3.3756440094222597,3.5,0.9644697169777885,0.6,0.0002477646904868452,0.9841141405563851,0.0002517641808771972,198.32340751862077,0.0,0.0,0.0,0.004272615693835749,8.553468334390448e-05,0.00016223000714294072,0.000630581607030268,0.09197327761250385,0.09197327761250385,0.09197327761250385,0.09212044490847394,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489268.7245833318,595.1469964569648,0.0,0.09197327761250385,0.0919732776004309,0.0919732776004309,0.37260889387403534,0.37260889387403534,0.5,9.588068779649342,0.8497552278739136,0.8497552278739136,-1.404032445861958e-11,0.001520865405097993,0.788229462569177,-1.404032445861958e-11,26368.2610568443,20092.15322298405,0.7619824902245046,1.0068424528925966,0.6180362576825613,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471515542769953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5085519949552,261.5085519949552,-11.641448005044765,245.63804377274877,277.3790602171477,123934.01613595641,123979.96506439395,-45.94892843754121,0.0,nan,277.3790602171477,4.229060217147719,271.03085692827995,-2.119143071720032,264.68265363938576,-8.467346360614215,258.33445035053865,-14.815549649461332,251.9862470616306,-21.163752938369385,245.63804377274877,-27.511956227251204,1.0,1.0,26022.012520719443,26022.012520719443,276.65524043738856,3.5052404373885793,276.65524043738856,276.65524043738856,76702.27746086218,76742.92206002887,-40.6445991666842,0.0,8546.071908451686,8546.071908451686,0.8878270171909001,3906.39516219115,276.65524043738856,3.5052404373885793,1.0,0.002,0.14295807607860073,0.005041944352090864,0.00022129164851592806,0.0017787083524252443,0.11064582425796403,0.11064582425796403,0.0,9.411724871677407e-13,1.0,1.0016068111825418,0.7882294625832174,0.0919732776004309,0.0,0.0001474979759401016,188.9257371626667,0.0,1601335.9289488024,267.6768553434097,0.0015208654191383175,1.0,1280870.0320022614,2606.0143211201835,,,,,,,,,,,,,,,,,,,5.0,15260.218005636581,1475.1981180853832,0.37260889387403534,6.173730061729009,3.3756440094222597
127.0,-29.27065509416862,4.812831395502377,34.98493662273005,25.61972140045839,5.984753724759161,-25.745114212339004,-39.27879034364594,2.4592128408098235,-5.474878559692854,-5.47634237626966,39.98074126324619,40895.69802176102,25729.526021760255,25729.526021760255,66625.22404352127,76714.78311142176,76744.10959187406,25729.526021760255,102473.63561363431,102473.63561363431,102473.63561363431,128844.52797766242,124542.18349276217,4302.34448490025,0.0,90489.24451346445,54670.15941552187,39798.983442158424,26370.89236402812,66169.87580618655,20094.029324771203,1475.3544930408111,0.0,0.8845441335749304,2.834413983661389,0.001494314320929203,1.0,1.0,-4.703160097426007,348119.05912180647,1553703.014497896,4.463136888906324,1553703.014497896,4.463136888906324,0.7619776019480088,0.09197900802251223,3.8870179839731773,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8870179839731773,1.2802205376997349,1.2805377476584294,3.036209675996344,6433.363968262185,15260.258813143379,6476.80157589541,0.000336711518270902,23279.862580149278,2373.8853308876405,19359.59333791284,1974.129120332921,0.8316025608510572,0.8316025608510572,35210.91973204114,35405.22815468563,0.9931445526992628,0.8,4249.584986121887,4273.035954225843,0.9931445526992628,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4532.76851794077,4632.441516551485,5.6763379642976215,4.812831395502377,-2.7719258766435937,7.58475727214597,3.375390603945946,3.5,0.9643973154131275,0.6,0.0002477646904868452,0.9840313456466048,0.00025178536393476327,198.32274622471007,0.0,0.0,0.0,0.004272615693835749,8.553999232222571e-05,0.00016222469816461947,0.0006305703192104964,0.09197900805270018,0.09197900805270018,0.09197900805270018,0.09212338349441103,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489250.81932101015,595.1528556316795,0.0,0.09197900805270018,0.09197900802251223,0.09197900802251223,0.3726226308020247,0.3726226308020247,0.5,9.592400042172628,0.835040442952959,0.835040442952959,-8.753886504564434e-12,0.0014638165768019462,0.7731822788436489,-8.753886504564434e-12,26370.89236402812,20094.029324771203,0.7619776019480088,1.0068815035813041,0.6180410273331278,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471466519484584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.50827878045646,261.50827878045646,-11.641721219543513,245.63878405891586,277.3777735019873,123928.40072271191,123974.07955098957,-45.678828277666675,0.0,nan,277.3777735019873,4.227773501987315,271.0299756133586,-2.1200243866413757,264.6821777247817,-8.467822275218282,258.33437983617534,-14.815620163824633,251.98658194752005,-21.163418052479926,245.63878405891586,-27.511215941084117,1.0,1.0,26022.012520719443,26022.012520719443,276.6537025395679,3.5037025395679393,276.6537025395679,276.6537025395679,76703.66940373895,76744.10959187406,-40.440188135107746,0.0,8546.071908451686,8546.071908451686,0.8878233791347594,3906.4530738930434,276.6537025395679,3.5037025395679393,1.0,0.002,0.14281337613600598,0.005042268844829995,0.00022106689436289542,0.0017789331058264018,0.11053344718144771,0.11053344718144771,0.0,1.8929736250727913e-13,1.0,1.0015761743556981,0.7731822788524028,0.09197900802251223,0.0,0.00014469994205841116,185.34265254425569,0.0,1601333.8386992426,267.6751214403071,0.0014638165855558327,1.0,1280875.7896353423,2606.1821212581394,,,,,,,,,,,,,,,,,,,5.0,15260.258813143379,1475.3544930408111,0.3726226308020247,6.173730061729009,3.375390603945946
128.0,-29.26985088564126,4.812976380155595,34.98533540396341,25.618252402078383,5.983312423676664,-25.744534554791898,-39.27824866315348,2.45799609019013,-5.476656605877224,-5.4780709188361,39.98138261933564,40897.30499841381,25732.601826704962,25732.601826704962,66629.90682511877,76715.87360627604,76745.62955290606,25732.601826704962,102478.23137961102,102478.23137961102,102478.23137961102,128851.91155805477,124547.40460699036,4304.5069510644125,0.0,90489.6728926545,54671.10427448869,39798.409575739795,26373.68017844375,66172.08975418354,20096.01700783502,1475.5195237658343,0.0,0.8845328245138178,2.834233539976646,0.001494314320929203,1.0,1.0,-4.718179281493235,348095.5115568312,1553730.6569398458,4.463518216569072,1553730.6569398458,4.463518216569072,0.7619724237143168,0.09198472021463626,3.8870787191294083,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8870787191294083,1.2802261896008216,1.2805434009599304,3.036243712793761,6433.436088151608,15260.29938857275,6476.773288052466,0.00033669461660381354,23279.609040930754,2373.859477082465,19359.508783657257,1974.1204981983917,0.8316079857534941,0.8316079857534941,35211.359871475186,35405.22815468563,0.9931600707107093,0.8,4249.638106288726,4273.035954225843,0.9931600707107093,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4532.558409726038,4632.441516551485,5.677279695168965,4.812976380155595,-2.7732736714997235,7.586250051655318,3.3751298411865327,3.5,0.9643228117675807,0.6,0.0002477646904868452,0.9839494732434676,0.0002518063144747866,198.32209224428453,0.0,0.0,0.0,0.004272615693835749,8.554520382364491e-05,0.00016221948666320028,0.0006305599144366227,0.09198472024098815,0.09198472024098815,0.09198472024098815,0.0921266450035468,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489233.3836830551,595.1585630123104,0.0,0.09198472024098815,0.09198472021463626,0.09198472021463626,0.37263607394775755,0.37263607394775755,0.5,9.596657781576468,0.8206289961090079,0.8206289961090079,-7.452172212651931e-11,0.0014143129589001546,0.7598916373428892,-7.452172212651931e-11,26373.68017844375,20096.01700783502,0.7619724237143168,1.0069185826325862,0.6180446340797057,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471418265509886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5079973238156,261.5079973238156,-11.642002676184404,245.63951555360342,277.37647909402176,123921.7535699917,123968.81040490101,-47.056834909320386,0.0,nan,277.37647909402176,4.226479094021784,271.02908638589145,-2.120913614108531,264.68169367782366,-8.468306322176318,258.33430096984785,-14.815699030152132,251.98690826170534,-21.16309173829464,245.63951555360342,-27.51048444639656,1.0,1.0,26022.012520719443,26022.012520719443,276.65215185193273,3.5021518519327515,276.65215185193273,276.65215185193273,76704.81994072918,76745.62955290606,-40.80961217687582,0.0,8546.071908451686,8546.071908451686,0.8878195446190246,3906.5141127250554,276.65215185193273,3.5021518519327515,1.0,0.002,0.14267114743804576,0.005042572856845869,0.00022084594351000393,0.0017791540554356856,0.11042297175500196,0.11042297175500196,0.0,-1.054310718590079e-12,1.0,1.0015491096764504,0.759891637417411,0.09198472021463626,0.0,0.00014222869554825595,182.1781368539468,0.0,1601331.7083184996,267.67334339412275,0.0014143130334218768,1.0,1280881.724687805,2606.326977587701,,,,,,,,,,,,,,,,,,,5.0,15260.29938857275,1475.5195237658343,0.37263607394775755,6.173730061729009,3.3751298411865327
129.0,-29.269054982071776,4.813096794124512,34.98572796978917,25.61675525447356,5.981848489744509,-25.743964634912004,-39.27771969521416,2.456758140298441,-5.478428021339369,-5.479791743200026,39.98200078640256,40898.951509945065,25735.550307865517,25735.550307865517,66634.50181781058,76716.98146719421,76747.00222437241,25735.550307865517,102482.55253223793,102482.55253223793,102482.55253223793,128858.93448321905,124552.30436226839,4306.630120950656,0.0,90490.12000241435,54672.090036232345,39797.81107353556,26376.38195098113,66174.19302451669,20097.94174760651,1475.6803855944627,0.0,0.8845216397026332,2.8340539290587894,0.001494314320929203,1.0,1.0,-4.73372200318687,348072.070378854,1553757.3002875461,4.463895361085368,1553757.3002875461,4.463895361085368,0.7619673458231416,0.09199032118697512,3.887141427937882,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.887141427937882,1.280231940025388,1.2805491528093234,3.0362790572626994,6433.510978840069,15260.33981104711,6476.743109387199,0.0003366770113197352,23279.348508402254,2373.832910158133,19359.41857760722,1974.1112997412185,0.8316134178162156,0.8316134178162156,35211.81431225597,35405.22815468563,0.9931760929961216,0.8,4249.692952476607,4273.035954225843,0.9931760929961216,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4532.342293649094,4632.441516551485,5.678200947869104,4.813096794124512,-2.774625473462476,7.5877222675869875,3.374861630549424,3.5,0.9642461801569783,0.6,0.0002477646904868452,0.98386845356208,0.00025182705024215087,198.32144502167716,0.0,0.0,0.0,0.004272615693835749,8.55502933009521e-05,0.0001622143971858931,0.0006305503035092553,0.09199032121744313,0.09199032121744313,0.09199032121744313,0.09212968482795172,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489216.2066185586,595.1641850048859,0.0,0.09199032121744313,0.09199032118697512,0.09199032118697512,0.3726492635509117,0.3726492635509117,0.5,9.600838686846176,0.80633259244388,0.80633259244388,-4.2803094402188435e-11,0.0013637218606845636,0.7460697400131835,-4.2803094402188435e-11,26376.38195098113,20097.94174760651,0.7619673458231416,1.0069560167227631,0.6180498717195165,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471370545193103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.50770631110896,261.50770631110896,-11.642293688891016,245.6402382150409,277.3751744071673,123915.00888261161,123963.66340627162,-48.65452366001698,0.0,nan,277.3751744071673,4.225174407167344,271.0281871687171,-2.1218128312828526,264.6811999302914,-8.46880006970855,258.3342126919559,-14.815787308044094,251.98722545348105,-21.162774546518932,245.6402382150409,-27.509761784959068,1.0,1.0,26022.012520719443,26022.012520719443,276.6505916477322,3.5005916477322216,276.6505916477322,276.6505916477322,76705.93402950715,76747.00222437241,-41.06819486526365,0.0,8546.071908451686,8546.071908451686,0.8878155854849054,3906.5771350775717,276.6505916477322,3.5005916477322216,1.0,0.002,0.1425314897896334,0.005042866954689866,0.00022062897756840622,0.0017793710215892572,0.11031448878420311,0.11031448878420311,0.0,-8.423366171239621e-13,1.0,1.0015209630362114,0.7460697400559866,0.09199032118697512,0.0,0.00013965764614640213,178.88575182812195,0.0,1601329.5839865133,267.6715719786606,0.001363721903487658,1.0,1280887.6331811957,2606.478756305704,,,,,,,,,,,,,,,,,,,5.0,15260.33981104711,1475.6803855944627,0.3726492635509117,6.173730061729009,3.374861630549424
