time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
130.0,-29.26826723146823,4.813193419575241,34.98611431834552,25.615256186015927,5.98037383989753,-25.743403124294268,-39.27719956319777,2.455509730125943,-5.480202726854827,-5.481516772420294,39.98260646932774,40900.58279550767,25738.404930626537,25738.404930626537,66638.9877261342,76718.08867073982,76748.337260775,25738.404930626537,102486.74219140154,102486.74219140154,102486.74219140154,128865.79603293806,124557.08103062092,4308.715002317142,0.0,90490.55914711153,54673.053261729714,39797.228761535356,26379.053841536515,66176.28260307187,20099.843987418306,1475.840016790453,0.0,0.8845104780779602,2.8338738739334004,0.001494314320929203,1.0,1.0,-4.74926678567266,348048.57316662004,1553783.4058966192,4.46427173012079,1553783.4058966192,4.46427173012079,0.7619622791689764,0.09199583003591769,3.8872023641445774,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8872023641445774,1.2802377390915196,1.2805549533123335,3.0363129014639174,6433.582690641257,15260.38009395243,6476.714944996233,0.00033666020211693996,23279.09655072074,2373.8072176248506,19359.334392357858,1974.1027152348518,0.8316188023095114,0.8316188023095114,35212.25590586839,35405.22815468563,0.9931916623765544,0.8,4249.74624814737,4273.035954225843,0.9931916623765544,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4532.120392637973,4632.441516551485,5.679108827831733,4.813193419575241,-2.7759897489921657,7.589183168567407,3.374586249396973,3.5,0.9641674998277067,0.6,0.0002477646904868452,0.9837882709063215,0.00025184757514804516,198.32080443315814,0.0,0.0,0.0,0.004272615693835749,8.555529803610704e-05,0.00016220939245073816,0.0006305407338209649,0.09199583006525562,0.09199583006525562,0.09199583006525562,0.09213263442149318,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489199.33964089863,595.1697053694265,0.0,0.09199583006525562,0.09199583003591769,0.09199583003591769,0.3726621856356748,0.3726621856356748,0.5,9.604942814530194,0.7921329259685308,0.7921329259685308,3.2514435588382185e-11,0.0013140455654934158,0.7322499867476608,3.2514435588382185e-11,26379.053841536515,20099.843987418306,0.7619622791689764,1.0069920083882267,0.6180550068191513,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471323317987748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.50740576438733,261.50740576438733,-11.642594235612648,245.64095214358477,277.3738593851861,123908.20026258485,123958.44877545862,-50.2485128737767,0.0,nan,277.3738593851861,4.223859385186131,271.02727793685887,-2.1227220631411114,264.6806964884967,-8.469303511503256,258.3341150402683,-14.815884959731704,251.98753359192912,-21.162466408070856,245.64095214358477,-27.509047856415208,1.0,1.0,26022.012520719443,26022.012520719443,276.6490228348903,3.4990228348902974,276.6490228348903,276.6490228348903,76707.04599722485,76748.337260775,-41.291263550156145,0.0,8546.071908451686,8546.071908451686,0.8878117382529014,3906.6383759653004,276.6490228348903,3.4990228348902974,1.0,0.002,0.14239440352070823,0.005043148927239345,0.00022041599156418139,0.0017795840076435105,0.11020799578209069,0.11020799578209069,0.0,-7.92308059438529e-13,1.0,1.001492819587722,0.7322499867151464,0.09199583003591769,0.0,0.00013708626683100743,175.59291580733608,0.0,1601327.457139802,267.66979727314515,0.0013140455329789802,1.0,1280893.556053996,2606.6305197671313,,,,,,,,,,,,,,,,,,,5.0,15260.38009395243,1475.840016790453,0.3726621856356748,6.173730061729009,3.374586249396973
131.0,-29.2674865384684,4.813266934099479,34.98649449934174,25.61372002763676,5.978866257740572,-25.742851258860156,-39.27668460002167,2.4542309751780693,-5.4819843755362285,-5.483249875808511,39.98320115420802,40902.22887533547,25741.178249605502,25741.178249605502,66643.40712494098,76719.22003567511,76749.64084767361,25741.178249605502,102490.8190972791,102490.8190972791,102490.8190972791,128872.52322222292,124561.76125673858,4310.761965484337,0.0,90491.01956335852,54674.028391475804,39796.65685764747,26381.704124943826,66178.36098259129,20101.72962120754,1475.9988916498846,0.0,0.884499314135037,2.833692966290784,0.001494314320929203,1.0,1.0,-4.7647556485403015,348024.96722626506,1553809.0378005032,4.464648183675596,1553809.0378005032,4.464648183675596,0.7619572081471953,0.09200125108618903,3.8872653462302353,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8872653462302353,1.2802436791684826,1.2805608948611145,3.0363480089626464,6433.657079218278,15260.420240056785,6476.684958654618,0.0003366427134504782,23278.837821327084,2373.7808345691024,19359.244761176087,1974.0935753979277,0.8316241948917212,0.8316241948917212,35212.71232413874,35405.22815468563,0.9932077544850928,0.8,4249.801332997292,4273.035954225843,0.9932077544850928,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4531.892863265948,4632.441516551485,5.680005910610803,4.813266934099479,-2.7773690905180097,7.590636024617488,3.374303892731484,3.5,0.9640868264947098,0.6,0.0002477646904868452,0.9837088135777575,0.00025186791768767717,198.32016958787324,0.0,0.0,0.0,0.004272615693835749,8.556025330301375e-05,0.00016220443718383145,0.000630531687669487,0.09200125097594247,0.09200125097594247,0.09200125097594247,0.09213550747204675,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489182.7881428526,595.1751224273994,0.0,0.09200125097594247,0.09200125108618903,0.09200125108618903,0.3726748396970255,0.3726748396970255,0.5,9.60897053575336,0.7780248344495249,0.7780248344495249,1.1766587704187259e-11,0.0012655002722681274,0.7184942272681951,1.1766587704187259e-11,26381.704124943826,20101.72962120754,0.7619572081471953,1.0070271631911831,0.6180604697371564,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471276574865382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5070937816612,261.5070937816612,-11.642906218338794,245.6416574086446,277.3725301546963,123901.20664306896,123953.3671394572,-52.16049638825014,0.0,nan,277.3725301546963,4.222530154696301,271.026355605445,-2.123644394554958,264.6801810562648,-8.469818943735163,258.3340065070609,-14.815993492939072,251.98783195785552,-21.162168042144458,245.6416574086446,-27.508342591355387,1.0,1.0,26022.012520719443,26022.012520719443,276.6474422678852,3.4974422678852193,276.6474422678852,276.6474422678852,76708.09929588634,76749.64084767361,-41.54155178727524,0.0,8546.071908451686,8546.071908451686,0.8878077618416145,3906.7016729613865,276.6474422678852,3.4974422678852193,1.0,0.002,0.14225987711119342,0.0050434180937079815,0.00022020696586710139,0.0017797930272673047,0.11010348293355068,0.11010348293355068,0.0,-6.865594030791566e-12,1.0,1.0014648051601063,0.7184942272564285,0.09200125108618903,0.0,0.00013452610749793936,172.31442471776114,0.0,1601325.3238645338,267.66801562446375,0.0012655002605015397,1.0,1280899.506591318,2606.781427618575,,,,,,,,,,,,,,,,,,,3.0,15260.420240056785,1475.9988916498846,0.3726748396970255,6.173730061729009,3.374303892731484
132.0,-29.266713973543794,4.813318146176019,34.98686847536216,25.61219228608536,5.977372584770289,-25.742305317875278,-39.276178053673334,2.4529639260950074,-5.483765794520025,-5.484983552779329,39.983782421978354,40903.883749581626,25743.854535401555,25743.854535401555,66647.73828498318,76720.34266450208,76750.89977907305,25743.854535401555,102494.7543144746,102494.7543144746,102494.7543144746,128879.07169203559,124566.30118198459,4312.770510051006,0.0,90491.4820888597,54675.02316219063,39796.06547407675,26384.317377560998,66180.38285163775,20103.587704447116,1476.1561141986597,0.0,0.8844881956249475,2.8335119965678137,0.001494314320929203,1.0,1.0,-4.780273335007507,348001.35473047517,1553834.0917129212,4.465023111523102,1553834.0917129212,4.465023111523102,0.7619521633538475,0.0920065766232799,3.8873289677273646,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8873289677273646,1.280249564923689,1.2805667820746789,3.036383744413984,6433.732798351527,15260.460271032165,6476.654042451613,0.000336624885201964,23278.575813912506,2373.7541172482456,19359.152350576394,1974.084152139252,0.831629585303339,0.831629585303339,35213.17337459142,35405.22815468563,0.9932240099651469,0.8,4249.856976902549,4273.035954225843,0.9932240099651469,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4531.659837741254,4632.441516551485,5.680888561184072,4.813318146176019,-2.7787576870867747,7.592075833262793,3.374014725312255,3.5,0.9640042072320728,0.6,0.0002477646904868452,0.9836301903241779,0.0002518880499237103,198.31954135619173,0.0,0.0,0.0,0.004272615693835749,8.556512783723624e-05,0.00016219956264960895,0.0006305230584405343,0.09200657650982606,0.09200657650982606,0.09200657650982606,0.09213827873512487,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489166.54156001686,595.1804395029146,0.0,0.09200657650982606,0.0920065766232799,0.0920065766232799,0.37268722649178243,0.37268722649178243,0.5,9.612921612880616,0.7639816552918433,0.7639816552918433,-5.218225851422176e-11,0.0012177582593153602,0.704710217771833,-5.218225851422176e-11,26384.317377560998,20103.587704447116,0.7619521633538475,1.0070618423950966,0.618066592955187,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471230250821234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.50677296783044,261.50677296783044,-11.643227032169534,245.64235430785305,277.3711916278224,123894.52838098853,123948.16536118953,-53.636980200981654,0.0,nan,277.3711916278224,4.221191627822407,271.02542416379964,-2.1245758362003357,264.6796566998231,-8.470343300176864,258.33388923583726,-14.816110764162715,251.98812177184706,-21.161878228152915,245.64235430785305,-27.507645692146923,1.0,1.0,26022.012520719443,26022.012520719443,276.6458559020314,3.495855902031451,276.6458559020314,276.6458559020314,76709.21102172435,76750.89977907305,-41.6887573487038,0.0,8546.071908451686,8546.071908451686,0.8878037450484384,3906.7656125660014,276.6458559020314,3.495855902031451,1.0,0.002,0.14212791684748038,0.005043675858983115,0.0002200019135864124,0.0017799980819856493,0.1100009567932062,0.1100009567932062,0.0,-4.427938484624638e-12,1.0,1.001436732128394,0.7047102178240152,0.0920065766232799,0.0,0.00013195996534713837,169.0282399878256,0.0,1601323.1919857634,267.66623420547995,0.0012177583114976187,1.0,1280905.459039597,2606.9327564795335,,,,,,,,,,,,,,,,,,,3.0,15260.460271032165,1476.1561141986597,0.37268722649178243,6.173730061729009,3.374014725312255
133.0,-29.265949000386705,4.8133471380195605,34.98723618442468,25.610556662455224,5.975764367239654,-25.741777663658034,-39.27568924902005,2.4515930295287642,-5.48558199453629,-5.486752097151515,39.98434949194308,40905.60633773107,25746.520970837406,25746.520970837406,66652.12730856848,76721.53984496629,76751.98932830633,25746.520970837406,102498.51029914373,102498.51029914373,102498.51029914373,128885.42736173082,124570.68652167157,4314.74084005926,0.0,90491.98608550052,54676.05257442722,39795.48167897033,26386.91706258709,66182.39874155742,20105.43385573361,1476.3135611875753,0.0,0.8844769476983203,2.833327382171723,0.001494314320929203,1.0,1.0,-4.7960691064022285,347977.26864216424,1553858.5339640174,4.4654024098392995,1553858.5339640174,4.4654024098392995,0.7619470591447102,0.09201182270721384,3.8873950583662507,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8873950583662507,1.2802559331369971,1.2805731518658878,3.03642026390849,6433.810178778165,15260.500165198206,6476.621969161953,0.00033660663329177957,23278.30969758228,2373.7269809345985,19359.056481367254,1974.0743762005634,0.8316349740538899,0.8316349740538899,35213.6523167521,35405.22815468563,0.9932408963181982,0.8,4249.9147801474155,4273.035954225843,0.9932408963181982,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4531.421481006853,4632.441516551485,5.681775813340737,4.8133471380195605,-2.780180712789589,7.593527850809149,3.373718952512177,3.5,0.9639197007177648,0.6,0.0002477646904868452,0.9835523463584211,0.00025190798578661114,198.31891930187933,0.0,0.0,0.0,0.004272615693835749,8.556983188511869e-05,0.0001621948586017265,0.0006305154918207643,0.09201182272574406,0.09201182272574406,0.09201182272574406,0.09214093064558883,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489150.6018784255,595.1856559149542,0.0,0.09201182272574406,0.09201182270721384,0.09201182270721384,0.3726993443394617,0.3726993443394617,0.5,9.616794849781042,0.7499540436760412,0.7499540436760412,7.44648787076585e-12,0.0011701026152195482,0.6906829907492806,7.44648787076585e-12,26386.91706258709,20105.43385573361,0.7619470591447102,1.0070974847685008,0.618073794778392,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471184409365305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5064338251935,261.5064338251935,-11.643566174806494,245.64304200969406,277.36982564071855,123886.75854653785,123943.45992361229,-56.70137707440226,0.0,nan,277.36982564071855,4.219825640718568,271.02446891444697,-2.125531085553007,264.67911218832455,-8.470887811675425,258.3337554620858,-14.816244537914201,251.98839873589117,-21.16160126410881,245.64304200969406,-27.50695799030592,1.0,1.0,26022.012520719443,26022.012520719443,276.6442148488909,3.4942148488909197,276.6442148488909,276.6442148488909,76710.17348866064,76751.98932830633,-41.81583964568563,0.0,8546.071908451686,8546.071908451686,0.8877995723510053,3906.832033658082,276.6442148488909,3.4942148488909197,1.0,0.002,0.14199856913675718,0.005043915652094731,0.00021980089093554276,0.0017801991090756416,0.10990044546777138,0.10990044546777138,0.0,1.118419593049147e-14,1.0,1.001408162563643,0.6906829907418341,0.09201182270721384,0.0,0.0001293477101912059,165.68297351068725,0.0,1601321.019926345,267.6644180054637,0.0011701026077730603,1.0,1280911.5311416755,2607.0867679140456,,,,,,,,,,,,,,,,,,,5.0,15260.500165198206,1476.3135611875753,0.3726993443394617,6.173730061729009,3.373718952512177
134.0,-29.26519112115776,4.813355166920546,34.98759726263182,25.608981493301712,5.974215265676729,-25.741250482548203,-39.275200584065146,2.450274625781911,-5.487375805285467,-5.488497873154519,39.98489352665393,40907.27478577373,25749.03653292819,25749.03653292819,66656.31131870192,76722.69222553236,76752.97204643046,25749.03653292819,102502.00857935865,102502.00857935865,102502.00857935865,128891.42994316127,124574.76031076977,4316.6696323915085,0.0,90492.46213269785,54677.044687917085,39794.90827197863,26389.421363802627,66184.32963578127,20107.21087355091,1476.466069012403,0.0,0.884465901503082,2.8331451674971926,0.001494314320929203,1.0,1.0,-4.812242069414424,347953.4939229208,1553881.9836054398,4.465774911717536,1553881.9836054398,4.465774911717536,0.7619420902169235,0.09201694459370979,3.887458608724379,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.887458608724379,1.2802620575656518,1.2805792778120386,3.036455377046922,6433.884579305041,15260.539933028002,6476.591786321716,0.00033658912779701173,23278.051611819432,2373.700663510927,19358.966262837952,1974.0651764708593,0.8316403187717152,0.8316403187717152,35214.11284860416,35405.22815468563,0.9932571336220279,0.8,4249.970361463071,4273.035954225843,0.9932571336220279,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4531.177782533047,4632.441516551485,5.682636561334348,4.813355166920546,-2.7815953537052143,7.59495052062576,3.3734165619619385,3.5,0.9638333034176967,0.6,0.0002477646904868452,0.9834752308280749,0.00025192773820875,198.3183030199947,0.0,0.0,0.0,0.004272615693835749,8.557453482752007e-05,0.00016219015565932513,0.0006305075168681905,0.09201694450499019,0.09201694450499019,0.09201694450499019,0.09214337199823452,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489134.9386258369,595.190781152455,0.0,0.09201694450499019,0.09201694459370979,0.09201694459370979,0.3727111877142042,0.3727111877142042,0.5,9.62058769849847,0.7358382003470183,0.7358382003470183,1.2050804798491299e-11,0.0011220678690619934,0.676255803740105,1.2050804798491299e-11,26389.421363802627,20107.21087355091,0.7619420902169235,1.0071313207449257,0.6180809718990945,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471139018666002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5060844155631,261.5060844155631,-11.643915584436854,245.64372149852417,277.3684473326222,123879.81419316675,123938.23211506249,-58.417921895716034,0.0,nan,277.3684473326222,4.218447332622247,271.02350216575917,-2.1264978342408085,264.67855699901014,-8.471443000989836,258.33361183213333,-14.816388167866648,251.98866666532956,-21.161333334670417,245.64372149852417,-27.506278501475805,1.0,1.0,26022.012520719443,26022.012520719443,276.64258406350984,3.4925840635098666,276.64258406350984,276.64258406350984,76711.27374742692,76752.97204643046,-41.698299003532156,0.0,8546.071908451686,8546.071908451686,0.8877955600241516,3906.895901768001,276.64258406350984,3.4925840635098666,1.0,0.002,0.14187190882443443,0.005044147793535689,0.0002196040399261215,0.0017803959569033083,0.10980201996306074,0.10980201996306074,0.0,-3.170570143234963e-12,1.0,1.0013787780055505,0.6762558037280542,0.09201694459370979,0.0,0.00012666006298458089,162.24109439600775,0.0,1601318.8731917157,267.6626241947145,0.0011220678570111886,1.0,1280917.525011482,2607.246261408809,,,,,,,,,,,,,,,,,,,3.0,15260.539933028002,1476.466069012403,0.3727111877142042,6.173730061729009,3.3734165619619385
135.0,-29.264438708759986,4.81334301557035,34.98795237161043,25.607424380164616,5.972687499984089,-25.740726087910502,-39.27471226835621,2.448974878844875,-5.4891636326617,-5.490242033915054,39.98544339411318,40908.92273542028,25751.458160197602,25751.458160197602,66660.38089561788,76723.8303049942,76754.1840791291,25751.458160197602,102505.6422393267,102505.6422393267,102505.6422393267,128897.60937490694,124579.04713615074,4318.5622387562025,0.0,90492.93404842768,54678.02647772162,39794.34174522895,26391.967135580246,66186.3088808092,20109.017774089345,1476.6205972311477,0.0,0.884454841390124,2.832963070990961,0.001494314320929203,1.0,1.0,-4.8273671904617,347929.7424747971,1553905.684929055,4.466147889157866,1553905.684929055,4.466147889157866,0.7619370572411572,0.09202199490722023,3.8875220830015382,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8875220830015382,1.2802680953845105,1.2805853171269335,3.036490635841375,6433.959288459548,15260.579584241876,6476.561342727079,0.0003365715402139582,23277.792927303064,2373.6742850313885,19358.875264896295,1974.0558972632139,0.8316456515166358,0.8316456515166358,35214.57282761549,35405.22815468563,0.9932733514869457,0.8,4250.025876056707,4273.035954225843,0.9932733514869457,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4530.929017580692,4632.441516551485,5.683483025286435,4.81334301557035,-2.783016853024053,7.596359868594403,3.3731078959104352,3.5,0.9637451131172672,0.6,0.0002477646904868452,0.983398678010322,0.0002519473495613593,198.3176911873421,0.0,0.0,0.0,0.004272615693835749,8.557923464739569e-05,0.0001621854558394495,0.0006304995411175307,0.09202199491105909,0.09202199491105909,0.09202199491105909,0.0921459405096478,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489119.66296682134,595.1957804510542,0.0,0.09202199491105909,0.09202199490722023,0.09202199490722023,0.37272274565858343,0.37272274565858343,0.5,9.624306066198454,0.7218686676615675,0.7218686676615675,4.871480996371247e-11,0.0010784012533804344,0.6628748434533804,4.871480996371247e-11,26391.967135580246,20109.017774089345,0.7619370572411572,1.0071626900309913,0.6180873873642148,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447109404917515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5057280483108,261.5057280483108,-11.644271951689177,245.64439351728225,277.36706257935344,123873.23804204576,123932.81921486506,-59.58117281931901,0.0,nan,277.36706257935344,4.217062579353467,271.02252876691216,-2.1274712330878174,264.67799495454136,-8.472005045458616,258.3334611420892,-14.816538857910757,251.98892732968648,-21.1610726703135,245.64439351728225,-27.505606482717724,1.0,1.0,26022.012520719443,26022.012520719443,276.640981726117,3.4909817261170133,276.640981726117,276.640981726117,76712.33686687725,76754.1840791291,-41.847212251857854,0.0,8546.071908451686,8546.071908451686,0.8877915524884878,3906.959693416546,276.640981726117,3.4909817261170133,1.0,0.002,0.14174774176384475,0.005044369259301468,0.00021941105037371207,0.001780588949584934,0.10970552518685603,0.10970552518685603,0.0,-4.1354072943811104e-14,1.0,1.0013515218754985,0.6628748434046656,0.09202199490722023,0.0,0.0001241670603993403,159.0485072398974,0.0,1601316.739712182,267.6608363673383,0.0010784012046656244,1.0,1280923.5132761702,2607.392523644514,,,,,,,,,,,,,,,,,,,5.0,15260.579584241876,1476.6205972311477,0.37272274565858343,6.173730061729009,3.3731078959104352
136.0,-29.26368762039743,4.8133109214835335,34.98830160882649,25.605707766395085,5.970997269214849,-25.740219131484633,-39.27424162449313,2.447528781058843,-5.490974251157866,-5.49201003513126,39.985984137821454,40910.690694085766,25753.851295231,25753.851295231,66664.54198931677,76725.08165327304,76755.32393766617,25753.851295231,102509.17523289716,102509.17523289716,102509.17523289716,128903.68596894087,124583.26741564779,4320.418553293082,0.0,90493.47450350646,54679.083547276416,39793.767729144485,26394.510736043707,66188.2784651882,20110.821579162057,1476.7756393812165,0.0,0.8844436903499678,2.8327784721559905,0.001494314320929203,1.0,1.0,-4.842454545004614,347905.6676730862,1553928.9932522483,4.466523939220261,1553928.9932522483,4.466523939220261,0.7619319706388497,0.09202697006184518,3.8875907153329483,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8875907153329483,1.2802748131256543,1.280592036532583,3.0365283105443672,6434.039116634348,15260.619151199538,6476.527498923932,0.0003365526590001404,23277.520996897496,2373.6465558470527,19358.774103503863,1974.0455816720148,0.8316510210036568,0.8316510210036568,35215.07018380575,35405.22815468563,0.9932908872499291,0.8,4250.085901679865,4273.035954225843,0.9932908872499291,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4530.675347735299,4632.441516551485,5.684329447287436,4.8133109214835335,-2.7844638308152017,7.597774752298735,3.3727931555313266,3.5,0.9636551872946647,0.6,0.0002477646904868452,0.9833222663161986,0.00025196692780591793,198.31708043510883,0.0,0.0,0.0,0.004272615693835749,8.558376460944338e-05,0.00016218092587740182,0.0006304930616450884,0.09202697004749284,0.09202697004749284,0.09202697004749284,0.09214844888421211,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489104.70022803295,595.2006773873444,0.0,0.09202697004749284,0.09202697006184518,0.09202697006184518,0.3727340410919186,0.3727340410919186,0.5,9.627950430970047,0.7080376246255469,0.7080376246255469,3.149125404888764e-11,0.0010357839734069785,0.6495554901266587,3.149125404888764e-11,26394.510736043707,20110.821579162057,0.7619319706388497,1.0071955871216542,0.6180957058069246,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471049404340441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.50535109851427,261.50535109851427,-11.64464890148571,245.64505771851424,277.3656444785308,123865.12041618975,123928.1427904911,-63.022374301354404,0.0,nan,277.3656444785308,4.215644478530805,271.02152712648615,-2.1284728735138287,264.67740977453093,-8.472590225469048,258.33329242251057,-14.81670757748941,251.98917507051297,-21.160824929487006,245.64505771851424,-27.50494228148574,1.0,1.0,26022.012520719443,26022.012520719443,276.6393471029661,3.4893471029661214,276.6393471029661,276.6393471029661,76713.032361913,76755.32393766617,-42.29157575315912,0.0,8546.071908451686,8546.071908451686,0.8877872192781877,3907.028668909613,276.6393471029661,3.4893471029661214,1.0,0.002,0.1416260568529846,0.005044575357269003,0.00021922189351679074,0.0017807781060958068,0.10961094675839538,0.10961094675839538,0.0,-3.874023497829615e-13,1.0,1.001324389882555,0.6495554900951674,0.09202697006184518,0.0,0.00012168491059144712,155.86980182175483,0.0,1601314.5813345236,267.6590257488421,0.0010357839419157244,1.0,1280929.5833324997,2607.5377351383595,,,,,,,,,,,,,,,,,,,4.0,15260.619151199538,1476.7756393812165,0.3727340410919186,6.173730061729009,3.3727931555313266
137.0,-29.26295599913753,4.813260705493265,34.98864457194442,25.6044247065671,5.969751782444958,-25.739685220967388,-39.27374436808748,2.446481002286878,-5.492730821195096,-5.493723925847401,39.98650152471759,40912.130708799574,25756.025908195996,25756.025908195996,66668.15661699558,76726.01719963668,76756.44066964144,25756.025908195996,102512.46657783743,102512.46657783743,102512.46657783743,128909.39949187479,124587.1649183356,4322.234573539181,0.0,90493.8316981913,54679.945199586014,39793.207220672535,26396.932914037356,66190.14013470989,20112.5386361332,1476.9238073213835,0.0,0.8844329047624335,2.832599550946822,0.001494314320929203,1.0,1.0,-4.857781516044611,347882.3309401187,1553951.2950464322,4.466887671032408,1553951.2950464322,4.466887671032408,0.7619271034870023,0.09203180767279352,3.8876455567783,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8876455567783,1.2802796805490937,1.2805969051620607,3.036559601657463,6434.105418748168,15260.658716712776,6476.502520744685,0.00033653718661238275,23277.284509749323,2373.6224408691373,19358.699442054552,1974.03796832298,0.8316562627374541,0.8316562627374541,35215.46760066655,35405.22815468563,0.9933048994008731,0.8,4250.133865684717,4273.035954225843,0.9933048994008731,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4530.416803089131,4632.441516551485,5.68513384698597,4.813260705493265,-2.785878322777634,7.5991390282708995,3.3724723788410875,3.5,0.9635635368117393,0.6,0.0002477646904868452,0.983247841259491,0.00025198599995853647,198.31648551628962,0.0,0.0,0.0,0.004272615693835749,8.558855095882517e-05,0.00016217613952802004,0.0006304833482515647,0.0920318077262794,0.0920318077262794,0.0920318077262794,0.09215074978188041,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489089.9916432862,595.2054903945384,0.0,0.0920318077262794,0.09203180767279352,0.09203180767279352,0.37274507522177613,0.37274507522177613,0.5,9.631518699088545,0.6942306694470517,0.6942306694470517,-8.01492205937393e-12,0.0009931046523092846,0.6359424098027944,-8.01492205937393e-12,26396.932914037356,20112.5386361332,0.7619271034870023,1.0072218684129213,0.6181000769228677,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471004838342882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5049959699492,261.5049959699492,-11.645004030050757,245.64571620424286,277.3642757356663,123861.7401013231,123921.11416602734,-59.37406470422533,0.0,nan,277.3642757356663,4.21427573566632,271.0205638293548,-2.1294361706451923,264.67685192312996,-8.473148076870018,258.3331400167862,-14.81685998321376,251.9894281105149,-21.160571889485084,245.64571620424286,-27.504283795757118,1.0,1.0,26022.012520719443,26022.012520719443,276.637763884211,3.487763884211006,276.637763884211,276.637763884211,76714.856484611,76756.44066964144,-41.58418503044231,0.0,8546.071908451686,8546.071908451686,0.8877837567668893,3907.0837845621913,276.637763884211,3.487763884211006,1.0,0.002,0.14150690960353918,0.0050447803079980355,0.0002190366905538913,0.00178096331306705,0.10951834527694565,0.10951834527694565,0.0,3.6209412204724067e-12,1.0,1.0012966594963706,0.6359424098108093,0.09203180767279352,0.0,0.0001191472536636747,152.6199430794388,0.0,1601312.4853998406,267.6572691788049,0.0009931046603242066,1.0,1280935.4675538708,2607.687508145767,,,,,,,,,,,,,,,,,,,5.0,15260.658716712776,1476.9238073213835,0.37274507522177613,6.173730061729009,3.3724723788410875
138.0,-29.262222032770886,4.813190891967222,34.98898357088972,25.6026673357934,5.968024820638537,-25.7391973474603,-39.273291640542425,2.445000135645528,-5.494581731262656,-5.495542229531682,39.98707303547048,40913.924909727226,25758.377625276815,25758.377625276815,66672.30253500404,76727.29278627253,76758.11396943477,25758.377625276815,102516.49159471158,102516.49159471158,102516.49159471158,128916.16567886122,124592.13736197028,4324.028316890933,0.0,90494.3958129733,54681.02793766881,39792.63097256053,26399.67408414964,66192.30505671017,20114.4836920663,1477.0894882466866,0.0,0.884421378144628,2.832409564525242,0.001494314320929203,1.0,1.0,-4.870192725070922,347857.5738404866,1553975.9301111747,4.467276399805414,1553975.9301111747,4.467276399805414,0.7619216672126659,0.09203670848899556,3.887716208165587,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.887716208165587,1.2802865599317734,1.2806037862492974,3.036598469308905,6434.187774637583,15260.697917271336,6476.466839431936,0.0003365176553382275,23277.006593974857,2373.5941013470306,19358.59278822295,1974.0270926588541,0.831661610356455,0.831661610356455,35215.97958501946,35405.22815468563,0.9933229510385846,0.8,4250.195656772136,4273.035954225843,0.9933229510385846,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4530.153799041115,4632.441516551485,5.685983030141054,4.813190891967222,-2.7873773724047384,7.600568264371961,3.3721460818864957,3.5,0.9634703091104273,0.6,0.0002477646904868452,0.9831731837508073,0.00025200513458028065,198.3158886941301,0.0,0.0,0.0,0.004272615693835749,8.559290891011914e-05,0.00016217178157672604,0.0006304778637429272,0.09203670848484491,0.09203670848484491,0.09203670848484491,0.09215370482110123,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489075.8265868457,595.2101290887352,0.0,0.09203670848484491,0.09203670848899556,0.09203670848899556,0.37275583894852715,0.37275583894852715,0.5,9.635028589549096,0.6811039855472245,0.6811039855472245,9.777068044058979e-12,0.0009604982690234465,0.6253495044607575,9.777068044058979e-12,26399.67408414964,20114.4836920663,0.7619216672126659,1.0072515601002658,0.6181069668849615,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470961427694178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.504615137948,261.504615137948,-11.64538486205197,245.64636604163914,277.3628642342652,123853.18922587502,123916.86066692637,-63.671441051356254,0.0,nan,277.3628642342652,4.212864234265226,271.01956459571585,-2.1304354042841283,264.6762649572223,-8.473735042777662,258.33296531868376,-14.817034681316215,251.98966568016183,-21.160334319838142,245.64636604163914,-27.503633958360837,1.0,1.0,26022.012520719443,26022.012520719443,276.63614137805934,3.486141378059358,276.63614137805934,276.63614137805934,76715.3973791598,76758.11396943477,-42.71659027496935,0.0,8546.071908451686,8546.071908451686,0.8877792960535587,3907.154789206415,276.63614137805934,3.486141378059358,1.0,0.002,0.14138973638382304,0.005044957184892378,0.0002188544972457826,0.0017811455028163023,0.1094272486228913,0.1094272486228913,0.0,6.208488584347194e-14,1.0,1.0012750756116853,0.6253495044509805,0.09203670848899556,0.0,0.00011717321985170064,150.0920646251493,0.0,1601310.2948840896,267.6554182687373,0.0009604982592463784,1.0,1280941.7101886603,2607.797370347797,,,,,,,,,,,,,,,,,,,4.0,15260.697917271336,1477.0894882466866,0.37275583894852715,6.173730061729009,3.3721460818864957
139.0,-29.26150711420953,4.813104158587641,34.989316286629425,25.601335626002424,5.966728458825361,-25.738683556916627,-39.27281244015319,2.443904899724852,-5.496344417135788,-5.497263971802453,39.98756968355644,40915.38340879208,25760.407993375866,25760.407993375866,66675.79140216795,76728.25805208989,76759.15760422852,25760.407993375866,102519.56559760438,102519.56559760438,102519.56559760438,128921.61021415953,124595.83296176634,4325.777252393197,0.0,90494.7731084853,54681.898458123746,39792.08294484617,26402.044616555148,66194.12756140131,20116.161912687327,1477.2355264012385,0.0,0.8844106263501431,2.8322298154949737,0.001494314320929203,1.0,1.0,-4.8854742276774346,347834.13274696283,1553997.338449433,4.467639004191437,1553997.338449433,4.467639004191437,0.761916821399267,0.09204138616865024,3.88777211915894,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.88777211915894,1.2802916479101514,1.2806088754883624,3.036630072144138,6434.254737253205,15260.737189197578,6476.441283972236,0.00033650200611244646,23276.7688884148,2373.56986212568,19358.516401243738,1974.0193033547378,0.8316668217159111,0.8316668217159111,35216.38474989538,35405.22815468563,0.9933372364621955,0.8,4250.244555880331,4273.035954225843,0.9933372364621955,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4529.885951904144,4632.441516551485,5.686767452179991,4.813104158587641,-2.7888123057207417,7.601916464308383,3.371813789315295,3.5,0.9633753683757985,0.6,0.0002477646904868452,0.9831004696247055,0.00025202377390932213,198.3153073640798,0.0,0.0,0.0,0.004272615693835749,8.559752191219891e-05,0.00016216716857464627,0.0006304689966274577,0.09204138620851676,0.09204138620851676,0.09204138620851676,0.09215584681990184,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489061.6663628174,595.2147624852939,0.0,0.09204138620851676,0.09204138616865024,0.09204138616865024,0.3727664025921746,0.3727664025921746,0.5,9.638462409788469,0.667855952321645,0.667855952321645,1.3301360013429075e-11,0.0009195546666660448,0.6117897441250193,1.3301360013429075e-11,26402.044616555148,20116.161912687327,0.761916821399267,1.0072765343167314,0.618111982378485,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470917878160576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.50425068962664,261.50425068962664,-11.645749310373333,245.64700942758822,277.36149195166473,123849.26782421123,123910.20006681547,-60.932242604230126,0.0,nan,277.36149195166473,4.211491951664755,271.0185954468844,-2.131404553115601,264.67569894206457,-8.474301057935406,258.3328024371668,-14.8171975628332,251.9899059323913,-21.160094067608668,245.64700942758822,-27.50299057241176,1.0,1.0,26022.012520719443,26022.012520719443,276.634541754442,3.4845417544420343,276.634541754442,276.634541754442,76717.12493132197,76759.15760422852,-42.03267290654185,0.0,8546.071908451686,8546.071908451686,0.8877757659930279,3907.2109797547346,276.634541754442,3.4845417544420343,1.0,0.002,0.14127509203784197,0.005045140824034693,0.00021867626333139768,0.001781323738139961,0.10933813166569883,0.10933813166569883,0.0,1.4713586252157462e-12,1.0,1.0012474518831356,0.6117897441117179,0.09204138616865024,0.0,0.00011464434698590145,146.85340356107912,0.0,1601308.1943156088,267.6536555828642,0.0009195546533646848,1.0,1280947.6212476366,2607.946473315014,,,,,,,,,,,,,,,,,,,5.0,15260.737189197578,1477.2355264012385,0.3727664025921746,6.173730061729009,3.371813789315295
140.0,-29.260798617993295,4.812998771214185,34.98964479339427,25.599662598129385,5.96508446970302,-25.738210309215102,-39.27237315857781,2.4424961597860166,-5.4982137948159675,-5.499100880739414,39.988113634505126,40917.092946393044,25762.646480575586,25762.646480575586,66679.73942696863,76729.4653024174,76760.62006153344,25762.646480575586,102523.26654210902,102523.26654210902,102523.26654210902,128927.98318553722,124600.48050680179,4327.50267873543,0.0,90495.29800036193,54682.92563988719,39791.52484497194,26404.716643428204,66196.24148840015,20118.054807474804,1477.398500475117,0.0,0.8843991027169739,2.832037898398499,0.001494314320929203,1.0,1.0,-4.898274905686719,347809.1250555601,1554020.786063856,4.468027645380529,1554020.786063856,4.468027645380529,0.7619114069335007,0.09204612164276171,3.887839040167955,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.887839040167955,1.2802981923480548,1.2806154215478307,3.036666819811481,6434.332601150705,15260.776103998332,6476.408407061254,0.00033648359689148003,23276.503236217446,2373.5427731404147,19358.418129956688,1974.0092824722703,0.8316720915294377,0.8316720915294377,35216.86969847209,35405.22815468563,0.9933543349772624,0.8,4250.30308403598,4273.035954225843,0.9933543349772624,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4529.613885922257,4632.441516551485,5.687603210649852,4.812998771214185,-2.7903393542054,7.603338125419585,3.3714762762324,3.5,0.9632789360664,0.6,0.0002477646904868452,0.9830284144374731,0.0002520422470479917,198.31473125966806,0.0,0.0,0.0,0.004272615693835749,8.560175083938873e-05,0.00016216293964745645,0.0006304634076297811,0.0920461216347019,0.0920461216347019,0.0920461216347019,0.09215856763744937,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489048.02645988064,595.2192287954576,0.0,0.0920461216347019,0.09204612164276171,0.09204612164276171,0.3727766946579872,0.3727766946579872,0.5,9.641835819506161,0.6551060196674143,0.6551060196674143,3.1036506698001176e-11,0.0008870859234662021,0.6008259750527145,3.1036506698001176e-11,26404.716643428204,20118.054807474804,0.7619114069335007,1.0073040089240295,0.6181180687360192,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470875459071146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5038674598414,261.5038674598414,-11.64613254015859,245.6476432655424,277.3600916541475,123841.55751650012,123905.62984186252,-64.07232536240318,0.0,nan,277.3600916541475,4.210091654147504,271.0176019764377,-2.1323980235623026,264.6751122987057,-8.474887701294278,258.3326226209479,-14.817377379052061,251.99013294326724,-21.159867056732736,245.6476432655424,-27.502356734457578,1.0,1.0,26022.012520719443,26022.012520719443,276.63287597176287,3.482875971762894,276.63287597176287,276.63287597176287,76718.0552187523,76760.62006153344,-42.564842781139305,0.0,8546.071908451686,8546.071908451686,0.8877715407790362,3907.2782353687944,276.63287597176287,3.482875971762894,1.0,0.002,0.14116249181794072,0.00504529411955765,0.0002185011427270888,0.0017814988625897963,0.1092505713635444,0.1092505713635444,0.0,5.316884953143752e-12,1.0,1.0012251115056345,0.600825975021678,0.09204612164276171,0.0,0.00011260000580989805,144.23541969349642,0.0,1601305.9825284334,267.651786205184,0.0008870858924296954,1.0,1280953.9276313027,2608.0609010146986,,,,,,,,,,,,,,,,,,,3.0,15260.776103998332,1477.398500475117,0.3727766946579872,6.173730061729009,3.3714762762324
141.0,-29.260095380168924,4.812877007331404,34.98996756547972,25.598071433510654,5.9635271393693445,-25.737733128215652,-39.27192954635245,2.44116488712744,-5.500009467672157,-5.500859358753815,39.98860513098489,40918.74271055191,25764.611664038577,25764.611664038577,66683.35437459049,76730.61298906484,76761.71067225661,25764.611664038577,102526.32233629518,102526.32233629518,102526.32233629518,128933.44540770381,124604.25806344661,4329.1873442571905,0.0,90495.79188745286,54683.9216078121,39790.966977378615,26407.123071408634,66198.09004878724,20119.756837086905,1477.547204125713,0.0,0.8843881776475225,2.83185426950948,0.001494314320929203,1.0,1.0,-4.912841731150195,347785.18644425645,1554041.9727992206,4.468396105905749,1554041.9727992206,4.468396105905749,0.7619064289086019,0.09205067582652492,3.887903891043851,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.887903891043851,1.2803043769656892,1.280621607697875,3.0367028036396713,6434.4088465647,15260.814913968725,6476.376538640569,0.00033646559171453456,23276.242012030787,2373.5161356865788,19358.322873114626,1973.9995689776456,0.8316773327545268,0.8316773327545268,35217.33964406668,35405.22815468563,0.9933709045672153,0.8,4250.359801490628,4273.035954225843,0.9933709045672153,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4529.337156138051,4632.441516551485,5.688384586058687,4.812877007331404,-2.791815415831259,7.604692423162663,3.3711329913057204,3.5,0.9631808546587772,0.6,0.0002477646904868452,0.9829568996717214,0.0002520605843141152,198.31415943435874,0.0,0.0,0.0,0.004272615693835749,8.560602165335369e-05,0.0001621586688334915,0.0006304573195242228,0.0920506758307124,0.0920506758307124,0.0920506758307124,0.09216072898203993,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489034.4792675429,595.223662308699,0.0,0.0920506758307124,0.09205067582652492,0.09205067582652492,0.37278677720942466,0.37278677720942466,0.5,9.645137413797986,0.642316198208789,0.642316198208789,-7.077005648170598e-11,0.000849891081657006,0.5880176276036195,-7.077005648170598e-11,26407.123071408634,20119.756837086905,0.7619064289086019,1.0073304883184033,0.6181257296153901,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447083342129149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5034762634327,261.5034762634327,-11.646523736567303,245.64826917105057,277.35868335582137,123835.00827629359,123900.41254583033,-65.40426953672657,0.0,nan,277.35868335582137,4.2086833558213925,271.01660051886796,-2.1333994811320167,264.67451768190614,-8.475482318093839,258.3324348449379,-14.817565155062084,251.99035200801237,-21.15964799198761,245.64826917105057,-27.501730828949405,1.0,1.0,26022.012520719443,26022.012520719443,276.63124510918806,3.4812451091880803,276.63124510918806,276.63124510918806,76719.11877451379,76761.71067225661,-42.591897742822766,0.0,8546.071908451686,8546.071908451686,0.8877674462547365,3907.34341049907,276.63124510918806,3.4812451091880803,1.0,0.002,0.14105228139609463,0.005045451393312274,0.00021832975792724415,0.0017816702420363293,0.10916487896362208,0.10916487896362208,0.0,-3.6426590910298984e-14,1.0,1.0011990155626262,0.5880176276743896,0.09205067582652492,0.0,0.00011021042166795621,141.17513784810953,0.0,1601303.849145914,267.6499905323278,0.0008498911524270625,1.0,1280959.9646886783,2608.2000173299293,,,,,,,,,,,,,,,,,,,5.0,15260.814913968725,1477.547204125713,0.37278677720942466,6.173730061729009,3.3711329913057204
142.0,-29.259404516280945,4.812739259873898,34.990285280175456,25.596610188391082,5.962095600602782,-25.73725450465134,-39.27148572457952,2.4399455870078617,-5.501811658769668,-5.502627933366966,39.98910472509693,40920.283259260235,25766.529753806535,25766.529753806535,66686.81301306677,76731.66415385003,76762.99677626159,25766.529753806535,102529.52653006812,102529.52653006812,102529.52653006812,128939.11526253141,124608.27455574965,4330.840706781762,0.0,90496.22303100103,54684.84212873083,39790.42322474467,26409.5887324633,66200.01195720797,20121.50121589482,1477.6990280544483,0.0,0.8843771696044537,2.831669543488377,0.001494314320929203,1.0,1.0,-4.926426023760939,347761.1116927094,1554063.5088203538,4.468767370957694,1554063.5088203538,4.468767370957694,0.7619013465045363,0.09205517996316387,3.887963037026772,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.887963037026772,1.2803100414512953,1.2806272735870137,3.0367355649414196,6434.478263831857,15260.85364221254,6476.349108134862,0.00033644930485997093,23275.99881201697,2373.4913361868703,19358.24088149742,1973.991208159506,0.8316824999794687,0.8316824999794687,35217.76824745991,35405.22815468563,0.9933860165401968,0.8,4250.411529379556,4273.035954225843,0.9933860165401968,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4529.0562907912,4632.441516551485,5.6891608537074,4.812739259873898,-2.7933053790655538,7.606044638939451,3.3707845904864384,3.5,0.9630813115675538,0.6,0.0002477646904868452,0.9828866487217398,0.00025207860012043835,198.31359767390643,0.0,0.0,0.0,0.004272615693835749,8.561029468178348e-05,0.0001621543958050617,0.000630450297181489,0.09205517653581637,0.09205517653581637,0.09205517653581637,0.09216303929634807,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489021.28813424456,595.2279802831649,0.0,0.09205517653581637,0.09205517996316387,0.09205517996316387,0.37279660394291386,0.37279660394291386,0.5,9.648373327477445,0.6297247471135279,0.6297247471135279,1.0913936421275139e-11,0.0008162745972981611,0.5762019096060271,1.0913936421275139e-11,26409.5887324633,20121.50121589482,0.7619013465045363,1.007353488941565,0.6181310554099494,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447079169575378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.50308885956775,261.50308885956775,-11.646911140432223,245.6488875925794,277.357290126544,123829.74591752583,123894.51611108212,-64.77019355630145,0.0,nan,277.357290126544,4.207290126544024,271.0156096197871,-2.134390380212892,264.6739291129471,-8.476070887052856,258.33224860616303,-14.817751393836943,251.990568099386,-21.15943190061398,245.6488875925794,-27.501112407420578,1.0,1.0,26022.012520719443,26022.012520719443,276.62962702523527,3.4796270252352883,276.62962702523527,276.62962702523527,76720.50721967452,76762.99677626159,-42.489556587068364,0.0,8546.071908451686,8546.071908451686,0.887763711912157,3907.4028522119056,276.62962702523527,3.4796270252352883,1.0,0.002,0.14094427536568618,0.005045597114570746,0.00021816178191165798,0.00178183822332702,0.10908089095582899,0.10908089095582899,0.0,5.238677980995421e-12,1.0,1.0011749398384637,0.5762019095951132,0.09205517996316387,0.0,0.0001080058407151486,138.351813683257,0.0,1601301.7133895855,267.6481883412303,0.0008162745863842247,1.0,1280966.0363474414,2608.3263704790056,,,,,,,,,,,,,,,,,,,3.0,15260.85364221254,1477.6990280544483,0.37279660394291386,6.173730061729009,3.3707845904864384
