time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
143.0,-29.258717674111473,4.812585297088499,34.990598582665875,25.594942992925667,5.9604595363212,-25.736799953038332,-39.27106425454838,2.4385418149033544,-5.503650839406987,-5.504436556648133,39.98961278967459,40921.97880530196,25768.475532026423,25768.475532026423,66690.45433732838,76732.86121675995,76764.38562866324,25768.475532026423,102532.86116068966,102532.86116068966,102532.86116068966,128944.99476054849,124612.52930113711,4332.465459411384,0.0,90496.74883822638,54685.86642542128,39789.86934756123,26412.133599858826,66202.00294742006,20123.30130443089,1477.8555655261418,0.0,0.8843659218450912,2.8314805915637735,0.001494314320929203,1.0,1.0,-4.93918459316194,347736.49313022825,1554085.4102089743,4.469146727223033,1554085.4102089743,4.469146727223033,0.7618960894752724,0.0920596463488474,3.888029855506812,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.888029855506812,1.2803165629979076,1.280633796749519,3.036772285756305,6434.556070832221,15260.892146006423,6476.316063930969,0.0003364308950445682,23275.73403533702,2373.464336479534,19358.142110160665,1973.9811362861594,0.8316877173785926,0.8316877173785926,35218.252448297855,35405.22815468563,0.9934030888588083,0.8,4250.469967291057,4273.035954225843,0.9934030888588083,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4528.771362927662,4632.441516551485,5.6899484356764205,4.812585297088499,-2.7948313525558848,7.607416649644383,3.3704311650156433,3.5,0.9629803328616123,0.6,0.0002477646904868452,0.9828168120926546,0.00025209651222723214,198.31303918677904,0.0,0.0,0.0,0.004272615693835749,8.561435269454388e-05,0.0001621503377923013,0.000630445354416982,0.0920596463544763,0.0920596463544763,0.0920596463544763,0.09216547970988556,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489008.4318622087,595.2321896400385,0.0,0.0920596463544763,0.0920596463488474,0.0920596463488474,0.37280619877217913,0.37280619877217913,0.5,9.651548328043713,0.6174759016798816,0.6174759016798816,1.5063505998114124e-11,0.0007857172411718238,0.5652519634862188,1.5063505998114124e-11,26412.133599858826,20123.30130443089,0.7618960894752724,1.0073781965523954,0.6181380771485664,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470750704638917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.502685599845,261.502685599845,-11.647314400154983,245.64949733691492,277.3558738627653,123822.3801190606,123889.80125824959,-67.42113918897765,0.0,nan,277.3558738627653,4.205873862765316,271.0145985576113,-2.135401442388684,264.6733232524169,-8.476676747583099,258.3320479472649,-14.817952052735052,251.99077264209652,-21.15922735790346,245.64949733691492,-27.500502663085058,1.0,1.0,26022.012520719443,26022.012520719443,276.6279809154944,3.4779809154944132,276.6279809154944,276.6279809154944,76721.38800011475,76764.38562866324,-42.99762854848814,0.0,8546.071908451686,8546.071908451686,0.8877594931328037,3907.470004784346,276.6279809154944,3.4779809154944132,1.0,0.002,0.1408383127415601,0.005045726380566203,0.00021799695197863818,0.0017820030480812457,0.10899847598931908,0.10899847598931908,0.0,5.988395543332636e-14,1.0,1.0011526260068615,0.5652519634711552,0.0920596463488474,0.0,0.00010596262410535289,135.73518053228625,0.0,1601299.5392181668,267.646349160593,0.0007857172261083178,1.0,1280972.2454337496,2608.441151257926,,,,,,,,,,,,,,,,,,,5.0,15260.892146006423,1477.8555655261418,0.37280619877217913,6.173730061729009,3.3704311650156433
144.0,-29.25803875343089,4.812416438337519,34.99090650926536,25.593353085592412,5.9589052889772764,-25.736344349231906,-39.27063890788702,2.437210884371436,-5.5054573341677155,-5.506209705593201,39.99008423411523,40923.606252189675,25770.26304828704,25770.26304828704,66693.86930047671,76734.0004690901,76765.47683866705,25770.26304828704,102535.73988695409,102535.73988695409,102535.73988695409,128950.25322719502,124616.19971482633,4334.0535123686805,0.0,90497.24468612394,54686.85046763347,39789.32690943386,26414.51334024093,66203.84024967479,20124.981978440075,1478.0035584073944,0.0,0.8843549918026942,2.8312954020994967,0.001494314320929203,1.0,1.0,-4.95315122181529,347712.35876455257,1554105.7332040283,4.4695153739311415,1554105.7332040283,4.4695153739311415,0.7618910755316044,0.09206398088828738,3.8880946415607434,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8880946415607434,1.2803227462035753,1.2806399814872464,3.03680822127839,6434.632213891376,15260.930592260676,6476.284080461101,0.0003364129022660476,23275.473729157195,2373.437792636343,19358.046509428896,1973.9713877245438,0.8316929113747344,0.8316929113747344,35218.72191954893,35405.22815468563,0.9934196418865582,0.8,4250.526627497469,4273.035954225843,0.9934196418865582,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4528.482294192247,4632.441516551485,5.690706372273391,4.812416438337519,-2.7963373448322235,7.6087537831697425,3.3700726183418377,3.5,0.9628778909548108,0.6,0.0002477646904868452,0.9827477861648793,0.00025211421890222074,198.31248714388744,0.0,0.0,0.0,0.004272615693835749,8.561844821265574e-05,0.00016214624227418946,0.0006304399357354861,0.09206398089316722,0.09206398089316722,0.09206398089316722,0.09216754148556922,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488995.7273713599,595.2363477574338,0.0,0.09206398089316722,0.09206398088828738,0.09206398088828738,0.3728155801870922,0.3728155801870922,0.5,9.65465514580613,0.6052253241243761,0.6052253241243761,1.3926637620897964e-11,0.0007523714255057712,0.5530584837779315,1.3926637620897964e-11,26414.51334024093,20124.981978440075,0.7618910755316044,1.0074018221443632,0.6181455048204806,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470709952375396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.50227608492696,261.50227608492696,-11.647723915073016,245.6500993572337,277.35445281261246,123816.06745806539,123884.53440692266,-68.46694885728968,0.0,nan,277.35445281261246,4.204452812612487,271.0135821215476,-2.1364178784523915,264.6727114304548,-8.47728856954518,258.3318407393942,-14.818159260605796,251.99097004831907,-21.159029951680907,245.6500993572337,-27.499900642766278,1.0,1.0,26022.012520719443,26022.012520719443,276.6263354521124,3.476335452112437,276.6263354521124,276.6263354521124,76722.50561542387,76765.47683866705,-42.97122324317752,0.0,8546.071908451686,8546.071908451686,0.8877554026636391,3907.535114768547,276.6263354521124,3.476335452112437,1.0,0.002,0.14073462631335046,0.0050458522118270385,0.00021783566245461817,0.0017821643376241905,0.10891783122730908,0.10891783122730908,0.0,7.880848751362635e-14,1.0,1.001127779635257,0.5530584837640049,0.09206398088828738,0.0,0.00010368642818637924,132.8200678990273,0.0,1601297.398785213,267.64454266583226,0.0007523714115791336,1.0,1280978.3326731974,2608.5723656418822,,,,,,,,,,,,,,,,,,,5.0,15260.930592260676,1478.0035584073944,0.3728155801870922,6.173730061729009,3.3700726183418377
145.0,-29.25736198828924,4.812232872865301,34.99120961974165,25.591663852706574,5.957246987081529,-25.735901090755615,-39.27023046473039,2.435786089794449,-5.507278685393715,-5.508000547819308,39.990561083345604,40925.32110285563,25772.027858971367,25772.027858971367,66697.348961827,76735.2104697352,76766.69455151606,25772.027858971367,102538.72241048743,102538.72241048743,102538.72241048743,128955.66727660985,124620.05606814295,4335.611208466896,0.0,90497.78080915539,54687.89144323944,39788.76596212883,26416.944866122412,66205.71082825125,20126.699269671517,1478.1544785778544,0.0,0.8843439492546031,2.831108330729453,0.001494314320929203,1.0,1.0,-4.966333750636409,347687.9849101001,1554126.2893928308,4.4698878213886895,1554126.2893928308,4.4698878213886895,0.761885955081898,0.0920682651534105,3.8881620783052946,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8881620783052946,1.2803293655467984,1.2806466024705945,3.0368451922874957,6434.71055102327,15260.96890271584,6476.250589255009,0.00033639435128483456,23275.207922556565,2373.4106879063256,19357.946401972655,1973.9611796049269,0.8316981084071177,0.8316981084071177,35219.21059733136,35405.22815468563,0.9934368721735748,0.8,4250.585605728742,4273.035954225843,0.9934368721735748,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4528.189383169745,4632.441516551485,5.691464220723664,4.812232872865301,-2.7978623515750867,7.610095224440387,3.369709321447106,3.5,0.9627740918420303,0.6,0.0002477646904868452,0.9826789845965443,0.00025213187049946857,198.31193685676294,0.0,0.0,0.0,0.004272615693835749,8.56223811431021e-05,0.0001621423093437431,0.0006304355784791882,0.0920682651629748,0.0920682651629748,0.0920682651629748,0.0921697115117248,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488983.35500815767,595.2403980018139,0.0,0.0920682651629748,0.0920682651534105,0.0920682651534105,0.3728247184595305,0.3728247184595305,0.5,9.657698540418648,0.5931527877036729,0.5931527877036729,3.296918293926865e-12,0.0007218624256211115,0.541666797182927,3.296918293926865e-12,26416.944866122412,20126.699269671517,0.761885955081898,1.00742591730268,0.6181539415689199,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470669670341503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5018517966403,261.5018517966403,-11.648148203359654,245.6506937396482,277.35300985362403,123808.76852524493,123879.70543643307,-70.93691118811614,0.0,nan,277.35300985362403,4.203009853624053,271.01254663083324,-2.1374533691667352,264.6720834080346,-8.477916591965368,258.33162018525354,-14.818379814746436,251.99115696244846,-21.15884303755152,245.6506937396482,-27.499306260351773,1.0,1.0,26022.012520719443,26022.012520719443,276.6246870979044,3.47468709790445,276.6246870979044,276.6246870979044,76723.3265334882,76766.69455151606,-43.36801802786067,0.0,8546.071908451686,8546.071908451686,0.8877511448213278,3907.602888696821,276.6246870979044,3.47468709790445,1.0,0.002,0.14063306664090838,0.005045965403434614,0.00021767765803867454,0.0017823223438708056,0.10883882901933727,0.10883882901933727,0.0,1.9094799526275796e-12,1.0,1.00110456516372,0.5416667971796301,0.0920682651534105,0.0,0.00010155967482265844,130.09636730176817,0.0,1601295.2452403167,267.64272131460626,0.0007218624223241932,1.0,1280984.4805917304,2608.693132150008,,,,,,,,,,,,,,,,,,,4.0,15260.96890271584,1478.1544785778544,0.3728247184595305,6.173730061729009,3.369709321447106
146.0,-29.256703017360916,4.81203567364752,34.991507584532414,25.590276123862736,5.955897339394137,-25.73544298170416,-39.26980473389847,2.4346373017885314,-5.509074308354343,-5.509765461216016,39.99101878849106,40926.793929277526,25773.663899882165,25773.663899882165,66700.45782915968,76736.19912204528,76767.82843369161,25773.663899882165,102541.49233357378,102541.49233357378,102541.49233357378,128960.78378574872,124623.64900365834,4337.134782090376,0.0,90498.18846424918,54688.7832638648,39788.22800042708,26419.291452174937,66207.51945260202,20128.355286726903,1478.3008680547093,0.0,0.8843331107319421,2.830923986271321,0.001494314320929203,1.0,1.0,-4.97980870601549,347663.96526625974,1554146.020505246,4.4702533934312045,1554146.020505246,4.4702533934312045,0.7618809657769933,0.09207244337870278,3.888219715771762,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.888219715771762,1.2803347026622238,1.2806519409084374,3.036877550602131,6434.779114409092,15261.007192619063,6476.223499552234,0.00033637826357301245,23274.967743505316,2373.386196459068,19357.86542903822,1973.9529226635211,0.8317032118955295,0.8317032118955295,35219.62826367753,35405.22815468563,0.9934515987161557,0.8,4250.6360136319545,4273.035954225843,0.9934515987161557,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4527.892655376058,4632.441516551485,5.692198526235063,4.81203567364752,-2.7993739113994014,7.611409585046921,3.3693413065935496,3.5,0.9626689447410142,0.6,0.0002477646904868452,0.9826119970243758,0.0002521490590763659,198.31140104129463,0.0,0.0,0.0,0.004272615693835749,8.562648071562426e-05,0.00016213820977122094,0.0006304289839123991,0.09207244332748395,0.09207244332748395,0.09207244332748395,0.09217170777418798,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488971.2057873892,595.2443746426801,0.0,0.09207244332748395,0.09207244337870278,0.09207244337870278,0.3728336320240798,0.3728336320240798,0.5,9.660676483982797,0.581143382277503,0.581143382277503,-3.728928277269006e-11,0.00069115286169108,0.5299567552005442,-3.728928277269006e-11,26419.291452174937,20128.355286726903,0.7618809657769933,1.0074453533470704,0.6181593007509824,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470629516424236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.50144186287076,261.50144186287076,-11.648558137129214,245.6512816052266,277.3516021205092,123804.74024097752,123873.27721288714,-68.53697190964462,0.0,nan,277.3516021205092,4.2016021205092215,271.0115380174387,-2.138461982561296,264.6714739143916,-8.478526085608394,258.33140981136467,-14.818590188635312,251.99134570829358,-21.158654291706398,245.6512816052266,-27.49871839477339,1.0,1.0,26022.012520719443,26022.012520719443,276.6230548632621,3.4730548632621208,276.6230548632621,276.6230548632621,76724.99754654481,76767.82843369161,-42.830887146803434,0.0,8546.071908451686,8546.071908451686,0.8877475056779595,3907.660814350621,276.6230548632621,3.4730548632621208,1.0,0.002,0.14053369355482087,0.005046073750045094,0.00021752305092825747,0.0017824769443118658,0.10876152546412873,0.10876152546412873,0.0,-4.759876954391062e-12,1.0,1.0010807019376924,0.5299567552378335,0.09207244337870278,0.0,9.937291366025441e-05,127.29576227499527,0.0,1601293.1211520047,267.64092569164563,0.0006911528989803628,1.0,1280990.5394361904,2608.8183782132596,,,,,,,,,,,,,,,,,,,3.0,15261.007192619063,1478.3008680547093,0.3728336320240798,6.173730061729009,3.3693413065935496
147.0,-29.25605302165936,4.811824028402046,34.99180210647689,25.58871122254061,5.954368341880135,-25.735010885247164,-39.26940166912971,2.4333262030765437,-5.510928170346062,-5.511595135829145,39.99151535550621,40928.384550775496,25775.39744005713,25775.39744005713,66703.78199083262,76737.3120969512,76769.40480466366,25775.39744005713,102544.80224472079,102544.80224472079,102544.80224472079,128966.66275970252,124628.02561624454,4338.63714345798,0.0,90498.67459364801,54689.74703812604,39787.6972839133,26421.86051498173,66209.55779889502,20130.170587981007,1478.4593037781901,0.0,0.8843217924892528,2.8307327821036035,0.001494314320929203,1.0,1.0,-4.991041726907326,347639.0656292884,1554167.427118872,4.470635152311071,1554167.427118872,4.470635152311071,0.7618755907278669,0.09207665171419623,3.8882832216004077,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8882832216004077,1.2803407939058513,1.2806580336613387,3.036912703326962,6434.853598814797,15261.045148603718,6476.192363473186,0.00033636067168878154,23274.712626617507,2373.3601817763974,19357.772361214316,1973.9434323866271,0.8317083296262191,0.8317083296262191,35220.088453314514,35405.22815468563,0.9934678246425713,0.8,4250.691553645876,4273.035954225843,0.9934678246425713,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4527.59235154508,4632.441516551485,5.692958958917988,4.811824028402046,-2.8009389857699056,7.612763014171952,3.3689688729509615,3.5,0.9625625351288462,0.6,0.0002477646904868452,0.9825459266539112,0.00025216601460108343,198.3108725265044,0.0,0.0,0.0,0.004272615693835749,8.563036219261102e-05,0.00016213432829423417,0.000630424188351923,0.09207665051900785,0.09207665051900785,0.09207665051900785,0.09217418042625256,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488959.49566332635,595.2482102432051,0.0,0.09207665051900785,0.09207665171419623,0.09207665171419623,0.37284231214580293,0.37284231214580293,0.5,9.663602382006609,0.5696783722684131,0.5696783722684131,5.286437954055145e-12,0.0006669654831057414,0.5205534089218418,5.286437954055145e-12,26421.86051498173,20130.170587981007,0.7618755907278669,1.0074645445214836,0.6181642939693301,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470590418489668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5010265532832,261.5010265532832,-11.648973446716752,245.65186095817975,277.3501921483917,123798.65007876095,123868.08584075519,-69.4357619942144,0.0,nan,277.3501921483917,4.20019214839175,271.0105259102972,-2.1394740897027873,264.6708596723381,-8.479140327661867,258.3311934342794,-14.818806565720593,251.99152719621327,-21.158472803786708,245.65186095817975,-27.498139041820224,1.0,1.0,26022.012520719443,26022.012520719443,276.6214096442666,3.4714096442666005,276.6214096442666,276.6214096442666,76726.18276516914,76769.40480466366,-43.22203949451796,0.0,8546.071908451686,8546.071908451686,0.8877434960033053,3907.72463770841,276.6214096442666,3.4714096442666005,1.0,0.002,0.14043607615020023,0.0050461623717320955,0.00021737113335645042,0.001782628860023834,0.10868556667822521,0.10868556667822521,0.0,-6.619715626349221e-12,1.0,1.001061535372974,0.5205534089165553,0.09207665171419623,0.0,9.761721192976388e-05,125.04733811178909,0.0,1601290.939084157,267.6390718296539,0.0006669654778193035,1.0,1280996.8205377688,2608.913249036915,,,,,,,,,,,,,,,,,,,3.0,15261.045148603718,1478.4593037781901,0.37284231214580293,6.173730061729009,3.3689688729509615
148.0,-29.255405962483916,4.811598639503014,34.99209208107659,25.586964503768854,5.95265282775752,-25.73460008344157,-39.26902060685677,2.431846948589407,-5.512777403393329,-5.513416728182455,39.991973147564046,40930.11098862852,25777.0466669188,25777.0466669188,66707.15765554731,76738.5541014304,76770.55205102396,25777.0466669188,102547.59871794276,102547.59871794276,102547.59871794276,128971.87232057657,124631.76580361433,4340.106516962246,0.0,90499.23778285073,54690.79466955728,39787.1590147705,26424.273602633803,66211.4326174043,20131.87201398843,1478.6102257313812,0.0,0.8843106578343298,2.830542481726504,0.001494314320929203,1.0,1.0,-5.003819816786233,347614.27737210464,1554187.1623724084,4.471010725226123,1554187.1623724084,4.471010725226123,0.7618704043384494,0.09208074236270439,3.8883523277485645,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8883523277485645,1.2803476664552789,1.2806649079136299,3.0369503765439796,6434.933423840996,15261.08294675036,6476.157643304321,0.00033634172734530636,23274.44381441937,2373.332770560729,19357.668580306105,1973.932849679157,0.83171347657783,0.83171347657783,35220.58922348711,35405.22815468563,0.9934854814671301,0.8,4250.751991300534,4273.035954225843,0.9934854814671301,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4527.288255284096,4632.441516551485,5.6937056386530545,4.811598639503014,-2.802503791476023,7.614102430979037,3.3685917527579896,3.5,0.9624547865022828,0.6,0.0002477646904868452,0.9824801595343974,0.0002521828945678274,198.31034640221625,0.0,0.0,0.0,0.004272615693835749,8.56340319371142e-05,0.000162130658549731,0.0006304211235712542,0.09208074236388743,0.09208074236388743,0.09208074236388743,0.09217623181204615,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488947.89327235374,595.2520088434496,0.0,0.09208074236388743,0.09208074236270439,0.09208074236270439,0.3728508119510601,0.3728508119510601,0.5,9.666467065155281,0.5583120931651706,0.5583120931651706,-1.5063505998114124e-11,0.0006393247891196552,0.5095969113962155,-1.5063505998114124e-11,26424.273602633803,20131.87201398843,0.7618704043384494,1.0074870006363934,0.6181728648757504,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447055185327849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5005896222579,261.5005896222579,-11.649410377742072,245.65243114343102,277.3487481010844,123790.73430676179,123863.7849639893,-73.05065722753221,0.0,nan,277.3487481010844,4.198748101084448,271.00948470951886,-2.140515290481119,264.6702213180385,-8.479778681961477,258.3309579265149,-14.819042073485093,251.99169453495978,-21.1583054650402,245.65243114343102,-27.49756885656896,1.0,1.0,26022.012520719443,26022.012520719443,276.61972229444865,3.4697222944486725,276.61972229444865,276.61972229444865,76726.96333841977,76770.55205102396,-43.58871260419255,0.0,8546.071908451686,8546.071908451686,0.8877391327179175,3907.7940893873074,276.61972229444865,3.4697222944486725,1.0,0.002,0.1403405055766528,0.005046243504380166,0.00021722238870039242,0.0017827776112131887,0.10861119435019621,0.10861119435019621,0.0,-8.64187194027366e-14,1.0,1.0010392052525245,0.509596911411279,0.09208074236270439,0.0,9.55705733360215e-05,122.42619821105657,0.0,1601288.757296677,267.63722259660665,0.0006393248041831612,1.0,1281003.0738291377,2609.028145300035,,,,,,,,,,,,,,,,,,,5.0,15261.08294675036,1478.6102257313812,0.3728508119510601,6.173730061729009,3.3685917527579896
149.0,-29.254766881155142,4.811360806186313,34.992376689394575,25.585351092182123,5.951070694978594,-25.734183123558868,-39.268631127756066,2.430486937162194,-5.514589993311574,-5.515199798097654,39.992398214601806,40931.720550154954,25778.53999729851,25778.53999729851,66710.26054745346,76739.6985763591,76771.45621094835,25778.53999729851,102549.99620824686,102549.99620824686,102549.99620824686,128976.53383283532,124634.9940563618,4341.5397764735235,0.0,90499.74125933557,54691.7632322712,39786.64225229374,26426.537624588476,66213.17987688222,20133.465853053964,1478.7533057948672,0.0,0.8842998425219277,2.8303562494905545,0.001494314320929203,1.0,1.0,-5.0175674777955805,347590.0146733359,1554205.4870316677,4.47137553273015,1554205.4870316677,4.47137553273015,0.761865445222792,0.09208470238050871,3.8884165142572416,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8884165142572416,1.2803539850719432,1.2806712280959058,3.0369855208743317,6435.007890459808,15261.12070773512,6476.126419417825,0.0003363241324645421,23274.189101787277,2373.3067971006694,19357.575250019865,1973.9233326385531,0.8317185688129239,0.8317185688129239,35221.05434243385,35405.22815468563,0.9935018813093002,0.8,4250.808126229921,4273.035954225843,0.9935018813093002,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4526.98051753374,4632.441516551485,5.694422562114856,4.811360806186313,-2.8040454586921357,7.615406264878448,3.368210133820785,3.5,0.9623457525202243,0.6,0.0002477646904868452,0.9824152079456355,0.0002521995674364152,198.30982676746135,0.0,0.0,0.0,0.004272615693835749,8.563778288841235e-05,0.00016212690759843284,0.0006304169449112041,0.09208470238640727,0.09208470238640727,0.09208470238640727,0.0921779588066107,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488936.4557325478,595.2557521517768,0.0,0.09208470238640727,0.09208470238050871,0.09208470238050871,0.37285909417951346,0.37285909417951346,0.5,9.669264758770224,0.546812244518776,0.546812244518776,-9.663381206337363e-12,0.0006098047860518818,0.4976323203020456,-9.663381206337363e-12,26426.537624588476,20133.465853053964,0.761865445222792,1.007507276821556,0.6181808610651839,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470513462499934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.50014640128575,261.50014640128575,-11.64985359871423,245.6529936623785,277.3472991401956,123784.4403896818,123858.54266511559,-74.10227543378694,0.0,nan,277.3472991401956,4.197299140195639,271.0084380446048,-2.1415619553951615,264.66957694909206,-8.480423050907916,258.3307158535099,-14.819284146490077,251.99185475793348,-21.158145242066496,245.6529936623785,-27.497006337621485,1.0,1.0,26022.012520719443,26022.012520719443,276.6180450228387,3.468045022838737,276.6180450228387,276.6180450228387,76728.10116188903,76771.45621094835,-43.355049059318844,0.0,8546.071908451686,8546.071908451686,0.8877350800401138,3907.858596828528,276.6180450228387,3.468045022838737,1.0,0.002,0.14024717070108075,0.005046321924237186,0.00021707712290307916,0.0017829228776217953,0.10853856145153958,0.10853856145153958,0.0,5.248744147645645e-13,1.0,1.0010148216216648,0.497632320311709,0.09208470238050871,0.0,9.333487611175248e-05,119.56283449609842,0.0,1601286.615159592,267.6354100066884,0.000609804795715263,1.0,1281009.1948152636,2609.1565302073373,,,,,,,,,,,,,,,,,,,5.0,15261.12070773512,1478.7533057948672,0.37285909417951346,6.173730061729009,3.368210133820785
150.0,-29.2541417492014,4.811110895825779,34.99265699961298,25.583911884482973,5.94966603505138,-25.733760970685303,-39.26824084538964,2.4292852544349333,-5.516402956876959,-5.516987843222691,39.99284337853392,40933.21079386998,25779.989229583454,25779.989229583454,66713.20002345344,76740.71452318887,76772.72634876934,25779.989229583454,102552.7155783528,102552.7155783528,102552.7155783528,128981.61854633834,124638.6723678327,4342.946178505654,0.0,90500.17023683773,54692.666499309664,39786.11526392007,26428.90296798555,66215.01823190562,20135.133087085043,1478.901369527039,0.0,0.8842889266502081,2.8301694427751047,0.001494314320929203,1.0,1.0,-5.029678942878547,347565.6856107543,1554224.6782435349,4.471743738201307,1554224.6782435349,4.471743738201307,0.7618603432566076,0.09208862907839595,3.8884748317879603,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8884748317879603,1.2803595681449498,1.2806768125522727,3.0370178257204583,6435.076340552275,15261.158330465656,6476.099077689507,0.0003363080500218445,23273.95036660809,2373.2824528873866,19357.493523764213,1973.9149988797617,0.8317235887697455,0.8317235887697455,35221.47693128574,35405.22815468563,0.9935167816103019,0.8,4250.859128227426,4273.035954225843,0.9935167816103019,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4526.669435405058,4632.441516551485,5.695134048876401,4.811110895825779,-2.8055958094466655,7.616706705272445,3.3678243851694183,3.5,0.9622355386198338,0.6,0.0002477646904868452,0.982351678552371,0.0002522158773647745,198.30931847752836,0.0,0.0,0.0,0.004272615693835749,8.564154172803357e-05,0.00016212314875881163,0.0006304117835988545,0.09208862910734314,0.09208862910734314,0.09208862910734314,0.09217996599642478,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488925.3932346761,595.2593743538961,0.0,0.09208862910734314,0.09208862907839595,0.09208862907839595,0.37286713509453295,0.37286713509453295,0.5,9.672004863336303,0.5355494126974918,0.5355494126974918,-1.1425527191022411e-11,0.0005848863457345033,0.4873089003441464,-1.1425527191022411e-11,26428.90296798555,20135.133087085043,0.7618603432566076,1.0075236978687074,0.6181862043820501,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470475545256316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4997128997454,261.4997128997454,-11.650287100254559,245.6535491128502,277.345876686638,123779.9709014398,123852.44817743232,-72.47727599251958,0.0,nan,277.345876686638,4.19587668663803,271.0074111718915,-2.142588828108501,264.66894565710174,-8.481054342898233,258.33048014237283,-14.819519857627142,251.99201462761815,-21.15798537238183,245.6535491128502,-27.49645088714979,1.0,1.0,26022.012520719443,26022.012520719443,276.61640560012574,3.4664056001257677,276.61640560012574,276.61640560012574,76729.6282376924,76772.72634876934,-43.09811107693531,0.0,8546.071908451686,8546.071908451686,0.8877313979134023,3907.9172059469,276.61640560012574,3.4664056001257677,1.0,0.002,0.14015576484261483,0.0050463909273202896,0.0002169348417075225,0.0017830651578643012,0.10846742085376125,0.10846742085376125,0.0,-4.2817615772405837e-13,1.0,1.000993780085506,0.48730890035557195,0.09208862907839595,0.0,9.140585683936713e-05,117.09230412062406,0.0,1601284.4792519924,267.633597043123,0.0005848863571600305,1.0,1281015.3328183033,2609.263870688338,,,,,,,,,,,,,,,,,,,5.0,15261.158330465656,1478.901369527039,0.37286713509453295,6.173730061729009,3.3678243851694183
151.0,-29.253519570190004,4.810848314872573,34.99293387701908,25.582193000614666,5.947985228423751,-25.73336909035067,-39.26787766451014,2.4278347481537144,-5.518264367518327,-5.518827452681216,39.99330492163133,40934.911776942135,25781.50971212955,25781.50971212955,66716.42148907168,76741.92937529967,76774.15144318195,25781.50971212955,102555.6611553115,102555.6611553115,102555.6611553115,128987.04726840401,124642.71736678213,4344.329901621876,0.0,90500.72945284992,54693.711852808934,39785.57511115665,26431.386113092507,66216.96122424916,20136.88376035954,1479.0562200266286,0.0,0.8842776820684343,2.8299772061488415,0.001494314320929203,1.0,1.0,-5.040729483562927,347540.65633275325,1554244.5757571445,4.472123037798004,1554244.5757571445,4.472123037798004,0.7618550035249549,0.09209255095952046,3.888543931787605,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.888543931787605,1.280366307328446,1.2806835534055876,3.0370558093654183,6435.156823338032,15261.195695046423,6476.063709812926,0.0003362889240454682,23273.680596234324,2373.2549439649956,19357.3878068143,1973.9042187509801,0.8317286871224966,0.8317286871224966,35221.97765196905,35405.22815468563,0.9935344368638978,0.8,4250.919559909251,4273.035954225843,0.9935344368638978,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4526.35508108997,4632.441516551485,5.695865492267396,4.810848314872573,-2.8071893207704126,7.618037635642986,3.3674345968876347,3.5,0.9621241705393242,0.6,0.0002477646904868452,0.9822884536546707,0.0002522321112143993,198.30881259119695,0.0,0.0,0.0,0.004272615693835749,8.564503968811094e-05,0.00016211965079873425,0.0006304093843369436,0.09209255097056007,0.09209255097056007,0.09209255097056007,0.09218218373883456,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488914.65658836137,595.2628912795974,0.0,0.09209255097056007,0.09209255095952046,0.09209255095952046,0.37287497174959094,0.37287497174959094,0.5,9.674693847655544,0.5247153868103283,0.5247153868103283,-1.5859313862165436e-11,0.0005630851628666278,0.4780979691182665,-1.5859313862165436e-11,26431.386113092507,20136.88376035954,0.7618550035249549,1.0075427844405462,0.6181937530825782,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447043845583334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.49926197781355,261.49926197781355,-11.650738022186431,245.65409575956133,277.3444281960648,123772.61487651615,123848.00467834917,-75.38980183300151,0.0,nan,277.3444281960648,4.194428196064848,271.0063617087721,-2.1436382912278873,264.66829522146145,-8.481704778538528,258.33022873415695,-14.81977126584303,251.9921622468644,-21.157837753135567,245.65409575956133,-27.495904240438648,1.0,1.0,26022.012520719443,26022.012520719443,276.6147327449876,3.4647327449876,276.6147327449876,276.6147327449876,76730.45496456379,76774.15144318195,-43.69647861816338,0.0,8546.071908451686,8546.071908451686,0.8877270349760442,3907.986651446543,276.6147327449876,3.4647327449876,1.0,0.002,0.1400660801529577,0.005046442800305012,0.0002167952025048891,0.0017832047982198837,0.10839760125244455,0.10839760125244455,0.0,7.247726724335379e-13,1.0,1.0009750037555398,0.47809796913412583,0.09209255095952046,0.0,8.968469042672002e-05,114.88802990986099,0.0,1601282.291734333,267.63173563248165,0.0005630851787259417,1.0,1281021.6477664516,2609.356272876007,,,,,,,,,,,,,,,,,,,5.0,15261.195695046423,1479.0562200266286,0.37287497174959094,6.173730061729009,3.3674345968876347
152.0,-29.252909533621413,4.810574756319166,34.99320605473209,25.580690998490923,5.946517150516797,-25.732966865201693,-39.2675016663037,2.4265744797580995,-5.52006936163707,-5.520607484588323,39.99372303627771,40936.42058374571,25782.82702487764,25782.82702487764,66719.24760862335,76742.98574715352,76775.23915365199,25782.82702487764,102558.06617852963,102558.06617852963,102558.06617852963,128991.72124342635,124646.04177316018,4345.679470266169,0.0,90501.18674780427,54694.62157525417,39785.07241394456,26433.655064896724,66218.72747884129,20138.48032993135,1479.1996511456175,0.0,0.8842669055336783,2.829791258385422,0.001494314320929203,1.0,1.0,-5.053277367844942,347516.4389998569,1554262.6012005203,4.472486555380364,1554262.6012005203,4.472486555380364,0.7618500082750486,0.09209632458276876,3.8886041801935693,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8886041801935693,1.2803721627071005,1.2806894102350739,3.0370889757333246,6435.227098891771,15261.233021307644,6476.035023244225,0.0003362723706697432,23273.437602306756,2373.2301654802363,19357.302060740745,1973.89547508484,0.8317336867683929,0.8317336867683929,35222.414229723145,35405.22815468563,0.9935498305092163,0.8,4250.9722502190525,4273.035954225843,0.9935498305092163,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4526.037293486925,4632.441516551485,5.696556469382111,4.810574756319166,-2.808743669412135,7.619318425731301,3.367040569793127,3.5,0.9620115913694649,0.6,0.0002477646904868452,0.9822264669164611,0.0002522480291787105,198.30831658024692,0.0,0.0,0.0,0.004272615693835749,8.564866123680826e-05,0.00016211602925003693,0.0006304050690180765,0.09209632407947918,0.09209632407947918,0.09209632407947918,0.09218394208913637,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488904.0013831569,595.2663795402226,0.0,0.09209632407947918,0.09209632458276876,0.09209632458276876,0.3728826295330361,0.3728826295330361,0.5,9.677322398372324,0.5138732066704392,0.5138732066704392,-5.115907697472721e-12,0.0005381229512408936,0.4673301167433692,-5.115907697472721e-12,26433.655064896724,20138.48032993135,0.7618500082750486,1.0075585887684415,0.6182000491753036,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470401541798839,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4988150379302,261.4988150379302,-11.651184962069749,245.65463503974848,277.3429950361207,123767.55681884546,123842.28086069626,-74.7240418508124,0.0,nan,277.3429950361207,4.192995036120749,271.00532303683394,-2.1446769631660345,264.6676510375785,-8.482348962421497,258.3299790382808,-14.820020961719194,251.9923070390189,-21.15769296098108,245.65463503974848,-27.495364960251493,1.0,1.0,26022.012520719443,26022.012520719443,276.6130799891532,3.4630799891532433,276.6130799891532,276.6130799891532,76731.83800861254,76775.23915365199,-43.40114503944642,0.0,8546.071908451686,8546.071908451686,0.8877232309118,3908.0472010945373,276.6130799891532,3.4630799891532433,1.0,0.002,0.13997840824652266,0.0050464968579418575,0.000216658706428973,0.0017833412937513131,0.10832935321448649,0.10832935321448649,0.0,1.8028590773044861e-13,1.0,1.0009530561330842,0.4673301167484851,0.09209632458276876,0.0,8.767176531641752e-05,112.3099649751181,0.0,1601280.1649018705,267.6299306383629,0.0005381229563568013,1.0,1281027.7581360256,2609.4694906572618,,,,,,,,,,,,,,,,,,,3.0,15261.233021307644,1479.1996511456175,0.3728826295330361,6.173730061729009,3.367040569793127
153.0,-29.252307892072935,4.810289756292467,34.993474729592016,25.57909683035689,5.9449625707335505,-25.73258084576368,-39.26714309547094,2.425235521722104,-5.521913478606223,-5.5224308913391456,39.994166289700715,40938.01233075681,25784.19998872096,25784.19998872096,66722.21231947777,76744.10539137766,76776.62852353342,25784.19998872096,102560.82851225437,102560.82851225437,102560.82851225437,128996.90335631573,124649.89649850613,4347.006857809601,0.0,90501.69206424816,54695.598993065316,39784.54785686982,26436.074844061357,66220.62270093118,20140.18475257093,1479.3512651738986,0.0,0.8842558105512601,2.8296007225768163,0.001494314320929203,1.0,1.0,-5.064222330330097,347491.63292594906,1554281.7105804104,4.4728608211168925,1554281.7105804104,4.4728608211168925,0.7618447470500809,0.09210009843515878,3.8886687560697286,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8886687560697286,1.2803783837472205,1.2806956328166281,3.0371246542673993,6435.302697424168,15261.270125054563,6476.002732688992,0.00033625446705892254,23273.18106562464,2373.2040060188388,19357.20554211027,1973.885632923605,0.831738707636387,0.8317387076363869,35222.882164103044,35405.22815468563,0.9935663298359259,0.8,4251.028724941396,4273.035954225843,0.9935663298359259,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4525.716467011058,4632.441516551485,5.697263665690873,4.810289756292467,-2.8103346938022367,7.620624450094704,3.366642793487637,3.5,0.9618979409964677,0.6,0.0002477646904868452,0.9821653373425817,0.0002522637289941584,198.3078273975833,0.0,0.0,0.0,0.004272615693835749,8.565211505995284e-05,0.00016211257542689234,0.0006304021070285535,0.09210009842475524,0.09210009842475524,0.09210009842475524,0.09218602644113137,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488893.71237849095,595.2697498267315,0.0,0.09210009842475524,0.09210009843515878,0.09210009843515878,0.3728900706158877,0.3728900706158877,0.5,9.679900247544127,0.5033906320765595,0.5033906320765595,-4.092726157978177e-12,0.0005174127329041767,0.4582085610090303,-4.092726157978177e-12,26436.074844061357,20140.18475257093,0.7618447470500809,1.0075745228312316,0.618206393431893,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447036534836133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.49836272912324,261.49836272912324,-11.651637270876734,245.65516605633997,277.341559401912,123761.57987971722,123837.20155958421,-75.62167986701601,0.0,nan,277.341559401912,4.191559401912002,271.0042807327961,-2.1457192672039014,264.66700206368733,-8.482997936312643,258.32972339455387,-14.82027660544611,251.99244472544996,-21.15755527455002,245.65516605633997,-27.494833943660012,1.0,1.0,26022.012520719443,26022.012520719443,276.6114191564945,3.4614191564945145,276.6114191564945,276.6114191564945,76732.99109592037,76776.62852353342,-43.63742761305184,0.0,8546.071908451686,8546.071908451686,0.8877191536003085,3908.1120998500774,276.6114191564945,3.4614191564945145,1.0,0.002,0.1398924414289673,0.005046535368672615,0.00021652483108369015,0.0017834751677469139,0.10826241554184507,0.10826241554184507,0.0,-1.1693961771142014e-12,1.0,1.0009344612937194,0.458208561013123,0.09210009843515878,0.0,8.596666716536016e-05,110.12622499581005,0.0,1601277.9989098122,267.62808652139375,0.0005174127369969028,1.0,1281034.0173357897,2609.5610339430013,,,,,,,,,,,,,,,,,,,3.0,15261.270125054563,1479.3512651738986,0.3728900706158877,6.173730061729009,3.366642793487637
154.0,-29.25170201947978,4.809993479444658,34.993739232836425,25.57718977276238,5.943081374597106,-25.732223680127117,-39.266811416577525,2.4236030359585734,-5.5237728546361495,-5.524267707020336,39.994583239415455,40939.82007910868,25785.553228211196,25785.553228211196,66725.37330731988,76745.45037339469,76777.68332562046,25785.553228211196,102563.23655383165,102563.23655383165,102563.23655383165,129001.64334606475,124653.33834789309,4348.304998171658,0.0,90502.32410485871,54696.69381336418,39784.03365721614,26438.406792233094,66222.44044944923,20141.824119469755,1479.4990736649538,0.0,0.8842447418228285,2.8294088192367735,0.001494314320929203,1.0,1.0,-5.076204799067625,347466.6458396323,1554299.6861254005,4.473234207471997,1554299.6861254005,4.473234207471997,0.761839557041194,0.09210378868251905,3.8887420243270485,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8887420243270485,1.280385968651799,1.280703219600576,3.037163886153607,6435.385825083345,15261.307080955798,6475.965422764874,0.00033623465887873025,23272.905103680732,2373.1758657320015,19357.0940202503,1973.8742608587338,0.8317437781838793,0.8317437781838793,35223.41308396142,35405.22815468563,0.9935850500916446,0.8,4251.0928013437215,4273.035954225843,0.9935850500916446,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4525.392473600788,4632.441516551485,5.697970591199133,4.809993479444658,-2.8119403206934184,7.621933800138076,3.3662411097401144,3.5,0.9617831742114612,0.6,0.0002477646904868452,0.9821037820230332,0.00025227954012810674,198.3073347771812,0.0,0.0,0.0,0.004272615693835749,8.565530996937797e-05,0.00016210938051746722,0.0006304015605558993,0.09210378866665771,0.09210378866665771,0.09210378866665771,0.09218783049589237,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488883.5691322929,595.2730713595221,0.0,0.09210378866665771,0.09210378868251905,0.09210378868251905,0.3728973334435039,0.3728973334435039,0.5,9.68242150288927,0.492980153137637,0.492980153137637,1.693933882052079e-11,0.000494852384179012,0.4480629079527034,1.693933882052079e-11,26438.406792233094,20141.824119469755,0.761839557041194,1.0075945986656074,0.618216722326324,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470329653177252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.49787671971615,261.49787671971615,-11.652123280283831,245.655688073386,277.34006536605,123752.34730748374,123833.60339045314,-81.25608296943034,0.0,nan,277.34006536605,4.190065366050021,271.0031899075175,-2.1468100924824967,264.6663144489883,-8.48368555101166,258.3294389904398,-14.820561009560151,251.9925635319152,-21.157436468084768,245.655688073386,-27.49431192661399,1.0,1.0,26022.012520719443,26022.012520719443,276.60970576618325,3.4597057661832764,276.60970576618325,276.60970576618325,76733.36507302664,76777.68332562046,-44.318252593817306,0.0,8546.071908451686,8546.071908451686,0.8877145274378142,3908.185734448684,276.60970576618325,3.4597057661832764,1.0,0.002,0.13980837191429712,0.005046563055859659,0.00021639388738151273,0.001783606112546126,0.10819694369075636,0.10819694369075636,0.0,-7.236138771515854e-14,1.0,1.000913779836497,0.4480629079357641,0.09210378868251905,0.0,8.406951489590102e-05,107.69643847456125,0.0,1601275.8125015688,267.6262271453638,0.0004948523672396732,1.0,1281040.3224987825,2609.6655531343877,,,,,,,,,,,,,,,,,,,4.0,15261.307080955798,1479.4990736649538,0.3728973334435039,6.173730061729009,3.3662411097401144
155.0,-29.25111463694326,4.809687788671086,34.99399805644846,25.575737887434684,5.941670674308297,-25.73183610590329,-39.26645267112178,2.422392142551872,-5.525565548747238,-5.52603428962379,39.994948320339645,40941.30170556975,25786.68288699632,25786.68288699632,66727.98459256606,76746.46345735005,76778.3142767577,25786.68288699632,102564.99716375401,102564.99716375401,102564.99716375401,129005.48279478258,124655.91832076744,4349.564474015146,0.0,90502.76663094969,54697.604876369,39783.51306064521,26440.48563102857,66223.99869167377,20143.281354197927,1479.6333994582956,0.0,0.8842342276373885,2.829224324063683,0.001494314320929203,1.0,1.0,-5.090006392074372,347442.61549846746,1554315.4256327662,4.473588892953813,1554315.4256327662,4.473588892953813,0.7618347724505969,0.09210730502835461,3.888801515145502,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.888801515145502,1.2803915947993079,1.2807088471421182,3.037197003589393,6435.455996955792,15261.344141673679,6475.936668551783,0.0003362181214223716,23272.66287016026,2373.1511647871866,19357.00807198314,1973.8654965745836,0.8317487422894912,0.8317487422894912,35223.84416762895,35405.22815468563,0.993600250171121,0.8,4251.144828575479,4273.035954225843,0.993600250171121,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4525.065337486409,4632.441516551485,5.698632166341349,4.809687788671086,-2.813498358614935,7.623186147286021,3.3658355491515124,3.5,0.9616672997575749,0.6,0.0002477646904868452,0.9820441092262072,0.0002522948696083205,198.306857192935,0.0,0.0,0.0,0.004272615693835749,8.56587657224785e-05,0.0001621059247643667,0.0006303977658377321,0.09210730504741386,0.09210730504741386,0.09210730504741386,0.0921890923934676,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488873.5012181995,595.2763658051011,0.0,0.09210730504741386,0.09210730502835461,0.09210730502835461,0.37290439390776914,0.37290439390776914,0.5,9.684875124162351,0.4822195106942786,0.4822195106942786,3.1946001399774104e-11,0.00046874087655623953,0.4360278975494225,3.1946001399774104e-11,26440.48563102857,20143.281354197927,0.7618347724505969,1.0076103211954741,0.6182245487196355,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470293707144732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4974042286366,261.4974042286366,-11.652595771363394,245.65620381068265,277.338604646596,123748.34308284747,123827.3390417715,-78.9959589240241,0.0,nan,277.338604646596,4.188604646596048,271.00212447938605,-2.1478755206139226,264.6656443122346,-8.484355687765401,258.3291641450581,-14.82083585494189,251.99268397786196,-21.15731602213802,245.65620381068265,-27.493796189317322,1.0,1.0,26022.012520719443,26022.012520719443,276.60801301295356,3.458013012953586,276.60801301295356,276.60801301295356,76735.04992803028,76778.3142767577,-43.26434872741811,0.0,8546.071908451686,8546.071908451686,0.8877107711717269,3908.24552272123,276.60801301295356,3.458013012953586,1.0,0.002,0.13972655371010181,0.005046593868679202,0.00021626646060447053,0.0017837335400988062,0.10813323030223526,0.10813323030223526,0.0,7.032768464809713e-13,1.0,1.0008892494111878,0.4360278975174765,0.09210730502835461,0.0,8.181820472238357e-05,104.81291551063552,0.0,1601273.698104882,267.62443445125274,0.00046874084461023813,1.0,1281046.3865135522,2609.795328505039,,,,,,,,,,,,,,,,,,,5.0,15261.344141673679,1479.6333994582956,0.37290439390776914,6.173730061729009,3.3658355491515124
