time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
156.0,-29.25053500981168,4.809371224255166,34.994253815030206,25.57409506933766,5.94006714555716,-25.73147479425797,-39.2661166266538,2.4210069289174685,-5.527439835501696,-5.527890586193766,39.99537750788313,40942.9123085305,25787.987752868095,25787.987752868095,66730.9000613986,76747.61134235248,76779.65122534212,25787.987752868095,102567.63897821022,102567.63897821022,102567.63897821022,129010.55038249066,124659.74289103167,4350.807491458994,0.0,90503.2944427471,54698.59540467995,39782.99893118571,26442.911404280447,66225.91033546616,20144.987605341597,1479.7862315965895,0.0,0.8842230110201157,2.829030339586011,0.001494314320929203,1.0,1.0,-5.100346343270587,347417.3662078453,1554333.9290803391,4.4739672804682025,1554333.9290803391,4.4739672804682025,0.761829410436274,0.09211089928935501,3.888867467417958,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.888867467417958,1.280398030947705,1.2807152848852486,3.0372332457740168,6435.532789796067,15261.380852169843,6475.903396662846,0.00033619990209783775,23272.403907052514,2373.1247578992334,19356.90862008055,1973.8553553028355,0.83175372417005,0.83175372417005,35224.32207088394,35405.22815468563,0.9936171011711414,0.8,4251.202506435436,4273.035954225843,0.9936171011711414,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4524.73549638761,4632.441516551485,5.699335966368935,4.809371224255166,-2.815126926364788,7.624498150619954,3.3654266549005594,3.5,0.9615504728287313,0.6,0.0002477646904868452,0.9819852281437027,0.00025230999752940027,198.30638591664578,0.0,0.0,0.0,0.004272615693835749,8.566200291649996e-05,0.00016210268757034524,0.000630395868073333,0.0921108991506804,0.0921108991506804,0.0921108991506804,0.0921911236286066,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488863.96957635425,595.2794888462782,0.0,0.0921108991506804,0.09211089928935501,0.09211089928935501,0.3729112072035678,0.3729112072035678,0.5,9.687281864286529,0.4719463167830895,0.4719463167830895,-1.5973000699887052e-11,0.00045075069209588037,0.42754424292320437,-1.5973000699887052e-11,26442.911404280447,20144.987605341597,0.761829410436274,1.0076252591074162,0.6182310231922054,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470258858285914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4969245630397,261.4969245630397,-11.65307543696025,245.6567113174614,277.3371378086198,123742.1635058346,123822.35897064516,-80.19546481055997,0.0,nan,277.3371378086198,4.187137808619809,271.00105251035757,-2.14894748964241,264.6649672121259,-8.485032787874104,258.32888191396614,-14.821118086033835,251.99279661570753,-21.157203384292444,245.6567113174614,-27.493288682538576,1.0,1.0,26022.012520719443,26022.012520719443,276.6063131565117,3.456313156511726,276.6063131565117,276.6063131565117,76736.1892390354,76779.65122534212,-43.461986306720064,0.0,8546.071908451686,8546.071908451686,0.8877066069151789,3908.311804755048,276.6063131565117,3.456313156511726,1.0,0.002,0.13964632199814542,0.005046601032324665,0.00021614145023271284,0.0017838585378229604,0.10807072511635642,0.10807072511635642,0.0,-1.1944327037854974e-11,1.0,1.0008719528178172,0.42754424293917737,0.09211089928935501,0.0,8.023157714135527e-05,102.78088320911243,0.0,1601271.5009925922,267.6225601644983,0.00045075070806888107,1.0,1281052.7584174105,2609.878321854763,,,,,,,,,,,,,,,,,,,3.0,15261.380852169843,1479.7862315965895,0.3729112072035678,6.173730061729009,3.3654266549005594
157.0,-29.24996011824279,4.809045406415929,34.99450584502112,25.57257654787975,5.938587720154808,-25.731105334455577,-39.26577181611208,2.419732933983369,-5.52925611720508,-5.5296879376195776,39.99578141356808,40944.42127367142,25789.09815070907,25789.09815070907,66733.51942438049,76748.6700977476,76780.89790277368,25789.09815070907,102569.99605348276,102569.99605348276,102569.99605348276,129015.18992593652,124663.16778381554,4352.022142120972,0.0,90503.76732204309,54699.51848864697,39782.49870377346,26445.19387245376,66227.69257622721,20146.591618622577,1479.9309942566679,0.0,0.8842121925852899,2.8288425457493824,0.001494314320929203,1.0,1.0,-5.111254866915317,347392.9200611578,1554351.3427128773,4.474332241541472,1554351.3427128773,4.474332241541472,0.7618243116609544,0.09211437810493439,3.888928856568591,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.888928856568591,1.2804039503953442,1.2807212057995943,3.0372671494553147,6435.604627628407,15261.417426878814,6475.87331291352,0.0003361829278687224,23272.158134026493,2373.0996960252987,19356.81869774061,1973.846185776041,0.8317586442246963,0.8317586442246961,35224.766907396,35405.22815468563,0.9936327862800856,0.8,4251.2561934898295,4273.035954225843,0.9936327862800856,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4524.402582012511,4632.441516551485,5.700000758826762,4.809045406415929,-2.8167161509927134,7.625761557408643,3.365013970949542,3.5,0.9614325631284405,0.6,0.0002477646904868452,0.9819268318830227,0.0002523250026804049,198.3059184929038,0.0,0.0,0.0,0.004272615693835749,8.566532467367008e-05,0.00016209936581317513,0.0006303929013423249,0.09211437716960817,0.09211437716960817,0.09211437716960817,0.09219289405837255,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488854.5626757068,595.2825700285701,0.0,0.09211437716960817,0.09211437810493439,0.09211437810493439,0.3729178558961053,0.3729178558961053,0.5,9.68963739140862,0.4618844322906739,0.4618844322906739,8.86757334228605e-12,0.00043182041451927944,0.4184330707042818,8.86757334228605e-12,26445.19387245376,20146.591618622577,0.7618243116609544,1.007637693968744,0.618237170599669,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470224469712591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4964498790153,261.4964498790153,-11.653550120984676,245.65721240041,277.3356873576353,123737.30781816987,123816.67041089539,-79.36259272553767,0.0,nan,277.3356873576353,4.185687357635345,270.999992366125,-2.1500076338749636,264.6642973747486,-8.48570262525135,258.32860238331557,-14.821397616684408,251.99290739185744,-21.157092608142534,245.65721240041,-27.492787599589974,1.0,1.0,26022.012520719443,26022.012520719443,276.6046616823316,3.4546616823316185,276.6046616823316,276.6046616823316,76737.52679029951,76780.89790277368,-43.3711124741676,0.0,8546.071908451686,8546.071908451686,0.8877027307643782,3908.373500851434,276.6046616823316,3.4546616823316185,1.0,0.002,0.13956779472257863,0.005046611713090739,0.00021601910521386436,0.0017839809000893205,0.10800955260693218,0.10800955260693218,0.0,5.3031849744922255e-12,1.0,1.0008533779501039,0.41843307069541424,0.09211437810493439,0.0,7.852715614352441e-05,100.59791446203428,0.0,1601269.3696485134,267.6207438827949,0.0004318204056517061,1.0,1281058.9279226037,2609.9702161069126,,,,,,,,,,,,,,,,,,,3.0,15261.417426878814,1479.9309942566679,0.3729178558961053,6.173730061729009,3.365013970949542
158.0,-29.249390734383752,4.808709603174264,34.994754540657944,25.570661422703438,5.936703602920261,-25.73078130064337,-39.26547142965717,2.418094169932113,-5.5311250306377815,-5.531539079608249,39.99618923350232,40946.219511143994,25790.296395426645,25790.296395426645,66736.51590657064,76750.00873500691,76782.09702474975,25790.296395426645,102572.39342017639,102572.39342017639,102572.39342017639,129019.94077343852,124666.72632170223,4353.214451736297,0.0,90504.40849207884,54700.61927115635,39781.98802324721,26447.547353262133,66229.53537650935,20148.244715018634,1480.080392289497,0.0,0.8842010795697253,2.8286491181898605,0.001494314320929203,1.0,1.0,-5.1218409550596675,347367.74370900705,1554368.925247737,4.474707146527241,1554368.925247737,4.474707146527241,0.7618190241195836,0.09211783814331945,3.889002826048776,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.889002826048776,1.2804115647745462,1.2807288220654687,3.037306857450595,6435.688764105577,15261.453926039583,6475.8351076834915,0.000336162847770911,23271.880361175066,2373.071371077286,19356.704499751362,1973.8345408219284,0.831763664961278,0.831763664961278,35225.30290130857,35405.22815468563,0.9936516857003133,0.8,4251.32088227674,4273.035954225843,0.9936516857003133,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4524.066973607045,4632.441516551485,5.700688461484911,4.808709603174264,-2.818349174017212,7.6270587771914755,3.364597967941797,3.5,0.9613137051262278,0.6,0.0002477646904868452,0.9818689987768607,0.00025233986488573527,198.3054555494553,0.0,0.0,0.0,0.004272615693835749,8.566821856523451e-05,0.0001620964719216107,0.0006303936373956801,0.09211783812389847,0.09211783812389847,0.09211783812389847,0.09219473762282408,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488845.4088711057,595.2855690142203,0.0,0.09211783812389847,0.09211783814331945,0.09211783814331945,0.37292432217022614,0.37292432217022614,0.5,9.691944375912353,0.4521071106366321,0.4521071106366321,-2.864908310584724e-11,0.00041404897046959377,0.40969812454858356,-2.864908310584724e-11,26447.547353262133,20148.244715018634,0.7618190241195836,1.007654900901526,0.6182471200857469,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470190362255901,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.49594197992343,261.49594197992343,-11.654058020076548,245.65770359713852,277.33418036272803,123728.25506316753,123813.17088738047,-84.91582421295917,0.0,nan,277.33418036272803,4.184180362728057,270.9988850095603,-2.1511149904396802,264.6635896565033,-8.486410343496686,258.3282943033567,-14.821705696643278,251.99299895025396,-21.157001049746015,245.65770359713852,-27.492296402861456,1.0,1.0,26022.012520719443,26022.012520719443,276.60295085299055,3.4529508529905684,276.60295085299055,276.60295085299055,76737.87382071368,76782.09702474975,-44.22320403606864,0.0,8546.071908451686,8546.071908451686,0.8876980602682402,3908.44784017902,276.60295085299055,3.4529508529905684,1.0,0.002,0.1394909017995453,0.005046605169886847,0.0002158992667079318,0.0017841007327697603,0.1079496333539659,0.1079496333539659,0.0,-5.223078913818568e-13,1.0,1.0008355689529587,0.40969812457723265,0.09211783814331945,0.0,7.689292284507809e-05,98.50485388842941,0.0,1601267.178983169,267.6188749693622,0.0004140489991186769,1.0,1281065.282001238,2610.0565562600445,,,,,,,,,,,,,,,,,,,6.0,15261.453926039583,1480.080392289497,0.37292432217022614,6.173730061729009,3.364597967941797
159.0,-29.24883411990141,4.808365957614274,34.99499797927572,25.569217290636175,5.935298287399905,-25.73042087920703,-39.26513552488757,2.4168850458038045,-5.53291226561538,-5.533304135708249,39.99653490128178,40947.66060094008,25791.237481539294,25791.237481539294,66738.89808247937,76751.00829670795,76782.7672839063,25791.237481539294,102574.0047654456,102574.0047654456,102574.0047654456,129023.59438963182,124669.22498812198,4354.369401509852,0.0,90504.84744843222,54701.49974913929,39781.49744365881,26449.589624186225,66231.08706784503,20149.674049400175,1480.2131839563197,0.0,0.8841906414215512,2.82846476762686,0.001494314320929203,1.0,1.0,-5.13477483688024,347343.7394975587,1554383.8283082396,4.475059290133441,1554383.8283082396,4.475059290133441,0.761814241192414,0.09212110993334248,3.8890611641961033,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8890611641961033,1.280417182926077,1.2807344416090516,3.0373390923328714,6435.757065953041,15261.490334025619,6475.80726177709,0.0003361467591141155,23271.644139117114,2373.0472831310503,19356.62126647368,1973.8260533896573,0.8317685312975931,0.8317685312975931,35225.72562680805,35405.22815468563,0.9936665912689191,0.8,4251.371900766162,4273.035954225843,0.9936665912689191,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4523.7284801745645,4632.441516551485,5.701323055654314,4.808365957614274,-2.8199223619519542,7.628288319566229,3.364178409641255,3.5,0.9611938313260728,0.6,0.0002477646904868452,0.9818124662263232,0.0002523543945608565,198.30500299037018,0.0,0.0,0.0,0.004272615693835749,8.567145474352377e-05,0.00016209323574332144,0.000630390508108235,0.09212110930147878,0.09212110930147878,0.09212110930147878,0.09219591174702753,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488836.2577932616,595.2885640418815,0.0,0.09212110930147878,0.09212110993334248,0.09212110993334248,0.3729306162451545,0.3729306162451545,0.5,9.69418846405984,0.44202060524474973,0.44202060524474973,-5.3887561080046e-11,0.0003918700928693397,0.39852929882800936,-5.3887561080046e-11,26449.589624186225,20149.674049400175,0.761814241192414,1.0076672607549708,0.618254394027907,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470156581721878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.49544927151413,261.49544927151413,-11.654550728485845,245.65818885228518,277.3327096907547,123724.48019268435,123806.85628789061,-82.37609520628575,0.0,nan,277.3327096907547,4.182709690754734,270.9978055230173,-2.152194476982686,264.6629013553659,-8.487098644634102,258.32799718767615,-14.82200281232383,251.99309301998557,-21.156906980014412,245.65818885228518,-27.4918111477148,1.0,1.0,26022.012520719443,26022.012520719443,276.60126422580663,3.4512642258066535,276.60126422580663,276.60126422580663,76739.54787016119,76782.7672839063,-43.21941374511516,0.0,8546.071908451686,8546.071908451686,0.8876943767361156,3908.5064700170838,276.60126422580663,3.4512642258066535,1.0,0.002,0.1394160992589026,0.005046605431998838,0.00021578270291610006,0.0017842173002830261,0.10789135145805002,0.10789135145805002,0.0,3.1991262937347553e-12,1.0,1.0008128013004003,0.3985292988818969,0.09212110993334248,0.0,7.480244467001716e-05,95.82726806806335,0.0,1601265.0764595724,267.6170877343846,0.0003918701467569008,1.0,1281071.340526301,2610.1753858582306,,,,,,,,,,,,,,,,,,,3.0,15261.490334025619,1480.2131839563197,0.3729306162451545,6.173730061729009,3.364178409641255
160.0,-29.248288895884077,4.808013417071223,34.995239050973616,25.567727407347434,5.933851002599165,-25.7300749061153,-39.26481680301947,2.415637010088295,-5.534758206674667,-5.535136333177894,39.996953460677084,40949.14987213757,25792.30485056988,25792.30485056988,66741.45472270745,76752.03711331493,76784.33072136794,25792.30485056988,102576.63557193782,102576.63557193782,102576.63557193782,129028.63218013129,124673.12054856293,4355.511631568357,0.0,90505.31158860322,54702.42433670653,39780.98583544076,26451.996608193473,66232.98244363423,20151.3664036162,1480.364815399372,0.0,0.8841795855571494,2.82827328676762,0.001494314320929203,1.0,1.0,-5.143683279609775,347318.82356332097,1554401.8741458014,4.4754322791906285,1554401.8741458014,4.4754322791906285,0.7618088986664372,0.09212446494902704,3.8891217376847305,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8891217376847305,1.2804229819305988,1.2807402420504368,3.037372643703085,6435.82815728047,15261.526505177935,6475.777468191303,0.00033612995864592133,23271.401023945007,2373.022492282789,19356.532211451977,1973.8169723047095,0.8317733939411365,0.8317733939411365,35226.16454852765,35405.22815468563,0.9936820679738163,0.8,4251.424873967768,4273.035954225843,0.9936820679738163,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4523.387609478564,4632.441516551485,5.701988659234777,4.808013417071223,-2.8215487423930132,7.6295621594642355,3.3637559259026153,3.5,0.9610731216864615,0.6,0.0002477646904868452,0.9817570939531524,0.0002523686276502404,198.3045596943806,0.0,0.0,0.0,0.004272615693835749,8.567452548253626e-05,0.00016209016500430892,0.0006303883841831626,0.09212446500623796,0.09212446500623796,0.09212446500623796,0.09219796124458143,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488827.64840487123,595.291386342457,0.0,0.09212446500623796,0.09212446494902704,0.09212446494902704,0.372936680106926,0.372936680106926,0.5,9.696393355910743,0.4325601582613672,0.4325601582613672,3.296918293926865e-12,0.0003781265032216652,0.3914530535681138,3.296918293926865e-12,26451.996608193473,20151.3664036162,0.7618088986664372,1.0076770252571057,0.6182591869086708,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447012355892477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.49496414089555,261.49496414089555,-11.65503585910443,245.65866689714272,277.33126138467003,123720.03228679275,123801.14144214599,-81.10915535324871,0.0,nan,277.33126138467003,4.1812613846700515,270.99674248710227,-2.15325751289771,264.6622235896704,-8.487776410329559,258.3277046921412,-14.82229530785878,251.9931857946464,-21.156814205353584,245.65866689714272,-27.491333102857254,1.0,1.0,26022.012520719443,26022.012520719443,276.59961497056804,3.4496149705680637,276.59961497056804,276.59961497056804,76740.96542999489,76784.33072136794,-43.36529137304751,0.0,8546.071908451686,8546.071908451686,0.887690552051278,3908.567346373154,276.59961497056804,3.4496149705680637,1.0,0.002,0.13934262084653237,0.005046587410176978,0.00021566815948560685,0.0017843318434643937,0.10783407974280342,0.10783407974280342,0.0,2.950000486945381e-12,1.0,1.0007983714757243,0.39145305356481686,0.09212446494902704,0.0,7.347841493492738e-05,94.13155362047091,0.0,1601262.9181784485,267.6152417933253,0.0003781264999247469,1.0,1281077.629448512,2610.2407354075813,,,,,,,,,,,,,,,,,,,5.0,15261.526505177935,1480.364815399372,0.372936680106926,6.173730061729009,3.3637559259026153
161.0,-29.247750796991777,4.807652299344656,34.9954775006024,25.566110747773223,5.932273288495452,-25.729748388472427,-39.26451226053757,2.4142708771613446,-5.536606265950809,-5.536970279792831,39.9973599328961,40950.70782308482,25793.334138723098,25793.334138723098,66744.04196180792,76753.15452387746,76785.78041273064,25793.334138723098,102579.11455145373,102579.11455145373,102579.11455145373,129033.47446741987,124676.8415828237,4356.632884596169,0.0,90505.82938572505,54703.38267392883,39780.49634644025,26454.35991596614,66234.85626240639,20153.026603058777,1480.5144464523644,0.0,0.884168564204624,2.828081638245763,0.001494314320929203,1.0,1.0,-5.152917938022256,347293.88524699514,1554419.3990070012,4.475804110116996,1554419.3990070012,4.475804110116996,0.761803599371751,0.09212776560756078,3.8891860712632007,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8891860712632007,1.2804293297346534,1.280746591427335,3.037407829504473,6435.90271177143,15261.562466695086,6475.745296274748,0.0003361122771494106,23271.14921408965,2372.9968148235794,19356.43604744045,1973.8071663045434,0.8317782619743156,0.8317782619743155,35226.63071474724,35405.22815468563,0.9936985053927521,0.8,4251.481135291892,4273.035954225843,0.9936985053927521,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4523.044094383882,4632.441516551485,5.702649277894471,4.807652299344656,-2.823180141464769,7.630832440809424,3.3633301861014853,3.5,0.9609514817432815,0.6,0.0002477646904868452,0.9817024486024266,0.00025238267546298627,198.30412219343805,0.0,0.0,0.0,0.004272615693835749,8.56774597047057e-05,0.0001620872307821395,0.0006303874002875208,0.09212776458567515,0.09212776458567515,0.09212776458567515,0.09219988294069786,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488819.1798706748,595.2941621932569,0.0,0.09212776458567515,0.09212776560756078,0.09212776560756078,0.37294260818248115,0.37294260818248115,0.5,9.698556926200474,0.42351228070629077,0.42351228070629077,-1.1823431123048067e-11,0.0003640138420450967,0.3840523417705981,-1.1823431123048067e-11,26454.35991596614,20153.026603058777,0.761803599371751,1.007687579140872,0.6182652176498742,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470091212046752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4944727053822,261.4944727053822,-11.655527294617798,245.65913662627125,277.3298087845179,123714.10952472831,123796.2728001773,-82.16327544899188,0.0,nan,277.3298087845179,4.179808784517945,270.9956743527828,-2.1543256472171493,264.6615399212212,-8.488460078778758,258.3274054895738,-14.8225945104262,251.9932710579259,-21.156728942074068,245.65913662627125,-27.49086337372873,1.0,1.0,26022.012520719443,26022.012520719443,276.597950656432,3.447950656431999,276.597950656432,276.597950656432,76742.04904174121,76785.78041273064,-43.73137098943698,0.0,8546.071908451686,8546.071908451686,0.8876864899375612,3908.632001619517,276.597950656432,3.447950656431999,1.0,0.002,0.13927052733136192,0.005046562980381087,0.00021555575962096843,0.0017844442453178126,0.10777787981048421,0.10777787981048421,0.0,4.9387811548728955e-12,1.0,1.000783280436447,0.38405234178242154,0.09212776560756078,0.0,7.209339909146422e-05,92.35769462489326,0.0,1601260.7568583828,267.61339373404917,0.0003640138538685278,1.0,1281083.924309352,2610.3102451869418,,,,,,,,,,,,,,,,,,,3.0,15261.562466695086,1480.5144464523644,0.37294260818248115,6.173730061729009,3.3633301861014853
162.0,-29.247220145116202,4.807282823298234,34.995712359238965,25.56438543777915,5.930583327175195,-25.72943979793053,-39.26422545975072,2.4128029788429064,-5.5384627645590285,-5.538810278231673,39.99773318415374,40952.34038271629,25794.3371166795,25794.3371166795,66746.6774993958,76754.34693939614,76786.80121331659,25794.3371166795,102581.13832999609,102581.13832999609,102581.13832999609,129037.7399475665,124680.01234330433,4357.727604262172,0.0,90506.39209832654,54704.385537164344,39780.00729018022,26456.60161757042,66236.60890775063,20154.597403561012,1480.6585097301038,0.0,0.8841576327906034,2.8278893998395502,0.001494314320929203,1.0,1.0,-5.1635949857382,347268.86605022295,1554435.4916942113,4.476172912861715,1554435.4916942113,4.476172912861715,0.76179842350485,0.0921309747995423,3.889253491576713,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.889253491576713,1.2804361504667685,1.2807534138494747,3.037444303770188,6435.979996363688,15261.598303646366,6475.711267112771,0.0003360939021659582,23270.89049205559,2372.9704325183006,19356.334331998067,1973.7967942159726,0.8317831386214504,0.8317831386214504,35227.11924603912,35405.22815468563,0.99371573148159,0.8,4251.540095843307,4273.035954225843,0.99371573148159,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4522.697999885506,4632.441516551485,5.703307432274384,4.807282823298234,-2.824819641454039,7.632102464752273,3.362901271282423,3.5,0.9608289346521209,0.6,0.0002477646904868452,0.9816485627295864,0.00025239652956645406,198.303690749178,0.0,0.0,0.0,0.004272615693835749,8.568022307316452e-05,0.00016208446741368068,0.0006303875808190096,0.09213097481245171,0.09213097481245171,0.09213097481245171,0.09220144673491835,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488810.78899236064,595.2969111247215,0.0,0.09213097481245171,0.0921309747995423,0.0921309747995423,0.3729483915772229,0.3729483915772229,0.5,9.70067108104722,0.4145086578504902,0.4145086578504902,-5.229594535194337e-12,0.00034751367263652355,0.37521529249346486,-5.229594535194337e-12,26456.60161757042,20154.597403561012,0.76179842350485,1.0077007050943014,0.6182735055134183,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470059288027686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.49396523001457,261.49396523001457,-11.65603476998541,245.65959724485407,277.3283332152054,123707.1022675073,123791.94725241409,-84.84498490677132,0.0,nan,277.3283332152054,4.178333215205441,270.9945860210674,-2.155413978932586,264.66083882707585,-8.489161172924128,258.32709163296107,-14.822908367038906,251.99334443892354,-21.156655561076434,245.65959724485407,-27.490402755145908,1.0,1.0,26022.012520719443,26022.012520719443,276.5962301047515,3.446230104751521,276.5962301047515,276.5962301047515,76742.9948465447,76786.80121331659,-43.80636677189614,0.0,8546.071908451686,8546.071908451686,0.8876822329095551,3908.699759034597,276.5962301047515,3.446230104751521,1.0,0.002,0.13920008832230374,0.005046530137402794,0.0002154459186689837,0.0017845540803296818,0.10772295933449184,0.10772295933449184,0.0,-1.0013344320380924e-12,1.0,1.0007652625290275,0.37521529249869445,0.0921309747995423,0.0,7.043900737192815e-05,90.23872485077676,0.0,1601258.5822360993,267.61153723544095,0.0003475136778661181,1.0,1281090.239876653,2610.398150194861,,,,,,,,,,,,,,,,,,,5.0,15261.598303646366,1480.6585097301038,0.3729483915772229,6.173730061729009,3.362901271282423
163.0,-29.24668818006499,4.806905891053815,34.995943200854185,25.56254033641892,5.928777896047161,-25.729141572351537,-39.26394773935897,2.411231289524896,-5.540291877314928,-5.54062244382251,39.998086964337226,40954.06979912909,25795.23187524193,25795.23187524193,66749.30167437102,76755.62588952048,76787.7041392094,25795.23187524193,102582.93601445132,102582.93601445132,102582.93601445132,129041.68855433812,124682.89393989813,4358.794614439997,0.0,90507.01421837426,54705.45813263964,39779.506761927354,26458.752539886806,66238.25930181416,20156.102842471133,1480.7977075722215,0.0,0.8841469167646018,2.82770008901194,0.001494314320929203,1.0,1.0,-5.174703687020781,347244.2266914781,1554450.7450043922,4.476534454770075,1554450.7450043922,4.476534454770075,0.7617933918874531,0.09213409067067772,3.8893261611441576,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8893261611441576,1.2804434535544007,1.2807607187466483,3.0374837329580804,6436.06354208146,15261.634009345707,6475.673055322703,0.0003360739423443188,23270.61564611722,2372.942406032358,19356.22011440042,1973.78514726236,0.8317880544612953,0.8317880544612952,35227.645811816394,35405.22815468563,0.9937342987702806,0.8,4251.603646754171,4273.035954225843,0.9937342987702806,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4522.349367331563,4632.441516551485,5.7039449586935715,4.806905891053815,-2.8264419876633475,7.633347878717163,3.362469233173994,3.5,0.9607054951925696,0.6,0.0002477646904868452,0.9815945467113855,0.0002524104186569962,198.3032582391304,0.0,0.0,0.0,0.004272615693835749,8.568289902916405e-05,0.00016208179145768114,0.0006303889517614709,0.09213409065543167,0.09213409065543167,0.09213409065543167,0.09220282421469808,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488802.55546092894,595.2996078786024,0.0,0.09213409065543167,0.09213409067067772,0.09213409067067772,0.37295399744500085,0.37295399744500085,0.5,9.702733088030138,0.4054364297500115,0.4054364297500115,2.518163455533795e-11,0.0003305665075572506,0.3659187568017046,2.518163455533795e-11,26458.752539886806,20156.102842471133,0.7617933918874531,1.007715214408463,0.6182842096215445,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470027805958867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4934342532981,261.4934342532981,-11.656565746701858,245.66004958649506,277.32681892013125,123699.22717155005,123788.00136488349,-88.77419333342165,0.0,nan,277.32681892013125,4.176818920131268,270.9934650533379,-2.1565349466620773,264.6601111866918,-8.489888813308198,258.32675731991475,-14.82324268008523,251.99340345321792,-21.156596546782055,245.66004958649506,-27.489950413504914,1.0,1.0,26022.012520719443,26022.012520719443,276.5945235930684,3.444523593068425,276.5945235930684,276.5945235930684,76743.5512010639,76787.7041392094,-44.152938145489316,0.0,8546.071908451686,8546.071908451686,0.8876776444197314,3908.7727919498784,276.5945235930684,3.444523593068425,1.0,0.002,0.13913139008037276,0.005046494829166007,0.00021533878519000444,0.0017846612146326713,0.10766939259500222,0.10766939259500222,0.0,-1.773243010760872e-13,1.0,1.000746308242233,0.36591875677652297,0.09213409067067772,0.0,6.869824206064852e-05,88.00907470158285,0.0,1601256.4386398012,267.60970812268505,0.00033056648237561603,1.0,1281096.4598466181,2610.4923771873864,,,,,,,,,,,,,,,,,,,4.0,15261.634009345707,1480.7977075722215,0.37295399744500085,6.173730061729009,3.362469233173994
164.0,-29.24616788833905,4.806522524571917,34.99616965543402,25.561044446099572,5.9273188054773716,-25.728819218952047,-39.263647597376234,2.4099701360355175,-5.542085882220704,-5.5423993121590405,39.998422030300034,40955.522562073995,25796.00397723151,25796.00397723151,66751.5265393055,76756.65186073603,76788.52229589132,25796.00397723151,102584.52627312283,102584.52627312283,102584.52627312283,129045.33897171608,124685.5062693225,4359.832702393571,0.0,90507.4759433592,54706.346644482495,39779.03255430744,26460.81269859325,66239.84525290069,20157.543211348464,1480.9318854151106,0.0,0.8841364521704935,2.8275144824269383,0.001494314320929203,1.0,1.0,-5.1861251937245925,347220.0685890052,1554465.1915502206,4.476887519396807,1554465.1915502206,4.476887519396807,0.7617885149997721,0.0921371063254619,3.889385435472657,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.889385435472657,1.28044931375147,1.280766580395743,3.037516123209521,6436.132173137538,15261.66975904073,6475.644666390345,0.000336057746893476,23270.37971549361,2372.9183478041546,19356.135257981816,1973.7764943157772,0.831792841141064,0.831792841141064,35228.07531384966,35405.22815468563,0.9937494435359356,0.8,4251.655483099429,4273.035954225843,0.9937494435359356,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4521.9984047082435,4632.441516551485,5.704558398422489,4.806522524571917,-2.8280412929532033,7.63456381752512,3.3620343299857582,3.5,0.9605812371387881,0.6,0.0002477646904868452,0.9815417191110172,0.0002524240036493261,198.30283522181415,0.0,0.0,0.0,0.004272615693835749,8.56857911137327e-05,0.0001620788993731125,0.0006303873106192221,0.09213710633116835,0.09213710633116835,0.09213710633116835,0.09220403493955126,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488794.4925804375,595.3022481636052,0.0,0.09213710633116835,0.0921371063254619,0.0921371063254619,0.3729594143594852,0.3729594143594852,0.5,9.704740947389565,0.3962370237211985,0.3962370237211985,1.2676082405960187e-11,0.0003134299383305006,0.3562741184344418,1.2676082405960187e-11,26460.81269859325,20157.543211348464,0.7617885149997721,1.0077246751475828,0.6182913381773114,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469996246120562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.49291447244383,261.49291447244383,-11.657085527556148,245.66049628828762,277.3253326566267,123695.08561086943,123781.98796198379,-86.90235111436846,0.0,nan,277.3253326566267,4.175332656626722,270.9923653829094,-2.1576346170905936,264.6593981093123,-8.490601890687685,258.32643083558185,-14.823569164418132,251.9934635619455,-21.156536438054474,245.66049628828762,-27.48950371171236,1.0,1.0,26022.012520719443,26022.012520719443,276.5928424595549,3.4428424595549245,276.5928424595549,276.5928424595549,76745.03996587395,76788.52229589132,-43.4823300173739,0.0,8546.071908451686,8546.071908451686,0.88767390171804,3908.83236265002,276.5928424595549,3.4428424595549245,1.0,0.002,0.13906449812726712,0.005046458135336053,0.00021523446386428622,0.0017847655367132383,0.1076172319321431,0.1076172319321431,0.0,5.775245733030676e-13,1.0,1.000726644493617,0.3562741184217657,0.0921371063254619,0.0,6.689195376539393e-05,85.69545311876166,0.0,1601254.3353927436,267.6079141177793,0.0003134299256544182,1.0,1281102.5586024309,2610.5916029405207,,,,,,,,,,,,,,,,,,,5.0,15261.66975904073,1480.9318854151106,0.3729594143594852,6.173730061729009,3.3620343299857582
165.0,-29.245659724322707,4.8061314777081146,34.99639355399885,25.55945663424211,5.92577294767108,-25.728516457189492,-39.26336917849255,2.408629679842313,-5.543949667863842,-5.5442505935097115,39.99880116847273,40957.05893731,25796.925616718847,25796.925616718847,66753.98455402885,76757.73937114341,76789.79113948093,25796.925616718847,102586.71675619978,102586.71675619978,102586.71675619978,129049.8389414293,124688.98291857741,4360.856022851884,0.0,90507.9846591312,54707.30422257847,39778.533818391916,26463.122185229528,66241.65600362144,20159.1620265044,1481.0795926379806,0.0,0.8841254379195124,2.827321039450307,0.001494314320929203,1.0,1.0,-5.195178567748826,347194.9001793015,1554481.5384169512,4.477259134895622,1554481.5384169512,4.477259134895622,0.761783204770762,0.0921401742549081,3.8894488559320552,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8894488559320552,1.2804555425029145,1.2807728106905325,3.037550876877244,6436.205811989118,15261.705292612305,6475.61287963038,0.00033604028028761095,23270.131067822495,2372.892992797999,19356.04024522911,1973.7668057113399,0.8317976460388005,0.8317976460388005,35228.53485731516,35405.22815468563,0.9937656476502569,0.8,4251.710945127297,4273.035954225843,0.9937656476502569,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4521.645350431689,4632.441516551485,5.705207643995338,4.8061314777081146,-2.8296986919051403,7.635830169613255,3.3615968575821418,3.5,0.960456245023469,0.6,0.0002477646904868452,0.9814901258535682,0.00025243727263315335,198.30242206653745,0.0,0.0,0.0,0.004272615693835749,8.56884739612314e-05,0.0001620762165256138,0.0006303871549393447,0.09214017427759999,0.09214017427759999,0.09214017427759999,0.09220577391044289,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488786.8352083258,595.3047586338066,0.0,0.09214017427759999,0.0921401742549081,0.0921401742549081,0.3729646338059457,0.3729646338059457,0.5,9.706708937294861,0.38746362731626505,0.38746362731626505,-1.7053025658242404e-13,0.0003009256458881282,0.3490720257609041,-1.7053025658242404e-13,26463.122185229528,20159.1620265044,0.761783204770762,1.0077342352428418,0.618297630347147,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446996537895765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4923948614061,261.4923948614061,-11.657605138593851,245.66093549209805,277.3238542307334,123689.89142907264,123776.76538967517,-86.87396060252104,0.0,nan,277.3238542307334,4.173854230733411,270.99127048297964,-2.1587295170203333,264.65868673530366,-8.491313264696316,258.3261029875098,-14.823897012490193,251.99351923981214,-21.156480760187833,245.66093549209805,-27.48906450790193,1.0,1.0,26022.012520719443,26022.012520719443,276.59113964917464,3.4411396491746586,276.59113964917464,276.59113964917464,76746.34417540568,76789.79113948093,-43.446964075250435,0.0,8546.071908451686,8546.071908451686,0.8876698972094381,3908.8961002117157,276.59113964917464,3.4411396491746586,1.0,0.002,0.13899895486282116,0.00504640171760014,0.00021513219763352848,0.0017848678031243685,0.10756609881676424,0.10756609881676424,0.0,7.578967835264461e-13,1.0,1.0007119574263543,0.34907202576107466,0.0921401742549081,0.0,6.554326495690995e-05,83.96806090382573,0.0,1601252.1580079067,267.60605033213614,0.00030092564605865846,1.0,1281108.9127010806,2610.658397324256,,,,,,,,,,,,,,,,,,,5.0,15261.705292612305,1481.0795926379806,0.3729646338059457,6.173730061729009,3.3615968575821418
166.0,-29.24514869198497,4.805733384156099,34.99661451146998,25.557632313016825,5.9239847198389395,-25.72823535087728,-39.263105288241036,2.4070713797186096,-5.545798180101713,-5.546086132135062,39.999164081694246,40958.74364192651,25797.771231905743,25797.771231905743,66756.51487383225,76758.99784960685,76790.94130313823,25797.771231905743,102588.71253504397,102588.71253504397,102588.71253504397,129054.07046142651,124692.21367734473,4361.85678408179,0.0,90508.5949089269,54708.34070510687,39778.060226466696,26465.35792638254,66243.41815284923,20160.72750679724,1481.2234856474336,0.0,0.8841145643186407,2.827129259690029,0.001494314320929203,1.0,1.0,-5.2046458953511205,347169.94720827194,1554497.1858500012,4.477626010979105,1554497.1858500012,4.477626010979105,0.7617780028850318,0.09214316931654211,3.889519766639348,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.889519766639348,1.2804627835946432,1.2807800535764415,3.037589078317684,6436.286756257363,15261.740600568488,6475.576178461867,0.0003360209621960029,23269.86372076695,2372.8657309852956,19355.930542980383,1973.7556191951771,0.8318024881987763,0.8318024881987763,35229.04867320256,35405.22815468563,0.9937837655449943,0.8,4251.772957261526,4273.035954225843,0.9937837655449943,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4521.289892116209,4632.441516551485,5.705843210117853,4.805733384156099,-2.8313476774202186,7.637081061576318,3.3611564293191813,3.5,0.960330408376909,0.6,0.0002477646904868452,0.9814382443298267,0.00025245061716137917,198.3020065809504,0.0,0.0,0.0,0.004272615693835749,8.56910168823329e-05,0.0001620736736045123,0.0006303887571366046,0.09214316928934302,0.09214316928934302,0.09214316928934302,0.09220734302842258,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488779.3057024024,595.3072266831327,0.0,0.09214316928934302,0.09214316931654211,0.09214316931654211,0.3729697125173506,0.3729697125173506,0.5,9.708634146479895,0.3789129024833642,0.3789129024833642,-1.2732925824820995e-11,0.0002879520333749497,0.34144023678396707,-1.2732925824820995e-11,26465.35792638254,20160.72750679724,0.7617780028850318,1.0077456256831296,0.6183066149669212,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469935231418187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.491853616413,261.491853616413,-11.658146383586995,245.66136685327453,277.3223403795632,123682.24982699846,123772.74077478696,-90.49094778848935,0.0,nan,277.3223403795632,4.172340379563195,270.99014567429475,-2.1598543257052256,264.65795096908636,-8.49204903091362,258.3257562637438,-14.824243736256165,251.9935615585153,-21.15643844148468,245.66136685327453,-27.488633146725448,1.0,1.0,26022.012520719443,26022.012520719443,276.5894386944458,3.439438694445812,276.5894386944458,276.5894386944458,76746.92819545198,76790.94130313823,-44.01310768624535,0.0,8546.071908451686,8546.071908451686,0.8876654197355501,3908.9673654725448,276.5894386944458,3.439438694445812,1.0,0.002,0.1389348410227983,0.0050463419334535195,0.00021503215153215145,0.001784967846747011,0.10751607576607572,0.10751607576607572,0.0,-1.7208374482324817e-12,1.0,1.0006963947039296,0.3414402367967,0.09214316931654211,0.0,6.411383797822217e-05,82.13721317851866,0.0,1601249.997585396,267.60420181989826,0.0002879520461078755,1.0,1281115.2127005495,2610.7309560894896,,,,,,,,,,,,,,,,,,,4.0,15261.740600568488,1481.2234856474336,0.3729697125173506,6.173730061729009,3.3611564293191813
167.0,-29.244657455807687,4.8053300679298445,34.99683162519669,25.556291557755344,5.922691818831526,-25.727922528228408,-39.26281408695502,2.4059568894689067,-5.5475725916595025,-5.547846313492766,39.99949505935858,40960.07792959782,25798.39793547041,25798.39793547041,66758.47586506823,76759.90384903137,76791.93852459699,25798.39793547041,102590.3364600674,102590.3364600674,102590.3364600674,129057.75147362673,124694.9219124449,4362.829561181835,0.0,90508.9992009938,54709.173274587934,39777.58436267318,26467.415013559334,66244.99937623252,20162.165596267172,1481.35728647189,0.0,0.8841041990363567,2.8269453876404387,0.001494314320929203,1.0,1.0,-5.214977232893318,347146.01999393484,1554511.4564485871,4.477975741953622,1554511.4564485871,4.477975741953622,0.7617731306944042,0.09214603274909723,3.8895751580831246,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8895751580831246,1.2804679624458046,1.2807852337108063,3.037620051542484,6436.3523848040295,15261.775982925508,6475.549581414661,0.0003360055111777432,23269.636277088626,2372.842538184663,19355.85104262641,1973.7475124151888,0.8318072019752305,0.8318072019752306,35229.450035881135,35405.22815468563,0.993797918222157,0.8,4251.821397484782,4273.035954225843,0.993797918222157,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4520.932173347354,4632.441516551485,5.70643330761783,4.8053300679298445,-2.8329437118809135,7.638273779810758,3.3607132235605035,3.5,0.9602037781601439,0.6,0.0002477646904868452,0.9813883753604015,0.0002524634453672401,198.3016071919143,0.0,0.0,0.0,0.004272615693835749,8.569382306123648e-05,0.00016207086742560872,0.0006303868197876311,0.09214603278941463,0.09214603278941463,0.09214603278941463,0.09220859361564104,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488771.85507842974,595.3096674818421,0.0,0.09214603278941463,0.09214603274909723,0.09214603274909723,0.3729746384412001,0.3729746384412001,0.5,9.710510973559272,0.37033113737766143,0.37033113737766143,-3.922195901395753e-12,0.0002737218332526936,0.332869080599437,-3.922195901395753e-12,26467.415013559334,20162.165596267172,0.7617731306944042,1.00775117357794,0.6183119981173031,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469904913838245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4913379009582,261.4913379009582,-11.658662099041806,245.661792881389,277.3208829205297,123679.86919403738,123766.09184467593,-86.2226506385474,0.0,nan,277.3208829205297,4.170882920529721,270.9890649127285,-2.1609350872714685,264.65724690486934,-8.492753095130638,258.3254288970122,-14.824571102987761,251.99361088922024,-21.15638911077974,245.661792881389,-27.488207118610973,1.0,1.0,26022.012520719443,26022.012520719443,276.5877952007862,3.4377952007862405,276.5877952007862,276.5877952007862,76748.76923237783,76791.93852459699,-43.169292219157796,0.0,8546.071908451686,8546.071908451686,0.8876619221749884,3909.02303387354,276.5877952007862,3.4377952007862405,1.0,0.002,0.13887233293215048,0.005046289090002309,0.00021493462489852305,0.0017850653767453818,0.10746731244926153,0.10746731244926153,0.0,1.6439046304772553e-12,1.0,1.000678917921454,0.3328690806033592,0.09214603274909723,0.0,6.2508091611105e-05,80.0804447096217,0.0,1601247.9211341557,267.6024274083405,0.0002737218371748895,1.0,1281121.2539944963,2610.8166754586887,,,,,,,,,,,,,,,,,,,5.0,15261.775982925508,1481.35728647189,0.3729746384412001,6.173730061729009,3.3607132235605035
168.0,-29.244172551961068,4.804919691249241,34.997047480246856,25.554678600188367,5.921119585556334,-25.72764333811599,-39.26255801981313,2.4045903693902697,-5.549442613986173,-5.549707994189146,39.99989296259368,40961.61696795278,25799.245201775197,25799.245201775197,66760.86216972797,76761.00337339121,76793.61195704006,25799.245201775197,102592.85715881526,102592.85715881526,102592.85715881526,129062.69247558656,124698.8967826603,4363.795692926265,0.0,90509.51992352026,54710.13350900765,39777.09601612512,26469.835316771303,66246.93133289642,20163.86409904691,1481.5106130580004,0.0,0.8840930590853983,2.8267508307071925,0.001494314320929203,1.0,1.0,-5.2219639162295834,347120.7144473058,1554528.6127748566,4.478351616814385,1554528.6127748566,4.478351616814385,0.7617676444806241,0.09214900487104487,3.889638943299663,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.889638943299663,1.2804743124949125,1.280791585333314,3.0376548013063847,6436.426015383878,15261.81098573386,6475.517539688161,0.000335988028018674,23269.388558398972,2372.8172779082533,19355.75526776167,1973.7377460969517,0.8318119412198867,0.8318119412198867,35229.91221785684,35405.22815468563,0.9938142155330028,0.8,4251.87717795288,4273.035954225843,0.9938142155330028,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4520.57262843355,4632.441516551485,5.707074594820756,4.804919691249241,-2.8346175235967213,7.639537214845962,3.3602677788058433,3.5,0.9600765082302409,0.6,0.0002477646904868452,0.9813391519133882,0.0002524761087986354,198.30121295282157,0.0,0.0,0.0,0.004272615693835749,8.569629073800355e-05,0.00016206839974884163,0.0006303875591413518,0.09214900432209103,0.09214900432209103,0.09214900432209103,0.09221062902586864,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488764.8636518229,595.3119621203464,0.0,0.09214900432209103,0.09214900487104487,0.09214900487104487,0.37297938871117053,0.37297938871117053,0.5,9.712359719318517,0.3624769762902815,0.3624769762902815,6.639311322942376e-11,0.00026538020296129616,0.32774407795955085,6.639311322942376e-11,26469.835316771303,20163.86409904691,0.7617676444806241,1.0077578059314025,0.6183171981524276,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469875770807996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.49081710387054,261.49081710387054,-11.659182896129437,245.66221091294898,277.3194232947846,123674.23594889436,123761.3082099357,-87.07226104135229,0.0,nan,277.3194232947846,4.169423294784622,270.9879808184665,-2.1620191815334806,264.65653834203226,-8.493461657967714,258.32509586566664,-14.824904134333337,251.9936533893242,-21.15634661067577,245.66221091294898,-27.487789087051,1.0,1.0,26022.012520719443,26022.012520719443,276.5861293331442,3.4361293331442084,276.5861293331442,276.5861293331442,76749.86319436524,76793.61195704006,-43.74876267481886,0.0,8546.071908451686,8546.071908451686,0.8876578945981805,3909.087138016161,276.5861293331442,3.4361293331442084,1.0,0.002,0.13881078450659595,0.005046213189506123,0.00021483853920819022,0.00178516145929534,0.1074192696040951,0.1074192696040951,0.0,-1.4964696148922485e-12,1.0,1.0006684634560166,0.32774407789315774,0.09214900487104487,0.0,6.154830902729143e-05,78.8512401109962,0.0,1601245.7424433453,267.6005573860138,0.00026538013656818293,1.0,1281127.64358859,2610.8566377644456,,,,,,,,,,,,,,,,,,,3.0,15261.81098573386,1481.5106130580004,0.37297938871117053,6.173730061729009,3.3602677788058433
