time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
169.0,-29.2436836410793,4.804502985773443,34.99726030774911,25.552750867232703,5.919226958509438,-25.727392581057583,-39.26232500290496,2.4029358994017973,-5.5512948776863595,-5.551548103497599,40.00023729097417,40963.37320640377,25800.004663375916,25800.004663375916,66763.37786977968,76762.32913621924,76794.64433156558,25800.004663375916,102594.6489949415,102594.6489949415,102594.6489949415,129066.67101306733,124701.93446628682,4364.736546780503,0.0,90510.17658382074,54711.22065757916,39776.617695823974,26472.022018125837,66248.63971394981,20165.39281866405,1481.6524169682275,0.0,0.8840822275982014,2.826558592295164,0.001494314320929203,1.0,1.0,-5.231419967464092,347095.7035396697,1554543.4592393471,4.478717089800214,1554543.4592393471,4.478717089800214,0.7617624677426027,0.09215185423764558,3.8897130762065126,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8897130762065126,1.2804820006957807,1.280799275439146,3.037694457316029,6436.510041709723,15261.84587805906,6475.478602903046,0.0003359679167262727,23269.11389363758,2372.789269897221,19355.63888310531,1973.7258781648484,0.8318167581103153,0.8318167581103153,35230.44937636667,35405.22815468563,0.993833156709225,0.8,4251.942007294342,4273.035954225843,0.993833156709225,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4520.210802534877,4632.441516551485,5.7076994393508365,4.804502985773443,-2.836278367828512,7.640781353601955,3.359819531953744,3.5,0.9599484377010697,0.6,0.0002477646904868452,0.9812895244020123,0.0002524888774674635,198.30081545749502,0.0,0.0,0.0,0.004272615693835749,8.569853634055e-05,0.00016206615414629522,0.0006303908389933448,0.09215185421728739,0.09215185421728739,0.09215185421728739,0.09221205372964296,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488757.819318981,595.3142713344265,0.0,0.09215185421728739,0.09215185423764558,0.09215185423764558,0.37298404426296294,0.37298404426296294,0.5,9.714165703781763,0.35466270778010767,0.35466270778010767,5.962874638498761e-11,0.00025322581126374644,0.3201281360335315,5.962874638498761e-11,26472.022018125837,20165.39281866405,0.7617624677426027,1.0077697920750135,0.6183277631552367,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469847003564118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4902633865642,261.4902633865642,-11.659736613435769,245.66262018130942,277.31790659181536,123665.46309191234,123758.03928855972,-92.57619664737298,0.0,nan,277.31790659181536,4.167906591815381,270.9868493097501,-2.1631506902498927,264.65579202759636,-8.494207972403615,258.32473474549715,-14.825265254502824,251.99367746341673,-21.156322536583247,245.66262018130942,-27.487379818690556,1.0,1.0,26022.012520719443,26022.012520719443,276.5844100248934,3.4344100248933955,276.5844100248934,276.5844100248934,76750.19800558941,76794.64433156558,-44.44632597616874,0.0,8546.071908451686,8546.071908451686,0.8876532136238386,3909.161641587545,276.5844100248934,3.4344100248933955,1.0,0.002,0.13875066319511867,0.005046135035808209,0.00021474467257979568,0.0017852553266763454,0.10737233628989784,0.10737233628989784,0.0,-7.438589674779728e-13,1.0,1.0006529326933198,0.32012813597390277,0.09215185423764558,0.0,6.0121310603398655e-05,77.02345267841548,0.0,1601243.5787252514,267.5987051223136,0.00025322575163500005,1.0,1281133.9590800828,2610.9289779967453,,,,,,,,,,,,,,,,,,,6.0,15261.84587805906,1481.6524169682275,0.37298404426296294,6.173730061729009,3.359819531953744
170.0,-29.243209680978417,4.80408180129838,34.99746866257829,25.55126192690807,5.917779124775193,-25.727110800431106,-39.262060972955055,2.4016802441188045,-5.553071752778919,-5.553310397738593,40.00053385772097,40964.789050246836,25800.54213649604,25800.54213649604,66765.33118674287,76763.33619973132,76795.30470010969,25800.54213649604,102595.84683660572,102595.84683660572,102595.84683660572,129069.81152907659,124704.16552027347,4365.646008803109,0.0,90510.64139611225,54712.09424620136,39776.16349990098,26473.96469247086,66250.12819237183,20166.74648719983,1481.7809845437982,0.0,0.8840719755940027,2.826374533446379,0.001494314320929203,1.0,1.0,-5.242564010705962,347071.75162616326,1554556.2464435496,4.479063015528812,1554556.2464435496,4.479063015528812,0.7617577012533832,0.0921545463396614,3.8897722462983464,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8897722462983464,1.280487835695544,1.2808051118846915,3.0377268240002246,6436.578622829637,15261.880866821994,6475.449868326066,0.00033595170630286593,23268.879426615676,2372.7653609148565,19355.5529935318,1973.7171198657852,0.831821448668143,0.831821448668143,35230.87811457189,35405.22815468563,0.9938482748421047,0.8,4251.993751453647,4273.035954225843,0.9938482748421047,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4519.846863963921,4632.441516551485,5.708277937954047,4.80408180129838,-2.8378841704128765,7.641965971711256,3.3593686919539603,3.5,0.9598196262725601,0.6,0.0002477646904868452,0.9812414170732509,0.0002525012562411532,198.30043011900412,0.0,0.0,0.0,0.004272615693835749,8.570108088398061e-05,0.0001620636096028646,0.0006303905307681529,0.09215454633699557,0.09215454633699557,0.09215454633699557,0.09221298076880396,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488750.7993507177,595.3165702642696,0.0,0.09215454633699557,0.0921545463396614,0.0921545463396614,0.3729885459694234,0.3729885459694234,0.5,9.715918735753299,0.3465070755648867,0.3465070755648867,-6.934897101018578e-12,0.00023864495966563481,0.3107463870326228,-6.934897101018578e-12,26473.96469247086,20166.74648719983,0.7617577012533832,1.0077766339240135,0.6183352420284615,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469817998716015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4897218111664,261.4897218111664,-11.660278188833558,245.6630237409467,277.3164198813821,123661.5985475571,123752.14473437304,-90.54618681590519,0.0,nan,277.3164198813821,4.166419881382126,270.9857406533252,-2.1642593466747826,264.65506142519587,-8.49493857480411,258.32438219710934,-14.825617802890633,251.99370296903902,-21.156297030960957,245.6630237409467,-27.48697625905328,1.0,1.0,26022.012520719443,26022.012520719443,276.58272500224,3.4327250022400335,276.58272500224,276.58272500224,76751.72288300635,76795.30470010969,-43.58181710333156,0.0,8546.071908451686,8546.071908451686,0.8876494774346481,3909.2211075298383,276.58272500224,3.4327250022400335,1.0,0.002,0.13869230023323537,0.005046063597259473,0.00021465356256993127,0.001785346436975519,0.10732678128496563,0.10732678128496563,0.0,-4.5454959241020276e-13,1.0,1.0006338034214797,0.3107463870395577,0.0921545463396614,0.0,5.8362960995189446e-05,74.77112428352017,0.0,1601241.4987726654,267.59692824722106,0.00023864496660053192,1.0,1281140.007438676,2611.025164384014,,,,,,,,,,,,,,,,,,,5.0,15261.880866821994,1481.7809845437982,0.3729885459694234,6.173730061729009,3.3593686919539603
171.0,-29.242743573456906,4.803654623536727,34.997674969708434,25.549621553532802,5.9161851103078495,-25.72685070505906,-39.26181901535017,2.4002922418178927,-5.554927695642107,-5.555157083727089,40.0008914678298,40966.330514396606,25801.261330782112,25801.261330782112,66767.59184517871,76764.44942058562,76796.61527908681,25801.261330782112,102597.87660986892,102597.87660986892,102597.87660986892,129074.11167367705,124707.56653744298,4366.54513623407,0.0,90511.18097956042,54713.06207301136,39775.6876739434,26476.23506380813,66251.92273775153,20168.33534478022,1481.9270221110453,0.0,0.8840610593540307,2.826181587784896,0.001494314320929203,1.0,1.0,-5.2505133213422255,347046.65411070175,1554571.6657869087,4.479431359943403,1554571.6657869087,4.479431359943403,0.7617523902539097,0.09215732312096181,3.8898378467031467,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8898378467031467,1.2804942857705837,1.2808115635579151,3.0377627529687072,6436.654752002494,15261.915572367978,6475.416030926809,0.00033593358104512067,23268.625723376532,2372.7394903842323,19355.45185128102,1973.7068062264914,0.8318261714887532,0.8318261714887532,35231.353444400316,35405.22815468563,0.993865035938902,0.8,4252.05111872828,4273.035954225843,0.993865035938902,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4519.481254361386,4632.441516551485,5.708898848929486,4.803654623536727,-2.8395547711578146,7.643209394694542,3.358915806280272,3.5,0.959690230365792,0.6,0.0002477646904868452,0.9811941092692721,0.0002525134304682728,198.30005116626873,0.0,0.0,0.0,0.004272615693835749,8.570341277028234e-05,0.00016206127771656287,0.0006303920915469556,0.09215732312869432,0.09215732312869432,0.09215732312869432,0.09221463456394294,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488744.2371551011,595.3187232128707,0.0,0.09215732312869432,0.09215732312096181,0.09215732312096181,0.37299285256145953,0.37299285256145953,0.5,9.717638080532465,0.33879213793341023,0.33879213793341023,6.30961949354969e-12,0.00022938808496064667,0.3046437623848419,6.30961949354969e-12,26476.23506380813,20168.33534478022,0.7617523902539097,1.0077834587453165,0.618341760080772,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469789880940411,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4891761670421,261.4891761670421,-11.660823832957874,245.66341994454586,277.31493238953675,123656.09646996214,123747.32291159128,-91.22644162911448,0.0,nan,277.31493238953675,4.164932389536773,270.9846299005599,-2.1653700994400538,264.6543274115337,-8.495672588466277,258.32402492252976,-14.825975077470218,251.9937224335467,-21.15627756645327,245.66341994454586,-27.486580055454112,1.0,1.0,26022.012520719443,26022.012520719443,276.5810316707975,3.431031670797495,276.5810316707975,276.5810316707975,76752.84288726003,76796.61527908681,-43.772391826772946,0.0,8546.071908451686,8546.071908451686,0.8876453352025275,3909.2870359366625,276.5810316707975,3.431031670797495,1.0,0.002,0.13863508084232778,0.005045971493860303,0.00021456418571255684,0.0017854358151682982,0.10728209285627842,0.10728209285627842,0.0,8.808548508654201e-13,1.0,1.0006213565585653,0.3046437623785323,0.09215732312096181,0.0,5.721939196732304e-05,73.30641490337067,0.0,1601239.334917393,267.59507230435787,0.00022938807865102717,1.0,1281146.345372468,2611.077959782473,,,,,,,,,,,,,,,,,,,5.0,15261.915572367978,1481.9270221110453,0.37299285256145953,6.173730061729009,3.358915806280272
172.0,-29.242285570284004,4.803222423578494,34.99787860181833,25.54802948087456,5.914631090903749,-25.726593904156747,-39.26158135347066,2.398939424435669,-5.556749337325641,-5.556968621296427,40.00122687714946,40967.82055946041,25801.86399327642,25801.86399327642,66769.68455273683,76765.52619008691,76797.77451898406,25801.86399327642,102599.63851226048,102599.63851226048,102599.63851226048,129078.02914114749,124710.60613742165,4367.423003725842,0.0,90511.69052267358,54713.98489071455,39775.22847995448,26478.39062888701,66253.61910884149,20169.84180010065,1482.0668582235312,0.0,0.884050406731332,2.8259923386881964,0.001494314320929203,1.0,1.0,-5.259128266241532,347022.03566681204,1554586.127988134,4.479790815015408,1554586.127988134,4.479790815015408,0.7617472709272614,0.09216001385334784,3.889899946852197,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.889899946852197,1.2805005724031189,1.280817851748137,3.037796335812651,6436.72591001898,15261.950136399291,6475.38539439846,0.00033591670555863307,23268.3852436662,2372.7149682782806,19355.360276647592,1973.6974682126508,0.831830832864358,0.831830832864358,35231.80341046955,35405.22815468563,0.9938809027100374,0.8,4252.105424865882,4273.035954225843,0.9938809027100374,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4519.113598621859,4632.441516551485,5.709496659067148,4.803222423578494,-2.8412019171852227,7.644424340763717,3.358460410657671,3.5,0.9595601173307632,0.6,0.0002477646904868452,0.9811476264170202,0.0002525253935451473,198.2996788039069,0.0,0.0,0.0,0.004272615693835749,8.57057033132684e-05,0.0001620589871735768,0.0006303932455934173,0.09216001385532467,0.09216001385532467,0.09216001385532467,0.09221604930984206,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488737.7522125281,595.3208499226492,0.0,0.09216001385532467,0.09216001385334784,0.09216001385334784,0.3729970407794384,0.3729970407794384,0.5,9.719319143455426,0.3312469412239807,0.3312469412239807,1.0516032489249483e-11,0.00021928397080728246,0.297840355054916,1.0516032489249483e-11,26478.39062888701,20169.84180010065,0.7617472709272614,1.0077892415665255,0.6183484179507001,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469762229127188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.48863009309946,261.48863009309946,-11.661369906900518,245.66380909331568,277.31345109288014,123650.9562724123,123742.25457516864,-91.29830275637359,0.0,nan,277.31345109288014,4.163451092880166,270.98352269299204,-2.1664773070079377,264.65359429305835,-8.49640570694163,258.3236658931237,-14.826334106876288,251.99373749322686,-21.156262506773118,245.66380909331568,-27.4861909066843,1.0,1.0,26022.012520719443,26022.012520719443,276.57935577916106,3.429355779161085,276.57935577916106,276.57935577916106,76754.02001906486,76797.77451898406,-43.75449991920323,0.0,8546.071908451686,8546.071908451686,0.8876414139764521,3909.349446586458,276.57935577916106,3.429355779161085,1.0,0.002,0.1385791365954635,0.0050458803053353716,0.00021447679863721648,0.0017855232010900823,0.10723839931860824,0.10723839931860824,0.0,-2.7270113250876804e-13,1.0,1.0006074815871968,0.2978403550444,0.09216001385334784,0.0,5.5944246376951106e-05,71.67311460913626,0.0,1601237.209523828,267.59325066267434,0.00021928396029124997,1.0,1281152.56261036,2611.140285158311,,,,,,,,,,,,,,,,,,,5.0,15261.950136399291,1482.0668582235312,0.3729970407794384,6.173730061729009,3.358460410657671
173.0,-29.24183956013844,4.802785436227586,34.99807989086337,25.546509073488437,5.91315926391434,-25.726339677764642,-39.261344040837116,2.3976593790107965,-5.558569343744807,-5.55877953976176,40.00156651888738,40969.25778687865,25802.438479330693,25802.438479330693,66771.69626620934,76766.54777805426,76799.0416456757,25802.438479330693,102601.48012500639,102601.48012500639,102601.48012500639,129082.0521005857,124713.76820197144,4368.283898614266,0.0,90512.17918994262,54714.88918887562,39774.76666785222,26480.57197557931,66255.33864343153,20171.366848004258,1482.2079488009012,0.0,0.8840397409171982,2.8258031503324386,0.001494314320929203,1.0,1.0,-5.2671924042131195,346997.42700680625,1554600.7727861456,4.4801507209897915,1554600.7727861456,4.4801507209897915,0.7617421129198616,0.09216267295123483,3.8899613385885083,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8899613385885083,1.280506520916356,1.2808238017352824,3.0378301672409873,6436.797594755965,15261.984553610406,6475.354338740441,0.00033589969187283405,23268.143642472653,2372.690331812867,19355.267449207528,1973.6880024480865,0.8318354805871693,0.8318354805871693,35232.24824210032,35405.22815468563,0.9938965884796299,0.8,4252.159111331158,4273.035954225843,0.9938965884796299,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4518.7441248706555,4632.441516551485,5.710090628348924,4.802785436227586,-2.842850901555594,7.64563633778318,3.358002788042832,3.5,0.9594293680122377,0.6,0.0002477646904868452,0.9811023630233597,0.0002525370438649591,198.29931619337165,0.0,0.0,0.0,0.004272615693835749,8.57079905467385e-05,0.00016205669994010668,0.0006303942974262536,0.09216267256261323,0.09216267256261323,0.09216267256261323,0.09221754148392702,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488731.4565479996,595.3229152371474,0.0,0.09216267256261323,0.09216267295123483,0.09216267295123483,0.37300109188011554,0.37300109188011554,0.5,9.720965208659681,0.32395989920456714,0.32395989920456714,3.979039320256561e-13,0.00021019601695115853,0.2915871355486388,3.979039320256561e-13,26480.57197557931,20171.366848004258,0.7617421129198616,1.0077934493031075,0.6183540621136088,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469735058207123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.48809004920946,261.48809004920946,-11.661909950790516,245.66419114564474,277.3119889527859,123646.66472986029,123736.95485733458,-90.29012747429466,0.0,nan,277.3119889527859,4.161988952785919,270.98242939133235,-2.1675706086676314,264.652869829921,-8.497130170079004,258.3233102684963,-14.826689731503677,251.99375070707652,-21.156249292923462,245.66419114564474,-27.48580885435524,1.0,1.0,26022.012520719443,26022.012520719443,276.5776931307671,3.427693130767125,276.5776931307671,276.5776931307671,76755.38976828741,76799.0416456757,-43.65187738828536,0.0,8546.071908451686,8546.071908451686,0.8876375374706482,3909.411145281451,276.5776931307671,3.427693130767125,1.0,0.002,0.1385243643382668,0.005045784080903481,0.00021439122635864163,0.0017856087693831307,0.10719561317932082,0.10719561317932082,0.0,-4.258227884884613e-12,1.0,1.0005947279247018,0.2915871355482409,0.09216267295123483,0.0,5.477215907671717e-05,70.17183237250774,0.0,1601235.0874581547,267.59143065625517,0.0002101960165532546,1.0,1281158.7776596658,2611.1955431029346,,,,,,,,,,,,,,,,,,,3.0,15261.984553610406,1482.2079488009012,0.37300109188011554,6.173730061729009,3.358002788042832
174.0,-29.24140094908939,4.802342941524034,34.99827897758426,25.54479039916771,5.911477863593436,-25.726113067834778,-39.261133410595335,2.3961899816658523,-5.560435069655966,-5.560636416236599,40.00190553286594,40970.824325866226,25803.09935615588,25803.09935615588,66773.92368202211,76767.70901943417,76800.19603355794,25803.09935615588,102603.2953897138,102603.2953897138,102603.2953897138,129086.08862637094,124716.9597805608,4369.128845810137,0.0,90512.74552428428,54715.86082808476,39774.31632911058,26482.79323665713,66257.1095657677,20172.91873783442,1482.3520000021947,0.0,0.8840288376202798,2.8256091646312806,0.001494314320929203,1.0,1.0,-5.275268855438242,346972.195244391,1554615.3906207762,4.480518646532405,1554615.3906207762,4.480518646532405,0.761736821247063,0.09216531916766046,3.8900275711109153,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8900275711109153,1.2805133494371284,1.2808306319480092,3.037865690990917,6436.872865319333,15262.01874582798,6475.320813666057,0.00033588176519814227,23267.893059800506,2372.6647794915193,19355.167240516694,1973.6777840054142,0.8318401322703449,0.8318401322703449,35232.72814747621,35405.22815468563,0.993913511084339,0.8,4252.217030825896,4273.035954225843,0.993913511084339,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4518.372883244556,4632.441516551485,5.710706049038426,4.802342941524034,-2.844536255749644,7.6468791972736785,3.357543000897939,3.5,0.959298000256554,0.6,0.0002477646904868452,0.9810578527251204,0.0002525485013943063,198.29895959966626,0.0,0.0,0.0,0.004272615693835749,8.571002066096571e-05,0.00016205466982587949,0.0006303971336499473,0.09216531918979323,0.09216531918979323,0.09216531918979323,0.0922190352605711,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488725.3246512299,595.3249272199993,0.0,0.09216531918979323,0.09216531916766046,0.09216531916766046,0.3730050186667293,0.3730050186667293,0.5,9.722576690602175,0.316902706758583,0.316902706758583,1.4836132322670892e-11,0.0002013465806385284,0.28536756079836323,1.4836132322670892e-11,26482.79323665713,20172.91873783442,0.761736821247063,1.0078001307277282,0.6183611780589074,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469708598868378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.48753521432354,261.48753521432354,-11.662464785676434,245.6645642085216,277.31050622013385,123640.07498704999,123732.83803647997,-92.7630494299892,0.0,nan,277.31050622013385,4.160506220133868,270.98131781782007,-2.168682182179907,264.6521294155187,-8.49787058448129,258.32294101312107,-14.82705898687891,251.99375261082588,-21.156247389174098,245.6645642085216,-27.48543579147838,1.0,1.0,26022.012520719443,26022.012520719443,276.57597133247725,3.4259713324772747,276.57597133247725,276.57597133247725,76756.34584048606,76800.19603355794,-43.850193071877584,0.0,8546.071908451686,8546.071908451686,0.8876333552865883,3909.47770896647,276.57597133247725,3.4259713324772747,1.0,0.002,0.13847075808802578,0.005045674244040535,0.0002143074389751658,0.0017856925613099614,0.1071537194875829,0.1071537194875829,0.0,2.851269567671899e-13,1.0,1.000582042598872,0.2853675607835271,0.09216531916766046,0.0,5.360624992788868e-05,68.67845924962981,0.0,1601232.9127163312,267.589564930344,0.00020134656580239607,1.0,1281165.1503698975,2611.2497359333747,,,,,,,,,,,,,,,,,,,5.0,15262.01874582798,1482.3520000021947,0.3730050186667293,6.173730061729009,3.357543000897939
175.0,-29.240965949144176,4.801896415714418,34.998475038336316,25.543130572792165,5.909860556978677,-25.72588329853421,-39.2609223263338,2.394777905925283,-5.562241030236237,-5.562432504156849,40.00221637306855,40972.36318177962,25803.583095157195,25803.583095157195,66775.94627693681,76768.8278299029,76801.19444744539,25803.583095157195,102604.77754260259,102604.77754260259,102604.77754260259,129089.63521117637,124719.68466492566,4369.950546250714,0.0,90513.29194130348,54716.82729144641,39773.849610952304,26484.857668573783,66258.70727952609,20174.358652075607,1482.4872946257128,0.0,0.8840183533298521,2.825421557496627,0.001494314320929203,1.0,1.0,-5.2841672441168726,346947.79086411314,1554628.7937295255,4.480872438638519,1554628.7937295255,4.480872438638519,0.7617318131187828,0.09216785595894314,3.890092689046619,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.890092689046619,1.2805199116440042,1.2808371957808529,3.0379009757468722,6436.9476294831475,15262.052804683992,6475.287555233548,0.0003358639614834292,23267.64403227791,2372.639385751292,19355.067828836272,1973.6676468351857,0.8318447627093686,0.8318447627093686,35233.19997522421,35405.22815468563,0.99393014890886,0.8,4252.273975436521,4273.035954225843,0.99393014890886,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4517.999691633087,4632.441516551485,5.711284828757959,4.801896415714418,-2.8461789227984933,7.6480753385129105,3.35708082405608,3.5,0.9591659497303086,0.6,0.0002477646904868452,0.9810137110339744,0.00025255986506621275,198.2986059430791,0.0,0.0,0.0,0.004272615693835749,8.571205519575195e-05,0.00016205263529109326,0.00063039977178662,0.09216785597024303,0.09216785597024303,0.09216785597024303,0.09222023493129922,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488719.24993606244,595.3269192040793,0.0,0.09216785597024303,0.09216785595894314,0.09216785595894314,0.3730088224677431,0.3730088224677431,0.5,9.724148060929853,0.30981476771108873,0.30981476771108873,-1.6768808563938364e-11,0.00019147392060858692,0.2782652600399729,-1.6768808563938364e-11,26484.857668573783,20174.358652075607,0.7617318131187828,1.0078063550987895,0.618369492313353,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446968257857187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.486973776055,261.486973776055,-11.663026223944996,245.66492987535952,277.3090176767579,123634.37223150297,123728.23929709198,-93.8670655890025,0.0,nan,277.3090176767579,4.159017676757912,270.9802001164878,-2.1697998835121552,264.6513825562326,-8.498617443767387,258.3225649958722,-14.827435004127778,251.99374743561978,-21.156252564380196,245.66492987535952,-27.48507012464046,1.0,1.0,26022.012520719443,26022.012520719443,276.57429207178455,3.4242920717845777,276.57429207178455,276.57429207178455,76757.34259367632,76801.19444744539,-43.85185376906884,0.0,8546.071908451686,8546.071908451686,0.8876292434690406,3909.543152491852,276.57429207178455,3.4242920717845777,1.0,0.002,0.13841848348771096,0.005045569828026393,0.00021422574009338002,0.0017857742607285591,0.10711287004669001,0.10711287004669001,0.0,8.219393048125578e-13,1.0,1.0005675583500857,0.2782652600567417,0.09216785595894314,0.0,5.2274601018129824e-05,66.97271929576944,0.0,1601230.8056891118,267.58775896976374,0.0001914739373773955,1.0,1281171.3143930458,2611.3161681600914,,,,,,,,,,,,,,,,,,,5.0,15262.052804683992,1482.4872946257128,0.3730088224677431,6.173730061729009,3.35708082405608
176.0,-29.240542070744706,4.801445503901628,34.99866828853007,25.54149777805435,5.908274257008389,-25.725660437903755,-39.26071602674199,2.3933926233264073,-5.564073171145765,-5.564255309697561,40.00252737781968,40973.87343064549,25804.10941006089,25804.10941006089,66777.98284070639,76769.92303894377,76802.15285051537,25804.10941006089,102606.26226057626,102606.26226057626,102606.26226057626,129093.21700140204,124722.46305084068,4370.75395056135,0.0,90513.82973880281,54717.78012721606,39773.388457318615,26486.95474082578,66260.3431981444,20175.820870699514,1482.6247935960064,0.0,0.8840077286869193,2.8252311602774087,0.001494314320929203,1.0,1.0,-5.292875278248744,346923.024837261,1554642.204021242,4.481230972635826,1554642.204021242,4.481230972635826,0.7617267091713427,0.09217036619325589,3.890157391786087,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.890157391786087,1.2805263494029875,1.2808436351349686,3.0379362311441485,6437.022331439444,15262.086805817924,6475.254306535754,0.0003358461709726717,23267.3952806946,2372.614020149042,19354.968446253562,1973.657512632098,0.8318493846327847,0.8318493846327847,35233.66879300294,35405.22815468563,0.9939466806495189,0.8,4252.330556775744,4273.035954225843,0.9939466806495189,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4517.624901922972,4632.441516551485,5.711875149058328,4.801445503901628,-2.847843378167835,7.649288882069463,3.356616693672719,3.5,0.9590333410493483,0.6,0.0002477646904868452,0.9809706999649079,0.00025257093865872695,198.29826132956387,0.0,0.0,0.0,0.004272615693835749,8.571404365664774e-05,0.00016205064683019746,0.0006304025216102093,0.09217036620416502,0.09217036620416502,0.09217036620416502,0.09222146482770248,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488713.3612940487,595.3288506383725,0.0,0.09217036620416502,0.09217036619325589,0.09217036619325589,0.3730124807877293,0.3730124807877293,0.5,9.72568101719031,0.30277684218350487,0.30277684218350487,6.633626981056295e-11,0.000182138551792832,0.27138003144881395,6.633626981056295e-11,26486.95474082578,20175.820870699514,0.7617267091713427,1.0078122088956594,0.6183770178810808,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469656772594024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.48640874281074,261.48640874281074,-11.663591257189239,245.66528785179253,277.3075296338206,123629.05575113108,123723.52386761062,-94.4681164795358,0.0,nan,277.3075296338206,4.157529633820616,270.9790812774396,-2.1709187225603728,264.6506329210147,-8.499367078985301,258.3221845645986,-14.827815435401362,251.99373620819878,-21.156263791801194,245.66528785179253,-27.48471214820745,1.0,1.0,26022.012520719443,26022.012520719443,276.5725814116927,3.422581411692704,276.5725814116927,276.5725814116927,76758.53618152438,76802.15285051537,-43.61666899098782,0.0,8546.071908451686,8546.071908451686,0.8876251578560348,3909.6081787450175,276.5725814116927,3.422581411692704,1.0,0.002,0.1383674999615517,0.005045454791999827,0.00021414602814845453,0.0017858539709767157,0.10707301407422727,0.10707301407422727,0.0,-8.748297225524837e-13,1.0,1.0005535163434434,0.2713800313824777,0.09217036619325589,0.0,5.098352456561047e-05,65.31894811525864,0.0,1601228.6690607648,267.5859268288542,0.0001821384854565622,1.0,1281177.5700442204,2611.379443202748,,,,,,,,,,,,,,,,,,,5.0,15262.086805817924,1482.6247935960064,0.3730124807877293,6.173730061729009,3.356616693672719
177.0,-29.240124794487734,4.800990361203149,34.99885899703292,25.539834284596168,5.906654630732552,-25.7254468519721,-39.26051486106587,2.391976687146859,-5.56590679396345,-5.5660804105359905,40.00284052580667,40975.384162511524,25804.617164185493,25804.617164185493,66780.00132669702,76771.03892009181,76803.18163113405,25804.617164185493,102607.79879531954,102607.79879531954,102607.79879531954,129096.86751094295,124725.32774631253,4371.539764630422,0.0,90514.37962904901,54718.72486728456,39772.949735293834,26489.068715623398,66262.01845091724,20177.295122647796,1482.7631803209745,0.0,0.8839970833880431,2.8250405220890937,0.001494314320929203,1.0,1.0,-5.301140283841107,346898.2290135595,1554655.706816618,4.481590209432432,1554655.706816618,4.481590209432432,0.7617215742562937,0.09217284225070804,3.890222631738771,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.890222631738771,1.2805329296838173,1.2808502170462446,3.0379715675873524,6437.097205122336,15262.120598650223,6475.220843005,0.0003358283298593727,23267.146432848953,2372.588644730765,19354.868421520758,1973.647312947924,0.8318539824976227,0.8318539824976228,35234.14150169794,35405.22815468563,0.993963349649738,0.8,4252.387607707341,4273.035954225843,0.993963349649738,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4517.24842196308,4632.441516551485,5.712463595918745,4.800990361203149,-2.8495116097619495,7.650501970965099,3.356150495968718,3.5,0.958900141705348,0.6,0.0002477646904868452,0.9809283608045462,0.0002525818402106668,198.29792208476624,0.0,0.0,0.0,0.004272615693835749,8.57159826743031e-05,0.00016204870781254212,0.0006304055505763748,0.09217284212294148,0.09217284212294148,0.09217284212294148,0.09222273870913303,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488707.6569006937,595.3307222144673,0.0,0.09217284212294148,0.09217284225070804,0.09217284225070804,0.3730160000510301,0.3730160000510301,0.5,9.727177922032455,0.29585930043026565,0.29585930043026565,3.296918293926865e-12,0.00017361657256742546,0.26494012669490985,3.296918293926865e-12,26489.068715623398,20177.295122647796,0.7617215742562937,1.0078171913245213,0.6183841832838751,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446963162648036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4858371383176,261.4858371383176,-11.664162861682371,245.6656380926972,277.30603618392934,123623.41328177982,123718.98004389532,-95.56676211551489,0.0,nan,277.30603618392934,4.156036183929359,270.9779565657037,-2.1720434342962562,264.64987694744457,-8.50012305255541,258.3217973291867,-14.828202670813255,251.99371771094422,-21.156282289055753,245.6656380926972,-27.48436190730277,1.0,1.0,26022.012520719443,26022.012520719443,276.5708766913787,3.420876691378737,276.5708766913787,276.5708766913787,76759.61028260588,76803.18163113405,-43.571348528173985,0.0,8546.071908451686,8546.071908451686,0.8876210383082535,3909.673744897465,276.5708766913787,3.420876691378737,1.0,0.002,0.13831772401884965,0.005045334038943936,0.0002140681847168274,0.0017859318135304426,0.1070340923584137,0.1070340923584137,0.0,-1.7527299056574464e-12,1.0,1.0005403819658785,0.26494012669161293,0.09217284225070804,0.0,4.977586494212123e-05,63.77203346273731,0.0,1601226.5318523783,267.5840932060365,0.00017361656927050717,1.0,1281183.8335082806,2611.436957410698,,,,,,,,,,,,,,,,,,,3.0,15262.120598650223,1482.7631803209745,0.3730160000510301,6.173730061729009,3.356150495968718
178.0,-29.239717798750117,4.800531900564512,34.999047344589236,25.538332282472425,5.905194303249859,-25.72522658852292,-39.26031271750105,2.3907030909797364,-5.567704252401654,-5.567870194770397,40.00315379830759,40976.78315889553,25805.01526159623,25805.01526159623,66781.79842049176,76772.03667641865,76804.36954510928,25805.01526159623,102609.38480670551,102609.38480670551,102609.38480670551,129100.54767818951,124728.23952471868,4372.308153470835,0.0,90514.85499519196,54719.60146968031,39772.50391723516,26491.162871484004,66263.66678871916,20178.756286365446,1482.8998740767704,0.0,0.8839866204994307,2.8248535733225317,0.001494314320929203,1.0,1.0,-5.30886509628192,346873.91435368534,1554669.2150693848,4.481943296215083,1554669.2150693848,4.481943296215083,0.7617165159664074,0.09217526366937553,3.890281449487069,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.890281449487069,1.2805388485256175,1.280856137354601,3.038003457658663,6437.16477635674,15262.154273348879,6475.1921284333275,0.0003358123282490252,23266.91684662719,2372.565233451504,19354.78259174445,1973.6385607464783,0.8318585018947257,0.8318585018947257,35234.56767570991,35405.22815468563,0.9939783777578057,0.8,4252.439042395686,4273.035954225843,0.9939783777578057,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4516.8702833590305,4632.441516551485,5.713029961623336,4.800531900564512,-2.8511556049444735,7.651687505508986,3.355682270427846,3.5,0.9587663629793847,0.6,0.0002477646904868452,0.9808870666619582,0.00025259247359638395,198.29759119912933,0.0,0.0,0.0,0.004272615693835749,8.571793115857687e-05,0.00016204675932826834,0.000630407501764258,0.09217526371035774,0.09217526371035774,0.09217526371035774,0.09222404556334046,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488702.11443975405,595.3325410957989,0.0,0.09217526371035774,0.09217526366937553,0.09217526366937553,0.3730193893648942,0.3730193893648942,0.5,9.728641377705953,0.28912565152558045,0.28912565152558045,6.252776074688882e-12,0.00016594236876699142,0.25900509848850106,6.252776074688882e-12,26491.162871484004,20178.756286365446,0.7617165159664074,1.0078192417788268,0.6183899132770523,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469606872116807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4852737044752,261.4852737044752,-11.664726295524758,245.6659816769681,277.30456573198575,123619.39547975999,123713.59618626382,-94.20070650381638,0.0,nan,277.30456573198575,4.15456573198577,270.97684892097783,-2.1731510790221478,264.6491321099948,-8.500867890005168,258.3214152989591,-14.828584701040882,251.99369848796567,-21.156301512034304,245.6659816769681,-27.484018323031876,1.0,1.0,26022.012520719443,26022.012520719443,276.5692259083121,3.4192259083121144,276.5692259083121,276.5692259083121,76760.96597511276,76804.36954510928,-43.403569996517035,0.0,8546.071908451686,8546.071908451686,0.8876173242767027,3909.7328567345044,276.5692259083121,3.4192259083121144,1.0,0.002,0.1382690611979163,0.00504521496349346,0.00021399208021222825,0.0017860079204565437,0.10699604010611412,0.10699604010611412,0.0,6.687718955011857e-13,1.0,1.0005282768122705,0.2590050984822483,0.09217526366937553,0.0,4.866282103052686e-05,62.34631849398446,0.0,1601224.4377394046,267.5822957475983,0.00016594236251421535,1.0,1281189.9757080206,2611.488465689937,,,,,,,,,,,,,,,,,,,5.0,15262.154273348879,1482.8998740767704,0.3730193893648942,6.173730061729009,3.355682270427846
179.0,-29.239312217604184,4.800069174367595,34.999233923532096,25.536536459717922,5.903444863191546,-25.725036509522475,-39.260133903566725,2.3891691550233998,-5.5695554541807155,-5.569714715955939,40.00347944973649,40978.391788104855,25805.527142798488,25805.527142798488,66783.91893090334,76773.24387227917,76805.59321972964,25805.527142798488,102611.12036252812,102611.12036252812,102611.12036252812,129104.47824579867,124731.41388254272,4373.064363255949,0.0,90515.46803365323,54720.615949140825,39772.05787168045,26493.35788327055,66265.415754951,20180.288376125973,1483.0426152670736,0.0,0.883975826482174,2.824660900425288,0.001494314320929203,1.0,1.0,-5.315987777299711,346848.8574783611,1554683.257193611,4.48230756328959,1554683.257193611,4.48230756328959,0.7617112358893918,0.09217769936237079,3.8903518083404416,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8903518083404416,1.2805459773290804,1.2808632679244216,3.03804148950185,6437.245361268757,15262.187756003674,6475.154750533132,0.00033579303388676815,23266.65363260954,2372.538393091376,19354.67086669944,1973.6271679624988,0.8318631107127826,0.8318631107127827,35235.077471071374,35405.22815468563,0.9939963546522397,0.8,4252.500569295027,4273.035954225843,0.9939963546522397,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4516.4907025730045,4632.441516551485,5.713623439564995,4.800069174367595,-2.8528419535879532,7.652911127955548,3.3552122854038626,3.5,0.9586320815439607,0.6,0.0002477646904868452,0.9808459179108897,0.0002526030704338974,198.29726146464742,0.0,0.0,0.0,0.004272615693835749,8.571965480007253e-05,0.00016204503568677267,0.0006304121976166274,0.09217769936584227,0.09217769936584227,0.09217769936584227,0.09222550586601409,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488696.7729861683,595.3342951693322,0.0,0.09217769936584227,0.09217769936237079,0.09217769936237079,0.3730226588197568,0.3730226588197568,0.5,9.730075572918356,0.2827025926474107,0.2827025926474107,-4.416733645484783e-11,0.00015926177519531848,0.2537269386562002,-4.416733645484783e-11,26493.35788327055,20180.288376125973,0.7617112358893918,1.0078246423122095,0.6183978674432925,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469582727713097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.48469054416904,261.48469054416904,-11.665309455830936,245.66631694233033,277.3030641460165,123612.39991017699,123709.89869367382,-97.49878349680628,0.0,nan,277.3030641460165,4.153064146016504,270.97571470526196,-2.174285294738013,264.6483652645572,-8.501634735442792,258.3210158237877,-14.82898417621226,251.9936663830607,-21.156333616939264,245.66631694233033,-27.48368305766965,1.0,1.0,26022.012520719443,26022.012520719443,276.5675245727484,3.417524572748448,276.5675245727484,276.5675245727484,76761.64213116695,76805.59321972964,-43.951088562680525,0.0,8546.071908451686,8546.071908451686,0.8876128814713395,3909.8035673821437,276.5675245727484,3.417524572748448,1.0,0.002,0.1382213882607904,0.005045081391252047,0.00021391748407377072,0.0017860825160642539,0.10695874203688537,0.10695874203688537,0.0,1.3802457440870164e-13,1.0,1.000517510356963,0.25372693870036755,0.09217769936237079,0.0,4.767293710091863e-05,61.07839089506599,0.0,1601222.2827462496,267.58044454581926,0.00015926181936265493,1.0,1281196.305689524,2611.530744674566,,,,,,,,,,,,,,,,,,,5.0,15262.187756003674,1483.0426152670736,0.3730226588197568,6.173730061729009,3.3552122854038626
180.0,-29.238918619314198,4.79960394263745,34.99941748652434,25.53504881160336,5.902000449071096,-25.72482671257281,-39.25994084039701,2.3879085398330364,-5.5713277528351455,-5.571482356159296,40.00376556963657,40979.770608535844,25805.827825579327,25805.827825579327,66785.59843411518,76774.2273175452,76806.54308743692,25805.827825579327,102612.37091301625,102612.37091301625,102612.37091301625,129107.70719970211,124733.91006183412,4373.797137867987,0.0,90515.93905778015,54721.48233900765,39771.61857641389,26495.336286685862,66266.95486309976,20181.665597811694,1483.1734031898948,0.0,0.883965577203458,2.8244762440419864,0.001494314320929203,1.0,1.0,-5.324486781462554,346824.84632656415,1554695.5947927586,4.482653452483288,1554695.5947927586,4.482653452483288,0.7617063387851075,0.0921800056831881,3.890410215607308,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.890410215607308,1.2805518359629051,1.2808691280098845,3.0380732012163585,6437.312554586499,15262.221223886005,6475.126180583385,0.00033577711998836315,23266.425400245425,2372.5151198671747,19354.58546920774,1973.6184598418158,0.8318676004696269,0.8318676004696269,35235.50066806426,35405.22815468563,0.9940112778810917,0.8,4252.551644688708,4273.035954225843,0.9940112778810917,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4516.109443998843,4632.441516551485,5.71417237460243,4.79960394263745,-2.854473187858185,7.654077130495635,3.354740249502067,3.5,0.9584972141434477,0.6,0.0002477646904868452,0.9808059866764426,0.00025261335458036935,198.2969414731875,0.0,0.0,0.0,0.004272615693835749,8.572151583021632e-05,0.00016204317465662887,0.0006304144220535882,0.09218000457180033,0.09218000457180033,0.09218000457180033,0.09222654021431335,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488691.42422529747,595.3360496740738,0.0,0.09218000457180033,0.0921800056831881,0.0921800056831881,0.3730258248917771,0.3730258248917771,0.5,9.731471635601617,0.27619042353205714,0.27619042353205714,-1.1709744285326451e-11,0.00015460332417660538,0.24699557469676847,-1.1709744285326451e-11,26495.336286685862,20181.665597811694,0.7617063387851075,1.0078265792065877,0.618404311669301,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446955866730805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.48411788429183,261.48411788429183,-11.665882115708143,245.66664610448993,277.30158966409175,123608.66652801815,123704.40973980386,-95.74321178573882,0.0,nan,277.30158966409175,4.151589664091773,270.9746009521713,-2.175399047828705,264.64761224025733,-8.502387759742646,258.32062352833,-14.829376471670003,251.993634816411,-21.156365183588974,245.66664610448993,-27.48335389551005,1.0,1.0,26022.012520719443,26022.012520719443,276.56586807924697,3.415868079246991,276.56586807924697,276.56586807924697,76763.06158934796,76806.54308743692,-43.481498088964145,0.0,8546.071908451686,8546.071908451686,0.8876091933368122,3909.862266685345,276.56586807924697,3.415868079246991,1.0,0.002,0.1381749788035228,0.005044956536364319,0.00021384487788131133,0.001786155121094969,0.10692243894065566,0.10692243894065566,0.0,-1.023719737452966e-12,1.0,1.0005037820644014,0.24699557470847822,0.0921800056831881,0.0,4.640953263350023e-05,59.46000328279533,0.0,1601220.2220884243,267.57867224716483,0.00015460333588634967,1.0,1281202.3717703796,2611.55409416588,,,,,,,,,,,,,,,,,,,3.0,15262.221223886005,1483.1734031898948,0.3730258248917771,6.173730061729009,3.354740249502067
181.0,-29.23852148524543,4.7991349833102355,34.999599565824454,25.533213349431776,5.900208353413198,-25.72464850142433,-39.259775053337194,2.3863353698970817,-5.573162345199421,-5.57331681850137,40.00408986850444,40981.4066653352,25806.27512234945,25806.27512234945,66787.68178768465,76775.46108377771,76807.8563374904,25806.27512234945,102614.13145983985,102614.13145983985,102614.13145983985,129111.66425584348,124737.14302044363,4374.521235399852,0.0,90516.56788484297,54722.51346759323,39771.171574721935,26497.532796003634,66268.70437072557,20183.19877462467,1483.3160711693147,0.0,0.8839548388466896,2.824284552469134,0.001494314320929203,1.0,1.0,-5.331030807393745,346799.92885961913,1554709.5787734496,4.483015852643901,1554709.5787734496,4.483015852643901,0.7617010583592412,0.09218236511737175,3.8904813260806788,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8904813260806788,1.2805591472514402,1.280876441109993,3.0381113862886457,6437.393464172593,15262.25446523116,6475.088466690518,0.00033575773454835915,23266.161767194633,2372.4882367775576,19354.47273985815,1973.60696464727,0.8318721813044394,0.8318721813044393,35236.01590597765,35405.22815468563,0.9940294468166507,0.8,4252.613828446407,4273.035954225843,0.9940294468166507,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4515.726930481911,4632.441516551485,5.714755457898214,4.7991349833102355,-2.8561554552265758,7.655290438536811,3.3542666865540864,3.5,0.9583619104440247,0.6,0.0002477646904868452,0.9807656985087151,0.0002526237315024161,198.29661860822162,0.0,0.0,0.0,0.004272615693835749,8.572311396242254e-05,0.00016204157652442266,0.0006304197275169396,0.09218236510832703,0.09218236510832703,0.09218236510832703,0.09222803135302114,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488686.3859089174,595.3377050274833,0.0,0.09218236510832703,0.09218236511737175,0.09218236511737175,0.3730288517295159,0.3730288517295159,0.5,9.732841622832664,0.27006258094195346,0.27006258094195346,-6.974687494221143e-11,0.00015447330196138864,0.24228601110763748,-6.974687494221143e-11,26497.532796003634,20183.19877462467,0.7617010583592412,1.0078314103450066,0.6184126738931519,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469535317841857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.48352252971546,261.48352252971546,-11.66647747028452,245.66696772305954,277.30007733636035,123601.32583398344,123700.8633834434,-99.53754945996421,0.0,nan,277.30007733636035,4.1500773363603685,270.9734554137134,-2.1765445862865818,264.64683349102944,-8.503166508970537,258.3202115683993,-14.829788431600662,251.9935896457304,-21.156410354269582,245.66696772305954,-27.483032276940435,1.0,1.0,26022.012520719443,26022.012520719443,276.56418728400104,3.414187284001059,276.56418728400104,276.56418728400104,76763.53958651704,76807.8563374904,-44.316750973361195,0.0,8546.071908451686,8546.071908451686,0.8876047030427587,3909.933732711082,276.56418728400104,3.414187284001059,1.0,0.002,0.13812945368583227,0.005044815421481351,0.00021377361134708363,0.0017862263884594433,0.10688680567354182,0.10688680567354182,0.0,-1.934728419139553e-13,1.0,1.0004941747199185,0.24228601117738435,0.09218236511737175,0.0,4.552511767358991e-05,58.3271753343063,0.0,1601218.0957855922,267.57683765480056,0.00015447337170826358,1.0,1281208.667103416,2611.5284311323194,,,,,,,,,,,,,,,,,,,6.0,15262.25446523116,1483.3160711693147,0.3730288517295159,6.173730061729009,3.3542666865540864
