time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
182.0,-29.238132780945644,4.798663851900945,34.99977838233236,25.531601928547047,5.89864272264791,-25.724455230566665,-39.259595750458516,2.384965172562099,-5.574929460360806,-5.575083539680646,40.00435985886887,40982.87334042906,25806.53577064109,25806.53577064109,66789.40911107016,76776.53150595972,76808.65293874736,25806.53577064109,102615.18870938844,102615.18870938844,102615.18870938844,129114.6474382357,124739.42712390925,4375.220314326443,0.0,90517.09768272219,54723.439518337895,39770.73129376033,26499.458728847247,66270.19002260757,20184.537270337274,1483.4444336437573,0.0,0.8839446522092613,2.8240999529087727,0.001494314320929203,1.0,1.0,-5.339817828273567,346775.93284986215,1554721.2210074381,4.4833596386879595,1554721.2210074381,4.4833596386879595,0.76169620960463,0.09218458017320853,3.8905446436569946,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8905446436569946,1.2805655152952555,1.280882810731667,3.0381457232666187,6437.466220108593,15262.287790529694,6475.056158265735,0.00033574041012398437,23265.91929237929,2372.463511227513,19354.376167814393,1973.5971170393962,0.8318767001892714,0.8318767001892714,35236.47467810545,35405.22815468563,0.9940456246440412,0.8,4252.669197381987,4273.035954225843,0.9940456246440412,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4515.342860633987,4632.441516551485,5.715299273423872,4.798663851900945,-2.8577891985277444,7.65645305042869,3.3537912237281056,3.5,0.9582260639223159,0.6,0.0002477646904868452,0.9807262672471292,0.0002526338885388618,198.29630259756922,0.0,0.0,0.0,0.004272615693835749,8.572484241362987e-05,0.00016203984807321533,0.0006304232629802411,0.09218458016402936,0.09218458016402936,0.09218458016402936,0.09222892099770529,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488681.2766711358,595.3393807876057,0.0,0.09218458016402936,0.09218458017320853,0.09218458017320853,0.37303178731294323,0.37303178731294323,0.5,9.73417184649532,0.2637320450399443,0.2637320450399443,-1.892885848064907e-11,0.00015407931982736045,0.23526571140706665,-1.892885848064907e-11,26499.458728847247,20184.537270337274,0.76169620960463,1.0078348815400326,0.618420942001948,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469511758698728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4829284281083,261.4829284281083,-11.667071571891654,245.6672837723718,277.29857308384095,123596.56569728426,123695.89376188557,-99.32806460131715,0.0,nan,277.29857308384095,4.148573083840972,270.9723152215481,-2.1776847784518623,264.6460573592475,-8.503942640752484,258.3197994969699,-14.830200503030085,251.99354163467152,-21.15645836532846,245.6672837723718,-27.482716227628174,1.0,1.0,26022.012520719443,26022.012520719443,276.5625137753837,3.4125137753837294,276.5625137753837,276.5625137753837,76764.65860192452,76808.65293874736,-43.99433682284143,0.0,8546.071908451686,8546.071908451686,0.8876007048209039,3909.9973668752796,276.5625137753837,3.4125137753837294,1.0,0.002,0.13808524723494056,0.005044681087893677,0.0002137044160668653,0.0017862955831821233,0.10685220803343265,0.10685220803343265,0.0,-7.510112323694251e-13,1.0,1.0004798574031275,0.2352657114259955,0.09218458017320853,0.0,4.420645030717024e-05,56.63795529042625,0.0,1601216.0472520452,267.57507053963917,0.00015407933875621893,1.0,1281214.7299065003,2611.5037163497805,,,,,,,,,,,,,,,,,,,4.0,15262.287790529694,1483.4444336437573,0.37303178731294323,6.173730061729009,3.3537912237281056
183.0,-29.237760769283717,4.798190005453984,34.99995527650243,25.530169705767207,5.89725790426055,-25.724258901862402,-39.259412221703656,2.3837560351752387,-5.57672947368593,-5.576883109461169,40.004662010860955,40984.18993281369,25806.86156582184,25806.86156582184,66791.05149863553,76777.46857444062,76809.83773215926,25806.86156582184,102616.6992979811,102616.6992979811,102616.6992979811,129118.25123735123,124742.34296990607,4375.90826744517,0.0,90517.54859655084,54724.269948416586,39770.309609038064,26501.55193937012,66271.86154840818,20185.996143911096,1483.5815067959566,0.0,0.8839341753803772,2.823911931459169,0.001494314320929203,1.0,1.0,-5.346750046784962,346751.4920219279,1554734.250159436,4.4837132238240445,1554734.250159436,4.4837132238240445,0.7616910960570284,0.09218682175965472,3.8906015192778485,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8906015192778485,1.2805711348594901,1.2808884316883038,3.0381768051524465,6437.5320788949375,15262.320960189658,6475.028316817876,0.0003357248220848649,23265.6950726098,2372.4406471740913,19354.292947863592,1973.5886309660887,0.8318811403425029,0.8318811403425029,35236.88677330092,35405.22815468563,0.9940601565328221,0.8,4252.718932906331,4273.035954225843,0.9940601565328221,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4514.957608251945,4632.441516551485,5.715859107659147,4.798190005453984,-2.8594485986852187,7.657638604139203,3.353314324058487,3.5,0.9580898068738534,0.6,0.0002477646904868452,0.9806885309356964,0.00025264360974064566,198.2960001587194,0.0,0.0,0.0,0.004272615693835749,8.572661163497048e-05,0.00016203807885187472,0.0006304255957619676,0.09218682167116127,0.09218682167116127,0.09218682167116127,0.09223020903476505,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488676.4609953897,595.3409625960302,0.0,0.09218682167116127,0.09218682175965472,0.09218682175965472,0.37303457651089383,0.37303457651089383,0.5,9.735473459425629,0.2576527719115802,0.2576527719115802,-6.627942639170215e-11,0.0001536357752343065,0.23013306267620237,-6.627942639170215e-11,26501.55193937012,20185.996143911096,0.7616910960570284,1.00783424424932,0.6184252105680909,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469488699708195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4823502716452,261.4823502716452,-11.667649728354775,245.667594025473,277.2971065178036,123593.52383869709,123690.18603064747,-96.66219195039902,0.0,nan,277.2971065178036,4.14710651780365,270.9712040193487,-2.178795980651273,264.64530152084,-8.50469847915997,258.3193990224459,-14.83060097755407,251.9934965239601,-21.156503476039887,245.667594025473,-27.482405974526984,1.0,1.0,26022.012520719443,26022.012520719443,276.56085284162504,3.410852841625058,276.56085284162504,276.56085284162504,76766.26395981821,76809.83773215926,-43.57377234104206,0.0,8546.071908451686,8546.071908451686,0.8875971133694329,3910.0545268742376,276.56085284162504,3.410852841625058,1.0,0.002,0.1380420048645832,0.00504453644271733,0.00021363669883091586,0.0017863633004942367,0.10681834941545792,0.10681834941545792,0.0,-6.748473307949254e-13,1.0,1.0004693878180366,0.2301330627424818,0.09218682175965472,0.0,4.324245132767989e-05,55.40313264059825,0.0,1601213.960473717,267.57327052631405,0.00015363584151373288,1.0,1281220.9053730078,2611.478542640768,,,,,,,,,,,,,,,,,,,3.0,15262.320960189658,1483.5815067959566,0.37303457651089383,6.173730061729009,3.353314324058487
184.0,-29.23739244393699,4.797712628609776,35.00013109112017,25.528455606568627,5.895585639373468,-25.724094635644683,-39.25925981076432,2.382287830576889,-5.578576733119064,-5.578729927426018,40.00498464191344,40985.713017122696,25807.285219296344,25807.285219296344,66792.99823641904,76778.6068970733,76811.19479301653,25807.285219296344,102618.48001231288,102618.48001231288,102618.48001231288,129122.24856267747,124745.66076168236,4376.587800995113,0.0,90518.12189368522,54725.22801176262,39769.882091025116,26503.7685503646,66273.65064138972,20187.542850499758,1483.7255047058534,0.0,0.8839233764163519,2.8237189835604752,0.001494314320929203,1.0,1.0,-5.352634690745219,346726.4109015,1554748.162484141,4.484077686616791,1554748.162484141,4.484077686616791,0.7616857509202044,0.09218909094954048,3.8906674939333272,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8906674939333272,1.2805779585259414,1.2808952570455066,3.038212135410975,6437.606939473245,15262.353808397254,6474.9943906506705,0.0003357069498372628,23265.44790446089,2372.4154430372137,19354.191540279477,1973.5782902703245,0.8318856193853258,0.8318856193853258,35237.36479450383,35405.22815468563,0.9940770132517709,0.8,4252.776625001352,4273.035954225843,0.9940770132517709,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4514.571037882074,4632.441516551485,5.716442382398162,4.797712628609776,-2.8611445725897235,7.6588572011995,3.3528358201334885,3.5,0.957953091466711,0.6,0.0002477646904868452,0.9806511701020241,0.0002526532349531266,198.29570071768705,0.0,0.0,0.0,0.004272615693835749,8.572808090551628e-05,0.00016203660958132891,0.0006304305697252419,0.0921890909564633,0.0921890909564633,0.0921890909564633,0.09223173181369966,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488671.8523539186,595.3424780360729,0.0,0.0921890909564633,0.09218909094954048,0.09218909094954048,0.37303726366222867,0.37303726366222867,0.5,9.736752685534203,0.25199862440081233,0.25199862440081233,1.4779288903810084e-12,0.00015319430696081326,0.22609523668080556,1.4779288903810084e-12,26503.7685503646,20187.542850499758,0.7616857509202044,1.0078364114546752,0.6184314975931927,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469466631038925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.48175869455696,261.48175869455696,-11.668241305443019,245.66789628633427,277.29562110276635,123587.31753236451,123686.22351863405,-98.90598626956317,0.0,nan,277.29562110276635,4.14562110276637,270.97007613949927,-2.1799238605007076,264.6445311761711,-8.505468823828892,258.31898621293516,-14.831013787064819,251.99344124963537,-21.15655875036461,245.66789628633427,-27.48210371366571,1.0,1.0,26022.012520719443,26022.012520719443,276.55916481718214,3.409164817182159,276.55916481718214,276.55916481718214,76767.11490797324,76811.19479301653,-44.07988504329114,0.0,8546.071908451686,8546.071908451686,0.8875929473407469,3910.1208314029936,276.55916481718214,3.409164817182159,1.0,0.002,0.13799952071364444,0.005044379717851771,0.0002135701346903572,0.0017864298656015626,0.1067850673451786,0.1067850673451786,0.0,2.919197002182461e-13,1.0,1.0004611498802491,0.22609523667932763,0.09218909094954048,0.0,4.2484151250174496e-05,54.431851973721635,0.0,1601211.8188937493,267.5714232668809,0.00015319430548288437,1.0,1281227.242912098,2611.4527086165317,,,,,,,,,,,,,,,,,,,5.0,15262.353808397254,1483.7255047058534,0.37303726366222867,6.173730061729009,3.3528358201334885
185.0,-29.23703566355131,4.797233207139171,35.00030442831683,25.526923045422905,5.894104894920775,-25.723921607727387,-39.25909856390206,2.3809908364292394,-5.580359676322473,-5.580512101658622,40.00526476990909,40987.10500283456,25807.530566860067,25807.530566860067,66794.63556969463,76779.61155258583,76812.18783463728,25807.530566860067,102619.71840149735,102619.71840149735,102619.71840149735,129125.48305807979,124748.23643061043,4377.24662746936,0.0,90518.62400157709,54726.11744139341,39769.45173353742,26505.764656582447,66275.21639011987,20188.931328784194,1483.857633141342,0.0,0.8839130696557361,2.823532803949883,0.001494314320929203,1.0,1.0,-5.360192917120287,346702.2090393562,1554760.2420904376,4.484425543172549,1554760.2420904376,4.484425543172549,0.7616807736112782,0.0921912388084248,3.8907286761883855,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8907286761883855,1.2805839865306778,1.2809012865438474,3.0382456106834805,6437.677869558762,15262.386595156057,6474.963021357304,0.00033569006771929966,23265.211104428672,2372.391296154005,19354.09777536237,1973.5687289097064,0.8318900562943184,0.8318900562943184,35237.80809078727,35405.22815468563,0.9940926454982857,0.8,4252.830126166469,4273.035954225843,0.9940926454982857,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4514.182946915051,4632.441516551485,5.716988183763506,4.797233207139171,-2.8627942534347497,7.660027460573921,3.3523554614612427,3.5,0.9578158461317836,0.6,0.0002477646904868452,0.9806149817879246,0.0002526625587905088,198.29541066333599,0.0,0.0,0.0,0.004272615693835749,8.572963538138321e-05,0.00016203505510546199,0.0006304344354465862,0.09219123868141695,0.09219123868141695,0.09219123868141695,0.09223278798114942,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488667.1961432782,595.3440068641964,0.0,0.09219123868141695,0.0921912388084248,0.0921912388084248,0.37303987344938233,0.37303987344938233,0.5,9.737999146493511,0.24629702891076022,0.24629702891076022,1.8189894035458565e-12,0.00015242533612536135,0.22031918453831167,1.8189894035458565e-12,26505.764656582447,20188.931328784194,0.7616807736112782,1.0078373064301636,0.6184378902902354,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469444781117484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.48117249834536,261.48117249834536,-11.668827501654619,245.66819175506632,277.29415324161585,123583.24503679587,123681.2513836803,-98.00634688442949,0.0,nan,277.29415324161585,4.144153241615868,270.9689609443201,-2.1810390556798893,264.6437686470032,-8.506231352996792,258.3185763496888,-14.831423650311194,251.9933840523778,-21.156615947622186,245.66819175506632,-27.48180824493366,1.0,1.0,26022.012520719443,26022.012520719443,276.557498841553,3.4074988415530356,276.557498841553,276.557498841553,76768.45098464728,76812.18783463728,-43.736849990003975,0.0,8546.071908451686,8546.071908451686,0.8875890839207565,3910.1823195693273,276.557498841553,3.4074988415530356,1.0,0.002,0.13795812159922932,0.005044230208009908,0.00021350527878548464,0.0017864947155606652,0.10675263939274232,0.10675263939274232,0.0,-5.653850217862688e-12,1.0,1.000449368877228,0.22031918453649268,0.0921912388084248,0.0,4.1399180888008044e-05,53.04201157065503,0.0,1601209.751331871,267.5696403236775,0.00015242533430637195,1.0,1281233.3585570897,2611.4277794544587,,,,,,,,,,,,,,,,,,,3.0,15262.386595156057,1483.857633141342,0.37303987344938233,6.173730061729009,3.3523554614612427
186.0,-29.2366738934077,4.7967506048405095,35.00047603202679,25.524995067995064,5.8922163350402394,-25.72378487054096,-39.258972835354484,2.3793273133343997,-5.582204553175927,-5.582356189713773,40.00556141428751,40988.785473741256,25807.91228197631,25807.91228197631,66796.69775571757,76780.90131466406,76813.24722382071,25807.91228197631,102621.15950579703,102621.15950579703,102621.15950579703,129129.04470863273,124751.15008400462,4377.894624628114,0.0,90519.29204521084,54727.17620882806,39769.01759598086,26507.885202835707,66276.90279881656,20190.407589664243,1483.9970933398833,0.0,0.8839023790102523,2.823340166455005,0.001494314320929203,1.0,1.0,-5.3669742709709,346677.1677859483,1554773.0339890316,4.4847863616706585,1554773.0339890316,4.4847863616706585,0.7616755329657288,0.09219341089895298,3.890801842784521,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.890801842784521,1.2805917181251953,1.280909020054081,3.038284402214244,6437.760064157594,15262.419162908318,6474.924122372934,0.0003356703327755908,23264.945299920262,2372.364191637334,19353.98150369497,1973.5568724992704,0.8318945630085492,0.8318945630085492,35238.33821783327,35405.22815468563,0.9941113397792721,0.8,4252.89410688474,4273.035954225843,0.9941113397792721,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4513.793692481224,4632.441516551485,5.717565764019168,4.7967506048405095,-2.8644911603990204,7.66124176523953,3.3518736903652933,3.5,0.9576781972472267,0.6,0.0002477646904868452,0.9805782888327713,0.00025267201335017444,198.29511655329156,0.0,0.0,0.0,0.004272615693835749,8.573084746641137e-05,0.00016203384302043383,0.0006304415750173618,0.09219341088582915,0.09219341088582915,0.09219341088582915,0.09223404767725157,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488662.75176273566,595.3454675699012,0.0,0.09219341088582915,0.09219341089895298,0.09219341089895298,0.3730423640469957,0.3730423640469957,0.5,9.73921825128058,0.24077032586330915,0.24077032586330915,-1.4267698134062812e-11,0.00015163653785066344,0.21538191874287804,-1.4267698134062812e-11,26507.885202835707,20190.407589664243,0.7616755329657288,1.0078427768189295,0.6184475095066324,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469423616133064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.48055408424574,261.48055408424574,-11.669445915754238,245.66847882105876,277.292629347427,123574.95729228549,123678.35016971358,-103.39287742813357,0.0,nan,277.292629347427,4.142629347427032,270.967799242172,-2.1822007578279567,264.6429691369103,-8.507030863089653,258.3181390315845,-14.83186096841547,251.99330892632184,-21.156691073678132,245.66847882105876,-27.48152117894122,1.0,1.0,26022.012520719443,26022.012520719443,276.5557787156169,3.4057787156169184,276.5557787156169,276.5557787156169,76768.77364428117,76813.24722382071,-44.47357953953906,0.0,8546.071908451686,8546.071908451686,0.8875844637217194,3910.2558519984436,276.5557787156169,3.4057787156169184,1.0,0.002,0.13791764980440618,0.005044065193422023,0.000213441831188003,0.0017865581690510214,0.1067209155940015,0.1067209155940015,0.0,2.390245119887613e-13,1.0,1.000439297554269,0.21538191875714574,0.09219341089895298,0.0,4.047179549462421e-05,51.85407057560315,0.0,1601207.611911589,267.56779544682405,0.00015163655211836158,1.0,1281239.6865983084,2611.401984859028,,,,,,,,,,,,,,,,,,,6.0,15262.419162908318,1483.9970933398833,0.3730423640469957,6.173730061729009,3.3518736903652933
187.0,-29.236330436119697,4.7962667662435985,35.0006439098935,25.523537420108937,5.890806370833521,-25.723616755450006,-39.25881605884058,2.378092689613918,-5.583962206632634,-5.584112423408528,40.00579708904307,40990.10389161646,25808.06062589984,25808.06062589984,66798.1645175163,76781.84805240651,76813.76006918764,25808.06062589984,102621.82069508749,102621.82069508749,102621.82069508749,129131.51409466092,124752.99886851973,4378.515226141183,0.0,90519.75581283815,54728.01164989758,39768.60462548953,26509.693399573425,66278.29802506295,20191.65957949432,1484.1198212413376,0.0,0.8838923695278476,2.823156725271793,0.001494314320929203,1.0,1.0,-5.3762037525497135,346653.3208469852,1554783.1968126683,4.485124195590668,1554783.1968126683,4.485124195590668,0.7616708075476735,0.09219541506260946,3.8908592687919463,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8908592687919463,1.2805974563745914,1.2809147597252866,3.038315631054806,6437.826234323386,15262.451842514743,6474.8958317413635,0.000335654648298663,23264.721121857277,2372.341331836792,19353.896941103994,1973.5482495147676,0.831898944317065,0.831898944317065,35238.754295375584,35405.22815468563,0.9941260122934444,0.8,4252.9443230361585,4273.035954225843,0.9941260122934444,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4513.40299466824,4632.441516551485,5.718093566292959,4.7962667662435985,-2.8661243858175944,7.662391152061193,3.351390160683762,3.5,0.9575400459096464,0.6,0.0002477646904868452,0.98054345465095,0.0002526809896202341,198.2948373319462,0.0,0.0,0.0,0.004272615693835749,8.573235889129243e-05,0.00016203233159555277,0.0006304449992325267,0.09219541507505316,0.09219541507505316,0.09219541507505316,0.09223463779332354,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488658.2170689919,595.3469546664664,0.0,0.09219541507505316,0.09219541506260946,0.09219541506260946,0.37304475683044186,0.37304475683044186,0.5,9.740394931943253,0.23482293886013395,0.23482293886013395,8.446932042716071e-11,0.000150216775921308,0.20790867085884202,8.446932042716071e-11,26509.693399573425,20191.65957949432,0.7616708075476735,1.0078436910413235,0.6184543827018034,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469402155208635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.479951153905,261.479951153905,-11.670048846094971,245.66876019980398,277.29114210799804,123571.9055328528,123672.70967625204,-100.80414339923276,0.0,nan,277.29114210799804,4.141142107998064,270.96666572638577,-2.183334273614207,264.64218934473473,-8.507810655265246,258.31771296307,-14.832287036929984,251.9932365814374,-21.156763418562576,245.66876019980398,-27.481239800195993,1.0,1.0,26022.012520719443,26022.012520719443,276.5540824914063,3.4040824914063137,276.5540824914063,276.5540824914063,76770.4210933493,76813.76006918764,-43.33897583834187,0.0,8546.071908451686,8546.071908451686,0.8875808374711565,3910.313565135906,276.5540824914063,3.4040824914063137,1.0,0.002,0.1378785819868024,0.005043910306582767,0.0002133805955944289,0.0017866194042279585,0.10669029779721445,0.10669029779721445,0.0,-1.7761269885396835e-13,1.0,1.000424056819966,0.2079086707743727,0.09219541506260946,0.0,3.906781701256533e-05,50.05547306763556,0.0,1601205.5726220186,267.56603779336734,0.00015021669145198757,1.0,1281245.7131028406,2611.377419735126,,,,,,,,,,,,,,,,,,,5.0,15262.451842514743,1484.1198212413376,0.37304475683044186,6.173730061729009,3.351390160683762
188.0,-29.235984308595594,4.795780011474987,35.00081066444469,25.521714670490496,5.889028600359681,-25.723483017686373,-39.25869078431276,2.3765273104929823,-5.585806618905735,-5.585955970272019,40.00610042521607,40991.6940455164,25808.410577298615,25808.410577298615,66800.10462281501,76783.05811534036,76814.98844822656,25808.410577298615,102623.39902552517,102623.39902552517,102623.39902552517,129135.25572846149,124756.12380624343,4379.1319222180655,0.0,90520.3831791771,54729.019113430455,39768.18229527404,26511.85670293632,66280.03899821037,20193.166605574435,1484.2613796443652,0.0,0.883881655414895,2.8229641656165367,0.001494314320929203,1.0,1.0,-5.382001014446985,346628.2897134751,1554796.2774224726,4.485485817408833,1554796.2774224726,4.485485817408833,0.76166550052822,0.09219752600982824,3.8909294967259465,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8909294967259465,1.2806047319735694,1.280922037126995,3.0383532089011926,6437.905857270662,15262.484167312632,6474.858504526842,0.0003356355537884113,23264.462451798776,2372.3149548315455,19353.785367561853,1973.5368721797815,0.8319033980544625,0.8319033980544625,35239.263127029095,35405.22815468563,0.9941439557375928,0.8,4253.00573362616,4273.035954225843,0.9941439557375928,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4513.011322962446,4632.441516551485,5.718667366506267,4.795780011474987,-2.8678234173249,7.663603428799886,3.350905453715095,3.5,0.9574015582043128,0.6,0.0002477646904868452,0.9805083509987447,0.0002526900359741683,198.29455594056782,0.0,0.0,0.0,0.004272615693835749,8.57335666347789e-05,0.0001620311238520663,0.0006304516791836598,0.09219752598623608,0.09219752598623608,0.09219752598623608,0.09223602560141395,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488654.1142950613,595.3483045360939,0.0,0.09219752598623608,0.09219752600982824,0.09219752600982824,0.37304699112387296,0.37304699112387296,0.5,9.741549917915448,0.22930538351926089,0.22930538351926089,1.0061285138363019e-11,0.00014935136630356283,0.20395495582505418,1.0061285138363019e-11,26511.85670293632,20193.166605574435,0.76166550052822,1.0078464894177066,0.6184621292486449,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469381780698127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4793276979189,261.4793276979189,-11.670672302081073,245.66903404290474,277.2896213529313,123564.94627157488,123669.18210822868,-104.23583665380184,0.0,nan,277.2896213529313,4.139621352931329,270.96550389095285,-2.1844961090471315,264.6413864289402,-8.508613571059755,258.3172689668818,-14.832731033118193,251.99315150490241,-21.156848495097563,245.66903404290474,-27.480965957095236,1.0,1.0,26022.012520719443,26022.012520719443,276.5523826806419,3.4023826806419493,276.5523826806419,276.5523826806419,76770.996488169,76814.98844822656,-43.99196005756676,0.0,8546.071908451686,8546.071908451686,0.8875764028104226,3910.3841442095763,276.5523826806419,3.4023826806419493,1.0,0.002,0.13784025679531273,0.005043735979599998,0.0002133204712580104,0.001786679527281714,0.1066602356290052,0.1066602356290052,0.0,-1.4602754769277304e-12,1.0,1.0004159906083212,0.2039549558149929,0.09219752600982824,0.0,3.832518999624107e-05,49.10422783380074,0.0,1601203.4335333777,267.56419338109424,0.0001493513562422777,1.0,1281252.0391579764,2611.3516339419484,,,,,,,,,,,,,,,,,,,4.0,15262.484167312632,1484.2613796443652,0.37304699112387296,6.173730061729009,3.350905453715095
189.0,-29.235646044416086,4.795292033993252,35.000974454982504,25.520093750115507,5.887452152582239,-25.72333622475049,-39.25855604521928,2.375142333428232,-5.587575761837684,-5.587723576555884,40.006348389598685,40993.13595456972,25808.557301689558,25808.557301689558,66801.69325625928,76784.12102580683,76815.70658361651,25808.557301689558,102624.26388530608,102624.26388530608,102624.26388530608,129138.00052804587,124758.27532624082,4379.725201805056,0.0,90520.91854117629,54729.93347194014,39767.76118804017,26513.73664273979,66281.49783077996,20194.470063684505,1484.3878307366028,0.0,0.8838715399052179,2.8227795574693215,0.001494314320929203,1.0,1.0,-5.3900751674534035,346604.2910127073,1554806.9703239913,4.485827240572127,1554806.9703239913,4.485827240572127,0.7616606567303413,0.09219948986959588,3.8909921777784446,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8909921777784446,1.2806111691653543,1.2809284759137716,3.0383868823465137,6437.977207260594,15262.516557052828,6474.826656358715,0.00033561855046228414,23264.225268337355,2372.2907688494397,19353.690171256043,1973.5271648581365,0.8319077875159867,0.8319077875159868,35239.717276721734,35405.22815468563,0.9941599709312716,0.8,4253.060544682786,4273.035954225843,0.9941599709312716,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4512.61826600005,4632.441516551485,5.719197986708072,4.795292033993252,-2.8694675242370153,7.6647595582302674,3.3504190606369697,3.5,0.95726258875342,0.6,0.0002477646904868452,0.9804740461433428,0.0002526988771007434,198.2942809426262,0.0,0.0,0.0,0.004272615693835749,8.573486564156189e-05,0.0001620298248452833,0.0006304567810398088,0.09219948985605676,0.09219948985605676,0.09219948985605676,0.09223679570466645,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488649.91639271745,595.3496826385463,0.0,0.09219948985605676,0.09219948986959588,0.09219948986959588,0.3730491496384086,0.3730491496384086,0.5,9.742669092688745,0.22360293127127306,0.22360293127127306,2.9899638320785016e-11,0.00014781471821834202,0.1976484091024986,2.9899638320785016e-11,26513.73664273979,20194.470063684505,0.7616606567303413,1.0078482750466413,0.6184702714357374,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469361247842414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4787050353878,261.4787050353878,-11.671294964612173,245.6693021924371,277.28810787833646,123560.26537514343,123664.36854690775,-104.10317176433432,0.0,nan,277.28810787833646,4.138107878336484,270.9643467411817,-2.185653258818263,264.640585603992,-8.50941439600797,258.3168244667691,-14.833175533230872,251.99306332961032,-21.156936670389655,245.6693021924371,-27.480697807562876,1.0,1.0,26022.012520719443,26022.012520719443,276.5506991054074,3.400699105407398,276.5506991054074,276.5506991054074,76772.10833297025,76815.70658361651,-43.59825064626057,0.0,8546.071908451686,8546.071908451686,0.8875724446976458,3910.4471386673367,276.5506991054074,3.400699105407398,1.0,0.002,0.13780311640481666,0.005043570554999217,0.00021326221441931396,0.0017867377850595055,0.10663110720965698,0.10663110720965698,0.0,-5.211807548033409e-13,1.0,1.0004031282177246,0.19764840907259895,0.09219948986959588,0.0,3.7140390009461826e-05,47.58642570628016,0.0,1601201.380665254,267.5624242381623,0.0001478146883187037,1.0,1281258.104563714,2611.3269109281005,,,,,,,,,,,,,,,,,,,4.0,15262.516557052828,1484.3878307366028,0.3730491496384086,6.173730061729009,3.3504190606369697
190.0,-29.23532609016425,4.794802700400524,35.00113665660717,25.518727325275563,5.886143317072541,-25.723179149480668,-39.25840845387427,2.3739963744854555,-5.589355620805236,-5.589502285010443,40.00663011212259,40994.381688126035,25808.720019670236,25808.720019670236,66803.10170779628,76784.9959723109,76816.89891520546,25808.720019670236,102625.61893487569,102625.61893487569,102625.61893487569,129141.39188226277,124761.08263261575,4380.309249647027,0.0,90521.35328045815,54730.738988828445,39767.349212921894,26515.77294738709,66283.12216030898,20195.88692707637,1484.5219844149678,0.0,0.8838612414008624,2.8225937939965995,0.001494314320929203,1.0,1.0,-5.396112822800717,346580.142894894,1554819.11903678,4.486174845592074,1554819.11903678,4.486174845592074,0.7616555989957106,0.09220147527418346,3.8910479274770147,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8910479274770147,1.2806164954811776,1.2809338035493367,3.0384177786301247,6438.042672778113,15262.548800801604,6474.79861530813,0.000335603028518603,23264.003673980154,2372.2681725135653,19353.606354679338,1973.518617945918,0.8319121087624982,0.8319121087624982,35240.1212047095,35405.22815468563,0.9941742151435901,0.8,4253.109294511684,4273.035954225843,0.9941742151435901,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4512.224232475952,4632.441516551485,5.7197334817530665,4.794802700400524,-2.871120774078514,7.6659234744790385,3.3499314874491044,3.5,0.9571232821283155,0.6,0.0002477646904868452,0.9804415993697924,0.0002527072399275013,198.29402083077116,0.0,0.0,0.0,0.004272615693835749,8.57362885765558e-05,0.00016202840191028938,0.0006304602774454442,0.09220147532219138,0.09220147532219138,0.09220147532219138,0.09223798647321471,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488645.99674097117,595.3509718541094,0.0,0.09220147532219138,0.09220147527418346,0.09220147527418346,0.37305117556695594,0.37305117556695594,0.5,9.74376443142326,0.21819312765273935,0.21819312765273935,1.3869794202037156e-11,0.00014666420520370593,0.19338946220972275,1.3869794202037156e-11,26515.77294738709,20195.88692707637,0.7616555989957106,1.0078448258099506,0.6184739093758908,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469341181509572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.47810568592286,261.47810568592286,-11.671894314077122,245.66956495384443,277.2866464179924,123558.25289047252,123658.4583408072,-100.20545033466601,0.0,nan,277.2866464179924,4.136646417992438,270.96323012520827,-2.1867698747917075,264.6398138323298,-8.510186167670156,258.31639753948014,-14.833602460519842,251.9929812466819,-21.157018753318084,245.66956495384443,-27.48043504615555,1.0,1.0,26022.012520719443,26022.012520719443,276.5490599150381,3.3990599150380945,276.5490599150381,276.5490599150381,76773.85053094896,76816.89891520546,-43.04838425650087,0.0,8546.071908451686,8546.071908451686,0.8875689242682946,3910.5031671143997,276.5490599150381,3.3990599150380945,1.0,0.002,0.1377667760592729,0.005043399578017038,0.00021320519125533254,0.0017867948113384133,0.10660259562766626,0.10660259562766626,0.0,2.593745964535321e-12,1.0,1.0003944400909464,0.19338946219585296,0.09220147527418346,0.0,3.634034853703515e-05,46.561587886909955,0.0,1601199.3158928074,267.56064437919474,0.00014666419133391173,1.0,1281264.2080044483,2611.3020332167393,,,,,,,,,,,,,,,,,,,5.0,15262.548800801604,1484.5219844149678,0.37305117556695594,6.173730061729009,3.3499314874491044
191.0,-29.235001081272916,4.79431044153015,35.00129834221927,25.5168198136613,5.884278530044218,-25.72307312015056,-39.25830986173821,2.372350569820885,-5.591217328737571,-5.591363125682098,40.00693962359719,40996.02117936501,25809.071069942973,25809.071069942973,66805.09224930799,76786.26070961615,76818.24557791169,25809.071069942973,102627.31664785466,102627.31664785466,102627.31664785466,129145.30636461602,124764.41712219754,4380.889242418475,0.0,90522.01768295193,54731.77815621685,39766.93280748342,26517.989716761353,66284.92252424477,20197.431677772987,1484.6665517317072,0.0,0.8838504120431987,2.8223994585694516,0.001494314320929203,1.0,1.0,-5.400978323904951,346554.88114689256,1554832.466174096,4.486540374293723,1554832.466174096,4.486540374293723,0.7616501813863628,0.09220352276728926,3.89112048418473,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.89112048418473,1.2806241451132216,1.2809414550767881,3.0384562863608284,6438.124266038673,15262.580689016968,6474.759771124458,0.00033558342029115255,23263.740624551272,2372.241348936821,19353.490246814887,1973.5067782387348,0.8319165244814618,0.8319165244814618,35240.646904203095,35405.22815468563,0.9941927535962873,0.8,4253.172740871285,4273.035954225843,0.9941927535962873,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4511.829188047604,4632.441516551485,5.720312093887422,4.79431044153015,-2.8728360343911907,7.66714647592134,3.3494426918719538,3.5,0.9569836262491297,0.6,0.0002477646904868452,0.9804086411879874,0.0002527157351312429,198.29375661036588,0.0,0.0,0.0,0.004272615693835749,8.573723912006683e-05,0.00016202745136677837,0.0006304683350135164,0.0922035227417795,0.0922035227417795,0.0922035227417795,0.09223948753102203,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488642.29059263534,595.3521929584506,0.0,0.0922035227417795,0.09220352276728926,0.09220352276728926,0.37305311658314566,0.37305311658314566,0.5,9.744843372526757,0.21329361057581764,0.21329361057581764,-7.617018127348274e-12,0.00014579694453686898,0.19038480177715655,-7.617018127348274e-12,26517.989716761353,20197.431677772987,0.7616501813863628,1.0078474818292644,0.6184818450133974,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469322201400021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4774753292879,261.4774753292879,-11.67252467071205,245.66981912576153,277.28513153281017,123550.25874583893,123655.64830246297,-105.38955662401924,0.0,nan,277.28513153281017,4.135131532810192,270.96206905143504,-2.18793094856494,264.63900657000397,-8.510993429996006,258.31594408854687,-14.834055911453106,251.9928816071702,-21.157118392829773,245.66981912576153,-27.480180874238442,1.0,1.0,26022.012520719443,26022.012520719443,276.54735665117136,3.3973566511713784,276.54735665117136,276.54735665117136,76774.17689367376,76818.24557791169,-44.06868423792184,0.0,8546.071908451686,8546.071908451686,0.8875643425117854,3910.5760866056535,276.54735665117136,3.3973566511713784,1.0,0.002,0.13773100006358507,0.005043210885405085,0.00021314900572779908,0.001786850992742618,0.10657450286389954,0.10657450286389954,0.0,-1.5295828839634318e-12,1.0,1.0003883088173189,0.19038480178477357,0.09220352276728926,0.0,3.577599409290517e-05,45.838729173982735,0.0,1601197.1566098933,267.5587826712624,0.0001457969521538871,1.0,1281270.593206888,2611.276007401118,,,,,,,,,,,,,,,,,,,4.0,15262.580689016968,1484.6665517317072,0.37305311658314566,6.173730061729009,3.3494426918719538
192.0,-29.23469051184222,4.793817985248256,35.0014568230734,25.51535965120422,5.882869054507848,-25.722934555206788,-39.25818008193744,2.371113097532631,-5.592953238096015,-5.593097050726135,40.00717050178088,40997.321952540886,25809.094752289904,25809.094752289904,66806.41670483079,76787.20033840835,76818.9109771441,25809.094752289904,102628.00572943401,102628.00572943401,102628.00572943401,129147.7937800542,124766.35121833625,4381.442561717956,0.0,90522.48811087884,54732.6097236824,39766.53154132938,26519.78805062019,66286.31959194958,20198.676583153156,1484.788466590584,0.0,0.8838405325898917,2.8222184031518487,0.001494314320929203,1.0,1.0,-5.4090960702021675,346531.34363745106,1554842.4224461361,4.486873845596049,1554842.4224461361,4.486873845596049,0.7616454756198849,0.09220536616938294,3.8911781448124896,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8911781448124896,1.2806298968934515,1.2809472082821802,3.0384876647434975,6438.1907530662465,15262.612689158752,6474.730935125976,0.0003355676314036345,23263.516791581125,2372.218524325955,19353.404054085724,1973.4979890263978,0.8319208238149771,0.8319208238149771,35241.06467483144,35405.22815468563,0.9942074860566465,0.8,4253.223161360252,4273.035954225843,0.9942074860566465,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4511.43274810323,4632.441516551485,5.720820012919616,4.793817985248256,-2.8744584711908168,7.668276456439073,3.3489521982800583,3.5,0.9568434852228738,0.6,0.0002477646904868452,0.9803771483856848,0.00025272385315673786,198.2935041293747,0.0,0.0,0.0,0.004272615693835749,8.573849036399443e-05,0.00016202620012285076,0.0006304728088050516,0.09220536616602577,0.09220536616602577,0.09220536616602577,0.09224011321995255,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488638.3802709387,595.3534766363722,0.0,0.09220536616602577,0.09220536616938294,0.09220536616938294,0.37305500228444083,0.37305500228444083,0.5,9.745885782117828,0.2080519845947606,0.2080519845947606,1.5404566511278972e-11,0.00014381263014229262,0.18400098052399017,1.5404566511278972e-11,26519.78805062019,20198.676583153156,0.7616454756198849,1.0078462210012995,0.6184884332832982,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469302921493545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.47685968238756,261.47685968238756,-11.673140317612422,245.6700679149871,277.28365144978153,123547.26620203954,123650.1964312321,-102.93022919257406,0.0,nan,277.28365144978153,4.133651449781553,270.9609347428479,-2.1890652571520945,264.6382180358605,-8.511781964139459,258.3155013288945,-14.83449867110545,251.99278462195372,-21.15721537804626,245.6700679149871,-27.479932085012877,1.0,1.0,26022.012520719443,26022.012520719443,276.54570058636995,3.395700586369969,276.54570058636995,276.54570058636995,76775.67957424404,76818.9109771441,-43.2314029000554,0.0,8546.071908451686,8546.071908451686,0.8875607013904563,3910.634035536552,276.54570058636995,3.395700586369969,1.0,0.002,0.1376964234687369,0.005043040489672641,0.00021309473265571508,0.0017869052664212298,0.10654736632785754,0.10654736632785754,0.0,-9.23055035184639e-13,1.0,1.0003752890805744,0.1840009805085856,0.09220536616938294,0.0,3.4576593492932434e-05,44.30217817436621,0.0,1601195.1414773476,267.55704676190396,0.0001438126147377261,1.0,1281276.5428561296,2611.2517572136976,,,,,,,,,,,,,,,,,,,6.0,15262.612689158752,1484.788466590584,0.37305500228444083,6.173730061729009,3.3489521982800583
193.0,-29.23438141262906,4.793323668217046,35.00161451847067,25.513645202759676,5.88119865441263,-25.722823405901323,-39.25807698452843,2.369640647905303,-5.594772973793624,-5.594915733534972,40.00746479455268,40998.807709819564,25809.3180453135,25809.3180453135,66808.12575513306,76788.32236210232,76820.22959726026,25809.3180453135,102629.54764257376,102629.54764257376,102629.54764257376,129151.47056066417,124769.47669321585,4381.993867448306,0.0,90523.06742105713,54733.55276963658,39766.12739046728,26521.92291809041,66288.0503085577,20200.16303633442,1484.9282806923532,0.0,0.8838299772398908,2.8220284931014805,0.001494314320929203,1.0,1.0,-5.414055755473839,346506.6569153225,1554855.1134459542,4.487230136608664,1554855.1134459542,4.487230136608664,0.7616402135968819,0.09220731454719391,3.891243736629,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.891243736629,1.2806367409173838,1.2809540540019082,3.038522644478799,6438.264870927897,15262.644410863639,6474.69693318914,0.00033554990516434065,23263.27353101701,2372.1937186518344,19353.302420021108,1973.4876252360498,0.8319251542229118,0.8319251542229118,35241.53990808273,35405.22815468563,0.9942242449591104,0.8,4253.280516979046,4273.035954225843,0.9942242449591104,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4511.035573625993,4632.441516551485,5.721373202244076,4.793323668217046,-2.876144431411153,7.669468099628199,3.348460824704237,3.5,0.9567030927726392,0.6,0.0002477646904868452,0.9803458057522035,0.0002527319329904608,198.2932528442522,0.0,0.0,0.0,0.004272615693835749,8.573948436743116e-05,0.00016202520611941404,0.0006304795684881926,0.0922073145417278,0.0922073145417278,0.0922073145417278,0.09224148981297768,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488634.85941199225,595.3546366971883,0.0,0.0922073145417278,0.09220731454719391,0.09220731454719391,0.3730567517873967,0.3730567517873967,0.5,9.746911040050216,0.2032606663785259,0.2032606663785259,4.092726157978177e-12,0.00014275974132260671,0.18085997806110754,4.092726157978177e-12,26521.92291809041,20200.16303633442,0.7616402135968819,1.0078456892932364,0.6184946988028501,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446928449820072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4762322166616,261.4762322166616,-11.673767783338405,245.67030967422036,277.282154759101,123541.3945475777,123646.30077051421,-104.90622293651316,0.0,nan,277.282154759101,4.132154759101013,270.9597857421242,-2.190214257875766,264.6374167251519,-8.512583274848055,258.31504770817173,-14.834952291828245,251.9926786912003,-21.15732130879968,245.67030967422036,-27.479690325779615,1.0,1.0,26022.012520719443,26022.012520719443,276.5440361990235,3.3940361990235033,276.5440361990235,276.5440361990235,76776.441692355,76820.22959726026,-43.787904905257165,0.0,8546.071908451686,8546.071908451686,0.8875565594226625,3910.699955312145,276.5440361990235,3.3940361990235033,1.0,0.002,0.13766243689645535,0.005042851801965375,0.00021304133577692254,0.001786958664024644,0.10652066788846126,0.10652066788846126,0.0,-1.9843328369351099e-13,1.0,1.000368880154452,0.18085997805701481,0.09220731454719391,0.0,3.3986572754446975e-05,43.546410532745774,0.0,1601193.030483497,267.55522702620635,0.00014275973722988056,1.0,1281282.7832735192,2611.2263222276824,,,,,,,,,,,,,,,,,,,4.0,15262.644410863639,1484.9282806923532,0.3730567517873967,6.173730061729009,3.348460824704237
194.0,-29.23409011740669,4.792828812938958,35.0017701753331,25.512244726438098,5.879854241833029,-25.72269568158798,-39.25796012682838,2.368459803832019,-5.596533798899941,-5.596674900198228,40.007721350411224,41000.07037677941,25809.382620906377,25809.382620906377,66809.45299768579,76789.2134514717,76821.22796950597,25809.382620906377,102630.61059041234,102630.61059041234,102630.61059041234,129154.46821627457,124771.94027836245,4382.527937912125,0.0,90523.51734879326,54734.3742655652,39765.714536920066,26523.85762586223,66289.5721627823,20201.50598774374,1485.0572866117473,0.0,0.883819870171552,2.8218448162246124,0.001494314320929203,1.0,1.0,-5.420500155337663,346482.77937657066,1554866.1771531932,4.48757130138149,1554866.1771531932,4.48757130138149,0.7616352897342562,0.09220915658794433,3.891300006323843,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.891300006323843,1.2806422295960975,1.2809595440405934,3.0385535603890887,6438.330378031994,15262.676113467482,6474.668597003235,0.0003355343533557705,23263.05275915025,2372.1712061866438,19353.21772126518,1973.478988366586,0.8319294084759713,0.8319294084759713,35241.94759836647,35405.22815468563,0.9942386220320095,0.8,4253.329720877211,4273.035954225843,0.9942386220320095,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4510.63725860339,4632.441516551485,5.7218927484533815,4.792828812938958,-2.8777872749839934,7.6706160879229515,3.3479680690419023,3.5,0.9565623054405435,0.6,0.0002477646904868452,0.9803162694313393,0.0002527395476467694,198.29301603363493,0.0,0.0,0.0,0.004272615693835749,8.574061105222725e-05,0.00016202407943461793,0.0006304843013285436,0.09220915662755053,0.09220915662755053,0.09220915662755053,0.09224244438369175,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488631.284418277,595.3558125180656,0.0,0.09220915662755053,0.09220915658794433,0.09220915658794433,0.3730584424480791,0.3730584424480791,0.5,9.747909674037754,0.19846935091885598,0.19846935091885598,-1.887201506178826e-11,0.0001411012983112414,0.17617474486058882,-1.887201506178826e-11,26523.85762586223,20201.50598774374,0.7616352897342562,1.007842573393397,0.6184995473511073,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469266162169274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.47562309766465,261.47562309766465,-11.674376902335325,245.67054556992275,277.28070062540445,123538.9583174092,123640.79714265147,-101.83882524227086,0.0,nan,277.28070062540445,4.130700625404472,270.95866961429937,-2.19133038570061,264.63663860318815,-8.513361396811831,258.3146075921393,-14.835392407860695,251.99257658103406,-21.15742341896592,245.67054556992275,-27.479454430077226,1.0,1.0,26022.012520719443,26022.012520719443,276.5423938547151,3.392393854715124,276.5423938547151,276.5423938547151,76778.08407315116,76821.22796950597,-43.14389635481348,0.0,8546.071908451686,8546.071908451686,0.8875530061144532,3910.756506355462,276.5423938547151,3.392393854715124,1.0,0.002,0.13762933056398308,0.005042670300754225,0.00021298932770905162,0.0017870106734863204,0.1064946638545258,0.1064946638545258,0.0,1.1953719264434781e-12,1.0,1.0003593232893153,0.17617474487946083,0.09220915658794433,0.0,3.3106333649998076e-05,42.418775157495894,0.0,1601190.9868531597,267.55346620110004,0.00014110131718325647,1.0,1281288.819412909,2611.201720182505,,,,,,,,,,,,,,,,,,,5.0,15262.676113467482,1485.0572866117473,0.3730584424480791,6.173730061729009,3.3479680690419023
