time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
195.0,-29.23380035317087,4.792331771053956,35.00192525236586,25.510466610454046,5.878124634525029,-25.72260785438801,-39.25787931131197,2.366932135553798,-5.598378702280627,-5.598518728106325,40.00801593028968,41001.600546947084,25809.645025450696,25809.645025450696,66811.24557239778,76790.37511143497,76822.51484841463,25809.645025450696,102632.15987386533,102632.15987386533,102632.15987386533,129158.18023845213,124775.12121044156,4383.059028010567,0.0,90524.13083462176,54735.35626939704,39765.30507247191,26526.020364586795,66291.3254370587,20203.011348082484,1485.199033273415,0.0,0.8838091812068849,2.8216523007844363,0.001494314320929203,1.0,1.0,-5.425224395346277,346457.7540995553,1554878.880680441,4.487932113748112,1554878.880680441,4.487932113748112,0.761629941860945,0.0922110746927859,3.8913684849557684,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8913684849557684,1.280649330417433,1.2809666466213532,3.038590184314828,6438.4079797358845,15262.707469701349,6474.632117976728,0.0003355157339868351,23262.801038912847,2372.1455378659225,19353.108683013776,1973.4678695593068,0.8319337233139237,0.8319337233139237,35242.44374435513,35405.22815468563,0.9942561185243215,0.8,4253.389600441857,4273.035954225843,0.9942561185243215,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4510.238122846668,4632.441516551485,5.722457289940326,4.792331771053956,-2.87949370734611,7.671825478400066,3.347474327146707,3.5,0.9564212363276307,0.6,0.0002477646904868452,0.9802868892997412,0.0002527471224916959,198.2927804682057,0.0,0.0,0.0,0.004272615693835749,8.574139024391848e-05,0.00016202330024292673,0.0006304923643938513,0.09221107469553537,0.09221107469553537,0.09221107469553537,0.09224383950134563,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488627.9690186443,595.3569057342573,0.0,0.09221107469553537,0.0922110746927859,0.0922110746927859,0.373060036123782,0.373060036123782,0.5,9.74889261841973,0.19409035894716453,0.19409035894716453,-5.940137270954438e-11,0.00014002582571492894,0.17329433276006512,-5.940137270954438e-11,26526.020364586795,20203.011348082484,0.761629941860945,1.0078429588171793,0.6185062717727174,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446924888232842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4749938327535,261.4749938327535,-11.675006167246465,245.6707729019769,277.27921476352765,123532.34146728479,123637.54849565575,-105.20702837095251,0.0,nan,277.27921476352765,4.129214763527671,270.95752639121054,-2.1924736087894416,264.63583801888916,-8.514161981110817,258.3141496466172,-14.835850353382796,251.99246127429964,-21.157538725700334,245.6707729019769,-27.479227098023074,1.0,1.0,26022.012520719443,26022.012520719443,276.54070060814104,3.39070060814106,276.54070060814104,276.54070060814104,76778.76653820755,76822.51484841463,-43.748310207083705,0.0,8546.071908451686,8546.071908451686,0.887548681825717,3910.825327380547,276.54070060814104,3.39070060814106,1.0,0.002,0.13759676531586518,0.005042470734062177,0.00021293812014381956,0.0017870618800106754,0.10646906007190977,0.10646906007190977,0.0,1.5449490645136343e-13,1.0,1.0003534457255137,0.1732943328194665,0.0922110746927859,0.0,3.2565248582006864e-05,41.725694935808185,0.0,1601188.8465566614,267.55162129771935,0.00014002588511630165,1.0,1281295.1459815572,2611.175934761846,,,,,,,,,,,,,,,,,,,5.0,15262.707469701349,1485.199033273415,0.373060036123782,6.173730061729009,3.347474327146707
196.0,-29.23351363045007,4.791834141251098,35.002077724233395,25.508708541188412,5.876408189365017,-25.72252144837944,-39.257798705343134,2.365416008381646,-5.600152150545227,-5.6002900007414,40.0082508969772,41003.09724877468,25809.715580950942,25809.715580950942,66812.81282972562,76791.52161830505,76823.21295154975,25809.715580950942,102632.9285325007,102632.9285325007,102632.9285325007,129160.81235964404,124777.24370766077,4383.568651983265,0.0,90524.72796649384,54736.30360121632,39764.915961419465,26527.883827143352,66292.79978856281,20204.301420960055,1485.324987788767,0.0,0.8837990891572647,2.821467386368757,0.001494314320929203,1.0,1.0,-5.432527970136732,346433.7149141576,1554889.01349142,4.488272782216662,1554889.01349142,4.488272782216662,0.7616250716646684,0.0922128470724235,3.891434834493887,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.891434834493887,1.2806563776719055,1.2809736956219777,3.0386252724310747,6438.4823272437525,15262.738804974293,6474.597771040657,0.00033549793551128744,23262.55785246043,2372.120739749092,19353.00601772336,1973.4574006131922,0.831938007009682,0.831938007009682,35242.92446282458,35405.22815468563,0.9942730710268899,0.8,4253.447618068374,4273.035954225843,0.9942730710268899,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4509.837763473036,4632.441516551485,5.722980944014008,4.791834141251098,-2.8811474525464273,7.672981593797525,3.3469791008662964,3.5,0.9562797431046561,0.6,0.0002477646904868452,0.980257818492302,0.0002527546180329608,198.2925473759438,0.0,0.0,0.0,0.004272615693835749,8.574216742175278e-05,0.00016202252306509243,0.00063050009022809,0.09221284707181111,0.09221284707181111,0.09221284707181111,0.09224456341353421,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488624.51694567857,595.358040493959,0.0,0.09221284707181111,0.0922128470724235,0.0922128470724235,0.37306157640243776,0.37306157640243776,0.5,9.749844111810734,0.18945482967768612,0.18945482967768612,1.5234036254696548e-11,0.00013785019615397687,0.16776203060464923,1.5234036254696548e-11,26527.883827143352,20204.301420960055,0.7616250716646684,1.0078441858364915,0.6185150933367087,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469231693347733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4743490049117,261.4743490049117,-11.67565099508829,245.6709928217137,277.27770518810115,123526.09689928507,123633.9059067426,-107.80900745754484,0.0,nan,277.27770518810115,4.127705188101174,270.95636271482755,-2.1936372851724286,264.63502024152797,-8.514979758472009,258.3136777682936,-14.83632223170639,251.99233529500617,-21.157664704993806,245.6709928217137,-27.47900717828628,1.0,1.0,26022.012520719443,26022.012520719443,276.5390110225246,3.3890110225246417,276.5390110225246,276.5390110225246,76779.47548089978,76823.21295154975,-43.7374706499686,0.0,8546.071908451686,8546.071908451686,0.8875444919715538,3910.8920086663566,276.5390110225246,3.3890110225246417,1.0,0.002,0.13756523953529662,0.005042280080934379,0.00021288855350121676,0.0017871114478096258,0.10644427675060837,0.10644427675060837,0.0,1.3108424935792673e-12,1.0,1.0003421620325075,0.1677620305894152,0.0922128470724235,0.0,3.152578279874661e-05,40.39402407292721,0.0,1601186.7874485306,267.54984784945475,0.0001378501809199406,1.0,1281301.2235348262,2611.151164602827,,,,,,,,,,,,,,,,,,,4.0,15262.738804974293,1485.324987788767,0.37306157640243776,6.173730061729009,3.3469791008662964
197.0,-29.233238579874524,4.791336550830337,35.00222799628714,25.507327902037673,5.8750840377630436,-25.72240631816636,-39.25769127728415,2.3642517742768865,-5.601897947268014,-5.602033799382035,40.0084923516078,41004.32560638318,25809.71084548943,25809.71084548943,66814.03645187261,76792.39488399838,76824.11719626455,25809.71084548943,102633.82804175398,102633.82804175398,102633.82804175398,129163.59039120252,124779.52574976202,4384.064641440512,0.0,90525.17141479327,54737.10213022355,39764.52142729968,26529.76234944855,66294.28377674823,20205.60347525868,1485.4510873577808,0.0,0.8837891155448598,2.8212853475003237,0.001494314320929203,1.0,1.0,-5.439042245739188,346410.0498758565,1554899.4261445017,4.4886094577848805,1554899.4261445017,4.4886094577848805,0.761620221437026,0.09221458290551356,3.8914902899388992,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8914902899388992,1.2806617893114915,1.2809791086024467,3.0386557344160625,6438.546872534604,15262.770088974361,6474.56986240522,0.0003354826118068733,23262.340304134388,2372.098555993575,19352.922596944394,1973.448894061111,0.8319422011681611,0.8319422011681612,35243.32624969397,35405.22815468563,0.994287240056557,0.8,4253.496109486967,4273.035954225843,0.994287240056557,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4509.43656723872,4632.441516551485,5.723489056925261,4.791336550830337,-2.8827814203361486,7.674117971166486,3.346482868827524,3.5,0.9561379625221498,0.6,0.0002477646904868452,0.9802299319974229,0.0002527618086319533,198.2923237731091,0.0,0.0,0.0,0.004272615693835749,8.574320322001004e-05,0.00016202148726683516,0.000630505044460348,0.09221458295011281,0.09221458295011281,0.09221458295011281,0.09224540164896283,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488621.2261208257,595.3591231022752,0.0,0.09221458295011281,0.09221458290551356,0.09221458290551356,0.3730629999389714,0.3730629999389714,0.5,9.750768677400325,0.1847825000317016,0.1847825000317016,-3.467448550509289e-12,0.00013585211399913533,0.1629915536428257,-3.467448550509289e-12,26529.76234944855,20205.60347525868,0.761620221437026,1.0078400828173164,0.6185197768252361,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446921468483166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.47372604568176,261.47372604568176,-11.67627395431822,245.67120822706318,277.27624386430034,123524.05714702657,123628.20993467837,-104.15278765179016,0.0,nan,277.27624386430034,4.126243864300363,270.95523673684687,-2.1947632631531064,264.63422960938357,-8.51577039061641,258.3132224819751,-14.83677751802486,251.99221535452145,-21.15778464547853,245.67120822706318,-27.478791772936802,1.0,1.0,26022.012520719443,26022.012520719443,276.5373730321108,3.3873730321108155,276.5373730321108,276.5373730321108,76781.1599888001,76824.11719626455,-42.95720746445295,0.0,8546.071908451686,8546.071908451686,0.8875409900496537,3910.947741388594,276.5373730321108,3.3873730321108155,1.0,0.002,0.13753461013867804,0.005042090613167817,0.00021284038649424015,0.0017871596191745005,0.10642019324712007,0.10642019324712007,0.0,5.668740650499604e-12,1.0,1.0003324315906146,0.16299155364629314,0.09221458290551356,0.0,3.062946391341928e-05,39.24575285147744,0.0,1601184.7606110773,267.54810205273196,0.00013585211746658388,1.0,1281307.2067605867,2611.1267792187105,,,,,,,,,,,,,,,,,,,3.0,15262.770088974361,1485.4510873577808,0.3730629999389714,6.173730061729009,3.346482868827524
198.0,-29.23297447864834,4.790836966304351,35.002377835155855,25.505633849557512,5.873438061990368,-25.722333224619774,-39.25762394266201,2.3627968068452705,-5.603745558839421,-5.603880276733595,40.008780393238915,41005.77218027949,25809.95013510549,25809.95013510549,66815.72231538498,76793.48811951367,76825.37391486928,25809.95013510549,102635.32404997478,102635.32404997478,102635.32404997478,129167.24060471694,124782.68105276994,4384.559551947001,0.0,90525.74660638074,54738.03066277906,39764.12882622408,26531.916554742154,66296.04538096623,20207.10192542947,1485.5925844132048,0.0,0.8837784344863009,2.821092586413174,0.001494314320929203,1.0,1.0,-5.44347873398641,346384.99277174665,1554911.8479142275,4.488970019953635,1554911.8479142275,4.488970019953635,0.761614860492156,0.09221641691933306,3.8915552123079182,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8915552123079182,1.2806685524136632,1.2809858733803634,3.038690381655381,6438.620285877165,15262.801148699877,6474.535994709254,0.00033546503942793934,23262.100026249842,2372.0740544681257,19352.821364134725,1973.4385711873806,0.8319464425953058,0.8319464425953058,35243.79662505036,35405.22815468563,0.9943038279132135,0.8,4253.5528788093125,4273.035954225843,0.9943038279132135,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4509.034686209537,4632.441516551485,5.724052248709201,4.790836966304351,-2.88449216239788,7.675329128702231,3.3459858192860135,3.5,0.9559959483674324,0.6,0.0002477646904868452,0.980203156427424,0.0002527687131613416,198.29210907204123,0.0,0.0,0.0,0.004272615693835749,8.574385245186227e-05,0.00016202083803498293,0.0006305130367575348,0.09221641693995986,0.09221641693995986,0.09221641693995986,0.09224677048416571,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488618.22796491516,595.3601127652844,0.0,0.09221641693995986,0.09221641691933306,0.09221641691933306,0.37306432456968597,0.37306432456968597,0.5,9.751679283321582,0.1805631887810364,0.1805631887810364,-1.5347723092418164e-11,0.00013471789418417757,0.16040154274719498,-1.5347723092418164e-11,26531.916554742154,20207.10192542947,0.761614860492156,1.0078387320304318,0.6185251615634431,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446919836874988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.47309072675694,261.47309072675694,-11.67690927324304,245.67141512185802,277.27476633166657,123518.36227975282,123624.58147893728,-106.21919918446838,0.0,nan,277.27476633166657,4.124766331666592,270.9540960896685,-2.195903910331481,264.63342584773807,-8.51657415226191,258.31275560578666,-14.837244394213315,251.99208536382395,-21.15791463617603,245.67141512185802,-27.47858487814196,1.0,1.0,26022.012520719443,26022.012520719443,276.5356736069509,3.385673606950945,276.5356736069509,276.5356736069509,76782.10491528809,76825.37391486928,-43.26899958119611,0.0,8546.071908451686,8546.071908451686,0.8875368902950318,3911.0129883694576,276.5356736069509,3.385673606950945,1.0,0.002,0.1375044672384699,0.0050418799607722395,0.00021279292758043516,0.001787207072572556,0.10639646379021757,0.10639646379021757,0.0,1.5299090119769154e-13,1.0,1.0003271463399148,0.1604015427625427,0.09221641691933306,0.0,3.0142899994145483e-05,38.62250596450351,0.0,1601182.6169473827,267.54625444116056,0.00013471790953190066,1.0,1281313.5422273565,2611.100958585182,,,,,,,,,,,,,,,,,,,5.0,15262.801148699877,1485.5925844132048,0.37306432456968597,6.173730061729009,3.3459858192860135
199.0,-29.232711914453485,4.790337154346789,35.00252577401867,25.50398593246939,5.871839789815422,-25.72225674404604,-39.25755231231449,2.3613846189544687,-5.605512822685682,-5.605645568802761,40.00902523532977,41007.18200443178,25809.977433213924,25809.977433213924,66817.1594376457,76794.54951382002,76826.30113039205,25809.977433213924,102636.27856360597,102636.27856360597,102636.27856360597,129170.10833399925,124785.07114069948,4385.037193299767,0.0,90526.30464022188,54738.93712905971,39763.74167906907,26533.829770393277,66297.57144946235,20208.42811122413,1485.7208427294067,0.0,0.883768334891877,2.82090832249485,0.001494314320929203,1.0,1.0,-5.449584939415502,346361.03870095883,1554922.4067672987,4.489310958874296,1554922.4067672987,4.489310958874296,0.761609925370551,0.09221812818822933,3.8916188443668727,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8916188443668727,1.2806751167326815,1.280992439325873,3.038724492668643,6438.692563021058,15262.831998241778,6474.502773990271,0.00033544774688511447,23261.86306021694,2372.049890657558,19352.722065182556,1973.4284455122347,0.8319506487973484,0.8319506487973484,35244.257650333115,35405.22815468563,0.9943200860918451,0.8,4253.608519676825,4273.035954225843,0.9943200860918451,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4508.6316242886915,4632.441516551485,5.724570021239174,4.790337154346789,-2.886143723905797,7.676480878252586,3.3454873388720583,3.5,0.9558535253920166,0.6,0.0002477646904868452,0.9801765374696632,0.0002527755776795602,198.29189562096371,0.0,0.0,0.0,0.004272615693835749,8.574454310753873e-05,0.00016202014737930648,0.0006305206587084071,0.09221812819048032,0.09221812819048032,0.09221812819048032,0.09224765463737775,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488615.1405175464,595.3611293602099,0.0,0.09221812819048032,0.09221812818822933,0.09221812818822933,0.37306560203416456,0.37306560203416456,0.5,9.752565076081657,0.1762906376930573,0.1762906376930573,9.663381206337363e-13,0.0001327461170603783,0.15606062938724108,9.663381206337363e-13,26533.829770393277,20208.42811122413,0.761609925370551,1.007837209973512,0.6185321891570484,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469182702221384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.47244949237853,261.47244949237853,-11.677550507621447,245.67161522165733,277.2732837631053,123513.33824473564,123620.54645337399,-107.20820863835618,0.0,nan,277.2732837631053,4.1232837631053485,270.95295005478437,-2.1970499452156105,264.63261634651747,-8.517383653482511,258.312282638251,-14.837717361748958,251.9919489299556,-21.158051070044365,245.67161522165733,-27.478384778342644,1.0,1.0,26022.012520719443,26022.012520719443,276.5340168109877,3.3840168109877027,276.5340168109877,276.5340168109877,76783.04359096754,76826.30113039205,-43.25753942450683,0.0,8546.071908451686,8546.071908451686,0.8875328720093553,3911.076938588707,276.5340168109877,3.3840168109877027,1.0,0.002,0.1374751399608823,0.005041680808378729,0.00021274676690685826,0.0017872532328552081,0.10637338345342913,0.10637338345342913,0.0,-2.3793380460324087e-13,1.0,1.0003182917535034,0.15606062938627474,0.09221812818822933,0.0,2.9327277338519648e-05,37.57761524139362,0.0,1601180.565169705,267.5444871773143,0.0001327461160940402,1.0,1281319.599076374,2611.0762738169587,,,,,,,,,,,,,,,,,,,5.0,15262.831998241778,1485.7208427294067,0.37306560203416456,6.173730061729009,3.3454873388720583
200.0,-29.23246317029036,4.789837286298313,35.00267220154441,25.50250223083424,5.870410856098706,-25.722175767615113,-39.2574762814678,2.360123451045243,-5.6072742657432855,-5.607405251126193,40.009277493785895,41008.46519302122,25809.984151744222,25809.984151744222,66818.44934476544,76795.48828955661,76827.36975554252,25809.984151744222,102637.35390728674,102637.35390728674,102637.35390728674,129173.13140699014,124787.62656035347,4385.504846636664,0.0,90526.79334549286,54739.77023965452,39763.35900648704,26535.777499703396,66299.13650619044,20209.779505366216,1485.8506540179235,0.0,0.883758236421378,2.8207246507757677,0.001494314320929203,1.0,1.0,-5.455056958763407,346337.1620458119,1554933.2855087172,4.48965186503156,1554933.2855087172,4.48965186503156,0.7616049503577618,0.0922198227729242,3.8916772776415582,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8916772776415582,1.2806809791174794,1.2809983031632384,3.0387562094685934,6438.759767114241,15262.862825795193,6474.472886633288,0.0003354317351414893,23261.639361924194,2372.0270797799653,19352.632729872472,1973.4193358458263,0.8319548088923527,0.8319548088923527,35244.68100819594,35405.22815468563,0.9943350159657715,0.8,4253.659614485803,4273.035954225843,0.9943350159657715,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4508.227809545934,4632.441516551485,5.725084277483259,4.789837286298313,-2.88779163163143,7.677628917929743,3.344987957208701,3.5,0.9557108449167717,0.6,0.0002477646904868452,0.9801513203166665,0.00025278208104315727,198.2916934052794,0.0,0.0,0.0,0.004272615693835749,8.574527619819958e-05,0.0001620194142886456,0.0006305272731239161,0.09221982282343084,0.09221982282343084,0.09221982282343084,0.09224865360633423,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488612.189576316,595.362101900705,0.0,0.09221982282343084,0.0922198227729242,0.0922198227729242,0.3730667886821199,0.3730667886821199,0.5,9.753430002420593,0.17212811824191476,0.17212811824191476,1.3073986337985843e-12,0.0001309853828956875,0.15234829236277392,1.3073986337985843e-12,26535.777499703396,20209.779505366216,0.7616049503577618,1.0078328748448557,0.6185369426220537,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446916712690347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4718175561073,261.4718175561073,-11.678182443892695,245.67180891428947,277.27182619793956,123510.06543596464,123615.71909023346,-105.65365426879256,0.0,nan,277.27182619793956,4.121826197939583,270.9518227411629,-2.198177258837063,264.63181928448216,-8.518180715517815,258.31181582774957,-14.838184172250408,251.9918123710202,-21.15818762897979,245.67180891428947,-27.478191085710506,1.0,1.0,26022.012520719443,26022.012520719443,276.5323821715099,3.382382171509903,276.5323821715099,276.5323821715099,76784.40120573012,76827.36975554252,-42.96854981240176,0.0,8546.071908451686,8546.071908451686,0.8875291820097521,3911.135664029766,276.5323821715099,3.382382171509903,1.0,0.002,0.1374465101953422,0.005041479657449064,0.00021270168845508993,0.0017872983135765754,0.10635084422754497,0.10635084422754497,0.0,2.031665200658006e-12,1.0,1.000310718759135,0.15234829236146652,0.0922198227729242,0.0,2.8629767700764104e-05,36.684055325396955,0.0,1601178.5204030215,267.5427257342567,0.00013098538158828887,1.0,1281325.6366176484,2611.0516680678006,,,,,,,,,,,,,,,,,,,5.0,15262.862825795193,1485.8506540179235,0.3730667886821199,6.173730061729009,3.344987957208701
201.0,-29.232198877586477,4.789335801124129,35.00281748988321,25.500347942020767,5.868299759624775,-25.72214901404808,-39.25745351063085,2.3582499029825312,-5.609115298160873,-5.609244544893775,40.009537473965565,41010.258372798235,25810.178265498747,25810.178265498747,66820.43663829699,76796.91297285062,76828.3097247263,25810.178265498747,102638.48799022505,102638.48799022505,102638.48799022505,129176.31107778598,124790.34557437313,4385.965503412851,0.0,90527.57370375244,54740.91913067652,39762.94952563991,26537.823087560926,66300.77261320084,20211.198517560646,1485.9869213039433,0.0,0.8837476938921093,2.8205326780863302,0.001494314320929203,1.0,1.0,-5.460427921070163,346312.20654563094,1554944.4973131365,4.490007767335955,1554944.4973131365,4.490007767335955,0.7615997156539279,0.0922215495561712,3.8917580286665827,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8917580286665827,1.2806896881756227,1.281007014379291,3.0387985978168515,6438.849582937737,15262.893385239446,6474.427947179644,0.0003354099992926616,23261.357216180662,2371.998308921055,19352.498402838184,1973.4056383003558,0.8319591252988684,0.8319591252988684,35245.266059423906,35405.22815468563,0.9943556480906957,0.8,4253.730223970968,4273.035954225843,0.9943556480906957,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4507.823283339136,4632.441516551485,5.7256411006378345,4.789335801124129,-2.8894992030508857,7.678835004175015,3.3444877256046555,3.5,0.9555679216013301,0.6,0.0002477646904868452,0.9801245276527212,0.0002527889910889297,198.29147854991595,0.0,0.0,0.0,0.004272615693835749,8.574549575610668e-05,0.00016201919473073851,0.0006305395018914461,0.09222154945160106,0.09222154945160106,0.09222154945160106,0.09224973441836458,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488609.3694135398,595.3630322657069,0.0,0.09222154945160106,0.0922215495561712,0.0922215495561712,0.3730679001017844,0.3730679001017844,0.5,9.754275556204204,0.16812008532320988,0.16812008532320988,-2.461320036672987e-11,0.0001292467329108149,0.14881662382362038,-2.461320036672987e-11,26537.823087560926,20211.198517560646,0.7615997156539279,1.0078379784218787,0.6185487250963478,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446915237142129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4711326260701,261.4711326260701,-11.678867373929904,245.67199384881556,277.2702714033196,123499.83770783512,123614.3514054204,-114.51369758527744,0.0,nan,277.2702714033196,4.120271403319634,270.9506158924106,-2.199384107589367,264.63096038158585,-8.519039618414126,258.3113048706053,-14.838695129394694,251.9916493596837,-21.158350640316286,245.67199384881556,-27.478006151184417,1.0,1.0,26022.012520719443,26022.012520719443,276.53065286619005,3.3806528661900757,276.53065286619005,276.53065286619005,76784.0780328864,76828.3097247263,-44.23169183990103,0.0,8546.071908451686,8546.071908451686,0.8875240826509027,3911.216818809916,276.53065286619005,3.3806528661900757,1.0,0.002,0.13741854400437536,0.005041260844193101,0.00021265760226208007,0.0017873423981682687,0.10632880113104004,0.10632880113104004,0.0,4.303488988777193e-13,1.0,1.0003035139862082,0.14881662384823358,0.0922215495561712,0.0,2.796619595911941e-05,35.83398032532542,0.0,1601176.3833456307,267.5408847018391,0.00012924675752401527,1.0,1281331.947244703,2611.025949721173,,,,,,,,,,,,,,,,,,,5.0,15262.893385239446,1485.9869213039433,0.3730679001017844,6.173730061729009,3.3444877256046555
202.0,-29.23196253312348,4.788836622819624,35.002958720356354,25.4992114257999,5.867223530847082,-25.72204392685816,-39.25735502326859,2.3573049229398637,-5.610769812613796,-5.610895454388788,40.00971093409281,41011.27970942366,25809.90138733238,25809.90138733238,66821.18109675605,76797.59914460365,76828.65372719201,25809.90138733238,102638.55511452438,102638.55511452438,102638.55511452438,129177.92683978524,124791.53133758444,4386.395502200807,0.0,90527.9113120846,54741.59187048175,39762.5771573365,26539.371725260866,66301.94888259737,20212.26323032397,1486.095432947125,0.0,0.8837384513964788,2.8203604044976816,0.001494314320929203,1.0,1.0,-5.469044594976253,346289.8082424418,1554951.9779213124,4.490319786808947,1554951.9779213124,4.490319786808947,0.7615953926703325,0.0922230243081706,3.8918047568027974,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8918047568027974,1.2806940808947067,1.2810114081867925,3.038824661455404,6438.90480866028,15262.924264464269,6474.4059820321345,0.0003353970155003747,23261.164670155566,2371.9786746907016,19352.432747542367,1973.3989433233946,0.8319631893742551,0.8319631893742551,35245.6046094784,35405.22815468563,0.9943675872672394,0.8,4253.771083375937,4273.035954225843,0.9943675872672394,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4507.417664613817,4632.441516551485,5.7260949190391255,4.788836622819624,-2.8910677155069693,7.679904338326594,3.3439861730542737,3.5,0.9554246208726497,0.6,0.0002477646904868452,0.9801005689100263,0.0002527951705633487,198.29128641532225,0.0,0.0,0.0,0.004272615693835749,8.574644538371568e-05,0.00016201824510312952,0.0006305433769812009,0.09222302433562277,0.09222302433562277,0.09222302433562277,0.09224987113369336,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488606.3243754177,595.3640315531519,0.0,0.09222302433562277,0.0922230243081706,0.0922230243081706,0.37306894208412084,0.37306894208412084,0.5,9.755080960738484,0.16345339072381648,0.16345339072381648,-1.0516032489249483e-11,0.00012564177501417362,0.14185085941255693,-1.0516032489249483e-11,26539.371725260866,20212.26323032397,0.7615953926703325,1.0078313265734933,0.6185531556854147,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469136693633995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.47049587568426,261.47049587568426,-11.679504124315713,245.67217619812354,277.26881555322063,123500.7283962321,123607.18692792136,-106.45853168925993,0.0,nan,277.26881555322063,4.1188155532206565,270.9494876822059,-2.2005123177940504,264.63015981126165,-8.519840188738328,258.31083194018635,-14.83916805981363,251.99150406910758,-21.1584959308924,245.67217619812354,-27.47782380187644,1.0,1.0,26022.012520719443,26022.012520719443,276.5290422093947,3.3790422093946972,276.5290422093947,276.5290422093947,76786.39057763708,76828.65372719201,-42.26314955492853,0.0,8546.071908451686,8546.071908451686,0.8875211317997286,3911.263780586811,276.5290422093947,3.3790422093946972,1.0,0.002,0.13739188676933978,0.005041071236229673,0.00021261562475836815,0.0017873843759689668,0.10630781237918407,0.10630781237918407,0.0,7.273348590075557e-13,1.0,1.0002893083526676,0.14185085942307296,0.0922230243081706,0.0,2.6657235316286092e-05,34.15691822851299,0.0,1601174.4597841536,267.5392301873862,0.0001256417855302061,1.0,1281337.6114680958,2611.0028660364474,,,,,,,,,,,,,,,,,,,6.0,15262.924264464269,1486.095432947125,0.37306894208412084,6.173730061729009,3.3439861730542737
203.0,-29.23173484373611,4.788335714202688,35.00310132189056,25.497657106630527,5.865720526406177,-25.721989306828767,-39.257301728334255,2.35597498690665,-5.612618257900692,-5.612744026979892,40.01003296474618,41012.58880099778,25810.109018482715,25810.109018482715,66822.6978194805,76798.58298572799,76830.48922255912,25810.109018482715,102640.59824104184,102640.59824104184,102640.59824104184,129182.29237478005,124795.4504563416,4386.841918438461,0.0,90528.4299134292,54742.435718558605,39762.21577207843,26541.69413373822,66303.90990581665,20213.88346544027,1486.2451001362053,0.0,0.8837276300629986,2.8201674573225506,0.001494314320929203,1.0,1.0,-5.470646321508013,346264.7295450292,1554965.865824284,4.490685112132024,1554965.865824284,4.490685112132024,0.7615897976815876,0.09222479080986602,3.8918647879127226,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8918647879127226,1.2807002631243514,1.2810175919482552,3.038856866022863,6438.973046274284,15262.954592602426,6474.37516740927,0.00033538072498305214,23260.93912475855,2371.9556754608916,19352.34064057251,1973.3895510263455,0.8319672966245032,0.8319672966245032,35246.03953972455,35405.22815468563,0.9943829253927795,0.8,4253.823574848983,4273.035954225843,0.9943829253927795,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4507.0119083994805,4632.441516551485,5.726656495045371,4.788335714202688,-2.892782791030269,7.681118505232957,3.343484480600955,3.5,0.9552812801717014,0.6,0.0002477646904868452,0.9800774881484379,0.00025280112387329924,198.2911013171645,0.0,0.0,0.0,0.004272615693835749,8.574695926426858e-05,0.0001620177312225766,0.0006305511031626536,0.09222479086566697,0.09222479086566697,0.09222479086566697,0.09225172048696,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488603.9859838163,595.3648082021122,0.0,0.09222479086566697,0.09222479080986602,0.09222479080986602,0.37306983113997927,0.37306983113997927,0.5,9.755888852536664,0.15983980093079708,0.15983980093079708,4.6270542952697724e-11,0.0001257690792044741,0.14209770547188327,4.6270542952697724e-11,26541.69413373822,20213.88346544027,0.7615897976815876,1.0078243939822067,0.6185546049886851,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469122673759214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4698589603507,261.4698589603507,-11.6801410396493,245.6723510575209,277.2673668631594,123496.52805515732,123603.01416185734,-106.4861067000004,0.0,nan,277.2673668631594,4.117366863159418,270.94836370204655,-2.201636297953428,264.62936054099964,-8.520639459000336,258.3103573797707,-14.839642620229256,251.99135421860683,-21.158645781393147,245.6723510575209,-27.477648942479078,1.0,1.0,26022.012520719443,26022.012520719443,276.5274084132982,3.3774084132982125,276.5274084132982,276.5274084132982,76787.52291332981,76830.48922255912,-42.9663092293049,0.0,8546.071908451686,8546.071908451686,0.8875173408648656,3911.324111852286,276.5274084132982,3.3774084132982125,1.0,0.002,0.1373651830332301,0.005040845203211398,0.00021257348880270437,0.0017874265134589548,0.10628674440135218,0.10628674440135218,0.0,2.261659175911701e-12,1.0,1.0002898073110609,0.14209770542561273,0.09222479080986602,0.0,2.670373867062066e-05,34.216674089585,0.0,1601172.316753894,267.5373817420993,0.00012576903293393116,1.0,1281343.9538048669,2610.9770191476114,,,,,,,,,,,,,,,,,,,5.0,15262.954592602426,1486.2451001362053,0.37306983113997927,6.173730061729009,3.343484480600955
204.0,-29.231512538619764,4.78783463348121,35.00324292430747,25.49602979505437,5.864145798492271,-25.72194670496154,-39.257265301980055,2.3545799622743315,-5.614397009145534,-5.61452120933166,40.010289333529734,41013.97442165469,25810.12968455597,25810.12968455597,66824.10410621067,76799.61767950935,76831.63368098435,25810.12968455597,102641.76336554032,102641.76336554032,102641.76336554032,129185.44702043987,124798.17312478574,4387.273895654122,0.0,90528.98336594072,54743.340098072615,39761.825853186776,26543.68365489955,66305.50950808632,20215.2640727332,1486.3773622977706,0.0,0.8837174222061648,2.8199819946326374,0.001494314320929203,1.0,1.0,-5.4753204050429645,346240.62070812273,1554976.9220594873,4.49102973209581,1554976.9220594873,4.49102973209581,0.761584727107075,0.09222642243373078,3.89192764665386,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.89192764665386,1.2807067479835643,1.2810240784142708,3.038890560061144,6439.044439898226,15262.984755228716,6474.342188182273,0.0003353636308906521,23260.705641271183,2371.931866771138,19352.242063456048,1973.379498957957,0.8319714097202453,0.8319714097202453,35246.494954949485,35405.22815468563,0.9943989859864294,0.8,4253.8785386419495,4273.035954225843,0.9943989859864294,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4506.6050326984105,4632.441516551485,5.72717810797404,4.78783463348121,-2.8944458651115887,7.682280498592799,3.3429814342062123,3.5,0.9551375526303464,0.6,0.0002477646904868452,0.9800549537535577,0.0002528069365273037,198.29092059643764,0.0,0.0,0.0,0.004272615693835749,8.574731049619334e-05,0.00016201737999065188,0.0006305599204240419,0.09222642244490876,0.09222642244490876,0.09222642244490876,0.09225279713641778,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488601.41030981456,595.3656588339795,0.0,0.09222642244490876,0.09222642243373078,0.09222642243373078,0.3730707378391009,0.3730707378391009,0.5,9.756680088659886,0.15634414159143262,0.15634414159143262,5.7411853049416095e-12,0.00012420018612147032,0.13920080428869142,5.7411853049416095e-12,26543.68365489955,20215.2640727332,0.761584727107075,1.007821289693296,0.6185605800473158,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446910916732633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4692149002854,261.4692149002854,-11.68078509971457,245.67251820673735,277.2659115938204,123491.60027781731,123599.28091632384,-107.68063850653402,0.0,nan,277.2659115938204,4.115911593820442,270.94723291640616,-2.2027670835938125,264.628554239066,-8.521445760934,258.30987556156373,-14.840124438436249,251.9911968841187,-21.158803115881284,245.67251820673735,-27.477481793262626,1.0,1.0,26022.012520719443,26022.012520719443,276.52576514725763,3.3757651472576526,276.52576514725763,276.52576514725763,76788.4750719885,76831.63368098435,-43.15860899584368,0.0,8546.071908451686,8546.071908451686,0.8875133713549004,3911.387284887129,276.52576514725763,3.3757651472576526,1.0,0.002,0.13733902367001596,0.0050406300229850305,0.00021253222692760068,0.001787467775901717,0.10626611346380034,0.10626611346380034,0.0,2.8293175094451506e-12,1.0,1.0002838970817205,0.13920080428295023,0.09222642243373078,0.0,2.6159427333230706e-05,33.519383551328815,0.0,1601170.2520180363,267.53560299085444,0.00012420018038028502,1.0,1281350.0511438432,2610.952171039813,,,,,,,,,,,,,,,,,,,3.0,15262.984755228716,1486.3773622977706,0.3730707378391009,6.173730061729009,3.3429814342062123
205.0,-29.231292497288305,4.787333564681181,35.003383021914274,25.49431202877315,5.862476927966046,-25.72191555477082,-39.25723432386292,2.3530999852061845,-5.616169887498813,-5.616292070854997,40.010529107807756,41015.3997244187,25810.128254252304,25810.128254252304,66825.527978671,76800.7166370241,76832.57437728047,25810.128254252304,102642.70263153277,102642.70263153277,102642.70263153277,129188.31001040967,124800.61551034208,4387.694500067585,0.0,90529.57401554973,54744.257101996256,39761.46323728164,26545.607378876903,66307.07061615854,20216.59670947419,1486.5064055808793,0.0,0.883707307759286,2.819797207388149,0.001494314320929203,1.0,1.0,-5.480709974381796,346216.59893059527,1554987.2626906491,4.491371203731256,1554987.2626906491,4.491371203731256,0.7615797378801403,0.09222800827121955,3.8919930308586594,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8919930308586594,1.2807136278212798,1.281030959956656,3.038925288457832,6439.118025203516,15263.014817579755,6474.307711000502,0.0003353459789540712,23260.466629247,2371.9074943275227,19352.139008852522,1973.3689903129532,0.8319755281486801,0.8319755281486801,35246.96866574417,35405.22815468563,0.9944156918434891,0.8,4253.935710516362,4273.035954225843,0.9944156918434891,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4506.197415204386,4632.441516551485,5.727695854417343,4.787333564681181,-2.8961047375778053,7.6834383022589865,3.342477501045571,3.5,0.954993571727306,0.6,0.0002477646904868452,0.9800326493821887,0.00025281269011092207,198.29074171635656,0.0,0.0,0.0,0.004272615693835749,8.574760919591308e-05,0.00016201708129093213,0.0006305693512643688,0.09222800827228271,0.09222800827228271,0.09222800827228271,0.09225370474029021,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488598.8524753844,595.3665028456118,0.0,0.09222800827228271,0.09222800827121955,0.09222800827121955,0.3730715854511048,0.3730715854511048,0.5,9.757450981721469,0.15282160391831212,0.15282160391831212,6.713207767461427e-11,0.00012218335621128062,0.13558209647322883,6.713207767461427e-11,26545.607378876903,20216.59670947419,0.7615797378801403,1.0078190358538643,0.618567512382662,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446909598031033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4685562302979,261.4685562302979,-11.68144376970207,245.67267780077427,277.26443465980833,123485.80496620697,123595.9282414309,-110.123275223913,0.0,nan,277.26443465980833,4.114434659808353,270.94608328800723,-2.203916711992747,264.6277319162606,-8.522268083739391,258.30938054438394,-14.840619455616036,251.99102917255306,-21.15897082744692,245.67267780077427,-27.47732219922571,1.0,1.0,26022.012520719443,26022.012520719443,276.5241043592635,3.3741043592635265,276.5241043592635,276.5241043592635,76789.21006620844,76832.57437728047,-43.36431107202952,0.0,8546.071908451686,8546.071908451686,0.8875092423501104,3911.4529960129526,276.5241043592635,3.3741043592635265,1.0,0.002,0.13731354421523334,0.005040413037582564,0.0002124920202889019,0.0017875079793163696,0.10624601014445095,0.10624601014445095,0.0,-3.9472852070288056e-13,1.0,1.0002765153473905,0.13558209640609675,0.09222800827121955,0.0,2.5479454321742307e-05,32.64825490103437,0.0,1601168.193394915,267.53383011250116,0.00012218328907920295,1.0,1281356.1267352076,2610.9274118931044,,,,,,,,,,,,,,,,,,,5.0,15263.014817579755,1486.5064055808793,0.3730715854511048,6.173730061729009,3.342477501045571
206.0,-29.23108499854666,4.78683324683943,35.003521293499986,25.49283185452225,5.86105041913199,-25.721871456929044,-39.257193881180115,2.3518368749878076,-5.617908953825349,-5.618028883035448,40.01075660178126,41016.6549519926,25810.038126626125,25810.038126626125,66826.69307861873,76801.64140749651,76833.46779366586,25810.038126626125,102643.50592029198,102643.50592029198,102643.50592029198,129190.96527513777,124802.86286786522,4388.102407272554,0.0,90530.06238742283,54745.075922034666,39761.09607265352,26547.459354845796,66308.55542749932,20217.87836510756,1486.6313122993784,0.0,0.8836974153596588,2.8196159862178987,0.001494314320929203,1.0,1.0,-5.486361211385713,346193.04030312516,1554997.0737598254,4.4917051839005095,1554997.0737598254,4.4917051839005095,0.7615748872562874,0.0922295366350356,3.8920505323623185,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8920505323623185,1.2807194995878297,1.281036833178098,3.038956253586274,6439.18363659497,15263.04484198981,6474.2784767967105,0.000335330340933708,23260.248456351546,2371.8852468836503,19352.051625861033,1973.3600797276374,0.8319795750322984,0.8319795750322984,35247.38526478477,35405.22815468563,0.9944303836471716,0.8,4253.985989607099,4273.035954225843,0.9944303836471716,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4505.789100458627,4632.441516551485,5.72819489576177,4.78683324683943,-2.897738711942161,7.684571958781591,3.3419727363466976,3.5,0.9548493532419136,0.6,0.0002477646904868452,0.9800116168854324,0.00025281811584465123,198.29057303292586,0.0,0.0,0.0,0.004272615693835749,8.574799915708517e-05,0.00016201669132976003,0.000630577149741574,0.09222953667325359,0.09222953667325359,0.09222953667325359,0.09225449440959538,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488596.34211623453,595.3673308060438,0.0,0.09222953667325359,0.0922295366350356,0.0922295366350356,0.37307235903270086,0.37307235903270086,0.5,9.758199713566599,0.14920854994363708,0.14920854994363708,3.240074875066057e-11,0.00011992921008641133,0.1316676716497227,3.240074875066057e-11,26547.459354845796,20217.87836510756,0.7615748872562874,1.0078140391956802,0.6185725912373333,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469082927604466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4679064993813,261.4679064993813,-11.682093500618691,245.6728312501516,277.2629817485991,123482.6251667971,123591.25391360183,-108.62874680472555,0.0,nan,277.2629817485991,4.112981748599111,270.9449516489135,-2.205048351086475,264.6269215492442,-8.523078450755804,258.30889144955,-14.841108550449974,251.99086134982963,-21.15913865017035,245.6728312501516,-27.477168749848374,1.0,1.0,26022.012520719443,26022.012520719443,276.5224720882565,3.3724720882565293,276.5224720882565,276.5224720882565,76790.5583897389,76833.46779366586,-42.90940392695484,0.0,8546.071908451686,8546.071908451686,0.8875056111263651,3911.51078502413,276.5224720882565,3.3724720882565293,1.0,0.002,0.1372888003200627,0.005040199165293968,0.00021245296715951992,0.0017875470333745965,0.10622648357975996,0.10622648357975996,0.0,5.34116154082831e-13,1.0,1.0002685308599848,0.13166767161732196,0.0922295366350356,0.0,2.4743895438261767e-05,31.70588946089949,0.0,1601166.1735887644,267.5320910461746,0.00011992917768566258,1.0,1281362.0854488541,2610.9031293686876,,,,,,,,,,,,,,,,,,,5.0,15263.04484198981,1486.6313122993784,0.37307235903270086,6.173730061729009,3.3419727363466976
207.0,-29.230875766082033,4.78633221446046,35.00365870880621,25.490900210011773,5.859166018683116,-25.72187158765993,-39.257193881180115,2.3501618409024014,-5.619720950807732,-5.619839215531402,40.01100843307821,41018.2391600199,25810.12389157137,25810.12389157137,66828.36305159127,76802.89010955217,76834.48573303514,25810.12389157137,102644.6096246065,102644.6096246065,102644.6096246065,129194.08328000463,124805.57701407597,4388.506265928663,0.0,90530.74825151105,54746.09730448781,39760.723274470256,26549.473655398135,66310.1969298684,20219.27494956882,1486.7655964836008,0.0,0.8836870491716955,2.819427094231688,0.001494314320929203,1.0,1.0,-5.490978815263077,346168.4857644962,1555007.9344747083,4.49205516510421,1555007.9344747083,4.49205516510421,0.7615697098935806,0.09223111822941911,3.8921231775094958,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8921231775094958,1.2807272863303176,1.2810446218499663,3.0389944987130244,6439.264673429265,15263.07462246469,6474.238938868409,0.00033531079496986756,23259.99053026892,2371.8589457428297,19351.93344434746,1973.348028567091,0.8319837198198432,0.8319837198198432,35247.911577932995,35405.22815468563,0.9944489446964121,0.8,4254.049510028313,4273.035954225843,0.9944489446964121,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4505.380268709532,4632.441516551485,5.7287337255028445,4.78633221446046,-2.899427520563229,7.685759735023689,3.341467363072238,3.5,0.9547049608777822,0.6,0.0002477646904868452,0.9799904091481044,0.00025282358702084085,198.29040294037802,0.0,0.0,0.0,0.004272615693835749,8.574799915708517e-05,0.00016201669132976003,0.0006305889194679608,0.09223111820767022,0.09223111820767022,0.09223111820767022,0.09225556446384207,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488594.023482039,595.3680975769513,0.0,0.09223111820767022,0.09223111822941911,0.09223111822941911,0.3730730511002106,0.3730730511002106,0.5,9.758933100049518,0.14578280355277684,0.14578280355277684,-7.73070496506989e-12,0.000118264723653283,0.1288604002683087,-7.73070496506989e-12,26549.473655398135,20219.27494956882,0.7615697098935806,1.0078142751147443,0.618581169399964,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469070618938282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.46722261335475,261.46722261335475,-11.682777386645228,245.67297580887265,277.2614694178355,123474.7053039384,123589.04445490405,-114.33915096568221,0.0,nan,277.2614694178355,4.111469417835508,270.9437706960185,-2.2062293039815017,264.6260719742606,-8.523928025739394,258.3083732524814,-14.841626747518603,251.99067453065973,-21.159325469340246,245.67297580887265,-27.477024191127327,1.0,1.0,26022.012520719443,26022.012520719443,276.52078086771985,3.3707808677198727,276.52078086771985,276.52078086771985,76790.76010426643,76834.48573303514,-43.725628768705064,0.0,8546.071908451686,8546.071908451686,0.8875010235663554,3911.5837933970433,276.52078086771985,3.3707808677198727,1.0,0.002,0.13726458392275856,0.005039969363179607,0.00021241469835636052,0.0017875853007872516,0.10620734917818025,0.10620734917818025,0.0,-8.563878772793743e-13,1.0,1.000262803547305,0.1288604002760394,0.09223111822941911,0.0,2.4216396817469197e-05,31.0301231333976,0.0,1601164.0700278077,267.53027904919225,0.00011826473138398796,1.0,1281368.2963360231,2610.8778195465015,,,,,,,,,,,,,,,,,,,6.0,15263.07462246469,1486.7655964836008,0.3730730511002106,6.173730061729009,3.341467363072238
