time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
208.0,-29.230680578792313,4.785833019426909,35.00379325927126,25.489575205743336,5.857901407607559,-25.721822380017816,-39.257148968148954,2.349043207365116,-5.6214121517274975,-5.621527235981003,40.0112005810268,41019.38122404624,25809.90339285886,25809.90339285886,66829.2846169051,76803.70069378533,76835.06939394448,25809.90339285886,102644.97278680334,102644.97278680334,102644.97278680334,129196.12309716744,124807.23498226466,4388.888114902772,0.0,90531.17486696679,54746.8553914847,39760.35497275787,26551.1503103641,66311.50528312198,20220.43058062843,1486.8811462475755,0.0,0.8836775401069984,2.8192509957710654,0.001494314320929203,1.0,1.0,-5.497864126338072,346145.5914444947,1555016.2212664532,4.492376213076236,1555016.2212664532,4.492376213076236,0.7615651429134311,0.09223252812676609,3.892176232477784,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.892176232477784,1.2807324865824778,1.2810498233906324,3.039023584748533,6439.326303248279,15263.104444588445,6474.21223183829,0.00033529615597980726,23259.783077533993,2371.8377914511066,19351.853615247204,1973.339888264311,0.8319877081716487,0.8319877081716487,35248.29595924809,35405.22815468563,0.9944625003972004,0.8,4254.095900780898,4273.035954225843,0.9944625003972004,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4504.970563204213,4632.441516551485,5.729205780759034,4.785833019426909,-2.901026052427742,7.686859071854651,3.3409609403826472,3.5,0.9545602686807564,0.6,0.0002477646904868452,0.9799706254717541,0.0002528286910309911,198.2902442659179,0.0,0.0,0.0,0.004272615693835749,8.574843222469399e-05,0.0001620162582621512,0.0006305958296829274,0.0922325281764945,0.0922325281764945,0.0922325281764945,0.0922559790829202,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488591.5601343734,595.3689085042464,0.0,0.0922325281764945,0.09223252812676609,0.09223252812676609,0.37307368877090463,0.37307368877090463,0.5,9.759636632214864,0.1419591868358907,0.1419591868358907,6.536993168992922e-12,0.00011508425347983575,0.12366310964290506,6.536993168992922e-12,26551.1503103641,20220.43058062843,0.7615651429134311,1.0078082880425112,0.618586187252286,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469058207450187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.46656584994946,261.46656584994946,-11.683434150050516,245.67311630192717,277.26001539796425,123473.51734641501,123583.32186699923,-109.80452058421974,0.0,nan,277.26001539796425,4.1100153979642755,270.9426355787706,-2.2073644212293857,264.6252557596068,-8.524744240393204,258.3078759403192,-14.84212405968077,251.9904961211087,-21.159503878891286,245.67311630192717,-27.47688369807281,1.0,1.0,26022.012520719443,26022.012520719443,276.51916114308096,3.369161143080987,276.51916114308096,276.51916114308096,76792.54010931804,76835.06939394448,-42.529284626434674,0.0,8546.071908451686,8546.071908451686,0.887497673121258,3911.637113640173,276.51916114308096,3.369161143080987,1.0,0.002,0.13724134420225687,0.005039757981008375,0.00021237799487747855,0.0017876220080588745,0.10618899743873927,0.10618899743873927,0.0,2.9363529836790025e-12,1.0,1.000252203794919,0.12366310963636806,0.09223252812676609,0.0,2.3239723787835326e-05,29.778779863261306,0.0,1601162.1042910276,267.5285878482725,0.00011508424694284258,1.0,1281374.0875375122,2610.8542202886097,,,,,,,,,,,,,,,,,,,5.0,15263.104444588445,1486.8811462475755,0.37307368877090463,6.173730061729009,3.3409609403826472
209.0,-29.230486110647284,4.785333054739771,35.00392807801367,25.48786823116245,5.856245479920712,-25.721812951620734,-39.25714002745224,2.3475723204413623,-5.623228864233113,-5.623343251496037,40.011477425163534,41020.791900453114,25809.995760635284,25809.995760635284,66830.7876610884,76804.78497048406,76836.45809384175,25809.995760635284,102646.45385447703,102646.45385447703,102646.45385447703,129199.73640171124,124810.46010789934,4389.276293811898,0.0,90531.7647023017,54747.77163049945,39759.99230200251,26553.282547234212,66313.27484923672,20221.912637550395,1487.0212065617993,0.0,0.8836670504656707,2.819061516855059,0.001494314320929203,1.0,1.0,-5.500785748307237,346120.9624777978,1555028.1608219284,4.492730372901574,1555028.1608219284,4.492730372901574,0.761559803447228,0.09223410511749414,3.8922413011941486,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8922413011941486,1.280739324438258,1.28105666294068,3.0390581650183304,6439.399574690461,15263.133992314948,6474.177704400765,0.00033527856450819355,23259.545772387326,2371.8135930605586,19351.750410425866,1973.3293643013533,0.8319917594177347,0.8319917594177347,35248.76737830022,35405.22815468563,0.994479125646035,0.8,4254.152796066262,4273.035954225843,0.994479125646035,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4504.560605673355,4632.441516551485,5.7297476979504705,4.785333054739771,-2.9027195273912354,7.688052582131007,3.3404542369049604,3.5,0.9544154962585601,0.6,0.0002477646904868452,0.9799509151145613,0.0002528337763303994,198.29008617632775,0.0,0.0,0.0,0.004272615693835749,8.5748518434351e-05,0.0001620161720524942,0.0006306060363240951,0.09223410511606157,0.09223410511606157,0.09223410511606157,0.0922573731940804,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488589.53294531046,595.3695816718092,0.0,0.09223410511606157,0.09223410511749414,0.09223410511749414,0.37307421372463473,0.37307421372463473,0.5,9.760334673018802,0.13872473137320185,0.13872473137320185,1.1482370609883219e-11,0.0001143872628972531,0.1225575031887729,1.1482370609883219e-11,26553.282547234212,20221.912637550395,0.761559803447228,1.0078040605448644,0.6185909532248847,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469046629128868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4658956380602,261.4658956380602,-11.684104361939774,245.6732497868258,277.2585414892895,123467.94387159114,123579.99683809523,-112.05296650408853,0.0,nan,277.2585414892895,4.108541489289507,270.94148314881755,-2.2085168511824236,264.6244248083507,-8.525575191649295,258.3073664677808,-14.842633532219168,251.99030812729694,-21.159691872703036,245.6732497868258,-27.47675021317417,1.0,1.0,26022.012520719443,26022.012520719443,276.5175076232613,3.3675076232613037,276.5175076232613,276.5175076232613,76793.28278255672,76836.45809384175,-43.17531128502742,0.0,8546.071908451686,8546.071908451686,0.8874935639910473,3911.7025077001194,276.5175076232613,3.3675076232613037,1.0,0.002,0.13721831219378663,0.005039521957694976,0.00021234155695732364,0.0017876584423866856,0.10617077847866181,0.10617077847866181,0.0,-6.559908866110575e-13,1.0,1.00024994600698,0.12255750317729053,0.09223410511749414,0.0,2.303200755534334e-05,29.512761160794923,0.0,1601159.9965779954,267.52677113576686,0.00011438725141488248,1.0,1281380.3177981363,2610.8288321948917,,,,,,,,,,,,,,,,,,,5.0,15263.133992314948,1487.0212065617993,0.37307421372463473,6.173730061729009,3.3404542369049604
210.0,-29.230305081185033,4.784834132340914,35.00406122498065,25.486384704150282,5.854819258193796,-25.721792647169764,-39.257121936511226,2.3463068224350385,-5.624961465811907,-5.625073580663314,40.011698813156755,41022.03833021756,25809.870673672285,25809.870673672285,66831.90900388984,76805.70446420413,76837.34833732212,25809.870673672285,102647.2190109944,102647.2190109944,102647.2190109944,129202.336534848,124812.68811494563,4389.648419902365,0.0,90532.25978902858,54748.593648220936,39759.629045341826,26555.11752385359,66314.74656919541,20223.181659590926,1487.145246227641,0.0,0.8836572114783484,2.8188810096816046,0.001494314320929203,1.0,1.0,-5.506070171499857,346097.4968771242,1555037.7087514715,4.493062569890704,1555037.7087514715,4.493062569890704,0.7615549673777608,0.09223554665991958,3.892299258637699,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.892299258637699,1.2807452075409407,1.2810625475010635,3.039089458012496,6439.465880790041,15263.163532140827,6474.147769880568,0.00033526273322757156,23259.326627602317,2371.7912465115323,19351.66093414178,1973.3202402595973,0.8319957513807287,0.8319957513807287,35249.18727526867,35405.22815468563,0.9944939339437039,0.8,4254.203473181953,4273.035954225843,0.9944939339437039,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4504.149762202968,4632.441516551485,5.730242562149786,4.784834132340914,-2.904349988805516,7.689184121146431,3.3399464692567187,3.5,0.9542704197876339,0.6,0.0002477646904868452,0.9799325672221277,0.00025283851029586483,198.2899390117141,0.0,0.0,0.0,0.004272615693835749,8.57486928744475e-05,0.0001620159976123977,0.0006306147473941828,0.09223554670702895,0.09223554670702895,0.09223554670702895,0.09225813377200268,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488587.33602570026,595.3703073430861,0.0,0.09223554670702895,0.09223554665991958,0.09223554665991958,0.37307472336092684,0.37307472336092684,0.5,9.761012286984071,0.1353958461985485,0.1353958461985485,-1.9895196601282805e-12,0.0001121148513902881,0.11900340916344021,-1.9895196601282805e-12,26555.11752385359,20223.181659590926,0.7615549673777608,1.0077986038015663,0.6185960205308717,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469035093484943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.46523408360355,261.46523408360355,-11.68476591639643,245.6733773048565,277.2570908623398,123464.84845951477,123575.45399125996,-110.60553174518671,0.0,nan,277.2570908623398,4.107090862339817,270.940348150869,-2.209651849130978,264.623605439392,-8.526394560607969,258.30686272782674,-14.843137272173237,251.99012001633707,-21.159879983662904,245.6733773048565,-27.476622695143476,1.0,1.0,26022.012520719443,26022.012520719443,276.51588146399683,3.365881463996857,276.51588146399683,276.51588146399683,76794.60473907707,76837.34833732212,-42.74359824505518,0.0,8546.071908451686,8546.071908451686,0.8874899039314843,3911.7607549308877,276.51588146399683,3.365881463996857,1.0,0.002,0.13719594806348917,0.005039298917108032,0.00021230619040416536,0.0017876938111968605,0.10615309520208267,0.10615309520208267,0.0,1.6010257355980606e-12,1.0,1.000242696486078,0.11900340916542973,0.09223554665991958,0.0,2.236413188116123e-05,28.657091175886283,0.0,1601157.984066439,267.52503853418807,0.00011211485337980776,1.0,1281386.254032334,2610.804642575141,,,,,,,,,,,,,,,,,,,5.0,15263.163532140827,1487.145246227641,0.37307472336092684,6.173730061729009,3.3399464692567187
211.0,-29.23011924506597,4.784335197539163,35.004193772605916,25.48456104649233,5.853040290103482,-25.721803291571067,-39.257131051830925,2.344724336904711,-5.626745973054653,-5.626856652370884,40.0119478104509,41023.51813449764,25809.872178074842,25809.872178074842,66833.39031257248,76806.87031286053,76838.47136227653,25809.872178074842,102648.34354035137,102648.34354035137,102648.34354035137,129205.45739437827,124815.43956931854,4390.017825059741,0.0,90532.89653928576,54749.54436208155,39759.280196893575,26557.113854026906,66316.39405092048,20224.565813773977,1487.2781571937185,0.0,0.8836469948448129,2.8186949975418694,0.001494314320929203,1.0,1.0,-5.5100473098050315,346073.31732297776,1555048.4474554,4.493407522672801,1555048.4474554,4.493407522672801,0.7615498402778165,0.09223703761550543,3.89236720667105,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.89236720667105,1.2807525643451911,1.2810699061281652,3.0391250543082817,6439.541305069373,15263.192809227367,6474.111685330682,0.00033524458755277846,23259.084185100328,2371.766524256533,19351.553075007392,1973.309241688792,0.831999786449198,0.831999786449198,35249.67955165592,35405.22815468563,0.994511294866516,0.8,4254.262885726704,4273.035954225843,0.994511294866516,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4503.738473898439,4632.441516551485,5.7307661907228375,4.784335197539163,-2.9060197209635232,7.6903549185026865,3.33943818275763,3.5,0.9541251950736085,0.6,0.0002477646904868452,0.979913732545799,0.0002528433700415207,198.28978793984328,0.0,0.0,0.0,0.004272615693835749,8.574860498084441e-05,0.0001620160855060008,0.0006306260981767703,0.09223703761780602,0.09223703761780602,0.09223703761780602,0.09225922401954885,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488585.33061980054,595.3709720548826,0.0,0.09223703761780602,0.09223703761550543,0.09223703761550543,0.3730751577433306,0.3730751577433306,0.5,9.76167788093402,0.13231268879900426,0.13231268879900426,-4.285993782104924e-11,0.00011067931620800664,0.11680934256582987,-4.285993782104924e-11,26557.113854026906,20224.565813773977,0.7615498402778165,1.0077959043016576,0.618602967208954,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446902435502595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4645479815819,261.4645479815819,-11.685452018418061,245.67349756427907,277.25559839887336,123458.03531898592,123572.74496412808,-114.70964514216337,0.0,nan,277.25559839887336,4.105598398873383,270.9391782319858,-2.2108217680141706,264.6227580650851,-8.527241934914855,258.30633789808803,-14.843662101911946,251.98991773117967,-21.160082268820304,245.67349756427907,-27.476502435720903,1.0,1.0,26022.012520719443,26022.012520719443,276.51422980060954,3.3642298006095643,276.51422980060954,276.51422980060954,76794.97692859848,76838.47136227653,-43.494433678046335,0.0,8546.071908451686,8546.071908451686,0.8874856129452541,3911.8290427044053,276.51422980060954,3.3642298006095643,1.0,0.002,0.13717399622033652,0.005039064300455488,0.00021227143898530727,0.0017877285618357736,0.10613571949265363,0.10613571949265363,0.0,8.210806166919493e-13,1.0,1.000238219769391,0.1168093426086898,0.09223703761550543,0.0,2.1951844712920743e-05,28.128926347791648,0.0,1601155.9125348544,267.5232540269453,0.00011067935906794446,1.0,1281392.3711493416,2610.779716207613,,,,,,,,,,,,,,,,,,,4.0,15263.192809227367,1487.2781571937185,0.3730751577433306,6.173730061729009,3.33943818275763
212.0,-29.229944402816344,4.783837442553442,35.00432374708637,25.483055621758126,5.85159039579181,-25.721790923050705,-39.25711792018262,2.343436915017597,-5.628475888009007,-5.628583296277944,40.01213864223787,41024.764107000876,25809.730592151067,25809.730592151067,66834.49469915194,76807.8040631611,76838.96398025003,25809.730592151067,102648.6945724011,102648.6945724011,102648.6945724011,129207.52498566933,124817.1568936845,4390.368091984825,0.0,90533.40029415642,54750.36033405018,39758.93328900694,26558.830413268228,66317.76370227517,20225.748220270845,1487.3965629790177,0.0,0.8836372864130325,2.8185149070726094,0.001494314320929203,1.0,1.0,-5.516650731387813,346049.90423008124,1555056.6776472656,4.493735321519816,1555056.6776472656,4.493735321519816,0.7615451398103168,0.0922383967557555,3.8924255312173965,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8924255312173965,1.2807585494927929,1.2810758927587524,3.039156391154975,6439.607704087197,15263.22218864158,6474.081606930838,0.00033522872652786567,23258.865087610593,2371.7441825302826,19351.46316865741,1973.3000737925195,0.8320037583848167,0.8320037583848167,35250.10210551662,35405.22815468563,0.9945261969600312,0.8,4254.313883501142,4273.035954225843,0.9945261969600312,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4503.32648461146,4632.441516551485,5.731259032705441,4.783837442553442,-2.907647911961547,7.691485354514989,3.33892906097967,3.5,0.9539797317084772,0.6,0.0002477646904868452,0.9798960124657214,0.0002528479423682852,198.28964580543567,0.0,0.0,0.0,0.004272615693835749,8.574873160154075e-05,0.00016201595888530444,0.000630635054829827,0.09223839677030221,0.09223839677030221,0.09223839677030221,0.09225966030699546,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488583.1773974502,595.3716820071652,0.0,0.09223839677030221,0.0922383967557555,0.0922383967557555,0.3730755503846631,0.3730755503846631,0.5,9.762315786389037,0.1288506926540549,0.1288506926540549,4.490630090003833e-12,0.00010740826894561906,0.11193256489013947,4.490630090003833e-12,26558.830413268228,20225.748220270845,0.7615451398103168,1.0077917433886425,0.6186089792046687,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469013331458194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4638707115626,261.4638707115626,-11.686129288437371,245.67361297751447,277.25412844559327,123454.9042195686,123568.13723985966,-113.23302029106951,0.0,nan,277.25412844559327,4.10412844559329,270.93802535202263,-2.2119746479773426,264.62192225839425,-8.528077741605728,258.30581916473164,-14.844180835268332,251.98971607111946,-21.160283928880517,245.67361297751447,-27.47638702248551,1.0,1.0,26022.012520719443,26022.012520719443,276.5125607993222,3.362560799322239,276.5125607993222,276.5125607993222,76796.37682289969,76838.96398025003,-42.58715735033911,0.0,8546.071908451686,8546.071908451686,0.887481929680815,3911.8876588734834,276.5125607993222,3.362560799322239,1.0,0.002,0.13715296084430634,0.005038836144553271,0.00021223813075187277,0.0017877618692150245,0.10611906537593638,0.10611906537593638,0.0,-3.310286073032742e-14,1.0,1.0002282737139636,0.11193256488564884,0.0922383967557555,0.0,2.10353757585486e-05,26.954694623745148,0.0,1601153.9015993965,267.52152411199097,0.00010740826445498897,1.0,1281398.294622381,2610.7555792337325,,,,,,,,,,,,,,,,,,,5.0,15263.22218864158,1487.3965629790177,0.3730755503846631,6.173730061729009,3.33892906097967
213.0,-29.22977125171972,4.783339760896874,35.00445297003664,25.481263116840296,5.8498496723320805,-25.721809159291258,-39.257135696802266,2.3418875808723527,-5.630259247459776,-5.630365005673537,40.01237690200698,41026.229669152795,25809.72180330634,25809.72180330634,66835.95147245913,76808.94313341759,76839.9710829154,25809.72180330634,102649.69288622175,102649.69288622175,102649.69288622175,129210.48395305328,124819.7674758002,4390.716477253075,0.0,90534.03031781579,54751.31685734118,39758.570511638456,26560.791066831538,66319.36157847,20227.106060628354,1487.5278095167268,0.0,0.8836271150247778,2.818329059069557,0.001494314320929203,1.0,1.0,-5.52082547749302,346025.7457583482,1555066.9533597059,4.494078756919169,1555066.9533597059,4.494078756919169,0.7615400463688548,0.09223982929913954,3.8924935285026145,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8924935285026145,1.280765752329036,1.281083097379697,3.0391923905087457,6439.683982398034,15263.251354006477,6474.044897260669,0.00033521035998453796,23258.620638643144,2371.7192556727473,19351.353440996663,1973.288884685052,0.8320077850552009,0.8320077850552009,35250.594735531595,35405.22815468563,0.9945435704668406,0.8,4254.373338725013,4273.035954225843,0.9945435704668406,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4502.914085259502,4632.441516551485,5.7317819782073265,4.783339760896874,-2.909317050965841,7.692656811862715,3.338419463554876,3.5,0.9538341324442502,0.6,0.0002477646904868452,0.979878464122979,0.00025285247054449976,198.28950504601693,0.0,0.0,0.0,0.004272615693835749,8.574856019218217e-05,0.00016201613029466304,0.0006306467386850123,0.09223982929417852,0.09223982929417852,0.09223982929417852,0.09226065522936064,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488581.3168813798,595.3722990476076,0.0,0.09223982929417852,0.09223982929913954,0.09223982929913954,0.37307583834730595,0.37307583834730595,0.5,9.762940566431618,0.12562207594356778,0.12562207594356778,-3.296918293926865e-11,0.00010575821374914085,0.10953952818050539,-3.296918293926865e-11,26560.791066831538,20227.106060628354,0.7615400463688548,1.0077894280296698,0.6186161732062211,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446900296004845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.46317407495854,261.46317407495854,-11.686825925041433,245.67372148968417,277.25262666022206,123448.70461239152,123565.1755370251,-116.47092463359638,0.0,nan,277.25262666022206,4.102626660222086,270.9368456261542,-2.213154373845782,264.6210645920427,-8.528935407957249,258.30528355787254,-14.844716442127435,251.98950252377566,-21.16049747622432,245.67372148968417,-27.476278510315808,1.0,1.0,26022.012520719443,26022.012520719443,276.5108969338526,3.3608969338526435,276.5108969338526,276.5108969338526,76796.90019241693,76839.9710829154,-43.07089049847855,0.0,8546.071908451686,8546.071908451686,0.8874776355585514,3911.9559961451278,276.5108969338526,3.3608969338526435,1.0,0.002,0.13713237516601384,0.005038595833844176,0.0002122054945135032,0.0017877945062390503,0.1061027472567516,0.1061027472567516,0.0,7.525534015395685e-13,1.0,1.000223391513552,0.10953952821347457,0.09223982929913954,0.0,2.0585679885384286e-05,26.378580925072587,0.0,1601151.8309971727,267.5197407525402,0.00010575824671832379,1.0,1281404.4069441315,2610.7306730716173,,,,,,,,,,,,,,,,,,,4.0,15263.251354006477,1487.5278095167268,0.37307583834730595,6.173730061729009,3.338419463554876
214.0,-29.229614639599987,4.782843875644972,35.00458021178351,25.479899590741866,5.84854727629818,-25.721798448049107,-39.25712654655797,2.34073108272326,-5.63196080969152,-5.632063887279484,40.01257816915376,41027.375033797776,25809.50623312484,25809.50623312484,66836.88126692262,76809.7698254055,76840.73357146859,25809.50623312484,102650.23980459344,102650.23980459344,102650.23980459344,129212.77695486341,124821.72755644326,4391.049398420146,0.0,90534.47660953057,54752.081810003634,39758.21644391881,26562.537150269975,66320.75359418879,20228.311013355487,1487.647036061078,0.0,0.8836175114466581,2.8181518749350714,0.001494314320929203,1.0,1.0,-5.526330847933309,346002.7115943988,1555075.6336868915,4.494403025112205,1555075.6336868915,4.494403025112205,0.7615353495383212,0.0922411482405394,3.8925475383398496,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8925475383398496,1.280771128928155,1.2810884753110168,3.0392218019447585,6439.746301701669,15263.280491320018,6474.017393751495,0.0003351955218047016,23258.412573721074,2371.6980389553087,19351.271231167208,1973.2805016154557,0.8320116933961169,0.8320116933961168,35250.98602738161,35405.22815468563,0.9945573701394593,0.8,4254.420563505952,4273.035954225843,0.9945573701394593,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4502.501007208646,4632.441516551485,5.732259957699735,4.782843875644972,-2.9109249713084906,7.693768846953462,3.3379090586594002,3.5,0.9536883024741144,0.6,0.0002477646904868452,0.9798625922478253,0.0002528565662645288,198.2893777317719,0.0,0.0,0.0,0.004272615693835749,8.574864842249962e-05,0.00016201604206434557,0.0006306551457091338,0.09224114826538324,0.09224114826538324,0.09224114826538324,0.0922612465009555,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488579.3827056062,595.372938238969,0.0,0.09224114826538324,0.0922411482405394,0.0922411482405394,0.37307607975858514,0.37307607975858514,0.5,9.763543517176586,0.12224839840786217,0.12224839840786217,-1.0135181582882069e-10,0.00010307758793715038,0.10573303934614842,-1.0135181582882069e-10,26562.537150269975,20228.311013355487,0.7615353495383212,1.007782295054908,0.6186204590623456,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468992688970308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4624999373735,261.4624999373735,-11.687500062626498,245.67382548357978,277.25117439115434,123447.16223941762,123559.8715433082,-112.70930389059072,0.0,nan,277.25117439115434,4.101174391154359,270.93570460966845,-2.214295390331529,264.6202348281607,-8.529765171839301,258.3047650466017,-14.84523495339829,251.98929526507615,-21.160704734923826,245.67382548357978,-27.4761745164202,1.0,1.0,26022.012520719443,26022.012520719443,276.50928727318484,3.3592872731848615,276.50928727318484,276.50928727318484,76798.52515643637,76840.73357146859,-42.20841503221891,0.0,8546.071908451686,8546.071908451686,0.8874742247530352,3912.010276031549,276.50928727318484,3.3592872731848615,1.0,0.002,0.13711250487851814,0.005038367767961633,0.00021217400183968298,0.0017878260051848646,0.10608700091984148,0.10608700091984148,0.0,7.024547610257059e-12,1.0,1.0002156277709693,0.10573303944750023,0.0922411482405394,0.0,1.9870342362942535e-05,25.462060078020137,0.0,1601149.8537159883,267.51803919030846,0.00010307768928896621,1.0,1281410.235059963,2610.706925291255,,,,,,,,,,,,,,,,,,,3.0,15263.280491320018,1487.647036061078,0.37307607975858514,6.173730061729009,3.3379090586594002
215.0,-29.229455516526837,4.782347930510394,35.00470766249362,25.478126329276733,5.846827652810103,-25.72182719957196,-39.25715343849731,2.33919933633115,-5.633751409276897,-5.633853805844398,40.0128386830001,41028.81705562343,25809.51341771957,25809.51341771957,66838.330473343,76810.89184008885,76842.05389807522,25809.51341771957,102651.56731579479,102651.56731579479,102651.56731579479,129216.17049631904,124824.7841797712,4391.3863165478415,0.0,90535.10152142368,54753.026738820496,39757.860869559096,26564.60318052425,66322.46405008335,20229.745108891195,1487.7835062811216,0.0,0.8836072136034011,2.817965176279868,0.001494314320929203,1.0,1.0,-5.52906841305537,345978.4444178122,1555086.869282277,4.494750740610636,1555086.869282277,4.494750740610636,0.76153010724145,0.09224258399556627,3.8926150387483496,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8926150387483496,1.2807782501385712,1.2810955982859094,3.0392576063242767,6439.82216688546,15263.309303074426,6473.980782825701,0.00033517724720107025,23258.169795936148,2371.6732825109643,19351.161798660007,1973.2693426052738,0.8320156731352608,0.8320156731352608,35251.47505454077,35405.22815468563,0.9945746166928027,0.8,4254.479583903294,4273.035954225843,0.9945746166928027,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4502.087671148276,4632.441516551485,5.732787831547656,4.782347930510394,-2.9126003676433316,7.694948298153726,3.3373983662099045,3.5,0.953542390345687,0.6,0.0002477646904868452,0.9798464661838657,0.0002528607277135934,198.2892483764721,0.0,0.0,0.0,0.004272615693835749,8.5748389119896e-05,0.0001620163013669492,0.0006306670912233713,0.09224258397534148,0.09224258397534148,0.09224258397534148,0.09226252214584714,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488577.75830083695,595.3734795464628,0.0,0.09224258397534148,0.09224258399556627,0.09224258399556627,0.3730762395950619,0.3730762395950619,0.5,9.764141658026714,0.11939232947355549,0.11939232947355549,3.313971319585107e-11,0.00010239656751309667,0.10478539278904009,3.313971319585107e-11,26564.60318052425,20229.745108891195,0.76153010724145,1.0077781552698357,0.61862624743014,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468983398973445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.46180650660267,261.46180650660267,-11.688193493397307,245.673922421459,277.24969059174015,123441.07626349156,123557.01120586516,-115.934942373585,0.0,nan,277.24969059174015,4.0996905917401705,270.93453695771177,-2.2154630422882065,264.61938332366134,-8.530616676338639,258.3042296895468,-14.84577031045319,251.98907605549724,-21.16092394450274,245.673922421459,-27.47607757854098,1.0,1.0,26022.012520719443,26022.012520719443,276.5076518497635,3.3576518497634993,276.5076518497635,276.5076518497635,76799.00947170857,76842.05389807522,-43.044426366643165,0.0,8546.071908451686,8546.071908451686,0.8874699619846081,3912.0781139420915,276.5076518497635,3.3576518497634993,1.0,0.002,0.13709281260130796,0.0050381220212182614,0.00021214274496816074,0.0017878572528414716,0.10607137248408037,0.10607137248408037,0.0,-2.1903676789003512e-12,1.0,1.0002136926024705,0.10478539275590038,0.09224258399556627,0.0,1.9692275154853014e-05,25.234003852747094,0.0,1601147.7760366246,267.5162485907231,0.00010239653437338347,1.0,1281416.375422134,2610.68190553536,,,,,,,,,,,,,,,,,,,4.0,15263.309303074426,1487.7835062811216,0.3730762395950619,6.173730061729009,3.3373983662099045
216.0,-29.229294371517874,4.781853331326567,35.004832977875466,25.476326315570645,5.845077154318109,-25.72185721893348,-39.25718047013504,2.3376400017774444,-5.635477423615271,-5.6355768152056545,40.01303196108233,41030.26959848278,25809.3519509393,25809.3519509393,66839.62154942208,76812.03351167022,76842.64409204447,25809.3519509393,102651.99604298378,102651.99604298378,102651.99604298378,129218.33666321437,124826.63136123793,4391.705301976445,0.0,90535.73381968337,54753.9699066671,39757.515458906964,26566.3406202306,66323.85607913756,20230.94239787582,1487.9029052644453,0.0,0.8835975122517333,2.8177854980760704,0.001494314320929203,1.0,1.0,-5.534916859859948,345955.08563727787,1555095.2051353555,4.495078319981166,1555095.2051353555,4.495078319981166,0.7615253710354714,0.09224387629010788,3.892682713750367,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.892682713750367,1.2807854996898798,1.2811028496334942,3.039293242071302,6439.897674757234,15263.338170352004,6473.944429511821,0.0003351590639656152,23257.927880913165,2371.6486140438546,19351.053136172057,1973.2582621152033,0.8320196552012132,0.8320196552012133,35251.96534489297,35405.22815468563,0.9945919078553043,0.8,4254.538756754654,4273.035954225843,0.9945919078553043,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4501.673626184419,4632.441516551485,5.733279241039759,4.781853331326567,-2.914226436792205,7.696079768118771,3.3368868292203815,3.5,0.953396236920109,0.6,0.0002477646904868452,0.9798301355020007,0.0002528649421054057,198.28911737765995,0.0,0.0,0.0,0.004272615693835749,8.574812847099646e-05,0.00016201656201584875,0.0006306790703003587,0.09224387614186604,0.09224387614186604,0.09224387614186604,0.09226303020684087,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488575.92214591935,595.3740864514604,0.0,0.09224387614186604,0.09224387629010788,0.09224387629010788,0.37307638588853886,0.37307638588853886,0.5,9.76471627032349,0.11625855812650343,0.11625855812650343,6.497202775790356e-11,9.939159036775891e-05,0.10065995534569083,6.497202775790356e-11,26566.3406202306,20230.94239787582,0.7615253710354714,1.0077764698974847,0.6186351642390259,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468973960042792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4610946674752,261.4610946674752,-11.688905332524769,245.67401365478966,277.2481756801558,123434.95373838067,123553.96638093163,-119.01264255094202,0.0,nan,277.2481756801558,4.098175680155805,270.9333432751052,-2.21665672489479,264.6185108700378,-8.531489129962154,258.303678464915,-14.846321535084996,251.9888460598477,-21.161153940152275,245.67401365478966,-27.475986345210316,1.0,1.0,26022.012520719443,26022.012520719443,276.50599790066474,3.355997900664761,276.50599790066474,276.50599790066474,76799.46768966576,76842.64409204447,-43.17640237871092,0.0,8546.071908451686,8546.071908451686,0.8874656881766027,3912.146127319119,276.50599790066474,3.355997900664761,1.0,0.002,0.13707389565628644,0.005037885343072018,0.00021211271741539608,0.0017878872887180934,0.10605635870769804,0.10605635870769804,0.0,6.1334895495868125e-12,1.0,1.000205278709786,0.1006599552807188,0.09224387629010788,0.0,1.891698666033363e-05,24.240648294148542,0.0,1601145.7698388365,267.5145225763847,9.939152539573115e-05,1.0,1281422.2861920134,2610.6578216071543,,,,,,,,,,,,,,,,,,,3.0,15263.338170352004,1487.9029052644453,0.37307638588853886,6.173730061729009,3.3368868292203815
217.0,-29.229155418175175,4.781360462399255,35.00495613493627,25.475004349742107,5.843819835775045,-25.72185789275969,-39.25718057490883,2.3365223097517327,-5.637184532519655,-5.637280873506111,40.01322029980457,41031.37147229641,25809.144302195025,25809.144302195025,66840.51577449143,76812.82481074368,76843.23956432224,25809.144302195025,102652.38386651727,102652.38386651727,102652.38386651727,129220.43570407556,124828.42369531537,4392.012008760178,0.0,90536.16535422413,54754.71201339856,39757.170378695075,26568.051837558287,66325.22221625336,20232.121172474763,1488.0206802479472,0.0,0.8835879273076613,2.8176078060880565,0.001494314320929203,1.0,1.0,-5.5406955525553485,345931.98499272985,1555103.3279913766,4.495401973379417,1555103.3279913766,4.495401973379417,0.7615206901950315,0.09224512623771292,3.8927356324665308,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8927356324665308,1.2807906960375182,1.2811080472686711,3.0393222284560544,6439.959093428254,15263.3670834398,6473.91740587338,0.00033514444481679505,23257.72256382544,2371.627677527539,19350.972360708332,1973.2500253102062,0.8320235271361616,0.8320235271361616,35252.348728045305,35405.22815468563,0.994605428743273,0.8,4254.585027039568,4273.035954225843,0.994605428743273,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4501.25921540338,4632.441516551485,5.733760947131357,4.781360462399255,-2.9158383197735915,7.697198782172847,3.3363748716841113,3.5,0.9532499633383175,0.6,0.0002477646904868452,0.9798160539933403,0.00025286857617514525,198.28900441914777,0.0,0.0,0.0,0.004272615693835749,8.574812746073063e-05,0.00016201656302611457,0.0006306876479415157,0.09224512619689584,0.09224512619689584,0.09224512619689584,0.0922635137900017,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488574.1729163431,595.3746648307405,0.0,0.09224512619689584,0.09224512623771292,0.09224512623771292,0.37307644354030045,0.37307644354030045,0.5,9.765267903510706,0.11292984473317347,0.11292984473317347,2.2225776774575934e-11,9.634098643118705e-05,0.09658532095073724,2.2225776774575934e-11,26568.051837558287,20232.121172474763,0.7615206901950315,1.0077691945992726,0.618639035064423,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446896440118664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.46041058408247,261.46041058408247,-11.68958941591751,245.67410087111438,277.24672029704556,123434.03657334593,123548.40872502701,-114.37215168111962,0.0,nan,277.24672029704556,4.096720297045579,270.93219641186846,-2.217803588131517,264.61767252667033,-8.532327473329644,258.30314864149494,-14.846851358505035,251.98862475630088,-21.161375243699098,245.67410087111438,-27.4758991288856,1.0,1.0,26022.012520719443,26022.012520719443,276.50436352025656,3.354363520256584,276.50436352025656,276.50436352025656,76801.30720669164,76843.23956432224,-41.93235763060511,0.0,8546.071908451686,8546.071908451686,0.887462346247199,3912.1993106288633,276.50436352025656,3.354363520256584,1.0,0.002,0.13705574446641064,0.005037648834075959,0.00021208388333141307,0.0017879161284962226,0.10604194166570653,0.10604194166570653,0.0,1.1827635659072966e-11,1.0,1.0001969684874303,0.09658532092851146,0.09224512623771292,0.0,1.8151239742252722e-05,23.259509234473086,0.0,1601143.7854594558,267.5128154674803,9.634096420541027e-05,1.0,1281428.1318938925,2610.6340031147383,,,,,,,,,,,,,,,,,,,3.0,15263.3670834398,1488.0206802479472,0.37307644354030045,6.173730061729009,3.3363748716841113
218.0,-29.229025066080172,4.7808673258233405,35.005079680462416,25.473416537884646,5.842283217924396,-25.721894237662514,-39.25721609322352,2.3351523886885204,-5.638987298779796,-5.639083104729156,40.013477822298576,41032.65501415909,25809.176382607904,25809.176382607904,66841.831396767,76813.80510776772,76844.51549062479,25809.176382607904,102653.69187323269,102653.69187323269,102653.69187323269,129223.81826881794,124831.49398113924,4392.3242876787035,0.0,90536.70433166194,54755.55423485177,39756.83344090018,26570.12639558525,66326.95983648543,20233.560488223273,1488.1579030252856,0.0,0.8835775740326381,2.817419849747371,0.001494314320929203,1.0,1.0,-5.543197496037919,345907.55480780534,1555114.4347230901,4.4957515761318065,1555114.4347230901,4.4957515761318065,0.761515402184356,0.09224651073805405,3.8927954675736944,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8927954675736944,1.2807970651000133,1.2811144179092773,3.039353831802947,6440.026057128022,15263.395557326048,6473.886507818514,0.0003351284088486727,23257.50353077033,2371.6053423717917,19350.88000435464,1973.240607583083,0.8320273918803401,0.8320273918803401,35252.78221750276,35405.22815468563,0.9946207167895297,0.8,4254.637344624683,4273.035954225843,0.9946207167895297,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4500.84453440454,4632.441516551485,5.734296349345567,4.7808673258233405,-2.917523018355443,7.698390344178783,3.3358626117765833,3.5,0.9531036033647381,0.6,0.0002477646904868452,0.9798028443321861,0.0002528719853387613,198.28889845291366,0.0,0.0,0.0,0.004272615693835749,8.574778498131636e-05,0.00016201690550552884,0.0006306986754222382,0.09224651075535253,0.09224651075535253,0.09224651075535253,0.09226478580788913,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488572.7746350588,595.375132416526,0.0,0.09224651075535253,0.09224651073805405,0.09224651073805405,0.37307641452927326,0.37307641452927326,0.5,9.76581615489345,0.11016187272036859,0.11016187272036859,-1.3079670679871924e-10,9.580594934277542e-05,0.0958856086912192,-1.3079670679871924e-10,26570.12639558525,20233.560488223273,0.761515402184356,1.0077626286739338,0.6186421798212386,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468956158713664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.45972303713586,261.45972303713586,-11.690276962864118,245.6741807760261,277.2452652982429,123429.77576043236,123544.72698267113,-114.95122223878312,0.0,nan,277.2452652982429,4.095265298242907,270.93104839377423,-2.218951606225744,264.61683148939176,-8.53316851060822,258.3026145849286,-14.847385415071358,251.98839768045144,-21.161602319548535,245.6741807760261,-27.475819223973872,1.0,1.0,26022.012520719443,26022.012520719443,276.5027105887722,3.3527105887721973,276.5027105887722,276.5027105887722,76802.38679307597,76844.51549062479,-42.12869754881831,0.0,8546.071908451686,8546.071908451686,0.8874585675229081,3912.2594449115627,276.5027105887722,3.3527105887721973,1.0,0.002,0.13703772471348177,0.005037393523125469,0.00021205520985268121,0.0017879447903478172,0.1060276049263406,0.1060276049263406,0.0,2.0049847199166138e-13,1.0,1.0001955390533481,0.09588560882201591,0.09224651073805405,0.0,1.80197527755465e-05,23.091129542019722,0.0,1601141.693747063,267.5110127012202,9.580608013948222e-05,1.0,1281434.314312862,2610.608812994442,,,,,,,,,,,,,,,,,,,5.0,15263.395557326048,1488.1579030252856,0.37307641452927326,6.173730061729009,3.3358626117765833
219.0,-29.22889619856032,4.780375064420284,35.005202127947,25.471799668762856,5.840726790602091,-25.721933899638806,-39.25725210048256,2.3337644908716584,-5.640737981669588,-5.640831764410224,40.01369322304141,41033.96527382288,25809.07136155227,25809.07136155227,66843.03663537515,76814.80657599319,76845.37420913207,25809.07136155227,102654.44557068434,102654.44557068434,102654.44557068434,129226.42915119138,124833.80425053519,4392.62490065619,0.0,90537.26750871308,54756.426203377574,39756.49033926167,26571.983580507036,66328.4739197687,20234.843625744907,1488.2836123596874,0.0,0.8835676550349288,2.8172375105610223,0.001494314320929203,1.0,1.0,-5.5475769315750085,345883.85211244196,1555123.7248253338,4.4960865195863065,1555123.7248253338,4.4960865195863065,0.7615104670089065,0.09224779932592983,3.892858201867975,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.892858201867975,1.2808035178049626,1.2811208722130623,3.0393874999184454,6440.0973958247,15263.423863532413,6473.852635283728,0.00033511126042272497,23257.273400112306,2371.5818755754826,19350.778757081414,1973.2302832344803,0.8320312714296066,0.8320312714296068,35253.236709369754,35405.22815468563,0.9946367455866408,0.8,4254.692196978128,4273.035954225843,0.9946367455866408,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4500.429097532452,4632.441516551485,5.734802349336682,4.780375064420284,-2.9191683893870835,7.699543453807367,3.335349449680181,3.5,0.9529569856229089,0.6,0.0002477646904868452,0.9797897853042568,0.00025287535571715127,198.28879369363636,0.0,0.0,0.0,0.004272615693835749,8.574743778862846e-05,0.00016201725269821674,0.0006307101910103693,0.0922477993450195,0.0922477993450195,0.0922477993450195,0.09226557217852088,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488571.24527031486,595.3756405855498,0.0,0.0922477993450195,0.09224779932592983,0.09224779932592983,0.3730763772124699,0.3730763772124699,0.5,9.766349339959199,0.10740227863732343,0.10740227863732343,3.8482994568767026e-11,9.378274063465142e-05,0.09325483283521407,3.8482994568767026e-11,26571.983580507036,20234.843625744907,0.7615104670089065,1.0077577951850492,0.618647812151653,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468948426460428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4590307205472,261.4590307205472,-11.690969279452759,245.67425426236866,277.2438071787336,123425.43302471541,123541.1816822942,-115.74865757879766,0.0,nan,277.2438071787336,4.093807178733641,270.92989659542224,-2.220103404577742,264.6159860122224,-8.534013987777598,258.3020754289081,-14.84792457109188,251.98816484562835,-21.16183515437163,245.67425426236866,-27.475745737631314,1.0,1.0,26022.012520719443,26022.012520719443,276.50106241016783,3.351062410167856,276.50106241016783,276.50106241016783,76803.3903380798,76845.37420913207,-41.98387105227448,0.0,8546.071908451686,8546.071908451686,0.887454605696796,3912.322492877315,276.50106241016783,3.351062410167856,1.0,0.002,0.13702019936307683,0.005037146019359301,0.00021202732509473186,0.0017879726752426928,0.10601366254736592,0.10601366254736592,0.0,3.374245327592007e-13,1.0,1.0001901726930973,0.09325483279673108,0.09224779932592983,0.0,1.7525350547649684e-05,22.457690689413422,0.0,1601139.6602346187,267.5092620183304,9.378270215165685e-05,1.0,1281440.3128972054,2610.5843722344034,,,,,,,,,,,,,,,,,,,5.0,15263.423863532413,1488.2836123596874,0.3730763772124699,6.173730061729009,3.335349449680181
220.0,-29.228779021561806,4.779883883886966,35.005323394096095,25.470193765964382,5.839174928650012,-25.721983626589946,-39.25729711828751,2.332379532665975,-5.642479486721186,-5.642571154421146,40.0139040238028,41035.24605253213,25808.94165714515,25808.94165714515,66844.18770967728,76815.79554894421,76846.20577189016,25808.94165714515,102655.1474290353,102655.1474290353,102655.1474290353,129228.9678970644,124836.0504998637,4392.917397200702,0.0,90537.81783187023,54757.26833149748,39756.16611152527,26573.820468029102,66329.98657955437,20236.112190214903,1488.4081834424846,0.0,0.8835578006693017,2.8170561485958925,0.001494314320929203,1.0,1.0,-5.552020213592073,345860.276329256,1555132.8165733954,4.496419285494707,1555132.8165733954,4.496419285494707,0.7615055657714298,0.09224906053425384,3.8929190356843693,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8929190356843693,1.2808099569076914,1.2811273129112564,3.0394197161639758,6440.165658183135,15263.452144342858,6473.820780773743,0.00033509488868273366,23257.051328824724,2371.5592306062445,19350.683541819366,1973.220573979837,0.8320351220894535,0.8320351220894535,35253.677431423675,35405.22815468563,0.9946522888060498,0.8,4254.745387461014,4273.035954225843,0.9946522888060498,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4500.013183409049,4632.441516551485,5.735303565842716,4.779883883886966,-2.920806957830735,7.700690841717702,3.3348357296999644,3.5,0.9528102084857041,0.6,0.0002477646904868452,0.9797779111198825,0.0002528784203796257,198.2886984379403,0.0,0.0,0.0,0.004272615693835749,8.574700371540741e-05,0.0001620176867714378,0.0006307217369500778,0.09224906055796178,0.09224906055796178,0.09224906055796178,0.0922663256952739,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488569.7671008397,595.376131871182,0.0,0.09224906055796178,0.09224906053425384,0.09224906053425384,0.3730762847083515,0.3730762847083515,0.5,9.766867295338454,0.10465051889019605,0.10465051889019605,9.612222129362635e-11,9.166769996227231e-05,0.09055094082907544,9.612222129362635e-11,26573.820468029102,20236.112190214903,0.7615055657714298,1.007752166955532,0.6186530130428352,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468940782277662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4583338537987,261.4583338537987,-11.691666146201271,245.67432051937863,277.24234718821816,123421.10540199709,123537.61480278916,-116.50940079207739,0.0,nan,277.24234718821816,4.092347188218184,270.9287418544433,-2.2212581455567033,264.6151365207319,-8.534863479268097,258.3015311868928,-14.84846881310716,251.9879258531276,-21.162074146872385,245.67432051937863,-27.475679480621352,1.0,1.0,26022.012520719443,26022.012520719443,276.4994203236628,3.349420323662798,276.4994203236628,276.4994203236628,76804.3836892492,76846.20577189016,-41.82208264096698,0.0,8546.071908451686,8546.071908451686,0.8874507638793274,3912.383630862791,276.4994203236628,3.349420323662798,1.0,0.002,0.1370031821597385,0.005036898024634889,0.00021200023091303265,0.0017879997700157488,0.10600011545651632,0.10600011545651632,0.0,9.287813573788384e-13,1.0,1.000184657358378,0.09055094073295322,0.09224906053425384,0.0,1.7017203937020964e-05,21.80663267470434,0.0,1601137.6371904314,267.5075205132788,9.166760384005102e-05,1.0,1281446.279624349,2610.560061596889,,,,,,,,,,,,,,,,,,,5.0,15263.452144342858,1488.4081834424846,0.3730762847083515,6.173730061729009,3.3348357296999644
