time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
221.0,-29.22866848060845,4.779394373678685,35.00544380431392,25.46868788721042,5.837730070608593,-25.722028625479282,-39.25734147252513,2.331090213492902,-5.644191899530483,-5.644281938416098,40.0141218567409,41036.474016214524,25808.74125670835,25808.74125670835,66845.21527292287,76816.71207603987,76847.23877050017,25808.74125670835,102655.98002720853,102655.98002720853,102655.98002720853,129231.64718528044,124838.44332688267,4393.2038583977655,0.0,90538.33210397275,54758.09403637422,39755.82007510947,26575.66715807191,66331.48723318138,20237.389116554055,1488.5325922818793,0.0,0.8835480688967466,2.816877772098664,0.001494314320929203,1.0,1.0,-5.555781524175643,345837.08950269717,1555142.211658708,4.496747916468282,1555142.211658708,4.496747916468282,0.7615006989733197,0.09225030246978097,3.8929775839147562,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8929775839147562,1.2808159514129158,1.281133308901785,3.0394512026651976,6440.232374300947,15263.480195248778,6473.7898371131405,0.0003350789002062788,23256.833658139873,2371.537034373601,19350.591049147075,1973.2111423520853,0.8320389324526292,0.8320389324526292,35254.101593818035,35405.22815468563,0.9946672480514969,0.8,4254.796579368424,4273.035954225843,0.9946672480514969,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4499.596843368982,4632.441516551485,5.735789706302793,4.779394373678685,-2.9224242544044867,7.701818628083172,3.3343215153464474,3.5,0.952663290098985,0.6,0.0002477646904868452,0.9797667095444756,0.0002528813115134712,198.28860857691163,0.0,0.0,0.0,0.004272615693835749,8.574657604245926e-05,0.00016201811444438593,0.00063073288772013,0.09225030239598059,0.09225030239598059,0.09225030239598059,0.09226717871278209,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488568.37922020553,595.3765941244401,0.0,0.09225030239598059,0.09225030246978097,0.09225030246978097,0.3730761362183956,0.3730761362183956,0.5,9.767373581561253,0.10202883151424658,0.10202883151424658,2.2509993868879974e-11,9.003888561665008e-05,0.08850041424045685,2.2509993868879974e-11,26575.66715807191,20237.389116554055,0.7615006989733197,1.0077448593597114,0.6186575294468388,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468933831561992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4576423885973,261.4576423885973,-11.692357611402656,245.67438068805578,277.2409040891382,123417.93716070369,123533.54348618882,-115.60632548514488,0.0,nan,277.2409040891382,4.090904089138235,270.9275994089031,-2.222400591096857,264.61429472872715,-8.535705271272832,258.300990048492,-14.84900995150798,251.98768536826773,-21.162314631732244,245.67438068805578,-27.4756193119442,1.0,1.0,26022.012520719443,26022.012520719443,276.4978304137514,3.34783041375141,276.4978304137514,276.4978304137514,76805.51056180315,76847.23877050017,-41.72820869702264,0.0,8546.071908451686,8546.071908451686,0.887447066392248,3912.44247183433,276.4978304137514,3.34783041375141,1.0,0.002,0.1369865503664554,0.005036653682531634,0.000211973745837483,0.001788026265693142,0.10598687291874151,0.10598687291874151,0.0,1.1530624979133597e-11,1.0,1.0001804742277496,0.08850041421794685,0.09225030246978097,0.0,1.6631844677406318e-05,21.312913089821,0.0,1601135.648555061,267.5058081004695,9.003886310665621e-05,1.0,1281452.1481657245,2610.536151318329,,,,,,,,,,,,,,,,,,,3.0,15263.480195248778,1488.5325922818793,0.3730761362183956,6.173730061729009,3.3343215153464474
222.0,-29.22856409702314,4.778905583388343,35.005563596125086,25.467024358827643,5.836118057169777,-25.722095881677113,-39.25740419710053,2.329649840939797,-5.645950699596142,-5.64603919534268,40.01434482606142,41037.79112357406,25808.65482761078,25808.65482761078,66846.44595118484,76817.73938220726,76848.19984644829,25808.65482761078,102656.85467405907,102656.85467405907,102656.85467405907,129234.4294330134,124840.94278272674,4393.486650286658,0.0,90538.90730736029,54758.95904526813,39755.49806899129,26577.574758954324,66333.07282794561,20238.708197602988,1488.6609601981354,0.0,0.8835380749229655,2.816694557564183,0.001494314320929203,1.0,1.0,-5.559457492267484,345813.27408404654,1555151.8283198082,4.497085406680611,1555151.8283198082,4.497085406680611,0.7614956737459391,0.09225156439106674,3.8930398714424514,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8930398714424514,1.2808226482856,1.281140007433804,3.0394839415537684,6440.30174407727,15263.50811711849,6473.757074595329,0.00033506223579973056,23256.609307166887,2371.5141569411458,19350.49311978887,1973.2011563366564,0.8320427481157243,0.8320427481157243,35254.5528447731,35405.22815468563,0.9946831626984284,0.8,4254.851040578134,4273.035954225843,0.9946831626984284,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4499.180222778042,4632.441516551485,5.736301626004902,4.778905583388343,-2.9240759226808497,7.702981506069193,3.3338069862400945,3.5,0.9525162817828842,0.6,0.0002477646904868452,0.9797561320476808,0.00025288404163291065,198.28852372140963,0.0,0.0,0.0,0.004272615693835749,8.574597124219093e-05,0.00016201871924465428,0.0006307453339394795,0.09225156440956539,0.09225156440956539,0.09225156440956539,0.09226809023473709,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488567.0668774094,595.3770320518722,0.0,0.09225156440956539,0.09225156439106674,0.09225156439106674,0.3730759458735874,0.3730759458735874,0.5,9.767869355930626,0.0995642680473452,0.0995642680473452,-4.1666226024972275e-11,8.849574652458614e-05,0.08658170307518276,-4.1666226024972275e-11,26577.574758954324,20238.708197602988,0.7614956737459391,1.0077393237091672,0.6186625973142791,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468927274489964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.45693958703515,261.45693958703515,-11.693060412964826,245.67443329215172,277.23944588192506,123412.92123775995,123530.42288390479,-117.5016461448622,0.0,nan,277.23944588192506,4.089445881925087,270.9264433639383,-2.223556636061687,264.61344084600717,-8.536559153992812,258.3004383280704,-14.849561671929564,251.9874358101182,-21.162564189881778,245.67443329215172,-27.47556670784826,1.0,1.0,26022.012520719443,26022.012520719443,276.4961856150347,3.346185615034699,276.4961856150347,276.4961856150347,76806.3339669458,76848.19984644829,-41.86587950249668,0.0,8546.071908451686,8546.071908451686,0.8874431327466672,3912.505070799664,276.4961856150347,3.346185615034699,1.0,0.002,0.13697027911109724,0.005036399105790535,0.0002119477985101241,0.001788052201629598,0.10597389925506205,0.10597389925506205,0.0,1.3972200132994494e-13,1.0,1.000176559847644,0.08658170311684898,0.09225156439106674,0.0,1.6271255090299565e-05,20.850932870302945,0.0,1601133.6061948456,267.50404930040384,8.849578819081216e-05,1.0,1281458.176064958,2610.51159209015,,,,,,,,,,,,,,,,,,,5.0,15263.50811711849,1488.6609601981354,0.3730759458735874,6.173730061729009,3.3338069862400945
223.0,-29.22846768074374,4.778418835485251,35.00568223254722,25.465552356932335,5.834703658766785,-25.722150546818007,-39.25745372017843,2.3283865222803755,-5.647645642278121,-5.647732200581866,40.01455106400439,41038.96251116583,25808.409734904093,25808.409734904093,66847.37224606992,76818.62768112919,76849.13941020463,25808.409734904093,102657.54914510873,102657.54914510873,102657.54914510873,129236.9132996429,124843.15342923276,4393.759870410142,0.0,90539.4033399473,54759.73815996359,39755.18353331523,26579.36415453417,66334.5476878494,20239.943928390698,1488.782283673287,0.0,0.8835284773570693,2.8165180571153035,0.001494314320929203,1.0,1.0,-5.563529373954964,345790.33066356595,1555160.723396015,4.4974095152160185,1555160.723396015,4.4974095152160185,0.7614908998843739,0.09225275666761763,3.893096313641342,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.893096313641342,1.2808285220210005,1.2811458826245845,3.0395140697667182,6440.365582145225,15263.535919320295,6473.727910485375,0.0003350469663749334,23256.399545703196,2371.4927672246076,19350.405946312556,1973.1922671159425,0.8320465043733606,0.8320465043733606,35254.96174715566,35405.22815468563,0.9946975838466201,0.8,4254.900390763786,4273.035954225843,0.9946975838466201,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4498.763091666796,4632.441516551485,5.736779023263049,4.778418835485251,-2.9256799284155277,7.704098763900779,3.3332918584586393,3.5,0.9523691024167541,0.6,0.0002477646904868452,0.9797463620109749,0.0002528865633941183,198.28844534275433,0.0,0.0,0.0,0.004272615693835749,8.574549373563307e-05,0.00016201919675121212,0.0006307563376112752,0.0922527567042593,0.0922527567042593,0.0922527567042593,0.09226882544248106,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488565.73973379564,595.3774739737579,0.0,0.0922527567042593,0.09225275666761763,0.09225275666761763,0.37307571820302615,0.37307571820302615,0.5,9.768351417891024,0.09709398546391412,0.09709398546391412,4.098410499864258e-11,8.655830373527351e-05,0.0842028266268926,4.098410499864258e-11,26579.36415453417,20239.943928390698,0.7614908998843739,1.0077308819626498,0.6186665009654239,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446892108266636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.45624475102255,261.45624475102255,-11.693755248977425,245.67448012742122,277.23800937462676,123410.057199747,123526.22708359247,-116.16988384547516,0.0,nan,277.23800937462676,4.088009374626779,270.9253035251159,-2.2246964748840696,264.61259767571704,-8.537402324282937,258.2998918263687,-14.85010817363127,251.98718597688597,-21.16281402311401,245.67448012742122,-27.475519872578758,1.0,1.0,26022.012520719443,26022.012520719443,276.49460255080305,3.3446025508030743,276.49460255080305,276.49460255080305,76807.52464459796,76849.13941020463,-41.614765606675064,0.0,8546.071908451686,8546.071908451686,0.8874395682412451,3912.561795209549,276.49460255080305,3.3446025508030743,1.0,0.002,0.13695445492778763,0.005036154520212933,0.00021192257128956293,0.0017880774292512904,0.10596128564478147,0.10596128564478147,0.0,5.408533863826559e-13,1.0,1.000171707453222,0.0842028265859085,0.09225275666761763,0.0,1.5824183417865504e-05,20.278121118372304,0.0,1601131.6372905227,267.50235435772186,8.655826275116851e-05,1.0,1281463.9835050385,2610.487931380705,,,,,,,,,,,,,,,,,,,5.0,15263.535919320295,1488.782283673287,0.37307571820302615,6.173730061729009,3.3332918584586393
224.0,-29.22836961118806,4.777933355505664,35.0058007076929,25.463996780477487,5.8332124949297,-25.72221140084746,-39.2575116950087,2.3270542814212636,-5.649376663987084,-5.64946234789208,40.01478368219565,41040.22132589362,25808.2575822483,25808.2575822483,66848.47890814191,76819.5773031789,76850.33700059673,25808.2575822483,102658.59458284503,102658.59458284503,102658.59458284503,129239.89005926663,124845.85706145168,4394.032997814953,0.0,90539.9456783344,54760.58968865284,39754.839988535074,26581.2954764216,66336.13546495668,20241.281359946483,1488.9111974391155,0.0,0.8835185878047102,2.8163376783544836,0.001494314320929203,1.0,1.0,-5.566320019288526,345766.8851309632,1555170.7563035903,4.497743488982618,1555170.7563035903,4.497743488982618,0.7614858868673688,0.09225399524963833,3.8931572084714245,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8931572084714245,1.280834716265,1.2811520784033787,3.0395469134566655,6440.435173983088,15263.563565389857,6473.694864374234,0.00033503023588193984,23256.175086205476,2371.4698787257093,19350.30716927491,1973.1821946612667,0.8320502876138325,0.8320502876138325,35255.40290583743,35405.22815468563,0.9947131426552063,0.8,4254.953633943027,4273.035954225843,0.9947131426552063,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4498.345773992025,4632.441516551485,5.737277407944775,4.777933355505664,-2.9273112185289163,7.70524457403458,3.3327765321468537,3.5,0.9522218663276725,0.6,0.0002477646904868452,0.9797364245526076,0.00025288912842041765,198.2883656201824,0.0,0.0,0.0,0.004272615693835749,8.574493473954152e-05,0.00016201975574730367,0.0006307683800023948,0.0922539952874498,0.0922539952874498,0.0922539952874498,0.09226987249546352,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488564.5679050256,595.3778666555133,0.0,0.0922539952874498,0.09225399524963833,0.09225399524963833,0.3730754402738953,0.3730754402738953,0.5,9.76882773282737,0.09491887902396456,0.09491887902396456,-1.2960299500264227e-11,8.568390501295653e-05,0.08314232860357151,-1.2960299500264227e-11,26581.2954764216,20241.281359946483,0.7614858868673688,1.0077234442373553,0.6186706692851273,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468915363451968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.45554960385476,261.45554960385476,-11.694450396145214,245.6745218304708,277.23657737721186,123406.36618637819,123522.58808399452,-116.22189761634651,0.0,nan,277.23657737721186,4.086577377211881,270.92416626787053,-2.225833732129445,264.6117551584706,-8.538244841529377,258.29934404925154,-14.850655950748433,251.98693293985312,-21.163067060146858,245.6745218304708,-27.47547816952917,1.0,1.0,26022.012520719443,26022.012520719443,276.49301253692545,3.343012536925471,276.49301253692545,276.49301253692545,76808.51277203343,76850.33700059673,-41.82422856330231,0.0,8546.071908451686,8546.071908451686,0.8874357225272401,3912.6229945137816,276.49301253692545,3.343012536925471,1.0,0.002,0.13693883005032767,0.0050359021912259475,0.00021189763640153635,0.0017881023636737681,0.10594881820076817,0.10594881820076817,0.0,7.53043460921532e-14,1.0,1.0001695429592579,0.08314232861653181,0.09225399524963833,0.0,1.562487740309062e-05,20.022810369104644,0.0,1601129.6280385952,267.5006233360129,8.568391797325603e-05,1.0,1281469.9182947897,2610.4637521375516,,,,,,,,,,,,,,,,,,,5.0,15263.563565389857,1488.9111974391155,0.3730754402738953,6.173730061729009,3.3327765321468537
225.0,-29.228286259853128,4.7774494138359485,35.00591856795469,25.462434079404943,5.831706431812499,-25.72228699067937,-39.25757937887681,2.325707160223254,-5.651094990046431,-5.651179299396937,40.015002886497406,41041.44469235794,25808.072984870676,25808.072984870676,66849.5176772286,76820.52558177755,76851.3899606026,25808.072984870676,102659.46294547326,102659.46294547326,102659.46294547326,129242.62412916703,124848.32387078629,4394.300258380732,0.0,90540.4809329929,54761.400034120765,39754.53433208015,26583.161183693774,66337.69551577393,20242.571464891145,1489.0367092178387,0.0,0.8835088159667646,2.8161586913150454,0.001494314320929203,1.0,1.0,-5.569692757338203,345743.61965216935,1555180.210710866,4.498073492362444,1555180.210710866,4.498073492362444,0.7614809738018677,0.09225520074674379,3.8932165009764614,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8932165009764614,1.2808409797559452,1.2811583434462768,3.039578341503631,6440.501766243346,15263.591247793931,6473.663815625947,0.00033501426479393945,23255.95838563932,2371.447781417642,19350.214362488496,1973.1727310027886,0.8320540500466908,0.8320540500466908,35255.8324549892,35405.22815468563,0.9947282920650202,0.8,4255.005475974988,4273.035954225843,0.9947282920650202,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4497.92808326119,4632.441516551485,5.737769147735843,4.7774494138359485,-2.928932628185187,7.7063820420211355,3.3322607770788206,3.5,0.9520745077368059,0.6,0.0002477646904868452,0.9797279785875913,0.00025289130850793,198.2882978623771,0.0,0.0,0.0,0.004272615693835749,8.574428213270241e-05,0.0001620204083541428,0.0006307805272992933,0.09225520080362247,0.09225520080362247,0.09225520080362247,0.0922707655617211,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488563.37637433014,595.3782650891903,0.0,0.09225520080362247,0.09225520074674379,0.09225520074674379,0.3730751438930009,0.3730751438930009,0.5,9.76929467912106,0.09284294566123208,0.09284294566123208,6.195932655828074e-12,8.430935048409083e-05,0.08148654205871253,6.195932655828074e-12,26583.161183693774,20242.571464891145,0.7614809738018677,1.007715404604807,0.6186745616238509,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468909546173288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.45485150970086,261.45485150970086,-11.695148490299118,245.67455665670076,277.23514636268516,123402.40319528074,123519.11781171328,-116.71461643254513,0.0,nan,277.23514636268516,4.08514636268518,270.9230284214803,-2.226971578519681,264.61091048025406,-8.539089519745914,258.2987925391601,-14.851207460839873,251.9866745979247,-21.163325402075287,245.67455665670076,-27.47544334329922,1.0,1.0,26022.012520719443,26022.012520719443,276.4914187952435,3.3414187952434986,276.4914187952435,276.4914187952435,76809.46624237877,76851.3899606026,-41.92371822382847,0.0,8546.071908451686,8546.071908451686,0.8874319779948202,3912.682583481344,276.4914187952435,3.3414187952434986,1.0,0.002,0.13692351635790792,0.0050356509647777655,0.00021187318899182434,0.0017881268134708427,0.10593659449591217,0.10593659449591217,0.0,2.4626667892435616e-12,1.0,1.0001661648858904,0.0814865420525166,0.09225520074674379,0.0,1.5313695605131608e-05,19.62413044541053,0.0,1601127.6327439158,267.49890500995355,8.430934428815817e-05,1.0,1281475.8077622033,2610.439757859507,,,,,,,,,,,,,,,,,,,5.0,15263.591247793931,1489.0367092178387,0.3730751438930009,6.173730061729009,3.3322607770788206
226.0,-29.228203159633658,4.776966843557666,35.00603557667001,25.460726057086163,5.8300530308391645,-25.722377540607187,-39.25766438534481,2.3242274114462655,-5.652821626661819,-5.652904218526443,40.01521403153534,41042.78879755876,25807.90843169295,25807.90843169295,66850.6972292517,76821.57945911758,76852.3064473378,25807.90843169295,102660.21487903075,102660.21487903075,102660.21487903075,129245.21789844942,124850.65638858399,4394.561509865436,0.0,90541.08164339671,54762.290980403865,39754.21184776983,26585.003019418662,66339.2148671885,20243.843649193233,1489.1612903446646,0.0,0.8834990316049469,2.81597888733167,0.001494314320929203,1.0,1.0,-5.5734648175296115,345720.2474460794,1555189.3175572,4.498403923535768,1555189.3175572,4.498403923535768,0.7614760710919004,0.09225638850529178,3.8932807431937744,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8932807431937744,1.2808478599744368,1.2811652253695323,3.039612170075747,6440.573444928342,15263.618638611968,6473.629261675205,0.0003349969970169016,23255.728938037784,2371.424384273711,19350.11107841738,1973.1621989586026,0.8320578180960712,0.8320578180960712,35256.2978612387,35405.22815468563,0.994744706140911,0.8,4255.061645578777,4273.035954225843,0.994744706140911,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4497.510087179604,4632.441516551485,5.738265825186206,4.776966843557666,-2.9305598030926374,7.707526646650304,3.3317446769342993,3.5,0.9519270505526569,0.6,0.0002477646904868452,0.9797195581462345,0.000252893482044648,198.28823030875424,0.0,0.0,0.0,0.004272615693835749,8.574346250811966e-05,0.00016202122797872554,0.0006307941268781805,0.09225638850982526,0.09225638850982526,0.09225638850982526,0.09227157185495688,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488562.20105943934,595.3786578511362,0.0,0.09225638850982526,0.09225638850529178,0.09225638850529178,0.37307481448464347,0.37307481448464347,0.5,9.769750179433167,0.09077560167531828,0.09077560167531828,7.048583938740194e-12,8.259186461145873e-05,0.07943940099681868,7.048583938740194e-12,26585.003019418662,20243.843649193233,0.7614760710919004,1.007710105750983,0.6186806533620675,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468904601952015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4541375871334,261.4541375871334,-11.695862412866575,245.67458447364774,277.23369070060824,123397.00221004534,123516.3631827809,-119.36097273556665,0.0,nan,277.23369070060824,4.083690700608258,270.9218694552107,-2.2281305447892805,264.6100482097904,-8.539951790209557,258.29822696447934,-14.851773035520637,251.98640571906415,-21.163594280935826,245.67458447364774,-27.475415526352236,1.0,1.0,26022.012520719443,26022.012520719443,276.48980111681414,3.339801116814158,276.48980111681414,276.48980111681414,76810.06881985205,76852.3064473378,-42.237627485752455,0.0,8546.071908451686,8546.071908451686,0.8874279208586223,3912.747146909743,276.48980111681414,3.339801116814158,1.0,0.002,0.13690858739452313,0.005035396579767649,0.0002118493335955961,0.001788150666463943,0.10592466679779804,0.10592466679779804,0.0,5.953917914247597e-14,1.0,1.0001619889953381,0.07943940098977009,0.09225638850529178,0.0,1.4928963569592046e-05,19.13119398019445,0.0,1601125.6272677297,267.49717837333816,8.259185756287479e-05,1.0,1281481.7245024086,2610.4156527852665,,,,,,,,,,,,,,,,,,,5.0,15263.618638611968,1489.1612903446646,0.37307481448464347,6.173730061729009,3.3317446769342993
227.0,-29.228129718601476,4.77648599194752,35.00615082566453,25.45914096934723,5.82852707635736,-25.722464039056483,-39.25774499131364,2.322861396191565,-5.654532176024247,-5.654611930436044,40.01539726196751,41044.03800895613,25807.70218674196,25807.70218674196,66851.74019569809,76822.54163378451,76852.88956661787,25807.70218674196,102660.59175335983,102660.59175335983,102660.59175335983,129247.31218175392,124852.50110309679,4394.811078657141,0.0,90541.63107299153,54763.12744573365,39753.89291917542,26586.7204283941,66340.61334756952,20245.0256821054,1489.2796105348068,0.0,0.8834894394990561,2.8158009015319414,0.001494314320929203,1.0,1.0,-5.578504007686718,345697.1096158725,1555197.2204589322,4.498727866677906,1555197.2204589322,4.498727866677906,0.7614713419291875,0.09225751208870064,3.893341233660294,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.893341233660294,1.280854211444802,1.2811715784136495,3.039644323977051,6440.641575186843,15263.646027177703,6473.597050188227,0.0003349806263084163,23255.508736353306,2371.401929950932,19350.01479612721,1973.1523808973716,0.8320615564895822,0.8320615564895822,35256.736086320845,35405.22815468563,0.9947601616334151,0.8,4255.114534703621,4273.035954225843,0.9947601616334151,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4497.0917469804735,4632.441516551485,5.738753763267178,4.77648599194752,-2.9321740699415675,7.708660061889088,3.3312281839234106,3.5,0.9517794811209744,0.6,0.0002477646904868452,0.9797121165232433,0.0002528954029537789,198.28817060729213,0.0,0.0,0.0,0.004272615693835749,8.574268531943607e-05,0.00016202200516740915,0.0006308069534785953,0.09225751210555719,0.09225751210555719,0.09225751210555719,0.09227206887022396,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488560.9813742579,595.3790636797986,0.0,0.09225751210555719,0.09225751208870064,0.09225751208870064,0.37307444363045794,0.37307444363045794,0.5,9.770186882089764,0.08844929363868914,0.08844929363868914,2.8535396268125623e-11,7.975441178587062e-05,0.07610792274931555,2.8535396268125623e-11,26586.7204283941,20245.0256821054,0.7614713419291875,1.0077045843011834,0.6186864416510528,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468899672629731,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4534214220002,261.4534214220002,-11.696578577999787,245.67460604593617,277.23223679804096,123393.10059113597,123512.83650095406,-119.7359098181021,0.0,nan,277.23223679804096,4.082236798040981,270.92071064763945,-2.2292893523605244,264.6091844971465,-8.54081550285349,258.29765834684656,-14.852341653153417,251.98613219639174,-21.16386780360824,245.67460604593617,-27.475393954063804,1.0,1.0,26022.012520719443,26022.012520719443,276.48816163733767,3.3381616373376914,276.48816163733767,276.48816163733767,76811.12043648778,76852.88956661787,-41.76913013009471,0.0,8546.071908451686,8546.071908451686,0.8874241006482433,3912.8079398285954,276.48816163733767,3.3381616373376914,1.0,0.002,0.136894284533986,0.005035142667342123,0.00021182645471432164,0.0017881735454457692,0.10591322735716081,0.10591322735716081,0.0,1.6009069070399562e-13,1.0,1.0001551947615557,0.07610792272078015,0.09225751208870064,0.0,1.4302860400395143e-05,18.328937992504645,0.0,1601123.6387834703,267.49546782397573,7.975438325047435e-05,1.0,1281487.582162116,2610.391788719649,,,,,,,,,,,,,,,,,,,5.0,15263.646027177703,1489.2796105348068,0.37307444363045794,6.173730061729009,3.3312281839234106
228.0,-29.22806288072354,4.776006984026635,35.00626532031367,25.457638792600505,5.827085051752225,-25.722548087490555,-39.257821476180084,2.3215702562588025,-5.656234600137623,-5.656312824331467,40.01560598928675,41045.21461753676,25807.480945371663,25807.480945371663,66852.69556290843,76823.44334063311,76853.86763347739,25807.480945371663,102661.34857884905,102661.34857884905,102661.34857884905,129249.88964741131,124854.83239766609,4395.057249745228,0.0,90542.14537073234,54763.91663878963,39753.58747993634,26588.54106856226,66342.1285484986,20246.28324232477,1489.402689483614,0.0,0.8834797881110386,2.815623617392538,0.001494314320929203,1.0,1.0,-5.581973850623399,345674.06537021685,1555206.2231020296,4.499053816595712,1555206.2231020296,4.499053816595712,0.7614664975455745,0.0922586522324101,3.893398863605232,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.893398863605232,1.2808602148302657,1.2811775832866175,3.0396750703363593,6440.706723032756,15263.673225007728,6473.566718806567,0.00033496500359334947,23255.296603978455,2371.3802984687386,19349.92413359765,1973.1431358922418,0.8320652478922723,0.8320652478922723,35257.15358699799,35405.22815468563,0.994774886254223,0.8,4255.164922612338,4273.035954225843,0.994774886254223,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4496.673149311511,4632.441516551485,5.739238785750541,4.776006984026635,-2.9337830261531916,7.709790010179827,3.330711405093613,3.5,0.9516318300267466,0.6,0.0002477646904868452,0.9797053440367848,0.0002528971511637916,198.28811627367745,0.0,0.0,0.0,0.004272615693835749,8.574194787172224e-05,0.00016202274261512296,0.0006308191619759227,0.09225865226773566,0.09225865226773566,0.09225865226773566,0.09227287654829089,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488559.9330975929,595.3794149889889,0.0,0.09225865226773566,0.0922586522324101,0.0922586522324101,0.37307400174472327,0.37307400174472327,0.5,9.770613614336916,0.08623203364891197,0.08623203364891197,-7.44648787076585e-11,7.822419382819135e-05,0.07433897370805198,-7.44648787076585e-11,26588.54106856226,20246.28324232477,0.7614664975455745,1.0076959697492458,0.6186900468158956,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468895316272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.45271045169324,261.45271045169324,-11.697289548306742,245.67462213138288,277.23079877198444,123390.04865221046,123508.91602877002,-118.86737655956492,0.0,nan,277.23079877198444,4.080798771984462,270.9195634439045,-2.2304365560954693,264.60832811574073,-8.541671884259245,258.29709278763704,-14.852907212362936,251.98585745950996,-21.16414254049002,245.67462213138288,-27.4753778686171,1.0,1.0,26022.012520719443,26022.012520719443,276.4865751898066,3.336575189806638,276.4865751898066,276.4865751898066,76812.23499898695,76853.86763347739,-41.63263449043734,0.0,8546.071908451686,8546.071908451686,0.8874204610808636,3912.8658579232583,276.4865751898066,3.336575189806638,1.0,0.002,0.13688031418228702,0.005034888593712066,0.00021180409349365296,0.0017881959130611998,0.10590204674682648,0.10590204674682648,0.0,6.554852580858972e-12,1.0,1.0001515862192902,0.07433897378251686,0.0922586522324101,0.0,1.3970406027657141e-05,17.902983348587842,0.0,1601121.6615838262,267.49376539986235,7.822426829307005e-05,1.0,1281493.4163792662,2610.368020467356,,,,,,,,,,,,,,,,,,,3.0,15263.673225007728,1489.402689483614,0.37307400174472327,6.173730061729009,3.330711405093613
229.0,-29.228002157467568,4.775528973705876,35.00637919380898,25.4559775692411,5.825480619826025,-25.722653879726497,-39.25792003339154,2.3201323413911816,-5.657978072353899,-5.658054750803202,40.01581705138127,41046.50863882025,25807.361231248433,25807.361231248433,66853.86987006868,76824.45674753803,76854.7506837198,25807.361231248433,102662.11191496823,102662.11191496823,102662.11191496823,129252.51774510961,124857.21791331252,4395.299831797085,0.0,90542.72776312866,54764.77965169577,39753.27567936987,26590.40583014137,66343.68150951124,20247.570971566354,1489.5288051775758,0.0,0.8834699131605179,2.8154420652991017,0.001494314320929203,1.0,1.0,-5.585485054226353,345650.46645578864,1555215.3264866064,4.499387321629813,1555215.3264866064,4.499387321629813,0.7614615249164366,0.09225980707509443,3.8934614857980563,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8934614857980563,1.2808669007382099,1.2811842708511798,3.039708094224399,6440.776696688754,15263.700293002596,6473.533129826555,0.0003349481551221859,23255.072149396077,2371.357410471066,19349.82373388862,1973.132897971134,0.8320689615401227,0.8320689615401227,35257.60725266062,35405.22815468563,0.9947908864090814,0.8,4255.21967525167,4273.035954225843,0.9947908864090814,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4496.254326996684,4632.441516551485,5.73974676572326,4.775528973705876,-2.935422238504056,7.710951212209933,3.3301943810240586,3.5,0.9514841088640168,0.6,0.0002477646904868452,0.9796991911708579,0.00025289873944954136,198.28806691076574,0.0,0.0,0.0,0.004272615693835749,8.574099761669019e-05,0.000162023692870155,0.0006308330079767216,0.09225980709443936,0.09225980709443936,0.09225980709443936,0.09227370811937936,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488558.9429002626,595.3797475156343,0.0,0.09225980709443936,0.09225980707509443,0.09225980707509443,0.3730735240414675,0.3730735240414675,0.5,9.771030644845627,0.08411896341800684,0.08411896341800684,5.1954884838778526e-11,7.667844931802392e-05,0.07256969657686341,5.1954884838778526e-11,26590.40583014137,20247.570971566354,0.7614615249164366,1.0076900821442099,0.6186950694458475,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446889135160088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.45198841161863,261.45198841161863,-11.698011588381348,245.67463119502295,277.22934562820416,123385.24478273978,123505.96292914893,-120.71814640913476,0.0,nan,277.22934562820416,4.07934562820418,270.91840274160353,-2.231597258396448,264.6074598549187,-8.542540145081261,258.2965169682923,-14.853483031707697,251.9855740816702,-21.164425918329783,245.67463119502295,-27.475368804977023,1.0,1.0,26022.012520719443,26022.012520719443,276.4849365915366,3.334936591536632,276.4849365915366,276.4849365915366,76813.04957345786,76854.7506837198,-41.70111026194354,0.0,8546.071908451686,8546.071908451686,0.8874165062213116,3912.9287932270468,276.4849365915366,3.334936591536632,1.0,0.002,0.13686667629366964,0.005034625445558726,0.00021178222893162608,0.0017882177712811923,0.10589111446581304,0.10589111446581304,0.0,2.1281847811804866e-13,1.0,1.0001479770259372,0.07256969652490852,0.09225980707509443,0.0,1.3637888498566743e-05,17.476945809294527,0.0,1601119.636698504,267.4920219276461,7.667839736313908e-05,1.0,1281499.3912826935,2610.3436793866704,,,,,,,,,,,,,,,,,,,5.0,15263.700293002596,1489.5288051775758,0.3730735240414675,6.173730061729009,3.3301943810240586
230.0,-29.22794370964296,4.775053059713216,35.006491830007064,25.454381165932887,5.823939587519353,-25.722755379898633,-39.258014190103836,2.3187512574422993,-5.6596683588428505,-5.659742908611662,40.016009089469705,41047.74839265614,25807.109677678105,25807.109677678105,66854.85807033424,76825.4239547951,76855.54469365561,25807.109677678105,102662.65437133372,102662.65437133372,102662.65437133372,129254.80579861939,124859.27291328619,4395.532885333205,0.0,90543.28039279293,54765.60482935168,39752.97284826806,26592.151427285673,66345.12427555374,20248.77417068187,1489.648068038267,0.0,0.8834603885583674,2.815266134681062,0.001494314320929203,1.0,1.0,-5.589582223846833,345627.5971822243,1555223.6093753164,4.4997089990917605,1555223.6093753164,4.4997089990917605,0.7614567864526001,0.0922608947302717,3.8935214827696343,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8935214827696343,1.2808733224637567,1.2811906941678863,3.0397396951639646,6440.843655287684,15263.727240729133,6473.501475768236,0.000334932065155991,23254.855737532875,2371.335342602507,19349.729117790015,1973.1232498141583,0.8320726361918444,0.8320726361918444,35258.041898573174,35405.22815468563,0.9948062158121732,0.8,4255.272132408663,4273.035954225843,0.9948062158121732,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4495.835075705385,4632.441516551485,5.740226063259012,4.775053059713216,-2.9370214689416088,7.712074528654825,3.3296768595506743,3.5,0.9513362455859069,0.6,0.0002477646904868452,0.9796932689054703,0.000252900268227475,198.288019397612,0.0,0.0,0.0,0.004272615693835749,8.574008979886351e-05,0.0001620246006879817,0.0006308462635158284,0.09226089473631481,0.09226089473631481,0.09226089473631481,0.09227433499671421,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488557.92734178796,595.3800873603436,0.0,0.09226089473631481,0.0922608947302717,0.0922608947302717,0.37307301150297706,0.37307301150297706,0.5,9.771433853196365,0.08192757646884274,0.08192757646884274,-4.718003765447065e-12,7.454976878307207e-05,0.07016068476480086,-4.718003765447065e-12,26592.151427285673,20248.77417068187,0.7614567864526001,1.007683063380263,0.6187003015047641,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468887749637134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4512628711195,261.4512628711195,-11.698737128880452,245.6746346968786,277.22789104535343,123381.22155026274,123502.52492766289,-121.30337740019097,0.0,nan,277.22789104535343,4.077891045353454,270.917239775686,-2.2327602243139495,264.606588505952,-8.543411494047973,258.2959372362618,-14.85406276373817,251.98528596658528,-21.164714033414697,245.6746346968786,-27.47536530312138,1.0,1.0,26022.012520719443,26022.012520719443,276.4833413430723,3.333341343072334,276.4833413430723,276.4833413430723,76813.90124721147,76855.54469365561,-41.643446444140864,0.0,8546.071908451686,8546.071908451686,0.8874127171447374,3912.9890901834824,276.4833413430723,3.333341343072334,1.0,0.002,0.13685349114988615,0.0050343703070340464,0.0002117610885988932,0.001788238911733732,0.1058805442994466,0.1058805442994466,0.0,3.3262542026291086e-13,1.0,1.000143063721114,0.07016068476951887,0.0922608947302717,0.0,1.3185144097013769e-05,16.89683048179717,0.0,1601117.6726265133,267.4903316411571,7.454977350107583e-05,1.0,1281505.1817009752,2610.3200901857176,,,,,,,,,,,,,,,,,,,5.0,15263.727240729133,1489.648068038267,0.37307301150297706,6.173730061729009,3.3296768595506743
231.0,-29.227896778079494,4.774579273034808,35.00660368693969,25.45293818637731,5.822564390482614,-25.722850661261752,-39.258103631995596,2.3175182713824873,-5.661355180652379,-5.661428205493212,40.01621187113731,41048.889354364044,25806.854388364856,25806.854388364856,66855.7437427289,76826.27713144069,76856.50431149323,25806.854388364856,102663.35869985809,102663.35869985809,102663.35869985809,129257.3027796484,124861.54095636183,4395.761823286559,0.0,90543.77672676288,54766.38894075372,39752.65309556573,26593.944079790315,66346.59717535604,20250.011678218212,1489.7695244321153,0.0,0.8834508385281677,2.8150905026483675,0.001494314320929203,1.0,1.0,-5.592972885352879,345604.76785044145,1555232.3556879438,4.500031539961167,1555232.3556879438,4.500031539961167,0.7614519913805082,0.09226198331156198,3.893578169134331,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.893578169134331,1.2808790556222824,1.2811964287469604,3.039770345251477,6440.908599145213,15263.754144895303,6473.471131155994,0.0003349164830775453,23254.64464654467,2371.313817312199,19349.63841571336,1973.114000776347,0.8320762888367103,0.8320762888367103,35258.452559682,35405.22815468563,0.9948206993454481,0.8,4255.321694853943,4273.035954225843,0.9948206993454481,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4495.415665240825,4632.441516551485,5.740704822449906,4.774579273034808,-2.9386181854017877,7.713197458436596,3.3291591737857313,3.5,0.9511883353673518,0.6,0.0002477646904868452,0.979688513560983,0.00025290149578897,198.28798124622415,0.0,0.0,0.0,0.004272615693835749,8.573922744750046e-05,0.00016202546303934474,0.0006308588057338741,0.09226198335183017,0.09226198335183017,0.09226198335183017,0.09227510391273287,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488557.00999878504,595.3803957763049,0.0,0.09226198335183017,0.09226198331156198,0.09226198331156198,0.37307244751593427,0.37307244751593427,0.5,9.771827471052609,0.07983237769661855,0.07983237769661855,-6.66773303237278e-11,7.302484084448224e-05,0.06845532014034461,-6.66773303237278e-11,26593.944079790315,20250.011678218212,0.7614519913805082,1.0076740419109538,0.6187037632973188,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446888428264843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.45054849568305,261.45054849568305,-11.699451504316926,245.67463316661255,277.2264638247242,123378.94373372893,123498.38042329442,-119.43668956550664,0.0,nan,277.2264638247242,4.076463824724215,270.91609769317256,-2.2339023068274173,264.6057315614498,-8.544268438550205,258.2953654298809,-14.85463457011906,251.98499929825832,-21.16500070174166,245.67463316661255,-27.475366833387426,1.0,1.0,26022.012520719443,26022.012520719443,276.48176833378295,3.331768333782975,276.48176833378295,276.48176833378295,76815.16122935545,76856.50431149323,-41.34308213778422,0.0,8546.071908451686,8546.071908451686,0.8874091371378938,3913.046059980003,276.48176833378295,3.331768333782975,1.0,0.002,0.1368406265143905,0.005034114311594842,0.0002117404456072333,0.0017882595554973542,0.10587022280361665,0.10587022280361665,0.0,1.1045873417325769e-12,1.0,1.0001395850357293,0.06845532020702194,0.09226198331156198,0.0,1.2864636365074828e-05,16.48617252721578,0.0,1601115.713410784,267.4886448193476,7.302490752181257e-05,1.0,1281510.9622509633,2610.296541489041,,,,,,,,,,,,,,,,,,,5.0,15263.754144895303,1489.7695244321153,0.37307244751593427,6.173730061729009,3.3291591737857313
232.0,-29.22784993325329,4.774106526267757,35.006715373308246,25.45121518140661,5.820894120557933,-25.722975527864993,-39.25822010552508,2.3160197150379696,-5.663093906608026,-5.663165991619046,40.016430663096365,41050.21452816223,25806.729611783816,25806.729611783816,66856.94413994605,76827.33166207533,76857.52513363893,25806.729611783816,102664.25474542275,102664.25474542275,102664.25474542275,129260.09968711942,124864.10922392023,4395.990463199196,0.0,90544.38434528005,54767.26721085158,39752.352371587185,26595.844941696676,66348.19731328386,20251.32561270592,1489.8973086374197,0.0,0.8834409545308508,2.814909400894984,0.001494314320929203,1.0,1.0,-5.595752845614697,345581.22873185086,1555241.7925929062,4.500365365040342,1555241.7925929062,4.500365365040342,0.7614469725290101,0.09226311422829339,3.893642068546161,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.893642068546161,1.2808860237029096,1.2812033985541218,3.039803695640337,6440.97926461727,15263.780820300637,6473.436888655954,0.0003348994452643287,23254.419063508893,2371.290814244303,19349.536062589235,1973.1035636623349,0.8320799590712096,0.8320799590712096,35258.915473862275,35405.22815468563,0.9948370258335274,0.8,4255.377563691375,4273.035954225843,0.9948370258335274,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4494.9961059770785,4632.441516551485,5.74121289615093,4.774106526267757,-2.9402535761722897,7.714360102440047,3.3286413365706,3.5,0.9510403818773143,0.6,0.0002477646904868452,0.9796837670299944,0.0002529027210872011,198.287943165361,0.0,0.0,0.0,0.004272615693835749,8.573810448341564e-05,0.00016202658600342955,0.0006308735314858658,0.09226311422613406,0.09226311422613406,0.09226311422613406,0.0922760495755702,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488556.19689986645,595.38067106048,0.0,0.09226311422613406,0.09226311422829339,0.09226311422829339,0.373071848915655,0.373071848915655,0.5,9.772215530833144,0.07796645838226368,0.07796645838226368,-7.958078640513122e-13,7.208501102695664e-05,0.06741314600435544,-7.958078640513122e-13,26595.844941696676,20251.32561270592,0.7614469725290101,1.0076678319421397,0.6187088148654701,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468881498778696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.44981642258597,261.44981642258597,-11.700183577414009,245.6746248216723,277.22500802347537,123373.44277364724,123495.83834075887,-122.39556711161991,0.0,nan,277.22500802347537,4.075008023475391,270.9149313831772,-2.2350686168227867,264.60485474273554,-8.545145257264437,258.29477810240655,-14.855221897593424,251.9847014620488,-21.165298537951173,245.6746248216723,-27.47537517832768,1.0,1.0,26022.012520719443,26022.012520719443,276.4801499969382,3.330149996938246,276.4801499969382,276.4801499969382,76815.70909082195,76857.52513363893,-41.81604281697946,0.0,8546.071908451686,8546.071908451686,0.8874051015821716,3913.110278888892,276.4801499969382,3.330149996938246,1.0,0.002,0.1368279577525502,0.0050338477466794155,0.0002117200829016724,0.001788279916777599,0.1058600414508362,0.1058600414508362,0.0,-3.207286866646619e-13,1.0,1.0001374584069043,0.06741314600515125,0.09226311422829339,0.0,1.2668761701048084e-05,16.235232510562934,0.0,1601113.6947849116,267.48690609339195,7.20850118227645e-05,1.0,1281516.922780211,2610.2722599127387,,,,,,,,,,,,,,,,,,,5.0,15263.780820300637,1489.8973086374197,0.373071848915655,6.173730061729009,3.3286413365706
233.0,-29.227814862909838,4.773636460399189,35.00682558616407,25.44980178298431,5.81954328317635,-25.723079048391696,-39.25831454163415,2.3148074662870792,-5.664753282927279,-5.664823017921512,40.01661150863094,41051.305244567935,25806.407891384853,25806.407891384853,66857.71313595278,76828.16050388888,76858.27193436462,25806.407891384853,102664.67982574947,102664.67982574947,102664.67982574947,129262.20711548948,124866.00008725935,4396.207028230123,0.0,90544.8625066708,54768.00723806991,39752.06140955655,26597.527289740017,66349.58869929657,20252.483793848478,1490.012918756112,0.0,0.8834316318597291,2.814736743931763,0.001494314320929203,1.0,1.0,-5.599994092194095,345558.7847141943,1555249.5928290193,4.500680236259481,1555249.5928290193,4.500680236259481,0.7614423541417275,0.09226413894302485,3.89369648976959,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.89369648976959,1.2808916605481258,1.2812090367960218,3.0398328053001604,6441.040944493373,15263.80749553272,6473.408590213413,0.0003348846808406608,23254.216846272167,2371.2701938248197,19349.45147665075,1973.0949382970484,0.8320835573421006,0.8320835573421006,35259.309722866405,35405.22815468563,0.9948509306165314,0.8,4255.425145369488,4273.035954225843,0.9948509306165314,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4494.576134956348,4632.441516551485,5.7416777726105845,4.773636460399189,-2.9418288699673045,7.715465330366493,3.328123023417598,3.5,0.9508922924050279,0.6,0.0002477646904868452,0.9796802135594369,0.0002529036384093649,198.28791465616138,0.0,0.0,0.0,0.004272615693835749,8.573719400017593e-05,0.00016202749648666927,0.0006308858943162987,0.0922641389829235,0.0922641389829235,0.0922641389829235,0.09227657571719017,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488555.27238524664,595.3809807333164,0.0,0.0922641389829235,0.09226413894302485,0.09226413894302485,0.3730712317788803,0.3730712317788803,0.5,9.772588633815912,0.0759281503268312,0.0759281503268312,-8.071765478234738e-12,6.973499421292217e-05,0.06482892572739729,-8.071765478234738e-12,26597.527289740017,20252.483793848478,0.7614423541417275,1.0076582906784712,0.6187122791463989,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468878720055078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.44909783846737,261.44909783846737,-11.70090216153261,245.67461177126506,277.2235839056491,123371.41467315266,123491.55500575369,-120.14033260102303,0.0,nan,277.2235839056491,4.073583905649116,270.91378947880946,-2.2362105211905146,264.6039950519017,-8.5460049480983,258.29420062503607,-14.855799374963908,251.98440619814278,-21.1655938018572,245.67461177126506,-27.475388228734914,1.0,1.0,26022.012520719443,26022.012520719443,276.47858035589695,3.3285803558969747,276.47858035589695,276.47858035589695,76817.02778406738,76858.27193436462,-41.24415029723605,0.0,8546.071908451686,8546.071908451686,0.8874016646101058,3913.164972218438,276.47858035589695,3.3285803558969747,1.0,0.002,0.13681577466353076,0.005033594034488083,0.00021170050714842468,0.0017882994939066347,0.10585025357421234,0.10585025357421234,0.0,1.055059251769963e-12,1.0,1.0001321881572474,0.06482892573546906,0.09226413894302485,0.0,1.2183089717401414e-05,15.612904886851187,0.0,1601111.7661303484,267.4852467170727,6.973500228468765e-05,1.0,1281522.606252409,2610.249107290892,,,,,,,,,,,,,,,,,,,5.0,15263.80749553272,1490.012918756112,0.3730712317788803,6.173730061729009,3.328123023417598
