time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
234.0,-29.22778645298832,4.773167832767936,35.00693597286859,25.448260665312432,5.81806591318952,-25.72320121632245,-39.25843056114388,2.3134806743220113,-5.666469869255593,-5.666539236724116,40.016836951640755,41052.50718240343,25806.235301175424,25806.235301175424,66858.74248357886,76829.0791793502,76859.46330164457,25806.235301175424,102665.69860281999,102665.69860281999,102665.69860281999,129265.14269813898,124868.7154979876,4396.427200151373,0.0,90545.40039862729,54768.82839306373,39751.74667284839,26599.444095318995,66351.19076816739,20253.81014414061,1490.1410059904435,0.0,0.8834218345389053,2.8145578998045817,0.001494314320929203,1.0,1.0,-5.6021091240036185,345535.54015571356,1555259.3166880126,4.501011143418544,1555259.3166880126,4.501011143418544,0.7614373470197786,0.09226524813865794,3.893755690457532,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.893755690457532,1.2808978300656213,1.2812152078421855,3.039864381890671,6441.107851499578,15263.833936444158,6473.3767183139125,0.0003348685856012683,23254.001431196073,2371.2482276002584,19349.356209410274,1973.0852237420806,0.8320871685959571,0.8320871685959571,35259.73859496237,35405.22815468563,0.9948660565668069,0.8,4255.476905687987,4273.035954225843,0.9948660565668069,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4494.156154649235,4632.441516551485,5.742175930953956,4.773167832767936,-2.9434476146449806,7.7166154474129165,3.327604731091026,3.5,0.9507442088831503,0.6,0.0002477646904868452,0.9796773349602479,0.00025290438151955274,198.28789156132302,0.0,0.0,0.0,0.004272615693835749,8.573607543795553e-05,0.00016202861504888968,0.0006308998418635671,0.09226524818932176,0.09226524818932176,0.09226524818932176,0.09227762117080616,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488554.57280029554,595.3812194104408,0.0,0.09226524818932176,0.09226524813865794,0.09226524813865794,0.3730705583682763,0.3730705583682763,0.5,9.772959825884858,0.07423880536248362,0.07423880536248362,1.3983481039758772e-11,6.936746854080411e-05,0.06443011272051535,1.3983481039758772e-11,26599.444095318995,20253.81014414061,0.7614373470197786,1.0076494741019022,0.6187154549470235,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468876639766457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.44837818240495,261.44837818240495,-11.701621817595026,245.6745925701562,277.2221637946469,123367.89853203345,123488.21809159736,-120.31955956394648,0.0,nan,277.2221637946469,4.07216379464694,270.9126495497362,-2.2373504502637616,264.6031353048457,-8.546864695154284,258.29362105998223,-14.856378940017748,251.98410681506235,-21.16589318493763,245.6745925701562,-27.475407429843784,1.0,1.0,26022.012520719443,26022.012520719443,276.477003542343,3.32700354234305,276.477003542343,276.477003542343,76817.9960326164,76859.46330164457,-41.46726902817318,0.0,8546.071908451686,8546.071908451686,0.8873979257809514,3913.2244689098197,276.477003542343,3.32700354234305,1.0,0.002,0.1368036665450072,0.005033329044106838,0.00021168102166650891,0.0017883189803006318,0.10584051083325445,0.10584051083325445,0.0,1.9671408599264417e-12,1.0,1.0001313732813257,0.06443011270653187,0.09226524813865794,0.0,1.2108120792482389e-05,15.51690178854596,0.0,1601109.773939156,267.4835301307444,6.936745455732307e-05,1.0,1281528.4926939276,2610.225128145911,,,,,,,,,,,,,,,,,,,5.0,15263.833936444158,1490.1410059904435,0.3730705583682763,6.173730061729009,3.327604731091026
235.0,-29.227764012512964,4.772700903375828,35.007045712835684,25.446674704458587,5.816541815297127,-25.723333429732573,-39.258551854267694,2.3121112325114836,-5.668174461859053,-5.6682423984518095,40.01703906049491,41053.71923724386,25806.031525590275,25806.031525590275,66859.75076283413,76830.02829899138,76860.36637249457,25806.031525590275,102666.39789808483,102666.39789808483,102666.39789808483,129267.65129788674,124871.0101714576,4396.641126429141,0.0,90545.95689130193,54769.64782953395,39751.454513075536,26601.253399801906,66352.70791287743,20255.058628826057,1490.2637036161236,0.0,0.8834121909638432,2.8143804398058,0.001494314320929203,1.0,1.0,-5.605364013766234,345512.4736564103,1555268.034131675,4.501336862524645,1555268.034131675,4.501336862524645,0.761432490582451,0.0922663128826384,3.8938160651731737,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8938160651731737,1.2809041979651323,1.2812215773195192,3.0398964039300993,6441.175702358587,15263.860245094156,6473.344155823907,0.0003348522467051925,23253.7837883914,2371.226034210602,19349.258877948567,1973.075298695127,0.8320907708623306,0.8320907708623306,35260.175970814314,35405.22815468563,0.9948814824846204,0.8,4255.529692319745,4273.035954225843,0.9948814824846204,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4493.735864883223,4632.441516551485,5.742667638134732,4.772700903375828,-2.945056503767053,7.717757407142881,3.3270860891895966,3.5,0.9505960254827419,0.6,0.0002477646904868452,0.9796750612140483,0.0002529049684900689,198.28787331913807,0.0,0.0,0.0,0.004272615693835749,8.573490604641884e-05,0.00016202978444042636,0.0006309141776906785,0.0922663128783,0.0922663128783,0.0922663128783,0.09227839328442741,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488553.8027017068,595.3814798851289,0.0,0.0922663128783,0.0922663128826384,0.0922663128826384,0.3730698808491795,0.3730698808491795,0.5,9.773322235723981,0.07257234269803803,0.07257234269803803,2.1600499167107046e-12,6.793659275672326e-05,0.06287838468557538,2.1600499167107046e-12,26601.253399801906,20255.058628826057,0.761432490582451,1.0076416300992939,0.6187195749591455,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468874954558524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4476528585845,261.4476528585845,-11.702347141415487,245.67456688083251,277.2207388363309,123363.89171064863,123485.15886388184,-121.26715323320273,0.0,nan,277.2207388363309,4.070738836330918,270.91150444522094,-2.2384955547790355,264.6022700541275,-8.547729945872504,258.2930356630563,-14.85696433694369,251.98380127193883,-21.166198728061147,245.67456688083251,-27.475433119167462,1.0,1.0,26022.012520719443,26022.012520719443,276.4754060514849,3.325406051484947,276.4754060514849,276.4754060514849,76818.89709722885,76860.36637249457,-41.469275265713804,0.0,8546.071908451686,8546.071908451686,0.8873941127951187,3913.2851454990396,276.4754060514849,3.325406051484947,1.0,0.002,0.1367918500588745,0.005033065198324681,0.00021166199328445466,0.0017883380056082315,0.10583099664222732,0.10583099664222732,0.0,-1.1073138933559434e-12,1.0,1.0001282080408784,0.06287838468341533,0.0922663128826384,0.0,1.1816484864386635e-05,15.143231064384164,0.0,1601107.7940765608,267.4818255381409,6.793659059667334e-05,1.0,1281534.3342946186,2610.2013319754183,,,,,,,,,,,,,,,,,,,4.0,15263.860245094156,1490.2637036161236,0.3730698808491795,6.173730061729009,3.3270860891895966
236.0,-29.227736259844885,4.772235909589355,35.007154562278195,25.44490745002406,5.81482867863974,-25.72347976596692,-39.25868655843658,2.310572185169676,-5.6698669325250535,-5.669933145282778,40.01723283948983,41055.06047621248,25805.7992558808,25805.7992558808,66860.85973209327,76831.1098943716,76861.19410833764,25805.7992558808,102666.99336421845,102666.99336421845,102666.99336421845,129270.01500948131,124873.16604405544,4396.848965425869,0.0,90546.58799413953,54770.53857757692,39751.166018402895,26603.021645262874,66354.18766366577,20256.277613108592,1490.3841934371605,0.0,0.8834026423501824,2.8142042862672234,0.001494314320929203,1.0,1.0,-5.608907852478183,345489.5764924587,1555276.3923230625,4.501659378881467,1555276.3923230625,4.501659378881467,0.7614277010790453,0.09226734926387821,3.8938816108521177,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8938816108521177,1.28091135460532,1.281228735732962,3.0399305907097043,6441.248140042269,15263.886435103246,6473.308496763177,0.0003348347424886895,23253.554433136647,2371.2026464834216,19349.15229062974,1973.0644298134164,0.8320943942684702,0.8320943942684702,35260.65080542276,35405.22815468563,0.9948982295988001,0.8,4255.586999826571,4273.035954225843,0.9948982295988001,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4493.315331108389,4632.441516551485,5.743153407734496,4.772235909589355,-2.946655913945978,7.718891823535333,3.326567178544257,3.5,0.9504477652983592,0.6,0.0002477646904868452,0.9796722492260791,0.000252905694412161,198.28785075859992,0.0,0.0,0.0,0.004272615693835749,8.57336073757729e-05,0.0001620310831110723,0.0006309298549126557,0.09226734926687083,0.09226734926687083,0.09226734926687083,0.09227908046104548,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488553.04281317483,595.3817366290965,0.0,0.09226734926687083,0.09226734926387821,0.09226734926387821,0.37306917165268577,0.37306917165268577,0.5,9.773674173462478,0.0708641384418911,0.0708641384418911,-7.958078640513122e-13,6.621275770157808e-05,0.06102529280457247,-7.958078640513122e-13,26603.021645262874,20256.277613108592,0.7614277010790453,1.0076358717703804,0.6187259903521268,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468873623443996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.446906195102,261.446906195102,-11.703093804898003,245.67453508197715,277.21927730822586,123358.05401624575,123482.88895655534,-124.83494030961549,0.0,nan,277.21927730822586,4.069277308225878,270.9103288629712,-2.239671137028779,264.6013804177287,-8.548619582271272,258.292431972479,-14.857568027520983,251.98348352722965,-21.166516472770326,245.67453508197715,-27.475464918022823,1.0,1.0,26022.012520719443,26022.012520719443,276.4738121603617,3.32381216036174,276.4738121603617,276.4738121603617,76819.22982191763,76861.19410833764,-41.964286420014105,0.0,8546.071908451686,8546.071908451686,0.8873899732230222,3913.351018906378,276.4738121603617,3.32381216036174,1.0,0.002,0.13678038184644767,0.0050328021570066675,0.00021164350935764327,0.0017883564914994061,0.10582175467882163,0.10582175467882163,0.0,8.570492406045904e-13,1.0,1.000124428498991,0.06102529280536828,0.09226734926387821,0.0,1.1468213809625223e-05,14.69697625382046,0.0,1601105.8278117573,267.4801330674749,6.621275849738595e-05,1.0,1281540.1332581844,2610.177709795578,,,,,,,,,,,,,,,,,,,4.0,15263.886435103246,1490.3841934371605,0.37306917165268577,6.173730061729009,3.326567178544257
237.0,-29.2277248399623,4.771773886407343,35.00726168271805,25.44355880180376,5.813547173972641,-25.723597638586156,-39.25879817744715,2.309419970917737,-5.671507993751959,-5.671571511123644,40.017400637609164,41056.10885211934,25805.44277048176,25805.44277048176,66861.5516226011,76831.88529911413,76861.82537331915,25805.44277048176,102667.26814380092,102667.26814380092,102667.26814380092,129271.91490211003,124874.86935656497,4397.0455455450565,0.0,90547.04269249526,54771.2662389297,39750.862726183965,26604.646758309114,66355.50948449309,20257.394447636652,1490.4967410105628,0.0,0.8833934627656163,2.81403361248374,0.001494314320929203,1.0,1.0,-5.613409254932151,345467.38984191406,1555283.6299184735,4.501969435176419,1555283.6299184735,4.501969435176419,0.7614231691052203,0.09226830733115958,3.893934228639373,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.893934228639373,1.2809167125063798,1.2812340949615897,3.0399589533187377,6441.308237007391,15263.912732281278,6473.281055953182,0.0003348203646295496,23253.356984443573,2371.182512320066,19349.070268212323,1973.0560658545298,0.8320979324042027,0.8320979324042027,35261.03198494507,35405.22815468563,0.9949116735985457,0.8,4255.633004156687,4273.035954225843,0.9949116735985457,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4492.894613608018,4632.441516551485,5.743611856000937,4.771773886407343,-2.948215997967426,7.719989884374769,3.326048073590964,3.5,0.9502994495974183,0.6,0.0002477646904868452,0.979671092130045,0.0002529059931207565,198.2878414752166,0.0,0.0,0.0,0.004272615693835749,8.573253128081368e-05,0.00016203215920603152,0.0006309425708727104,0.09226830735891157,0.09226830735891157,0.09226830735891157,0.09227949319302867,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488552.2361698159,595.3820073105458,0.0,0.09226830735891157,0.09226830733115958,0.09226830733115958,0.3730684239195775,0.3730684239195775,0.5,9.77400974751979,0.06890632849678013,0.06890632849678013,0.0,6.351737170007254e-05,0.05816225619150828,0.0,26604.646758309114,20257.394447636652,0.7614231691052203,1.007626226398371,0.6187294645324655,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468871977223428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4461798263677,261.4461798263677,-11.703820173632266,245.67449938720424,277.21786026552684,123356.86456995404,123478.30642486084,-121.44185490678835,0.0,nan,277.21786026552684,4.0678602655268605,270.90918808986083,-2.2408119101391435,264.6005159142049,-8.549484085795086,258.2918437385371,-14.858156261462852,251.98317156287254,-21.166828437127435,245.67449938720424,-27.47550061279574,1.0,1.0,26022.012520719443,26022.012520719443,276.4722476606184,3.322247660618416,276.4722476606184,276.4722476606184,76820.72978574752,76861.82537331915,-41.09558757163177,0.0,8546.071908451686,8546.071908451686,0.8873866501095087,3913.40389978257,276.4722476606184,3.322247660618416,1.0,0.002,0.136769451700565,0.005032546469847116,0.0002116258810115949,0.0017883741190519292,0.10581294050579745,0.10581294050579745,0.0,6.352427264766369e-14,1.0,1.0001185901506722,0.05816225619150828,0.09226830733115958,0.0,1.0930145696769045e-05,14.007481792022501,0.0,1601103.9197460273,267.478492006248,6.351737170007254e-05,1.0,1281545.7525111597,2610.1548199601934,,,,,,,,,,,,,,,,,,,5.0,15263.912732281278,1490.4967410105628,0.3730684239195775,6.173730061729009,3.326048073590964
238.0,-29.227720259492543,4.771313142945033,35.00736932539713,25.442029733117693,5.812077584024801,-25.72374047513306,-39.258932357747085,2.308097797450171,-5.673227132524573,-5.6732907708176326,40.017629950443734,41057.2735627756,25805.28920069004,25805.28920069004,66862.56276346564,76832.78883597201,76863.07353437187,25805.28920069004,102668.3627350619,102668.3627350619,102668.3627350619,129274.95387535653,124877.7048955594,4397.248979797131,0.0,90547.5720978834,54772.05681601672,39750.572535407424,26606.591140294615,66357.16367570203,20258.74035135751,1490.6262690847618,0.0,0.8833836325013449,2.813854480124259,0.001494314320929203,1.0,1.0,-5.614998685265107,345444.1089349904,1555293.5208550268,4.502301474035904,1555293.5208550268,4.502301474035904,0.7614181104424331,0.09226938578193496,3.893991825076471,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.893991825076471,1.2809228607884782,1.2812402447670945,3.0399893266636724,6441.3725944806065,15263.938703184263,6473.250637508259,0.0003348048975301907,23253.14899604475,2371.161303405827,19348.979345444848,1973.0467943125175,0.8321014649988273,0.8321014649988273,35261.44923016546,35405.22815468563,0.9949263896580017,0.8,4255.683361234479,4273.035954225843,0.9949263896580017,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4492.473968033208,4632.441516551485,5.744115466068582,4.771313142945033,-2.9498355777835825,7.721148720728616,3.325529089780373,3.5,0.950151168508678,0.6,0.0002477646904868452,0.9796706280238188,0.0002529061129316835,198.28783775168853,0.0,0.0,0.0,0.004272615693835749,8.57312376938231e-05,0.0001620334527930221,0.0006309569405649423,0.09226938581622804,0.09226938581622804,0.09226938581622804,0.09228061090004883,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488551.72139307146,595.3821860478375,0.0,0.09226938581622804,0.09226938578193496,0.09226938578193496,0.3730676139276879,0.3730676139276879,0.5,9.774346498302899,0.06739483219189424,0.06739483219189424,9.492850949754938e-12,6.3638293056556e-05,0.058292085552523076,9.492850949754938e-12,26606.591140294615,20258.74035135751,0.7614181104424331,1.0076163455423377,0.6187315926194343,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468871299823962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4454523419931,261.4454523419931,-11.704547658006902,245.67445761365596,277.21644707031527,123353.4046187948,123475.03299737962,-121.62837858481568,0.0,nan,277.21644707031527,4.0664470703152915,270.90804917899004,-2.2419508210099366,264.5996512876397,-8.55034871236029,258.2912533963518,-14.858746603648171,251.9828555050058,-21.167144494994176,245.67445761365596,-27.475542386344017,1.0,1.0,26022.012520719443,26022.012520719443,276.4706744517728,3.3206744517728453,276.4706744517728,276.4706744517728,76821.70444694629,76863.07353437187,-41.36908742558444,0.0,8546.071908451686,8546.071908451686,0.8873830125563872,3913.4617842018533,276.4706744517728,3.3206744517728453,1.0,0.002,0.13675849717876798,0.005032275925129847,0.000211608179728986,0.001788391820069683,0.105804089864493,0.105804089864493,0.0,-2.0133113926013024e-13,1.0,1.0001188531831608,0.058292085543030225,0.09226938578193496,0.0,1.0954520712546805e-05,14.038784084889166,0.0,1601101.9251365464,267.4767728674754,6.363828356370504e-05,1.0,1281551.6491570268,2610.1308004814573,,,,,,,,,,,,,,,,,,,5.0,15263.938703184263,1490.6262690847618,0.3730676139276879,6.173730061729009,3.325529089780373
239.0,-29.227709143325146,4.770853871182064,35.00747618024972,25.440171639807545,5.81027673575499,-25.723910555430635,-39.259089378733165,2.3064781486954495,-5.674938650191166,-5.67500059335861,40.017822499693224,41058.67843785219,25805.112616279755,25805.112616279755,66863.79105413194,76833.93075846971,76863.83035193908,25805.112616279755,102668.94296821883,102668.94296821883,102668.94296821883,129277.31744487408,124879.87272033065,4397.444724543433,0.0,90548.24860130915,54772.996283959954,39750.28035261022,26608.374476655237,66358.65482926546,20259.969173907404,1490.7479471721872,0.0,0.8833739867488093,2.813676364830402,0.001494314320929203,1.0,1.0,-5.618487815983428,345420.9570406832,1555301.8261082896,4.502627285365052,1555301.8261082896,4.502627285365052,0.7614132607642912,0.09227040395019799,3.8940610518084453,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8940610518084453,1.2809303924505768,1.2812477782953702,3.040025496122884,6441.44923322446,15263.964537451675,6473.212017345437,0.0003347863167162164,23252.90933979002,2371.136865268978,19348.86390719371,1973.0350228868892,0.8321050765928989,0.8321050765928989,35261.95072696667,35405.22815468563,0.9949440772920813,0.8,4255.743886585514,4273.035954225843,0.9949440772920813,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4492.052984939373,4632.441516551485,5.744614478679848,4.770853871182064,-2.951448052233993,7.722301923416057,3.3250097219799217,3.5,0.950002777708549,0.6,0.0002477646904868452,0.9796695017030869,0.0002529064036964748,198.28782871520076,0.0,0.0,0.0,0.004272615693835749,8.572972393039182e-05,0.0001620349665564534,0.0006309740522985692,0.09227040394640072,0.09227040394640072,0.09227040394640072,0.09228129423549607,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488551.07720999356,595.3824050852065,0.0,0.09227040394640072,0.09227040395019799,0.09227040395019799,0.3730668118498518,0.3730668118498518,0.5,9.774673209342508,0.06582641786883414,0.06582641786883414,1.3130829756846651e-11,6.19431674522275e-05,0.05651277737518967,1.3130829756846651e-11,26608.374476655237,20259.969173907404,0.7614132607642912,1.0076122131493797,0.6187388599647218,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468871028121733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.44469442457677,261.44469442457677,-11.70530557542321,245.67440898400463,277.2149798651342,123346.67253967754,123473.38902760475,-126.71648792723117,0.0,nan,277.2149798651342,4.064979865134205,270.90686568891323,-2.2431343110867488,264.5987515126937,-8.551248487306282,258.29063733647945,-14.859362663520528,251.98252316023505,-21.16747683976493,245.67440898400463,-27.47559101599535,1.0,1.0,26022.012520719443,26022.012520719443,276.4690531865919,3.3190531865919297,276.4690531865919,276.4690531865919,76821.86921425413,76863.83035193908,-41.96113768494979,0.0,8546.071908451686,8546.071908451686,0.8873786404687855,3913.5313570674875,276.4690531865919,3.3190531865919297,1.0,0.002,0.1367478770643204,0.005032005684577933,0.00021159100013002713,0.0017884090007923273,0.10579550006501356,0.10579550006501356,0.0,9.223542069003443e-13,1.0,1.000115224235237,0.05651277736205884,0.09227040395019799,0.0,1.062011621760938e-05,13.610289731632985,0.0,1601099.9366892949,267.4750613498088,6.194315432139774e-05,1.0,1281557.5133787661,2610.1069133915544,,,,,,,,,,,,,,,,,,,4.0,15263.964537451675,1490.7479471721872,0.3730668118498518,6.173730061729009,3.3250097219799217
240.0,-29.227673572385818,4.770406040711222,35.00758139379111,25.437939015124016,5.808085720626445,-25.724097640596984,-39.259264001715906,2.3045163055680895,-5.676605442827565,-5.676651648154882,40.018027451343166,41060.38023305181,25804.816177318433,25804.816177318433,66865.19641037023,76835.37779936852,76863.62029383061,25804.816177318433,102668.43647114903,102668.43647114903,102668.43647114903,129278.35779434937,124880.63162280174,4397.726171547627,0.0,90549.08598837041,54774.113929908555,39749.9689538465,26609.921323200342,66359.89027704684,20261.033679771557,1490.8559747382292,0.0,0.883364601556865,2.8135045730323593,0.001494314320929203,1.0,1.0,-5.635952252847403,345398.60204851994,1555310.6663509419,4.502944300082776,1555310.6663509419,4.502944300082776,0.7614090035699056,0.09227349746869289,3.8941426490425584,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8941426490425584,1.280939515497535,1.281256903602815,3.040067545679562,6441.538331189252,15263.99050280358,6473.165200711315,0.0003347645851812991,23252.637139688104,2371.109108583268,19348.723969141352,1973.020753176809,0.8321087992258964,0.8321087992258965,35262.541836675824,35405.22815468563,0.9949649256259221,0.8,4255.815227265174,4273.035954225843,0.9949649256259221,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4491.6317129389645,4632.441516551485,5.745087270397293,4.770406040711222,-2.9530143256469565,7.723420366358178,3.3244900302363347,3.5,0.9498542943532385,0.6,0.0002477646904868452,0.9796658975668258,0.0002529073341250449,198.2877997990928,0.0,0.0,0.0,0.004272615693835749,8.572804050363172e-05,0.00016203664998321347,0.0006309938294076127,0.09227139779833163,0.09227139779833163,0.09227139779833163,0.0922813662659545,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488550.63748781953,595.3825582075631,0.0,0.09227139779833163,0.09227349746869289,0.09227349746869289,0.3730659727245754,0.3730659727245754,0.5,9.774969961848148,0.061387901018804314,0.061387901018804314,-1.3358203432289883e-11,4.620532729404658e-05,0.04069939530745614,-1.3358203432289883e-11,26609.921323200342,20261.033679771557,0.7614090035699056,1.0076146318388077,0.6187529856006128,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468870368737992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4438783645275,261.4438783645275,-11.70612163547247,245.6743554218724,277.2134013092886,123336.55509119814,123472.99321745691,-136.43812625878826,0.0,nan,277.2134013092886,4.063401309288622,270.90559213052444,-2.2444078694755376,264.59778295266455,-8.552217047335432,258.28997377487906,-14.860026225120919,251.98216459793593,-21.167835402064043,245.6743554218724,-27.47564457812757,1.0,1.0,26022.012520719443,26022.012520719443,276.4673775523034,3.3173775523034124,276.4673775523034,276.4673775523034,76821.09847827522,76863.62029383061,-42.52181555538846,0.0,8546.071908451686,8546.071908451686,0.8873734870906798,3913.613362287771,276.4673775523034,3.3173775523034124,1.0,0.002,0.13674022763344368,0.00503178615969708,0.00021157844287258772,0.0017884403121474733,0.10578922143629386,0.10578922143629386,0.0,1.8755020060861466e-08,1.0,1.0000829844369308,0.04069939532081435,0.09227349746869289,0.0,7.648554718589495e-06,9.802106076884638,0.0,1601097.9796962668,267.4733945571724,4.6205340652250015e-05,1.0,1281563.1759894486,2610.0838478314513,,,,,,,,,,,,,,,,,,,3.0,15263.99050280358,1490.8559747382292,0.3730659727245754,6.173730061729009,3.3244900302363347
241.0,-29.227678704433618,4.769953687994048,35.00768113252488,25.43695606235417,5.807180341317379,-25.724192799854414,-39.259349706675835,2.303694438425669,-5.678153373710586,-5.678204618602564,40.01804126142465,41061.122508193235,25804.28233512795,25804.28233512795,66865.40484332119,76835.85619369306,76863.64145791404,25804.28233512795,102667.92379304199,102667.92379304199,102667.92379304199,129279.04843536823,124881.27419580088,4397.774239567349,0.0,90549.37706942907,54774.64339053445,39749.704087660684,26611.12464232624,66360.82872998693,20261.840147422645,1490.947908737671,0.0,0.8833564349981717,2.813342722722677,0.001494314320929203,1.0,1.0,-5.632573011328361,345377.5761385331,1555311.2620271156,4.503220155217229,1555311.2620271156,4.503220155217229,0.7614048793411474,0.09227201656397845,3.894182282529919,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.894182282529919,1.280943337417954,1.2812607264702203,3.040089415960873,6441.584671690987,15264.01695843662,6473.146933782986,0.00033475369269294513,23252.475230975113,2371.092598489302,19348.669368070154,1973.0151854170542,0.8321122450781232,0.8321122450781232,35262.828950160816,35405.22815468563,0.9949750520987707,0.8,4255.849878821124,4273.035954225843,0.9949750520987707,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4491.212592125423,4632.441516551485,5.745504539324494,4.769953687994048,-2.954508162870069,7.724461850864117,3.3239730244962677,3.5,0.949706578427505,0.6,0.0002477646904868452,0.9796664175578191,0.00025290719988594723,198.28780397100485,0.0,0.0,0.0,0.004272615693835749,8.572721428895597e-05,0.00016203747619788925,0.0006310034689156837,0.09227201652285061,0.09227201652285061,0.09227201652285061,0.0922808947632398,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488549.41987766285,595.3829550462606,0.0,0.09227201652285061,0.09227201656397845,0.09227201656397845,0.3730650165913775,0.3730650165913775,0.5,9.775236305079963,0.05878878062469539,0.05878878062469539,-1.028865881380625e-11,5.1244891949409066e-05,0.04563160727417426,-1.028865881380625e-11,26611.12464232624,20261.840147422645,0.7614048793411474,1.0076035233885838,0.6187554208411906,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468868258757666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.44312790160944,261.44312790160944,-11.706872098390534,245.67430248113897,277.2119533238121,123340.12411864095,123465.5942880752,-125.47016943425761,0.0,nan,277.2119533238121,4.0619533238121335,270.9044231542232,-2.2455768457767817,264.59689298537614,-8.553107014623833,258.28936281658923,-14.860637183410745,251.98183264851696,-21.16816735148302,245.67430248113897,-27.47569751886101,1.0,1.0,26022.012520719443,26022.012520719443,276.46582705832486,3.315827058324885,276.46582705832486,276.46582705832486,76823.63463440664,76863.64145791404,-40.00682350739953,0.0,8546.071908451686,8546.071908451686,0.887370983979732,3913.6531939425686,276.46582705832486,3.315827058324885,1.0,0.002,0.13673165242062327,0.00503148328963278,0.00021156449608836827,0.0017884355015736196,0.10578224804418414,0.10578224804418414,0.0,-2.3380121623450822e-12,1.0,1.000093038697494,0.045631607284462916,0.09227201656397845,0.0,8.57521075347421e-06,10.989720000971882,0.0,1601096.1907815156,267.4718466262894,5.124490223806788e-05,1.0,1281568.5021524916,2610.0621529910923,,,,,,,,,,,,,,,,,,,5.0,15264.01695843662,1490.947908737671,0.3730650165913775,6.173730061729009,3.3239730244962677
242.0,-29.227707214332074,4.769502045469595,35.007784053765846,25.435974087473028,5.806276800994121,-25.724308812432046,-39.2594572744332,2.302878389151927,-5.679888929502681,-5.679944224998201,40.018332583610835,41061.87573551281,25804.197031808515,25804.197031808515,66866.07276732133,76836.35786588532,76865.75283895175,25804.197031808515,102669.94987076026,102669.94987076026,102669.94987076026,129283.29578015623,124885.33736968762,4397.958410468615,0.0,90549.68061082739,54775.19844153843,39749.42463254329,26613.34590939597,66362.77054193926,20263.386802284356,1491.0910669744899,0.0,0.8833462664370917,2.813161451821209,0.001494314320929203,1.0,1.0,-5.630259259413435,345354.02452939126,1555323.8277865564,4.503563639966185,1555323.8277865564,4.503563639966185,0.7613994448976922,0.09227312822652647,3.894223268762509,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.894223268762509,1.280947132306162,1.2812645222987167,3.040112406318844,6441.633385500761,15264.04259983885,6473.126710441404,0.00033474217329772796,23252.308448046922,2371.07559136371,19348.608919148817,1973.0090213425399,0.8321156139133361,0.8321156139133361,35263.12586260776,35405.22815468563,0.9949855242020128,0.8,4255.885713007971,4273.035954225843,0.9949855242020128,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4490.791734080209,4632.441516551485,5.746023988594886,4.769502045469595,-2.956140810310122,7.725642855779718,3.323453908161105,3.5,0.9495582594746015,0.6,0.0002477646904868452,0.9796693062523336,0.00025290645415303886,198.2878271470954,0.0,0.0,0.0,0.004272615693835749,8.572617732251496e-05,0.00016203851316433024,0.0006310141484002149,0.0922731284200305,0.0922731284200305,0.0922731284200305,0.09228274664433528,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488549.4375416696,595.3829635906782,0.0,0.0922731284200305,0.09227312822652647,0.09227312822652647,0.37306394135768645,0.37306394135768645,0.5,9.77552484171634,0.057586584563921406,0.057586584563921406,3.291233952040784e-11,5.5295495542395656e-05,0.04968496558478819,3.291233952040784e-11,26613.34590939597,20263.386802284356,0.7613994448976922,1.0075841050828942,0.6187486658587129,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468868563178037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4424291546973,261.4424291546973,-11.707570845302655,245.67424602759047,277.2106122832574,123342.66399582916,123459.48775580688,-116.82375997772589,0.0,nan,277.2106122832574,4.060612283257399,270.90333903118614,-2.246660968813842,264.5960657798932,-8.553934220106783,258.28879252849674,-14.861207471503235,251.98151927776,-21.16848072223999,245.67424602759047,-27.475753972409507,1.0,1.0,26022.012520719443,26022.012520719443,276.46433451058493,3.314334510584956,276.46433451058493,276.46433451058493,76825.99226053417,76865.75283895175,-39.76057841758302,0.0,8546.071908451686,8546.071908451686,0.8873683954292569,3913.6943851063215,276.46433451058493,3.314334510584956,1.0,0.002,0.13672231563214957,0.0050312019941456555,0.0002115492895012964,0.0017884507146042551,0.1057746447506482,0.1057746447506482,0.0,4.105551402316943e-12,1.0,1.0001013006742199,0.04968496555187585,0.09227312822652647,0.0,9.3369105061171e-06,11.965946117981991,0.0,1601094.1826663981,267.4701110704973,5.5295462630056136e-05,1.0,1281574.4683578655,2610.0378513974497,,,,,,,,,,,,,,,,,,,4.0,15264.04259983885,1491.0910669744899,0.37306394135768645,6.173730061729009,3.323453908161105
243.0,-29.227731915568707,4.769050371250574,35.007889530937696,25.43423770638185,5.804597923601947,-25.724498931692093,-39.259636123292125,2.3013649367001965,-5.681663535148857,-5.681721730466867,40.01861219463043,41063.176790984086,25804.200890283013,25804.200890283013,66867.3776812671,76837.40261514513,76867.54832809258,25804.200890283013,102671.7492183756,102671.7492183756,102671.7492183756,129287.29564496817,124889.14442575954,4398.151219208624,0.0,90550.30443818164,54776.07860217931,39749.13981778037,26615.546426592566,66364.68624437293,20264.916514837452,1491.2340979840028,0.0,0.8833359423389651,2.8129762582340807,0.001494314320929203,1.0,1.0,-5.62908279450005,345329.96112617914,1555335.888473999,4.503912383975566,1555335.888473999,4.503912383975566,0.7613939683984858,0.09227426656545575,3.8942876201148917,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8942876201148917,1.2809541704000862,1.2812715621365227,3.0401459397244253,6441.7044387632895,15264.067772733735,6473.091464059374,0.0003347249829771168,23252.084404466812,2371.0527452766046,19348.503565354244,1972.9982782452973,0.8321191007562885,0.8321191007562885,35263.5920353836,35405.22815468563,0.9950019661622357,0.8,4255.941975123366,4273.035954225843,0.9950019661622357,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4490.370412169106,4632.441516551485,5.746563985089618,4.769050371250574,-2.957801812114962,7.726852183365536,3.3229342521462186,3.5,0.9494097863274911,0.6,0.0002477646904868452,0.979671809051097,0.0002529058080448679,198.28784722707655,0.0,0.0,0.0,0.004272615693835749,8.572445322313117e-05,0.00016204023726371403,0.0006310312899365613,0.09227426660845119,0.09227426660845119,0.09227426660845119,0.0922844445033827,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488549.3175459751,595.3830163495367,0.0,0.09227426660845119,0.09227426656545575,0.09227426656545575,0.3730629576455816,0.3730629576455816,0.5,9.77583017794184,0.05722913118967199,0.05722913118967199,-2.3135271476348862e-11,5.819531799033939e-05,0.05263893596679736,-2.3135271476348862e-11,26615.546426592566,20264.916514837452,0.7613939683984858,1.007574682641354,0.6187504095141538,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468870254314867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4417025818279,261.4417025818279,-11.708297418172094,245.67418030917025,277.2092248556856,123336.55042539466,123458.0264038083,-121.47597841365075,0.0,nan,277.2092248556856,4.059224855685613,270.9022159455813,-2.2477840544186733,264.59520703621234,-8.554792963787634,258.2881981266548,-14.8618018733452,251.9811892176632,-21.168810782336777,245.67418030917025,-27.475819690829724,1.0,1.0,26022.012520719443,26022.012520719443,276.46276710036943,3.312767100369456,276.46276710036943,276.46276710036943,76826.32309713718,76867.54832809258,-41.22523095540237,0.0,8546.071908451686,8546.071908451686,0.8873643312075181,3913.759058215466,276.46276710036943,3.312767100369456,1.0,0.002,0.1367124236244868,0.005030916083727171,0.0002115332073934219,0.0017884667930401002,0.10576660369671095,0.10576660369671095,0.0,4.335221417961499e-13,1.0,1.0001073210735407,0.052638935989932634,0.09227426656545575,0.0,9.892008148623292e-06,12.677405386979054,0.0,1601092.1275196127,267.4683364648511,5.8195341125610867e-05,1.0,1281580.5644825934,2610.0130209478957,,,,,,,,,,,,,,,,,,,4.0,15264.067772733735,1491.2340979840028,0.3730629576455816,6.173730061729009,3.3229342521462186
244.0,-29.227750211829964,4.768601199487234,35.007993116619495,25.432401720341318,5.8028129950074945,-25.724693891120104,-39.25981567064298,2.299756675305182,-5.683320756060311,-5.683375878024112,40.01876856055739,41064.53167102506,25803.900616164374,25803.900616164374,66868.43228718944,76838.52078101187,76867.97891977178,25803.900616164374,102671.87953593615,102671.87953593615,102671.87953593615,129289.02303197725,124890.6995841611,4398.323447816149,0.0,90550.96629927585,54776.977193232895,39748.876784492175,26617.143496041095,66366.02028053327,20266.01163926444,1491.345742426894,0.0,0.8833267180172286,2.8128040046629907,0.001494314320929203,1.0,1.0,-5.63386246520713,345307.56889375503,1555342.6331623765,4.504223982535777,1555342.6331623765,4.504223982535777,0.7613894271666947,0.092275168061966,3.894354426792314,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.894354426792314,1.2809616494741864,1.28127904306377,3.0401803429406975,6441.777335050298,15264.093020978484,6473.055027688339,0.00033470732773656,23251.855474762346,2371.029400943477,19348.394654602896,1972.9871724394056,0.8321226095527611,0.8321226095527611,35264.075993345876,35405.22815468563,0.9950190354652436,0.8,4256.000383722348,4273.035954225843,0.9950190354652436,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4489.948445794298,4632.441516551485,5.747037171514674,4.768601199487234,-2.9593713786730182,7.727972578160252,3.322413833832597,3.5,0.949261095380742,0.6,0.0002477646904868452,0.9796736628841838,0.0002529053294720813,198.28786210036614,0.0,0.0,0.0,0.004272615693835749,8.57227224225352e-05,0.00016204196806431,0.0006310488556573844,0.0922751680405098,0.0922751680405098,0.0922751680405098,0.09228473838118025,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488548.68933059776,595.3832284162844,0.0,0.0922751680405098,0.092275168061966,0.092275168061966,0.37306204403979737,0.37306204403979737,0.5,9.776117285698266,0.05627419600239136,0.05627419600239136,-1.1254996934439987e-11,5.5121963782767125e-05,0.049513412816963864,-1.1254996934439987e-11,26617.143496041095,20266.01163926444,0.7613894271666947,1.0075703199398194,0.6187583871602177,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468871719531597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4409441836213,261.4409441836213,-11.70905581637868,245.6741071526978,277.2077812155309,123329.7840000162,123456.58087569785,-126.7968756816566,0.0,nan,277.2077812155309,4.057781215530895,270.90104640229913,-2.2489535977008472,264.5943115897121,-8.555688410287871,258.28757677689515,-14.862423223104827,251.98084196459257,-21.169158035407406,245.6741071526978,-27.47589284730219,1.0,1.0,26022.012520719443,26022.012520719443,276.46116333756015,3.311163337560174,276.46116333756015,276.46116333756015,76826.46924534574,76867.97891977178,-41.509674426037236,0.0,8546.071908451686,8546.071908451686,0.8873601119024052,3913.8261989262755,276.46116333756015,3.311163337560174,1.0,0.002,0.13670311900135776,0.00503065046086363,0.0002115180881259179,0.0017884819104337607,0.10575904406295894,0.10575904406295894,0.0,-1.4403213864644382e-12,1.0,1.000100948157245,0.04951341282821886,0.092275168061966,0.0,9.304621280923467e-06,11.924674578634106,0.0,1601090.1998745587,267.46667924393967,5.512197503776406e-05,1.0,1281586.237484198,2609.989914245651,,,,,,,,,,,,,,,,,,,4.0,15264.093020978484,1491.345742426894,0.37306204403979737,6.173730061729009,3.322413833832597
245.0,-29.22778382935659,4.768155596932231,35.008094598570146,25.431078706774883,5.801561499613008,-25.724849296375556,-39.25995924565939,2.2986269654342655,-5.684923021941529,-5.684974941397928,40.0189150163825,41065.52501193227,25803.4722992082,25803.4722992082,66868.99731114047,76839.26554007866,76868.44990456024,25803.4722992082,102671.92220376844,102671.92220376844,102671.92220376844,129290.59006592186,124892.10564367834,4398.4844222435195,0.0,90551.41719269253,54777.67665985771,39748.600592038696,26618.667862153416,66367.26845419212,20267.056009854263,1491.4527481708956,0.0,0.8833178176642781,2.8126374983356714,0.001494314320929203,1.0,1.0,-5.6386675435613824,345285.923421258,1555348.950408299,4.504524641483088,1555348.950408299,4.504524641483088,0.7613850593428865,0.09227600628159852,3.8944063595267937,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8944063595267937,1.2809669031399449,1.2812842980312689,3.0402084159869447,6441.8368184666215,15264.118396712864,6473.027535549332,0.0003346930719415136,23251.661186095476,2371.0095890131165,19348.31247875963,1972.9787928354365,0.8321260284976949,0.8321260284976949,35264.45220100493,35405.22815468563,0.9950323044319858,0.8,4256.045788001241,4273.035954225843,0.9950323044319858,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4489.52645469692,4632.441516551485,5.747481958194664,4.768155596932231,-2.960899368775686,7.729054965707917,3.3218934176360735,3.5,0.9491124050388782,0.6,0.0002477646904868452,0.9796770691245483,0.00025290445014524105,198.28788942853487,0.0,0.0,0.0,0.004272615693835749,8.572133841129664e-05,0.00016204335207554857,0.0006310626608420556,0.09227600626987187,0.09227600626987187,0.09227600626987187,0.09228496678216311,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488548.10145319905,595.3834268724391,0.0,0.09227600626987187,0.09227600628159852,0.09227600628159852,0.37306106025449637,0.37306106025449637,0.5,9.77638608879461,0.05484944633434452,0.05484944633434452,1.1993961379630491e-11,5.191945638216566e-05,0.04630739783652871,1.1993961379630491e-11,26618.667862153416,20267.056009854263,0.7613850593428865,1.0075598840909756,0.6187617174613181,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44688728048211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4402068475687,261.4402068475687,-11.709793152431303,245.6740301135266,277.20638358240694,123328.90022564119,123452.17571589052,-123.27549024932699,0.0,nan,277.20638358240694,4.056383582406966,270.8999128881102,-2.2500871118897976,264.59344219428687,-8.556557805713112,258.2869715003233,-14.863028499676659,251.98050080675813,-21.169499193241847,245.6740301135266,-27.475969886473365,1.0,1.0,26022.012520719443,26022.012520719443,276.45961938544605,3.3096193854460694,276.45961938544605,276.45961938544605,76827.97710224813,76868.44990456024,-40.472802312113345,0.0,8546.071908451686,8546.071908451686,0.8873568319807901,3913.878391324428,276.45961938544605,3.3096193854460694,1.0,0.002,0.13669441692081746,0.005030392416823871,0.0002115039253178886,0.0017884960708094396,0.10575196265894429,0.10575196265894429,0.0,-3.87267171456096e-12,1.0,1.000094411266646,0.046307397824534746,0.09227600628159852,0.0,8.702110345510326e-06,11.15255257856465,0.0,1601088.3357791214,267.46507697805845,5.191944438820428e-05,1.0,1281591.7215205824,2609.967577494386,,,,,,,,,,,,,,,,,,,3.0,15264.118396712864,1491.4527481708956,0.37306106025449637,6.173730061729009,3.3218934176360735
246.0,-29.22781881061085,4.767710979943864,35.00819651415564,25.429465888906293,5.800009413528517,-25.725035988147198,-39.26013383371753,2.2972265904870786,-5.686646243645669,-5.686698149458107,40.01913049530094,41066.726602138384,25803.3540321793,25803.3540321793,66870.08063431768,76840.21871908201,76869.50613232802,25803.3540321793,102672.86016450732,102672.86016450732,102672.86016450732,129293.43691056785,124894.78332864714,4398.653581920708,0.0,90551.98902312377,54778.49690391825,39748.32457689502,26620.576746060524,66368.90132295554,20268.374973556674,1491.5808131328079,0.0,0.8833080124513305,2.8124580267913672,0.001494314320929203,1.0,1.0,-5.640402554218724,345262.5986753903,1555358.244941377,4.504855871758346,1555358.244941377,4.504855871758346,0.7613800094153149,0.09227699645854624,3.8944667205027903,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8944667205027903,1.2809734155814805,1.2812908120864415,3.040240080809913,6441.9039124268165,15264.143464901354,6472.994852234512,0.0003346768789005205,23251.44763631031,2370.987812995295,19348.21478614447,1972.9688309610794,0.8321294694756807,0.8321294694756807,35264.88946270947,35405.22815468563,0.9950477268392794,0.8,4256.098560856615,4273.035954225843,0.9950477268392794,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4489.104703220025,4632.441516551485,5.747995588891168,4.767710979943864,-2.9625188343966156,7.730229814340479,3.3213733295311263,3.5,0.9489638084374646,0.6,0.0002477646904868452,0.9796806135559505,0.00025290353515063725,198.28791786530536,0.0,0.0,0.0,0.004272615693835749,8.571965547337688e-05,0.00016204503501346832,0.0006310789960826618,0.09227699646991039,0.09227699646991039,0.09227699646991039,0.0922859773740447,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488547.8444323401,595.3835210675323,0.0,0.09227699646991039,0.09227699645854624,0.09227699645854624,0.37306000581058457,0.37306000581058457,0.5,9.776655514262789,0.053751448328000606,0.053751448328000606,-3.717559593496844e-11,5.190581242686676e-05,0.04629559523937132,-3.717559593496844e-11,26620.576746060524,20268.374973556674,0.7613800094153149,1.0075514179287581,0.6187645988337961,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468874798931042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.43945929377,261.43945929377,-11.71054070622995,245.67394692936338,277.2049716588278,123324.61448054259,123449.59827996948,-124.98379942689954,0.0,nan,277.2049716588278,4.05497165882781,270.8987667125104,-2.2512332874895833,264.59256176657806,-8.55743823342192,258.2863568205303,-14.863643179469705,251.98015187481022,-21.16984812518976,245.67394692936338,-27.476053070636596,1.0,1.0,26022.012520719443,26022.012520719443,276.45801976957875,3.3080197695787774,276.45801976957875,276.45801976957875,76828.79196781456,76869.50613232802,-40.71416451346886,0.0,8546.071908451686,8546.071908451686,0.8873530197456803,3913.9390541053044,276.45801976957875,3.3080197695787774,1.0,0.002,0.13668571705453053,0.005030111416557977,0.00021148971182851354,0.0017885102876603926,0.10574485591425677,0.10574485591425677,0.0,-5.110937714714048e-13,1.0,1.0000943858972497,0.04629559527654692,0.09227699645854624,0.0,8.699865406978462e-06,11.14972689786051,0.0,1601086.3359048963,267.4633537563543,5.1905849602462695e-05,1.0,1281597.6312595515,2609.943507140035,,,,,,,,,,,,,,,,,,,5.0,15264.143464901354,1491.5808131328079,0.37306000581058457,6.173730061729009,3.3213733295311263
