time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
247.0,-29.22786629965235,4.767269121390185,35.00829760247141,25.42802601763981,5.798636777851083,-25.725215991897397,-39.26029986524952,2.2959864679550748,-5.68828345524912,-5.688333906674903,40.01931045066652,41067.78977173118,25803.023013739632,25803.023013739632,66870.81278547081,76841.0433589848,76870.34216440177,25803.023013739632,102673.3651781414,102673.3651781414,102673.3651781414,129295.63198469189,124896.81812074184,4398.813863950061,0.0,90552.48902956993,54779.23543393502,39748.05955070545,26622.26680655049,66370.32635725595,20269.538440404598,1491.6965095591013,0.0,0.8832987951275547,2.8122876913331694,0.001494314320929203,1.0,1.0,-5.643476886349333,345240.45877986465,1555366.0072234476,4.505167246968566,1555366.0072234476,4.505167246968566,0.7613753775248475,0.09227788742471477,3.894521849885267,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.894521849885267,1.280979182824692,1.2812965807586467,3.0402694299039603,6441.966099635309,15264.16850464925,6472.96540417741,0.00033466192683766633,23251.246884707452,2370.9673420288736,19348.126763931126,1972.9598551932747,0.8321328683949659,0.8321328683949658,35265.28882497736,35405.22815468563,0.9950618125590076,0.8,4256.146759651494,4273.035954225843,0.9950618125590076,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4488.682564140457,4632.441516551485,5.748462415203265,4.767269121390185,-2.964073199870127,7.731342321260312,3.320852796067856,3.5,0.948815084590816,0.6,0.0002477646904868452,0.979685425345216,0.00025290229299832574,198.28795646985108,0.0,0.0,0.0,0.004272615693835749,8.571805504424054e-05,0.00016204663544260468,0.0006310941624316162,0.09227788745705799,0.09227788745705799,0.09227788745705799,0.09228658293724588,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488547.45687580336,595.3836559908573,0.0,0.09227788745705799,0.09227788742471477,0.09227788742471477,0.37305895642211695,0.37305895642211695,0.5,9.776916377961353,0.05255423972914741,0.05255423972914741,1.2221335055073723e-11,5.0451425806841144e-05,0.04485702032559402,1.2221335055073723e-11,26622.26680655049,20269.538440404598,0.7613753775248475,1.0075408161400452,0.6187673321157541,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468876873934582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.43871855654464,261.43871855654464,-11.711281443455334,245.67385818844423,277.203578925189,123322.263009677,123446.1071331059,-123.8441234289333,0.0,nan,277.203578925189,4.053578925189015,270.89763477749005,-2.2523652225099227,264.59169063009637,-8.558309369903611,258.28574648261497,-14.86425351738501,251.97980233543302,-21.170197664566956,245.67385818844423,-27.47614181155575,1.0,1.0,26022.012520719443,26022.012520719443,276.45648183883503,3.3064818388350545,276.45648183883503,276.45648183883503,76829.91864297475,76870.34216440177,-40.42352142701566,0.0,8546.071908451686,8546.071908451686,0.887349537914318,3913.9944591346934,276.45648183883503,3.3064818388350545,1.0,0.002,0.13667728755501085,0.0050298454246021805,0.0002114759549538665,0.0017885240453014409,0.10573797747693325,0.10573797747693325,0.0,2.553074938960176e-13,1.0,1.0000914521065758,0.044857020313372686,0.09227788742471477,0.0,8.429499185758296e-06,10.803273476746801,0.0,1601084.433715702,267.46171654475086,5.045141358550609e-05,1.0,1281603.2410322805,2609.9206588398715,,,,,,,,,,,,,,,,,,,5.0,15264.16850464925,1491.6965095591013,0.37305895642211695,6.173730061729009,3.320852796067856
248.0,-29.227907800246097,4.766828828272546,35.00839849176494,25.426213186606788,5.796882356533295,-25.725428784580735,-39.26050089122725,2.294403341528912,-5.689976606054188,-5.690026251079071,40.01950688430832,41069.14336610857,25802.835178344158,25802.835178344158,66871.97854445272,76842.13851338679,76871.2266675956,25802.835178344158,102674.06184593977,102674.06184593977,102674.06184593977,129298.13601964684,124899.16136027637,4398.974659370484,0.0,90553.14984816719,54780.154703476466,39747.77238298969,26624.074173707075,66371.84655669676,20270.78465807609,1491.8190789715263,0.0,0.8832892203588938,2.8121114623205052,0.001494314320929203,1.0,1.0,-5.645961786249529,345217.55415213306,1555374.4803196106,4.5054907017682435,1555374.4803196106,4.5054907017682435,0.7613704997146811,0.09227882438638495,3.8945889459900775,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8945889459900775,1.2809865452977396,1.28130394505595,3.0403043344103655,6442.040058095955,15264.19329265843,6472.928031872153,0.00033464398548370823,23251.01598755421,2370.9437970718045,19348.015055609758,1972.9484641146323,0.832136327546562,0.832136327546562,35265.77487374635,35405.22815468563,0.9950789558115664,0.8,4256.205420588695,4273.035954225843,0.9950789558115664,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4488.260472478714,4632.441516551485,5.7489611702714125,4.766828828272546,-2.965669045135316,7.732497873407862,3.320332353704069,3.5,0.9486663867725912,0.6,0.0002477646904868452,0.9796896303806731,0.00025290120748810264,198.28799020631115,0.0,0.0,0.0,0.004272615693835749,8.571611732981285e-05,0.00016204857315703234,0.0006311125817308425,0.09227882437537435,0.09227882437537435,0.09227882437537435,0.09228738202045342,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488547.1689597947,595.3837593036436,0.0,0.09227882437537435,0.09227882438638495,0.09227882438638495,0.37305787527098705,0.37305787527098705,0.5,9.777173107447027,0.05145809391228795,0.05145809391228795,3.751665644813329e-12,4.9645024887468026e-05,0.04406446482954607,3.751665644813329e-12,26624.074173707075,20270.78465807609,0.7613704997146811,1.007535303200111,0.6187735537992921,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468879690870804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.43794923318836,261.43794923318836,-11.712050766811615,245.67376246463544,277.202136002189,123315.96502008675,123444.58846952215,-128.6234494353891,0.0,nan,277.202136002189,4.052136002189002,270.8964612943896,-2.2535387056103673,264.5907865868417,-8.559213413158261,258.2851118792241,-14.864888120775902,251.97943717185044,-21.170562828149542,245.67376246463544,-27.476237535364533,1.0,1.0,26022.012520719443,26022.012520719443,276.4548929926466,3.3048929926466144,276.4548929926466,276.4548929926466,76830.09745118042,76871.2266675956,-41.12921641518187,0.0,8546.071908451686,8546.071908451686,0.8873453002830571,3914.061890720028,276.4548929926466,3.3048929926466144,1.0,0.002,0.13666900702100118,0.005029568320735072,0.00021146240396061037,0.0017885375958934095,0.10573120198030518,0.10573120198030518,0.0,-1.4598001626953128e-13,1.0,1.0000898352424183,0.0440644648257944,0.09227882438638495,0.0,8.280534306583155e-06,10.612407663211906,0.0,1601082.4675068338,267.4600233939458,4.964502113580238e-05,1.0,1281609.044814279,2609.8970206501353,,,,,,,,,,,,,,,,,,,4.0,15264.19329265843,1491.8190789715263,0.37305787527098705,6.173730061729009,3.320332353704069
249.0,-29.227965595625786,4.7663921716334645,35.00849749956246,25.42492988230663,5.795665346791626,-25.725602501315826,-39.260662242863305,2.2933022511730967,-5.691568495420086,-5.691615264512981,40.01965436114522,41070.084040583766,25802.3987870031,25802.3987870031,66872.48282758686,76842.8481966119,76871.75116753076,25802.3987870031,102674.14995453386,102674.14995453386,102674.14995453386,129299.75029513761,124900.6289464547,4399.121348682915,0.0,90553.5786937922,54780.8145326414,39747.51573461199,26625.600340603745,66373.11607521573,20271.830503728444,1491.9259870869334,0.0,0.8832803663119646,2.811946030416109,0.001494314320929203,1.0,1.0,-5.650357070162954,345196.04911881866,1555380.8417048068,4.505789813282118,1555380.8417048068,4.505789813282118,0.761366138017708,0.09227962767443945,3.894638072989842,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.894638072989842,1.280991666068219,1.2813090670952416,3.0403305315355844,6442.095566660725,15264.218199053215,6472.902941848484,0.0003346307193629992,23250.832810833144,2370.9251182445732,19347.94005984999,1972.940816675418,0.8321396578463761,0.8321396578463761,35266.13075202826,35405.22815468563,0.9950915079048183,0.8,4256.248371327137,4273.035954225843,0.9950915079048183,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4487.838140066348,4632.441516551485,5.749404943249945,4.7663921716334645,-2.9671877336695442,7.733579905303008,3.3198116471492316,3.5,0.948517613471209,0.6,0.0002477646904868452,0.9796954865129679,0.0002528996957704833,198.28803718906818,0.0,0.0,0.0,0.004272615693835749,8.571456207059219e-05,0.000162050128416253,0.0006311265998628321,0.09227962771200596,0.09227962771200596,0.09227962771200596,0.09228764100365064,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488546.72298406874,595.3839116407768,0.0,0.09227962771200596,0.09227962767443945,0.09227962767443945,0.37305678002804826,0.37305678002804826,0.5,9.777413509034156,0.04998316826544169,0.04998316826544169,-4.945377440890297e-12,4.6769092875820206e-05,0.041258194350007216,-4.945377440890297e-12,26625.600340603745,20271.830503728444,0.761366138017708,1.0075236297751222,0.6187758910406148,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468882152587546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4372038954537,261.4372038954537,-11.712796104546271,245.67366309860284,277.2007446926688,123315.44287515766,123440.05616437769,-124.61328922001191,0.0,nan,277.2007446926688,4.050744692668843,270.8953283736286,-2.254671626371362,264.5899120547758,-8.560087945224154,258.2844957358731,-14.865504264126855,251.97907941717307,-21.17092058282691,245.67366309860284,-27.476336901397133,1.0,1.0,26022.012520719443,26022.012520719443,276.4533653524308,3.3033653524308306,276.4533653524308,276.4533653524308,76831.64656284405,76871.75116753076,-40.104604686712264,0.0,8546.071908451686,8546.071908451686,0.887342197529472,3914.1112633547914,276.4533653524308,3.3033653524308306,1.0,0.002,0.1366612538712178,0.005029308057708111,0.00021144971417061444,0.001788550287681329,0.10572485708530721,0.10572485708530721,0.0,1.851943511738119e-12,1.0,1.0000841135543248,0.04125819435495259,0.09227962767443945,0.0,7.7531523681378e-06,9.936552450583303,0.0,1601080.615776532,267.4584315045799,4.676909782119765e-05,1.0,1281614.4941789564,2609.8748262420295,,,,,,,,,,,,,,,,,,,5.0,15264.218199053215,1491.9259870869334,0.37305678002804826,6.173730061729009,3.3198116471492316
250.0,-29.228030226329025,4.765957047037371,35.00859741734773,25.423432036209874,5.794235532533018,-25.725803650329063,-39.26084650503469,2.292008954478025,-5.693256854963408,-5.693304538161889,40.01987863926303,41071.17507269784,25802.214937834975,25802.214937834975,66873.39001053282,76843.71028544437,76873.04305191338,25802.214937834975,102675.25798974835,102675.25798974835,102675.25798974835,129302.78379977695,124903.50520911718,4399.278590659767,0.0,90554.10768568408,54781.57246489257,39747.26135643501,26627.525810028605,66374.78716646362,20273.162805144533,1492.0541212187761,0.0,0.8832707033006753,2.811770114501335,0.001494314320929203,1.0,1.0,-5.65115641246166,345173.1883586084,1555390.5159356333,4.506116258136776,1555390.5159356333,4.506116258136776,0.7613611174309385,0.09228058499713908,3.8946952644129,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8946952644129,1.2809976807727095,1.281315083290041,3.0403609021864773,6442.159918425589,15264.242777625768,6472.871832461897,0.000334615202952406,23250.62720904161,2370.904152696549,19347.847071811637,1972.9313345343862,0.8321430169543007,0.8321430169543007,35266.54504823835,35405.22815468563,0.9951061204819932,0.8,4256.298372490629,4273.035954225843,0.9951061204819932,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4487.416075752522,4632.441516551485,5.749904734097571,4.765957047037371,-2.9687800879875756,7.734737135024947,3.3192913037768963,3.5,0.948368943936256,0.6,0.0002477646904868452,0.9797020352809758,0.00025289800527543763,198.28808972839175,0.0,0.0,0.0,0.004272615693835749,8.571278600992666e-05,0.00016205190447691854,0.0006311427849553463,0.0922805850337707,0.0922805850337707,0.0922805850337707,0.09228878346010252,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488546.62172073364,595.3839555905255,0.0,0.0922805850337707,0.09228058499713908,0.09228058499713908,0.37305562176305423,0.37305562176305423,0.5,9.777659461311172,0.049016890085908926,0.049016890085908926,-1.2028067430946976e-10,4.768319848835745e-05,0.04214812570023696,-1.2028067430946976e-10,26627.525810028605,20273.162805144533,0.7613611174309385,1.0075119313425254,0.6187767498175779,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468885580873716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.43645821503657,261.43645821503657,-11.713541784963411,245.67355763731112,277.19935879306615,123312.41678566959,123437.08736782116,-124.6705821515999,0.0,nan,277.19935879306615,4.049358793066176,270.8941985617071,-2.255801438292849,264.5890383305169,-8.56096166948305,258.2838780993432,-14.866121900656765,251.97871786827466,-21.17128213172532,245.67355763731112,-27.476442362688857,1.0,1.0,26022.012520719443,26022.012520719443,276.45182724582054,3.3018272458205615,276.45182724582054,276.45182724582054,76832.60187941526,76873.04305191338,-40.44117249811825,0.0,8546.071908451686,8546.071908451686,0.8873385854355522,3914.1687407349646,276.45182724582054,3.3018272458205615,1.0,0.002,0.1366533335096829,0.0050290299724575094,0.00021143672198572824,0.0017885632783951506,0.10571836099286412,0.10571836099286412,0.0,3.808789221515507e-13,1.0,1.0000859265061237,0.042148125820517635,0.09228058499713908,0.0,7.920361163105826e-06,10.150895549559122,0.0,1601078.6575480062,267.45674314503657,4.768331876903176e-05,1.0,1281620.2873226847,2609.8512319703623,,,,,,,,,,,,,,,,,,,5.0,15264.242777625768,1492.0541212187761,0.37305562176305423,6.173730061729009,3.3192913037768963
251.0,-29.22807899914621,4.765523348559903,35.00869659685647,25.42138793449851,5.792244860350544,-25.72604661310737,-39.26107459757475,2.290212479875573,-5.69495258734031,-5.694998614906937,40.0200571706427,41072.6865987826,25802.04385724138,25802.04385724138,66874.73045602399,76844.96999572271,76873.6672601036,25802.04385724138,102675.71111734498,102675.71111734498,102675.71111734498,129304.97402035695,124905.54559140773,4399.428428949219,0.0,90554.86920493667,54782.585829778196,39746.98152795385,26629.262903011968,66376.24443096582,20274.35746232419,1492.1734254334392,0.0,0.88326118371767,2.8115937423673913,0.001494314320929203,1.0,1.0,-5.654455376633734,345150.2637960645,1555398.2169149579,4.50643786218857,1555398.2169149579,4.50643786218857,0.761356314523862,0.09228147999888696,3.894769707915262,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.894769707915262,1.281006035688568,1.2813234402760605,3.040399185802228,6442.241036813457,15264.267217337492,6472.829537204708,0.0003345954353095148,23250.37832683761,2370.8787737746948,19347.7206484575,1972.918442939995,0.8321464871014455,0.8321464871014455,35267.084317153276,35405.22815468563,0.9951251410162844,0.8,4256.36345653563,4273.035954225843,0.9951251410162844,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4486.993769520945,4632.441516551485,5.750407774690567,4.765523348559903,-2.970375826394563,7.735899174954466,3.318770694809797,3.5,0.9482201985170848,0.6,0.0002477646904868452,0.9797069772647367,0.0002528967295696764,198.28812937660666,0.0,0.0,0.0,0.004272615693835749,8.57105875255371e-05,0.00016205410296130812,0.0006311634112570838,0.09228147991869416,0.09228147991869416,0.09228147991869416,0.09228937876775123,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488546.3424845394,595.3840552010128,0.0,0.09228147991869416,0.09228147999888696,0.09228147999888696,0.3730544880432224,0.3730544880432224,0.5,9.777896434747987,0.04792460194329351,0.04792460194329351,1.574562702444382e-11,4.602756661142848e-05,0.0405432382731874,1.574562702444382e-11,26629.262903011968,20274.35746232419,0.761356314523862,1.0075100064689049,0.6187859369100037,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468889414617152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4356627087095,261.4356627087095,-11.714337291290462,245.67344482944011,277.19788058825156,123303.76882156097,123436.76980003338,-133.0009784724216,0.0,nan,277.19788058825156,4.047880588251587,270.8929934363173,-2.257006563682694,264.5881062845406,-8.561893715459405,258.28321913266876,-14.866780867331215,251.97833198103868,-21.1716680189613,245.67344482944011,-27.476555170559863,1.0,1.0,26022.012520719443,26022.012520719443,276.450206209438,3.300206209438045,276.450206209438,276.450206209438,76832.19393739248,76873.6672601036,-41.473322711113724,0.0,8546.071908451686,8546.071908451686,0.8873338837208351,3914.243556454838,276.450206209438,3.300206209438045,1.0,0.002,0.13664571477099804,0.005028749706212761,0.00021142419448332182,0.001788575807614836,0.1057120972416609,0.1057120972416609,0.0,2.098158018853935e-12,1.0,1.0000826538636298,0.04054323825744177,0.09228147999888696,0.0,7.618745341853184e-06,9.76438285561295,0.0,1601076.6869884166,267.45504741265967,4.602755086580146e-05,1.0,1281626.0968814404,2609.827571148628,,,,,,,,,,,,,,,,,,,5.0,15264.267217337492,1492.1734254334392,0.3730544880432224,6.173730061729009,3.318770694809797
252.0,-29.228150819788006,4.765093981894928,35.008792500156666,25.420196342188888,5.791122479842624,-25.726223489776807,-39.261236403230555,2.2891951494121576,-5.696506991756735,-5.696548071724362,40.02016097431027,41073.54276075146,25801.523997832803,25801.523997832803,66875.06675858426,76845.60941862389,76873.70105613243,25801.523997832803,102675.22505396523,102675.22505396523,102675.22505396523,129305.8108833473,124906.25506090262,4399.555822444668,0.0,90555.25978512004,54783.193125606194,39746.740732793165,26630.585829382067,66377.32656217524,20275.25657620568,1492.2698529595514,0.0,0.8832526962855014,2.811432481382912,0.001494314320929203,1.0,1.0,-5.660731709677634,345129.297302444,1555402.6945158693,4.506724600528009,1555402.6945158693,4.506724600528009,0.7613522551139515,0.0922821744116968,3.894815847881979,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.894815847881979,1.2810107670648097,1.2813281728246313,3.0404239745823545,6442.293561263973,15264.291972581177,6472.806346160297,0.00033458291874061374,23250.203173113936,2370.8609130655154,19347.651328873813,1972.9113743096586,0.8321497745553916,0.8321497745553916,35267.418554151285,35405.22815468563,0.9951369299137878,0.8,4256.4037954003725,4273.035954225843,0.9951369299137878,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4486.571197474023,4632.441516551485,5.750833512317662,4.765093981894928,-2.97186369911251,7.736957681007438,3.3182497908474895,3.5,0.9480713688135685,0.6,0.0002477646904868452,0.9797142546551814,0.00025289485103393547,198.2881877608013,0.0,0.0,0.0,0.004272615693835749,8.570902798307758e-05,0.00016205566250376762,0.0006311769625586875,0.09228217442131154,0.09228217442131154,0.09228217442131154,0.09228916221095027,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488545.8336360473,595.3842258517105,0.0,0.09228217442131154,0.0922821744116968,0.0922821744116968,0.37305332066491964,0.37305332066491964,0.5,9.778106069406666,0.04605393805746871,0.04605393805746871,2.7853275241795927e-12,4.107996761604227e-05,0.03581636204671668,2.7853275241795927e-12,26630.585829382067,20275.25657620568,0.7613522551139515,1.0074986478393761,0.6187887474238379,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468892307708907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.43490327622095,261.43490327622095,-11.715096723779027,245.67332992322545,277.19647662945346,123304.54496184168,123431.5147554976,-126.96979365594859,0.0,nan,277.19647662945346,4.04647662945348,270.8918472880414,-2.258152711958587,264.5872179468097,-8.56278205319029,258.28258860545895,-14.867411394541023,251.97795926433656,-21.172040735663415,245.67332992322545,-27.476670076774525,1.0,1.0,26022.012520719443,26022.012520719443,276.44866070718933,3.298660707189356,276.44866070718933,276.44866070718933,76834.08103614172,76873.70105613243,-39.62001999070344,0.0,8546.071908451686,8546.071908451686,0.8873309695971124,3914.289927121389,276.44866070718933,3.298660707189356,1.0,0.002,0.13663898431788646,0.00502849233189138,0.00021141310458022757,0.0017885868960294587,0.10570655229011378,0.10570655229011378,0.0,6.096863465476776e-13,1.0,1.0000730173368868,0.03581636204393135,0.0922821744116968,0.0,6.730454018521175e-06,8.625961276668809,0.0,1601074.8756443546,267.45349300824324,4.1079964830714744e-05,1.0,1281631.4104414782,2609.805930668057,,,,,,,,,,,,,,,,,,,4.0,15264.291972581177,1492.2698529595514,0.37305332066491964,6.173730061729009,3.3182497908474895
253.0,-29.228230183622657,4.76466595507265,35.0088898977968,25.418758915644162,5.789754393353082,-25.72643172591072,-39.26142925685269,2.2879559338680737,-5.698197745623133,-5.698240652513294,40.02039590918262,41074.58822198983,25801.363224338846,25801.363224338846,66875.95144632868,76846.42429901821,76875.14122768315,25801.363224338846,102676.504452022,102676.504452022,102676.504452022,129309.07149170386,124909.37047024534,4399.70102145851,0.0,90555.76395170101,54783.927867731305,39746.484537744116,26632.567039681864,66379.05157742598,20276.62902344993,1492.4007627347553,0.0,0.8832429745827364,2.8112562340505067,0.001494314320929203,1.0,1.0,-5.660689333089692,345106.3952681179,1555412.8285354166,4.507053041793083,1555412.8285354166,4.507053041793083,0.7613471503981668,0.0922831175670227,3.8948709075306405,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8948709075306405,1.2810165304261054,1.2813339376139588,3.0404532767700405,6442.3556490835135,15264.31626447435,6472.776593104341,0.0003345679649541994,23250.003941494848,2370.840597094303,19347.562394998487,1972.9023055782034,0.8321530802181251,0.8321530802181252,35267.81740411094,35405.22815468563,0.9951509978163204,0.8,4256.451932365074,4273.035954225843,0.9951509978163204,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4486.149072639164,4632.441516551485,5.751338800063574,4.76466595507265,-2.973456896410046,7.7381228514826965,3.317729470817822,3.5,0.9479227059479491,0.6,0.0002477646904868452,0.9797222964446911,0.00025289277521391227,198.28825227702282,0.0,0.0,0.0,0.004272615693835749,8.570716922315068e-05,0.00016205752126369452,0.0006311931249164919,0.09228311757153838,0.09228311757153838,0.09228311757153838,0.09229045640733437,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488545.908277891,595.384213092119,0.0,0.09228311757153838,0.0922831175670227,0.0922831175670227,0.3730520459280249,0.3730520459280249,0.5,9.778326233639389,0.0449553284838089,0.0449553284838089,-1.34718902700115e-11,4.290689014396776e-05,0.03755131942358503,-1.34718902700115e-11,26632.567039681864,20276.62902344993,0.7613471503981668,1.007485793440768,0.6187884166148341,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446889656794691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.43415033597086,261.43415033597086,-11.715849664029122,245.67320976360244,277.1950909085332,123302.29163776216,123428.1759911558,-125.88435339367118,0.0,nan,277.1950909085332,4.045090908533211,270.8907146794194,-2.2592853205806023,264.58633845043113,-8.563661549568849,258.28196222135347,-14.86803777864651,251.97758599248525,-21.172414007514732,245.67320976360244,-27.476790236397534,1.0,1.0,26022.012520719443,26022.012520719443,276.44713664493923,3.2971366449392576,276.44713664493923,276.44713664493923,76835.16700500154,76875.14122768315,-39.974222681616084,0.0,8546.071908451686,8546.071908451686,0.8873274921128005,3914.345262068294,276.44713664493923,3.2971366449392576,1.0,0.002,0.13663192791630482,0.005028209932221952,0.00021140144797169888,0.0017885985596231668,0.10570072398584944,0.10570072398584944,0.0,7.59486570856005e-12,1.0,1.0000765529422657,0.03755131943705692,0.0922831175670227,0.0,7.056455865094198e-06,9.043816441044092,0.0,1601072.9158425885,267.45180225437684,4.290690361585803e-05,1.0,1281637.2147639534,2609.7822917563335,,,,,,,,,,,,,,,,,,,3.0,15264.31626447435,1492.4007627347553,0.3730520459280249,6.173730061729009,3.317729470817822
254.0,-29.228311632265473,4.76423994486307,35.00898731402502,25.4171589500271,5.788215500541486,-25.7266589189753,-39.261643728800095,2.286562787125591,-5.699856836390609,-5.699899446790686,40.02059124011504,41075.757496449674,25801.12122385707,25801.12122385707,66876.87872030675,76847.35544876898,76876.122262656,25801.12122385707,102677.24348651308,102677.24348651308,102677.24348651308,129311.59474769933,124911.7528960473,4399.841851652039,0.0,90556.33328289843,54784.735330087075,39746.21994756817,26634.351261186246,66380.57120875441,20277.859461578268,1492.5215402514743,0.0,0.8832335754485672,2.8110835419210094,0.001494314320929203,1.0,1.0,-5.662629256090781,345083.95155319053,1555421.2542579777,4.507370589843927,1555421.2542579777,4.507370589843927,0.7613423455569133,0.092283993488423,3.894930221975402,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.894930221975402,1.2810230097547335,1.2813404185480193,3.0404842007647708,6442.421173317569,15264.340402858203,6472.74448566056,0.00033455213539446274,23249.796048199994,2370.81939787797,19347.466423700393,1972.8925192293386,0.8321563932685886,0.8321563932685886,35268.247074386796,35405.22815468563,0.9951661528317988,0.8,4256.503789015431,4273.035954225843,0.9951661528317988,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4485.726668646111,4632.441516551485,5.751826432983356,4.76423994486307,-2.975024804474866,7.739264749337936,3.317208839362926,3.5,0.9477739541036933,0.6,0.0002477646904868452,0.9797305495579824,0.00025289064488050037,198.28831848806433,0.0,0.0,0.0,0.004272615693835749,8.570510214544478e-05,0.00016205958834140043,0.0006312107883918131,0.09228399350042471,0.09228399350042471,0.09228399350042471,0.0922912734300184,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488545.7998671821,595.3842579473072,0.0,0.09228399350042471,0.092283993488423,0.092283993488423,0.37305081540622853,0.37305081540622853,0.5,9.778544633698841,0.04400821157668133,0.04400821157668133,9.00968188943807e-11,4.261040010078432e-05,0.03727019069992821,9.00968188943807e-11,26634.351261186246,20277.859461578268,0.7613423455569133,1.0074766984151364,0.6187918655787722,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468901275632966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.43338699018994,261.43338699018994,-11.716613009810033,245.67308339282985,277.1936905877113,123298.165972456,123425.79003247235,-127.62406001635777,0.0,nan,277.1936905877113,4.043690587711296,270.88956914862416,-2.2604308513758156,264.5854477096516,-8.564552290348388,258.28132627060137,-14.868673729398608,251.97720483172148,-21.172795168278498,245.67308339282985,-27.476916607170125,1.0,1.0,26022.012520719443,26022.012520719443,276.4455926443335,3.29559264433351,276.4455926443335,276.4455926443335,76835.81833481092,76876.122262656,-40.303927845088765,0.0,8546.071908451686,8546.071908451686,0.8873237458919077,3914.404873085279,276.4455926443335,3.29559264433351,1.0,0.002,0.13662492431682197,0.00502793352616853,0.00021138988788971878,0.0017886101132329763,0.10569494394485938,0.10569494394485938,0.0,1.1226952527365608e-12,1.0,1.0000759788666604,0.03727019060983139,0.092283993488423,0.0,7.003600765009142e-06,8.97611521710161,0.0,1601070.9896681162,267.45014316360937,4.2610310003965424e-05,1.0,1281642.9031688091,2609.759125231023,,,,,,,,,,,,,,,,,,,5.0,15264.340402858203,1492.5215402514743,0.37305081540622853,6.173730061729009,3.317208839362926
255.0,-29.228403636390837,4.7638168599466635,35.00908393727239,25.415753723960393,5.786882966291218,-25.726874976088673,-39.26184147186575,2.2853543041446303,-5.701470459141376,-5.701511722681487,40.02076318616519,41076.76594483391,25800.770178188235,25800.770178188235,66877.53612302215,76848.14342134274,76876.91559302645,25800.770178188235,102677.68577121469,102677.68577121469,102677.68577121469,129313.69175701526,124913.71555352866,4399.976203486597,0.0,90556.82693212603,54785.44944839616,39745.974981922074,26636.005985800566,66381.98096772264,20278.997500190606,1492.635143539131,0.0,0.8832245055329664,2.810915715177992,0.001494314320929203,1.0,1.0,-5.66551811894459,345062.13833497034,1555428.6712882642,4.5076770195469145,1555428.6712882642,4.5076770195469145,0.7613377738014164,0.09228480751689812,3.8949845858497683,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8949845858497683,1.2810286302913905,1.2813460404773194,3.04051329825766,6442.482827413398,15264.364496830938,6472.714920877631,0.0003345372841464251,23249.59828111085,2370.799231247251,19347.378052585744,1972.883507883502,0.8321596708320131,0.8321596708320131,35268.64088187863,35405.22815468563,0.9951800429619481,0.8,4256.551317407686,4273.035954225843,0.9951800429619481,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4485.304152909298,4632.441516551485,5.752289989398625,4.7638168599466635,-2.9765576767028685,7.740374536649532,3.316688102874824,3.5,0.9476251722499497,0.6,0.0002477646904868452,0.979739872338474,0.0002528882384826011,198.2883932798974,0.0,0.0,0.0,0.004272615693835749,8.570319634129926e-05,0.00016206149414554595,0.000631227021656684,0.09228480754545974,0.09228480754545974,0.09228480754545974,0.09229184005296334,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488545.614156877,595.3843268053338,0.0,0.09228480754545974,0.09228480751689812,0.09228480751689812,0.3730495799077397,0.3730495799077397,0.5,9.778755607828964,0.04297866182508869,0.04297866182508869,4.32578417530749e-11,4.1263540083491534e-05,0.03599360373686977,4.32578417530749e-11,26636.005985800566,20278.997500190606,0.7613377738014164,1.0074652058898401,0.6187939158490455,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468906106988388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4326329310458,261.4326329310458,-11.717367068954161,245.67295199299895,277.19231386922326,123296.29372481107,123422.36514527336,-126.0714204622647,0.0,nan,277.19231386922326,4.042313869223278,270.88844149391525,-2.261558506084725,264.5845691186184,-8.565430881381587,258.2806967433335,-14.869303256666456,251.9768243681853,-21.173175631814672,245.67295199299895,-27.47704800700103,1.0,1.0,26022.012520719443,26022.012520719443,276.444073198269,3.294073198269018,276.444073198269,276.444073198269,76836.99018225072,76876.91559302645,-39.92541077572969,0.0,8546.071908451686,8546.071908451686,0.8873203123332295,3914.459508779017,276.444073198269,3.294073198269018,1.0,0.002,0.13661816063252977,0.0050276647071270785,0.00021137871939181174,0.0017886212806211836,0.10568935969590587,0.10568935969590587,0.0,1.2995247239411256e-14,1.0,1.0000733757073685,0.03599360369361193,0.09228480751689812,0.0,6.763683991289475e-06,8.668664981980873,0.0,1601069.114706338,267.4485295408586,4.126349682564978e-05,1.0,1281648.4320001798,2609.736608863241,,,,,,,,,,,,,,,,,,,5.0,15264.364496830938,1492.635143539131,0.3730495799077397,6.173730061729009,3.316688102874824
256.0,-29.2284954634877,4.763395484470819,35.00918059910219,25.41408708728852,5.785272665153028,-25.72711865060939,-39.26206970410419,2.2838958521875217,-5.703140481170863,-5.703181403756741,40.02095754677965,41077.96404681663,25800.565056740386,25800.565056740386,66878.52910355703,76849.1196539016,76877.83972211834,25800.565056740386,102678.40477885873,102678.40477885873,102678.40477885873,129316.20550373006,124916.09268505339,4400.112818676678,0.0,90557.42214922432,54786.26654179809,39745.72845269582,26637.80072487133,66383.52917756715,20280.234857064384,1492.7567050505181,0.0,0.8832150517560525,2.8107419068755206,0.001494314320929203,1.0,1.0,-5.667508789674855,345039.5495970212,1555437.055221308,4.507996422549053,1555437.055221308,4.507996422549053,0.7613329293408604,0.09228567831173078,3.8950452443298524,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8950452443298524,1.2810354134750912,1.281352825341741,3.0405445496340207,6442.549045329844,15264.38837662722,6472.68222494613,0.0003345212695579469,23249.389023414245,2370.777892900659,19347.280322258477,1972.8735421635806,0.8321629571759502,0.8321629571759502,35269.08028568559,35405.22815468563,0.9951955413824131,0.8,4256.60434879213,4273.035954225843,0.9951955413824131,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4484.8817505697725,4632.441516551485,5.752786024617619,4.763395484470819,-2.978132570408709,7.741528054879528,3.316167538833146,3.5,0.9474764396666132,0.6,0.0002477646904868452,0.9797491772760959,0.00025288583673597153,198.288467927877,0.0,0.0,0.0,0.004272615693835749,8.57009967379093e-05,0.0001620636937489359,0.0006312454196153224,0.09228567831443064,0.09228567831443064,0.09228567831443064,0.09229266131955288,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488545.54401715915,595.3843591611914,0.0,0.09228567831443064,0.09228567831173078,0.09228567831173078,0.3730483167148109,0.3730483167148109,0.5,9.778965098518068,0.042111251646758774,0.042111251646758774,-1.1937117960769683e-11,4.0922585867519956e-05,0.035672614081875054,-1.1937117960769683e-11,26637.80072487133,20280.234857064384,0.7613329293408604,1.0074566678229147,0.6187975323960032,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468911564475841,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.43186123464494,261.43186123464494,-11.718138765355036,245.67281398390304,277.1909084854924,123291.39078058333,123420.41098269062,-129.0202021072825,0.0,nan,277.1909084854924,4.040908485492423,270.8872895851211,-2.2627104148788817,264.5836706847692,-8.566329315230803,258.28005178441356,-14.869948215586419,251.97643288417046,-21.173567115829513,245.67281398390304,-27.477186016096937,1.0,1.0,26022.012520719443,26022.012520719443,276.44251165214763,3.2925116521476525,276.44251165214763,276.44251165214763,76837.49001885363,76877.83972211834,-40.34970326471375,0.0,8546.071908451686,8546.071908451686,0.8873164812042578,3914.5204705515016,276.44251165214763,3.2925116521476525,1.0,0.002,0.13661145729390384,0.005027385021793157,0.00021136761929210445,0.0017886323809993,0.10568380964605223,0.10568380964605223,0.0,2.91404487345881e-13,1.0,1.0000727204276643,0.03567261409381217,0.09228567831173078,0.0,6.703339124769671e-06,8.591362459283088,0.0,1601067.1757008121,267.4468595188291,4.092259780463792e-05,1.0,1281654.1576327141,2609.7132913070204,,,,,,,,,,,,,,,,,,,5.0,15264.38837662722,1492.7567050505181,0.3730483167148109,6.173730061729009,3.316167538833146
257.0,-29.22859675486544,4.762977296531648,35.009276050673535,25.41268371222543,5.783937209286186,-25.72734335844943,-39.26227624816818,2.282683811202476,-5.7047378060559595,-5.704776787617234,40.02111594325411,41078.959640710294,25800.182554075527,25800.182554075527,66879.14219478582,76849.90396652192,76878.49203078366,25800.182554075527,102678.67458485918,102678.67458485918,102678.67458485918,129318.06360418926,124917.82379333777,4400.239810851497,0.0,90557.91060137164,54786.96626903067,39745.493702601074,26639.38901933007,66384.88272193115,20281.325074843026,1492.8667980416913,0.0,0.8832061191184135,2.8105758627069477,0.001494314320929203,1.0,1.0,-5.670928708620352,345017.96709574066,1555443.8878315866,4.508298222625488,1555443.8878315866,4.508298222625488,0.7613284621552879,0.09228645385825637,3.8950984718194386,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8950984718194386,1.281041050668916,1.281358463932336,3.0405727199651804,6442.608734881224,15264.412256903166,6472.653856636798,0.00033450690813754844,23249.19671647509,2370.7582830502865,19347.195527483476,1972.8648955028962,0.8321661932419998,0.8321661932419998,35269.46585903234,35405.22815468563,0.9952091411629015,0.8,4256.650883410306,4273.035954225843,0.9952091411629015,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4484.4591679577,4632.441516551485,5.753242829909716,4.762977296531648,-2.979651849150069,7.742629145681717,3.315646785331178,3.5,0.9473276529517651,0.6,0.0002477646904868452,0.9797594413499916,0.0002528831874745244,198.28855026961432,0.0,0.0,0.0,0.004272615693835749,8.569900620072051e-05,0.0001620656842861247,0.0006312617991972559,0.09228645354317057,0.09228645354317057,0.09228645354317057,0.09229308201990546,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488545.3512629651,595.3844296463037,0.0,0.09228645354317057,0.09228645385825637,0.09228645385825637,0.3730470495832675,0.3730470495832675,0.5,9.779163942943178,0.04102599424197706,0.04102599424197706,4.558842192636803e-11,3.898156126069807e-05,0.03384807899686848,4.558842192636803e-11,26639.38901933007,20281.325074843026,0.7613284621552879,1.007445361844277,0.6187999128171887,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468917011466447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.43109923329206,261.43109923329206,-11.718900766707918,245.67267143107387,277.1895270356007,123289.53884690392,123416.93812986849,-127.3992829645733,0.0,nan,277.1895270356007,4.039527035600713,270.8861559146402,-2.2638440853597785,264.5827847937312,-8.56721520626877,258.27941367277276,-14.870586327227215,251.9760425519336,-21.173957448066375,245.67267143107387,-27.47732856892611,1.0,1.0,26022.012520719443,26022.012520719443,276.44099259676557,3.290992596765591,276.44099259676557,276.44099259676557,76838.65072614093,76878.49203078366,-39.84130464273039,0.0,8546.071908451686,8546.071908451686,0.8873131194002158,3914.573964178536,276.44099259676557,3.290992596765591,1.0,0.002,0.13660509686760156,0.0050271175869343945,0.00021135708224754308,0.001788642914310552,0.10567854112377154,0.10567854112377154,0.0,-3.4419051810063994e-12,1.0,1.000069000455309,0.03384807895128006,0.09228645385825637,0.0,6.360457704242849e-06,8.15194185790236,0.0,1601065.3187187945,267.445262193944,3.8981515672276146e-05,1.0,1281659.6284359335,2609.6910118166697,,,,,,,,,,,,,,,,,,,3.0,15264.412256903166,1492.8667980416913,0.3730470495832675,6.173730061729009,3.315646785331178
258.0,-29.228702344135645,4.762560774095851,35.00937146790503,25.41107037048789,5.782391857075187,-25.72759292404674,-39.26250912537796,2.2812824359456516,-5.7064057914851105,-5.706444313617831,40.02130585484966,41080.12420326877,25799.982703703117,25799.982703703117,66880.1069069719,76850.83765672577,76879.35816602876,25799.982703703117,102679.34086973188,102679.34086973188,102679.34086973188,129320.50876030135,124920.13900856682,4400.3697517345245,0.0,90558.49461719149,54787.78115966007,39745.23717503491,26641.167890569475,66386.40506560438,20282.550761569484,1492.987588075748,0.0,0.8831966918013943,2.810402296940498,0.001494314320929203,1.0,1.0,-5.673024923273999,344995.4097809702,1555452.079910602,4.508616740431774,1555452.079910602,4.508616740431774,0.7613236343422154,0.09228730368988307,3.8951592876230907,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8951592876230907,1.2810475685169092,1.2813649833953058,3.0406047233145164,6442.67654613817,15264.435944517116,6472.620006429078,0.0003344904827037688,23248.983656443026,2370.736556973383,19347.094346947342,1972.854577959583,0.832169467398875,0.832169467398875,35269.906399897154,35405.22815468563,0.9952246797800018,0.8,4256.704052025586,4273.035954225843,0.9952246797800018,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4484.036769218596,4632.441516551485,5.753740219262097,4.762560774095851,-2.981224025185836,7.743784799281688,3.315126291110313,3.5,0.9471789403172323,0.6,0.0002477646904868452,0.9797701410621131,0.00025288042582952933,198.28863610526506,0.0,0.0,0.0,0.004272615693835749,8.56967619330704e-05,0.00016206792855377478,0.0006312803971320714,0.09228730370106432,0.09228730370106432,0.09228730370106432,0.09229386445919306,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488545.32066902466,595.384448917404,0.0,0.09228730370106432,0.09228730368988307,0.09228730368988307,0.37304574176042454,0.37304574176042454,0.5,9.779360770731454,0.04009771903702131,0.04009771903702131,2.2964741219766438e-11,3.852213274058158e-05,0.033419390343851774,2.2964741219766438e-11,26641.167890569475,20282.550761569484,0.7613236343422154,1.0074367913261701,0.6188032649557175,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468923019863082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.43032569202467,261.43032569202467,-11.71967430797531,245.67252251012545,277.1881288740101,123285.42760219378,123414.7562423836,-129.32864018980288,0.0,nan,277.1881288740101,4.038128874010113,270.8850076011726,-2.26499239882736,264.581886328407,-8.568113671592982,258.27876505556804,-14.871234944431933,251.9756437828649,-21.174356217135085,245.67252251012545,-27.47747748987453,1.0,1.0,26022.012520719443,26022.012520719443,276.4394264196951,3.2894264196951326,276.4394264196951,276.4394264196951,76839.35398237947,76879.35816602876,-40.00418364928919,0.0,8546.071908451686,8546.071908451686,0.8873092783142608,3914.6350840612063,276.4394264196951,3.2894264196951326,1.0,0.002,0.1365988170359084,0.005026836514703128,0.00021134663849826742,0.0017886533705522886,0.1056733192491337,0.1056733192491337,0.0,9.050555877659905e-12,1.0,1.0000681257192137,0.03341939032088703,0.09228730368988307,0.0,6.279875773137644e-06,8.048699159210436,0.0,1601063.3818270725,267.44359420851487,3.852210977584036e-05,1.0,1281665.3465724573,2609.667725366968,,,,,,,,,,,,,,,,,,,3.0,15264.435944517116,1492.987588075748,0.37304574176042454,6.173730061729009,3.315126291110313
259.0,-29.228806008488952,4.762147119040898,35.00946595501303,25.40945828603583,5.780842937070585,-25.727841113914852,-39.26274175811557,2.2798780428031273,-5.708014355339742,-5.708051305662931,40.02146984453467,41081.28577386079,25799.63860770444,25799.63860770444,66880.92438156523,76851.7720371897,76880.05207248068,25799.63860770444,102679.69068018513,102679.69068018513,102679.69068018513,129322.48209400172,124921.98993664463,4400.492157357086,0.0,90559.07390388976,54788.58764176155,39744.98473569801,26642.791413816594,66387.7761495146,20283.665964286774,1493.0996388444357,0.0,0.883187676512014,2.8102350553552995,0.001494314320929203,1.0,1.0,-5.676095145806926,344973.6724304349,1555459.1538424005,4.508921341399072,1555459.1538424005,4.508921341399072,0.7613190993856573,0.09228808045313856,3.8952191802320923,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8952191802320923,1.281054100467739,1.2813715169646067,3.040635972212156,6442.742758802504,15264.459542653572,6472.587171065749,0.00033447445878737866,23248.774899104366,2370.715269649102,19346.99619984901,1972.8445697408404,0.8321727180813443,0.8321727180813443,35270.34025192928,35405.22815468563,0.9952399825181476,0.8,4256.756413369622,4273.035954225843,0.9952399825181476,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4483.614186049747,4632.441516551485,5.754205767297521,4.762147119040898,-2.9827508497025494,7.744897968743447,3.3146056023364,3.5,0.9470301720961143,0.6,0.0002477646904868452,0.9797806458386391,0.0002528777145569885,198.28872037618424,0.0,0.0,0.0,0.004272615693835749,8.569452007566439e-05,0.00016207017041118082,0.0006312988363291153,0.09228808044643869,0.09228808044643869,0.09228808044643869,0.09229435648910468,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488545.2059116415,595.3844943000602,0.0,0.09228808044643869,0.09228808045313856,0.09228808045313856,0.3730444277455846,0.3730444277455846,0.5,9.779549051257275,0.039040927207281584,0.039040927207281584,3.291233952040784e-11,3.6950323192286305e-05,0.031956159856008526,3.291233952040784e-11,26642.791413816594,20283.665964286774,0.7613190993856573,1.0074282987117988,0.6188079817787535,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446892928320719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.42954255971443,261.42954255971443,-11.720457440285543,245.672368678975,277.18671644052324,123281.43052330632,123412.36269997158,-130.93217666524916,0.0,nan,277.18671644052324,4.036716440523264,270.88384688816603,-2.266153111833944,264.5809773358645,-8.569022664135503,258.27810778350374,-14.871892216496235,251.9752382312542,-21.174761768745782,245.672368678975,-27.477631321024973,1.0,1.0,26022.012520719443,26022.012520719443,276.4379006236029,3.2879006236029227,276.4379006236029,276.4379006236029,76839.90816408751,76880.05207248068,-40.14390839317639,0.0,8546.071908451686,8546.071908451686,0.887305495525937,3914.6952761332527,276.4379006236029,3.2879006236029227,1.0,0.002,0.1365928121442919,0.005026565391887611,0.00021133664662109522,0.0017886633529628005,0.10566832331054761,0.10566832331054761,0.0,-4.1610421705473577e-13,1.0,1.0000651423122398,0.031956159823096186,0.09228808045313856,0.0,6.004891547723526e-06,7.696294496642769,0.0,1601061.5122598119,267.44198564466024,3.6950290279946785e-05,1.0,1281670.8570799183,2609.6452847425467,,,,,,,,,,,,,,,,,,,4.0,15264.459542653572,1493.0996388444357,0.3730444277455846,6.173730061729009,3.3146056023364
