time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
260.0,-29.228923323300865,4.761736088939531,35.00955934123777,25.408027634862833,5.779484504811931,-25.72808254057302,-39.262965869251616,2.2786437214691686,-5.709632393838206,-5.70966740425026,40.02162704638638,41082.306069982726,25799.323607185666,25799.323607185666,66881.62967716838,76852.57082709586,76880.61834240748,25799.323607185666,102679.94194959315,102679.94194959315,102679.94194959315,129324.34160069264,124923.73227332595,4400.609327366688,0.0,90559.57967286668,54789.31491334598,39744.73862168966,26644.399651099495,66389.13827278916,20284.769407827538,1493.2112026969342,0.0,0.8831786380906457,2.8100668788764116,0.001494314320929203,1.0,1.0,-5.679503987397425,344951.81298246945,1555465.9349939232,4.5092267280617895,1555465.9349939232,4.5092267280617895,0.7613145604123408,0.09228884222082803,3.8952740015256673,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8952740015256673,1.2810598414552588,1.2813772593746144,3.0406651394994264,6442.804560784251,15264.483175832891,6472.557275475007,0.00033445955282548564,23248.577542272273,2370.6951448529594,19346.906839927673,1972.8354575647825,0.832175938710646,0.8321759387106461,35270.737367032016,35405.22815468563,0.9952539895202532,0.8,4256.804340955473,4273.035954225843,0.9952539895202532,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4483.191714949737,4632.441516551485,5.7546777491479455,4.761736088939531,-2.9842837355306555,7.746019824470187,3.3140850843516487,3.5,0.9468814526718996,0.6,0.0002477646904868452,0.9797925340242829,0.00025287464629803423,198.28881574393293,0.0,0.0,0.0,0.004272615693835749,8.56923603913065e-05,0.00016207233009553872,0.0006313161337878379,0.09228884223445147,0.09228884223445147,0.09228884223445147,0.09229478444592572,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488545.1066146663,595.3845343195525,0.0,0.09228884223445147,0.09228884222082803,0.09228884222082803,0.3730430813348427,0.3730430813348427,0.5,9.779727317529296,0.03784018468860495,0.03784018468860495,8.981260180007666e-12,3.501041203435307e-05,0.030163416852815317,8.981260180007666e-12,26644.399651099495,20284.769407827538,0.7613145604123408,1.007418252702055,0.6188106539533302,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468935432374357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.42876765628495,261.42876765628495,-11.72123234371503,245.67221020427382,277.18532510834876,123279.48160186945,123409.0379915393,-129.55638966983736,0.0,nan,277.18532510834876,4.035325108348786,270.88270212748694,-2.2672978725130406,264.5800791466857,-8.569920853314272,258.2774561658506,-14.872543834149383,251.97483318506386,-21.17516681493612,245.67221020427382,-27.477789795726153,1.0,1.0,26022.012520719443,26022.012520719443,276.43635078585834,3.2863507858583603,276.43635078585834,276.43635078585834,76841.10375751565,76880.61834240748,-39.51458489183278,0.0,8546.071908451686,8546.071908451686,0.8873020330301176,3914.7503715332955,276.43635078585834,3.2863507858583603,1.0,0.002,0.136587144154394,0.005026291159039707,0.00021132717209459154,0.0017886728280993819,0.10566358604729577,0.10566358604729577,0.0,1.9397330963677462e-13,1.0,1.000061487306611,0.030163416843834057,0.09228884222082803,0.0,5.667989940901095e-06,7.264528935684511,0.0,1601059.6311222233,267.4403676061618,3.501040305309289e-05,1.0,1281676.398763968,2609.6227174337573,,,,,,,,,,,,,,,,,,,5.0,15264.483175832891,1493.2112026969342,0.3730430813348427,6.173730061729009,3.3140850843516487
261.0,-29.229042755350395,4.761327278592465,35.009652809921135,25.406504014413827,5.77802215966306,-25.728336263840838,-39.26319934017954,2.277315667843953,-5.711266213233216,-5.711301125182253,40.021816198833676,41083.36887113158,25799.057240433453,25799.057240433453,66882.42611156503,76853.43714644048,76881.58397216727,25799.057240433453,102680.64121260072,102680.64121260072,102680.64121260072,129326.79489675032,124926.06596976274,4400.728926987584,0.0,90560.11749178289,54790.0492152619,39744.52030724555,26646.153684149594,66390.67399139515,20285.978323697884,1493.3300841854352,0.0,0.8831693885848699,2.809896851166297,0.001494314320929203,1.0,1.0,-5.68122734847492,344929.71627948055,1555474.0944140763,4.509539251044836,1555474.0944140763,4.509539251044836,0.7613098146981323,0.09228965226670087,3.8953300719356294,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8953300719356294,1.2810660184612046,1.281383437911084,3.040694246667034,6442.866235379648,15264.506532092542,6472.527331115993,0.00033444466983520855,23248.38096371706,2370.675099418972,19346.8173342347,1972.8263305241546,0.8321791252659102,0.8321791252659102,35271.143529341796,35405.22815468563,0.9952683156752777,0.8,4256.853360443368,4273.035954225843,0.9952683156752777,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4482.76930045567,4632.441516551485,5.75516059633294,4.761327278592465,-2.985829118720037,7.747156397312502,3.3135646688028046,3.5,0.9467327625150871,0.6,0.0002477646904868452,0.9798046369216933,0.00025287152269993466,198.2889128329241,0.0,0.0,0.0,0.004272615693835749,8.569011056325286e-05,0.00016207457992359234,0.0006313339850727038,0.09228965226911721,0.09228965226911721,0.09228965226911721,0.09229558095167008,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488545.1638173318,595.3845249881645,0.0,0.09228965226911721,0.09228965226670087,0.09228965226670087,0.37304169656485964,0.37304169656485964,0.5,9.779905177768734,0.036867943184518026,0.036867943184518026,0.0,3.491194905791417e-05,0.030073776707354227,0.0,26646.153684149594,20285.978323697884,0.7613098146981323,1.0074069457441208,0.6188123481990312,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468942391266397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.42798984644253,261.42798984644253,-11.722010153557449,245.67204661993853,277.1839330729906,123276.28259634225,123406.32490647906,-130.0423101367968,0.0,nan,277.1839330729906,4.033933072990635,270.88155578234273,-2.2684442176572475,264.57917849174066,-8.570821508259314,258.27680120111455,-14.873198798885426,251.974423910528,-21.175576089471974,245.67204661993853,-27.47795338006145,1.0,1.0,26022.012520719443,26022.012520719443,276.4348300559905,3.2848300559905397,276.4348300559905,276.4348300559905,76841.89311131317,76881.58397216727,-39.69086085409799,0.0,8546.071908451686,8546.071908451686,0.8872984916312695,3914.8067222953077,276.4348300559905,3.2848300559905397,1.0,0.002,0.13658149303299838,0.005026013602450448,0.0002113177160468503,0.0017886822838972056,0.10565885802342515,0.10565885802342515,0.0,-5.594396473851404e-14,1.0,1.0000613037856454,0.030073776707354227,0.09228965226670087,0.0,5.6511212150232455e-06,7.242940345771611,0.0,1601057.734300823,267.43873378676676,3.491194905791417e-05,1.0,1281682.0008242945,2609.5999045381036,,,,,,,,,,,,,,,,,,,5.0,15264.506532092542,1493.3300841854352,0.37304169656485964,6.173730061729009,3.3135646688028046
262.0,-29.22917283785269,4.7609212891744805,35.009745896058924,25.405120441596978,5.776710240656383,-25.728584530073984,-39.26343200784174,2.27612193126115,-5.7128689084592565,-5.712903138505147,40.02199209516898,41084.35273470782,25798.71871823748,25798.71871823748,66883.0714529453,76854.19923841264,76882.45884423133,25798.71871823748,102681.1775624688,102681.1775624688,102681.1775624688,129329.00583645953,124928.1608480374,4400.844988422136,0.0,90560.60278500497,54790.75627497088,39744.27390003788,26647.82827399073,66392.10217402861,20287.130742029367,1493.4444841927389,0.0,0.8831603534628325,2.8097301392883436,0.001494314320929203,1.0,1.0,-5.6834552457569885,344908.04951386456,1555481.682038503,4.509844534596679,1555481.682038503,4.509844534596679,0.761305219075971,0.09229042520037774,3.895382914460648,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.895382914460648,1.281071570786309,1.28138899161193,3.040722316606949,6442.925712214027,15264.529842026373,6472.49882055868,0.0003344303417061082,23248.190171194998,2370.655643996166,19346.732114270966,1972.8176405062857,0.8321822891074755,0.8321822891074755,35271.526308458655,35405.22815468563,0.9952818170961844,0.8,4256.8995578276,4273.035954225843,0.9952818170961844,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4482.346846902788,4632.441516551485,5.755627486985725,4.7609212891744805,-2.98735040327798,7.748271692452461,3.3130442378296725,3.5,0.946584067951335,0.6,0.0002477646904868452,0.9798178192886012,0.0002528681205928009,198.28901858001532,0.0,0.0,0.0,0.004272615693835749,8.568786853013183e-05,0.00016207682195671337,0.0006313512830802618,0.09229042523117081,0.09229042523117081,0.09229042523117081,0.09229623089765827,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488545.17470018426,595.3845300769818,0.0,0.09229042523117081,0.09229042520037774,0.09229042520037774,0.3730403118646533,0.3730403118646533,0.5,9.78007934717271,0.035953704911094064,0.035953704911094064,1.4438228390645236e-11,3.423004591240897e-05,0.029447892748180493,1.4438228390645236e-11,26647.82827399073,20287.130742029367,0.761305219075971,1.007394995230453,0.6188138557055552,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446894947575583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.42722236552544,261.42722236552544,-11.72277763447454,245.67187838286554,277.18256634820926,123274.6551927872,123402.97060619593,-128.31541340869876,0.0,nan,277.18256634820926,4.032566348209286,270.8804287551388,-2.269571244861197,264.57829116203845,-8.571708837961523,258.2761535689777,-14.873846431022287,251.97401597592307,-21.17598402407691,245.67187838286554,-27.478121617134434,1.0,1.0,26022.012520719443,26022.012520719443,276.43333041391764,3.2833304139176676,276.43333041391764,276.43333041391764,76843.04965940412,76882.45884423133,-39.409184827207355,0.0,8546.071908451686,8546.071908451686,0.8872951540966206,3914.8598290329514,276.43333041391764,3.2833304139176676,1.0,0.002,0.1365759595454762,0.005025741410493319,0.0002113084558987755,0.0017886915443440976,0.10565422794938774,0.10565422794938774,0.0,2.4287299602021584e-13,1.0,1.0000600272773104,0.029447892733742265,0.09229042520037774,0.0,5.5334874281986785e-06,7.0922016355270925,0.0,1601055.8727266686,267.4371310915407,3.423003147418058e-05,1.0,1281687.494108182,2609.577534881219,,,,,,,,,,,,,,,,,,,5.0,15264.529842026373,1493.4444841927389,0.3730403118646533,6.173730061729009,3.3130442378296725
263.0,-29.229308480133906,4.760517486811389,35.009839325564045,25.403638241719477,5.7752935981072415,-25.728848272390774,-39.26367448931558,2.2748333881273632,-5.714499198050532,-5.714533779019352,40.02218817711575,41085.378895045375,25798.456270194107,25798.456270194107,66883.83516523948,76855.03098197788,76883.52262046901,25798.456270194107,102681.97889066311,102681.97889066311,102681.97889066311,129331.58858704763,124930.6244358024,4400.96415124523,0.0,90561.12708641066,54791.47499072032,39744.05788410038,26649.609696384516,66393.6675804849,20288.35965922922,1493.564609708173,0.0,0.8831510931843021,2.809560442081764,0.001494314320929203,1.0,1.0,-5.684762519072194,344885.9966712753,1555490.1404402142,4.510157430145864,1555490.1404402142,4.510157430145864,0.7613004426845955,0.09229124066566831,3.8954380873049668,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8954380873049668,1.281077564131049,1.2813949864416867,3.0407511585352216,6442.9868247991,15264.552934615065,6472.469119207882,0.00033441559175170413,23247.995490300502,2370.6357920697183,19346.643334945817,1972.8085875345625,0.8321854390851717,0.8321854390851717,35271.92596676519,35405.22815468563,0.9952959139205412,0.8,4256.947792351207,4273.035954225843,0.9952959139205412,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4481.924504512384,4632.441516551485,5.756111296435342,4.760517486811389,-2.988892305752976,7.749409792564364,3.3125239764862346,3.5,0.94643542185321,0.6,0.0002477646904868452,0.979831565279021,0.0002528645731231272,198.28912884690018,0.0,0.0,0.0,0.004272615693835749,8.568553198681417e-05,0.00016207915850003103,0.0006313693271793595,0.09229124069251829,0.09229124069251829,0.09229124069251829,0.09229711218690248,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488545.2737052911,595.3845074848734,0.0,0.09229124069251829,0.09229124066566831,0.09229124066566831,0.37303891405986134,0.37303891405986134,0.5,9.780255489339082,0.035297184698151796,0.035297184698151796,1.5290879673557356e-11,3.4580968815589586e-05,0.029771259947153794,1.5290879673557356e-11,26649.609696384516,20288.35965922922,0.7613004426845955,1.007382746015053,0.618814721226842,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468957192018421,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.42645330978314,261.42645330978314,-11.723546690216835,245.67170442666026,277.18120219292103,123271.75696687972,123400.33567438225,-128.57870750252857,0.0,nan,277.18120219292103,4.031202192921057,270.8793026396797,-2.2706973603202982,264.57740308638967,-8.572596913610312,258.27550353314507,-14.874496466854907,251.9736039799034,-21.176396020096576,245.67170442666026,-27.47829557333972,1.0,1.0,26022.012520719443,26022.012520719443,276.43182424886413,3.2818242488641545,276.43182424886413,276.43182424886413,76843.91949019257,76883.52262046901,-39.60313027644588,0.0,8546.071908451686,8546.071908451686,0.8872916693701303,3914.9152777414915,276.43182424886413,3.2818242488641545,1.0,0.002,0.13657036531733704,0.0050254641963572225,0.0002112990893527511,0.001788700909969361,0.10564954467637555,0.10564954467637555,0.0,-6.778878673674438e-13,1.0,1.0000606855896468,0.029771259931862915,0.09229124066566831,0.0,5.5942268466658246e-06,7.170081868107907,0.0,1601053.9805796728,267.43550080194944,3.458095352470991e-05,1.0,1281693.085503191,2609.5547659783106,,,,,,,,,,,,,,,,,,,5.0,15264.552934615065,1493.564609708173,0.37303891405986134,6.173730061729009,3.3125239764862346
264.0,-29.22943771405365,4.760115760847384,35.009932239299935,25.401854852121346,5.773572099920739,-25.729136732720264,-39.26394326901061,2.2732711193955994,-5.7161346553795624,-5.716168154497083,40.022360151701335,41086.64499157054,25798.2071196273,25798.2071196273,66884.85211119783,76856.08133284909,76884.22706469765,25798.2071196273,102682.43418432496,102682.43418432496,102682.43418432496,129333.72842932142,124932.64939550328,4401.07903381814,0.0,90561.7844995175,54792.34816140374,39743.81815345973,26651.294244996458,66395.11239845619,20289.517686693558,1493.6802314724534,0.0,0.8831419019677398,2.8093903839088825,0.001494314320929203,1.0,1.0,-5.687388277542709,344863.8944279272,1555497.5589494193,4.510467996453312,1555497.5589494193,4.510467996453312,0.7612957742381585,0.09229202293495689,3.8955036088931,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8955036088931,1.281084830718993,1.2814022548301283,3.04078505613621,6443.0586497479935,15264.575911486769,6472.432249315848,0.00033439812328531514,23247.773225719193,2370.613127390005,19346.533128371193,1972.7973495914705,0.8321886548242811,0.8321886548242811,35272.4005873171,35405.22815468563,0.9953126548794478,0.8,4257.0050740236775,4273.035954225843,0.9953126548794478,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4481.502121877742,4632.441516551485,5.756598215961102,4.760115760847384,-2.9904365238608457,7.750552284708229,3.3120036982553263,3.5,0.9462867709300932,0.6,0.0002477646904868452,0.9798446620395531,0.00025286119329478345,198.28923390438746,0.0,0.0,0.0,0.004272615693835749,8.568294210353432e-05,0.0001620817483833109,0.000631390035762891,0.09229202291767644,0.09229202291767644,0.09229202291767644,0.0922977096029511,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488545.2828376916,595.3845129508743,0.0,0.09229202291767644,0.09229202293495689,0.09229202293495689,0.3730375258236634,0.3730375258236634,0.5,9.780426088170834,0.034575028826509424,0.034575028826509424,4.433786671143025e-12,3.3499117535029654e-05,0.028779876954388328,4.433786671143025e-12,26651.294244996458,20289.517686693558,0.7612957742381585,1.0073761410298183,0.6188203243786644,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468965238085967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4256558340003,261.4256558340003,-11.724344165999696,245.6715241266516,277.1797875413606,123265.84539311165,123399.1756607846,-133.33026767296053,0.0,nan,277.1797875413606,4.029787541360633,270.8781348584443,-2.271865141555679,264.57648217547967,-8.573517824520309,258.2748294924928,-14.875170507507164,251.97317680957258,-21.1768231904274,245.6715241266516,-27.478475873348373,1.0,1.0,26022.012520719443,26022.012520719443,276.43027230239426,3.2802723023942804,276.43027230239426,276.43027230239426,76844.04963461123,76884.22706469765,-40.17743008641992,0.0,8546.071908451686,8546.071908451686,0.8872875310034428,3914.9811269375655,276.43027230239426,3.2802723023942804,1.0,0.002,0.13656495740239835,0.005025185494448098,0.00021129000950396372,0.00178870998945181,0.10564500475198185,0.10564500475198185,0.0,-1.044226337343357e-12,1.0,1.0000586641375977,0.02877987694995454,0.09229202293495689,0.0,5.407913987239641e-06,6.931316271203462,0.0,1601052.080314811,267.4338653446204,3.349911310124298e-05,1.0,1281698.6896534222,2609.531945418334,,,,,,,,,,,,,,,,,,,4.0,15264.575911486769,1493.6802314724534,0.3730375258236634,6.173730061729009,3.3120036982553263
265.0,-29.229567596893684,4.75971796030881,35.01002340174031,25.400353932660096,5.772137943240632,-25.729397042809406,-39.264185226615496,2.271967390896094,-5.717678109351539,-5.717708975434191,40.022495436428514,41087.70267393644,25797.73607765676,25797.73607765676,66885.4387515932,76856.92898902902,76884.71133267786,25797.73607765676,102682.44741033463,102682.44741033463,102682.44741033463,129335.20532179385,124934.0232701738,4401.182051620056,0.0,90562.31921893006,54793.09291064947,39743.58478697843,26652.757911459215,66396.34269843764,20290.51890633256,1493.783276456087,0.0,0.8831333356863017,2.809230089668564,0.001494314320929203,1.0,1.0,-5.691325111993535,344843.0583750402,1555503.3947793227,4.510757450386626,1555503.3947793227,4.510757450386626,0.7612915321460507,0.0922926941218222,3.8955598207490763,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8955598207490763,1.281090894820633,1.2814083204343167,3.040814540559589,6443.121123703101,15264.599012217906,6472.401641353946,0.0003343830275413986,23247.57503056797,2370.5929171091016,19346.441639124783,1972.7880202846827,0.8321918141434695,0.8321918141434695,35272.80776943059,35405.22815468563,0.9953270171743458,0.8,4257.0542165910765,4273.035954225843,0.9953270171743458,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4481.079674847232,4632.441516551485,5.757035792615371,4.75971796030881,-2.9919106114011815,7.7516285717099915,3.3114833734008706,3.5,0.946138106685963,0.6,0.0002477646904868452,0.9798578247529542,0.00025285779653728095,198.2893394895104,0.0,0.0,0.0,0.004272615693835749,8.568061073202594e-05,0.00016208407975481926,0.0006314082286759627,0.09229269408459807,0.09229269408459807,0.09229269408459807,0.09229791513968735,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488545.18186126667,595.3845524416366,0.0,0.09229269408459807,0.0922926941218222,0.0922926941218222,0.37303611703887773,0.37303611703887773,0.5,9.780582719575111,0.03348482333524316,0.03348482333524316,1.5347723092418164e-11,3.0866082624925184e-05,0.026383863440628375,1.5347723092418164e-11,26652.757911459215,20290.51890633256,0.7612915321460507,1.0073663101501986,0.6188247876927604,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468972904028823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4248611683838,261.4248611683838,-11.725138831616164,245.67134113634563,277.1783812004509,123263.26433830724,123396.12476923886,-132.86043093163298,0.0,nan,277.1783812004509,4.0283812004508945,270.87697318760274,-2.2730268123972337,264.57556517483823,-8.574434825161745,258.27415716192803,-14.875842838071947,251.9727491491371,-21.17725085086289,245.67134113634563,-27.478658863654346,1.0,1.0,26022.012520719443,26022.012520719443,276.42878814702067,3.278788147020691,276.42878814702067,276.42878814702067,76844.79276848686,76884.71133267786,-39.91856419100077,0.0,8546.071908451686,8546.071908451686,0.8872839806325851,3915.0376198528215,276.42878814702067,3.278788147020691,1.0,0.002,0.1365599997390734,0.005024922146720064,0.00021128166713757463,0.0017887183321728894,0.10564083356878731,0.10564083356878731,0.0,-6.89536101827759e-13,1.0,1.0000537798337983,0.02638386342528065,0.0922926941218222,0.0,4.957663212931251e-06,6.354256636634376,0.0,1601050.2845747075,267.43232189064844,3.086606727720209e-05,1.0,1281703.9729645895,2609.510431601626,,,,,,,,,,,,,,,,,,,4.0,15264.599012217906,1493.783276456087,0.37303611703887773,6.173730061729009,3.3114833734008706
266.0,-29.229716061759305,4.7593228493173285,35.01011425731177,25.399086134880804,5.770940928718404,-25.729650362759326,-39.26442243447525,2.2708752282671507,-5.719276095063208,-5.719306369419599,40.02266890542642,41088.58360100518,25797.413330773714,25797.413330773714,66885.9969317789,76857.60238481303,76885.55371366533,25797.413330773714,102682.96704443905,102682.96704443905,102682.96704443905,129337.39652068664,124936.10877145875,4401.287749227895,0.0,90562.75155802857,54793.73276853789,39743.3542105452,26654.42947624759,66397.7836867928,20291.668906956435,1493.8974963984917,0.0,0.8831243313314592,2.8090638884310195,0.001494314320929203,1.0,1.0,-5.693456790121786,344821.458345681,1555510.8778013973,4.511061710788337,1555510.8778013973,4.511061710788337,0.7612869345051573,0.09229343887726708,3.8956080015634704,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8956080015634704,1.2810959748988893,1.2814134017713026,3.040840091524706,6443.175263132151,15264.622095641209,6472.376555691734,0.0003343700427269029,23247.39848611101,2370.5749145845944,19346.3666564017,1972.7803741748407,0.8321949085167549,0.8321949085167549,35273.15677611114,35405.22815468563,0.9953393275144465,0.8,4257.096338000031,4273.035954225843,0.9953393275144465,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4480.65761912484,4632.441516551485,5.7575060456889915,4.7593228493173285,-2.993425708935909,7.752748558253238,3.3109635631731464,3.5,0.9459895894780418,0.6,0.0002477646904868452,0.9798728708577844,0.0002528539138653273,198.28946018058073,0.0,0.0,0.0,0.004272615693835749,8.567832518338566e-05,0.00016208636530345955,0.0006314249416204967,0.09229343884400618,0.09229343884400618,0.09229343884400618,0.09229857048759106,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488545.2785407327,595.3845294968677,0.0,0.09229343884400618,0.09229343887726708,0.09229343887726708,0.37303465387610985,0.37303465387610985,0.5,9.780736662946163,0.03252593373650825,0.03252593373650825,1.745092959026806e-11,3.0274356390691537e-05,0.025849579297812397,1.745092959026806e-11,26654.42947624759,20291.668906956435,0.7612869345051573,1.0073528545363661,0.6188246251535369,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468980608472746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.424088671135,261.424088671135,-11.725911328864981,245.6711548911554,277.177022451145,123262.9482177272,123392.10231491145,-129.15409718424291,0.0,nan,277.177022451145,4.027022451145001,270.87584893912435,-2.2741510608756244,264.57467542716336,-8.575324572836621,258.2735019150892,-14.876498084910793,251.97232840313282,-21.177671596867157,245.6711548911554,-27.47884510884458,1.0,1.0,26022.012520719443,26022.012520719443,276.42728932241266,3.2772893224126847,276.42728932241266,276.42728932241266,76846.2821728127,76885.55371366533,-39.27154085262737,0.0,8546.071908451686,8546.071908451686,0.8872809374991475,3915.0860415712878,276.42728932241266,3.2772893224126847,1.0,0.002,0.13655514253001144,0.005024647930727155,0.00021127345557556267,0.0017887265504708141,0.10563672778778134,0.10563672778778134,0.0,6.046376940793685e-12,1.0,1.000052690165726,0.025849579280361468,0.09229343887726708,0.0,4.857245406444283e-06,6.225577339429025,0.0,1601048.4284519672,267.43072390493677,3.0274338939761947e-05,1.0,1281709.4502100567,2609.4881283447417,,,,,,,,,,,,,,,,,,,3.0,15264.622095641209,1493.8974963984917,0.37303465387610985,6.173730061729009,3.3109635631731464
267.0,-29.22987245772128,4.758929489551749,35.010206031861955,25.39763980256396,5.769570892604915,-25.729928122718913,-39.26467829206956,2.2696265557929594,-5.720916220088384,-5.720947725938548,40.02287713685295,41089.587842159846,25797.20315920715,25797.20315920715,66886.791001367,76858.40247482275,76886.74650989052,25797.20315920715,102683.94966909767,102683.94966909767,102683.94966909767,129340.22439559623,124938.82418472227,4401.400210873961,0.0,90563.27235105477,54794.45771130601,39743.12737749862,26656.274726498563,66399.40210399718,20292.943558307034,1494.0209360239844,0.0,0.8831149675110876,2.808893096038998,0.001494314320929203,1.0,1.0,-5.693982041154982,344799.2649594584,1555519.860424441,4.511378122013513,1555519.860424441,4.511378122013513,0.7612820533446166,0.09229425770818403,3.8956636939105156,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8956636939105156,1.281101783015401,1.2814192113269354,3.040869777529365,6443.238164213802,15264.64480247517,6472.345472959337,0.00033435482526060614,23247.19982698153,2370.5546569910757,19346.27374803451,1972.770900158006,0.8321980235047721,0.8321980235047721,35273.560192898316,35405.22815468563,0.9953535570732813,0.8,4257.145026132434,4273.035954225843,0.9953535570732813,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4480.235657356608,4632.441516551485,5.75800139370968,4.758929489551749,-2.9949728964305837,7.753902385982332,3.310443901291231,3.5,0.9458411146546374,0.6,0.0002477646904868452,0.979888721005601,0.00025284982383773043,198.28958731921085,0.0,0.0,0.0,0.004272615693835749,8.567586000371898e-05,0.00016208883048312624,0.000631443572101531,0.09229425774127781,0.09229425774127781,0.09229425774127781,0.0922996061205888,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488545.51198031654,595.3844637616347,0.0,0.09229425774127781,0.09229425770818403,0.09229425770818403,0.3730331814273364,0.3730331814273364,0.5,9.780897113915023,0.03199769970103716,0.03199769970103716,-1.318767317570746e-11,3.150585018829588e-05,0.026965684783590405,-1.318767317570746e-11,26656.274726498563,20292.943558307034,0.7612820533446166,1.0073402603325623,0.6188246661890694,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468989415182985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4233178613893,261.4233178613893,-11.72668213861067,245.67096304001151,277.17567268279663,123260.57598119587,123389.44794620524,-128.87196500936975,0.0,nan,277.17567268279663,4.025672682796653,270.8747307541906,-2.2752692458093975,264.57378882571805,-8.576211174281923,258.27284689708,-14.877153102919976,251.97190496853918,-21.1780950314608,245.67096304001151,-27.479036959988463,1.0,1.0,26022.012520719443,26022.012520719443,276.4257875383473,3.2757875383473447,276.4257875383473,276.4257875383473,76847.26875385713,76886.74650989052,-39.477756033389596,0.0,8546.071908451686,8546.071908451686,0.8872774199235562,3915.142012380068,276.4257875383473,3.2757875383473447,1.0,0.002,0.13655007558570104,0.0050243664746126284,0.00021126490040609388,0.0017887350999961685,0.10563245020304694,0.10563245020304694,0.0,4.0226242475904783e-13,1.0,1.0000549642799454,0.026965684796778078,0.09229425770818403,0.0,5.0669445660743735e-06,6.494379250464974,0.0,1601046.5260140689,267.4290837799116,3.1505863375969057e-05,1.0,1281715.0781455084,2609.4652117634123,,,,,,,,,,,,,,,,,,,5.0,15264.64480247517,1494.0209360239844,0.3730331814273364,6.173730061729009,3.310443901291231
268.0,-29.23003248838957,4.7585384369948205,35.01029770467589,25.396118556987517,5.768115131334449,-25.730217726419355,-39.26494721146298,2.2683003672444406,-5.722529178749085,-5.72256038963446,40.023057751117356,41090.63629264412,25796.926303523695,25796.926303523695,66887.56259616782,76859.25576778826,76887.6314990438,25796.926303523695,102684.55780256749,102684.55780256749,102684.55780256749,129342.5392373144,124941.02995342895,4401.509283885451,0.0,90563.81615267492,54795.19666922984,39742.9105371612,26657.981434746904,66400.8919719081,20294.118514057798,1494.137150333357,0.0,0.8831058555337913,2.808725317864171,0.001494314320929203,1.0,1.0,-5.695861477409494,344777.4606328236,1555527.6517389154,4.511686027514136,1555527.6517389154,4.511686027514136,0.7612773894277594,0.0922950264437836,3.8957199446421114,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8957199446421114,1.2811079517504191,1.2814253815904277,3.040899043144072,6443.300174539588,15264.667345474007,6472.314901418626,0.00033433982779105403,23247.003747594787,2370.534662458106,19346.182367653473,1972.7615819523971,0.832201111924159,0.832201111924159,35273.9676532661,35405.22815468563,0.9953679293010148,0.8,4257.194202282179,4273.035954225843,0.9953679293010148,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4479.813563335018,4632.441516551485,5.758482119581569,4.7585384369948205,-2.996498397662226,7.755036834657046,3.3099241091774765,3.5,0.9456926026221362,0.6,0.0002477646904868452,0.9799049398037004,0.0002528456388192907,198.28971741276365,0.0,0.0,0.0,0.004272615693835749,8.567326904470105e-05,0.00016209142144214415,0.000631462783367551,0.09229502625950052,0.09229502625950052,0.09229502625950052,0.09230031981546939,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488545.6198093918,595.3844375398797,0.0,0.09229502625950052,0.0922950264437836,0.0922950264437836,0.3730317365370586,0.3730317365370586,0.5,9.781055912018113,0.031511564597451525,0.031511564597451525,1.517719283583574e-11,3.1210885367727315e-05,0.02669891222495835,1.517719283583574e-11,26657.981434746904,20294.118514057798,0.7612773894277594,1.0073292784148986,0.6188265710350417,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468998692365402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4225403086846,261.4225403086846,-11.727459691315403,245.6707651950137,277.1743154223646,123257.22729416077,123387.2266150463,-129.99932088553288,0.0,nan,277.1743154223646,4.024315422364623,270.87360537688573,-2.2763946231142427,264.57289533143546,-8.577104668564516,258.2721852859376,-14.877814714062367,251.97147524047043,-21.17852475952955,245.6707651950137,-27.479234804986277,1.0,1.0,26022.012520719443,26022.012520719443,276.42427842973063,3.274278429730657,276.42427842973063,276.42427842973063,76848.02849635779,76887.6314990438,-39.60300268600986,0.0,8546.071908451686,8546.071908451686,0.8872738670705936,3915.198544365322,276.42427842973063,3.274278429730657,1.0,0.002,0.13654505882655082,0.005024090123964515,0.00021125643545451785,0.0017887435619565663,0.10562821772725892,0.10562821772725892,0.0,-2.5889160606973327e-12,1.0,1.0000544198474937,0.026698912209781156,0.0922950264437836,0.0,5.016793938329293e-06,6.430128175074798,0.0,1601044.6528632815,267.4274708212509,3.121087019053448e-05,1.0,1281720.6076469184,2609.4426962781445,,,,,,,,,,,,,,,,,,,3.0,15264.667345474007,1494.137150333357,0.3730317365370586,6.173730061729009,3.3099241091774765
269.0,-29.23019741374464,4.758149554390366,35.01038853808249,25.39452452855187,5.766585986119631,-25.73051907369631,-39.265229157730914,2.2669076455032657,-5.724148192336429,-5.7241778342414715,40.02321687007251,41091.74374293057,25796.66590631765,25796.66590631765,66888.40964924822,76860.15950146285,76888.19141145793,25796.66590631765,102684.85731777558,102684.85731777558,102684.85731777558,129344.46360511155,124942.85056078296,4401.613044328598,0.0,90564.39211522842,54795.97635447158,39742.68417861871,26659.60628733598,66402.29046595469,20295.233412058118,1494.2496121339461,0.0,0.8830967975048715,2.8085570676306753,0.001494314320929203,1.0,1.0,-5.698896217517472,344755.59275092476,1555534.5158167297,4.511992114194809,1555534.5158167297,4.511992114194809,0.7612728107578577,0.0922957621325738,3.895778629173345,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.895778629173345,1.28111443002698,1.2814318614721603,3.0409294734829433,6443.364652776115,15264.68981044436,6472.2826510568375,0.0003343242018788536,23246.801406281524,2370.5140293863374,19346.085969163898,1972.7517520421243,0.8322042087018642,0.8322042087018642,35274.39274196193,35405.22815468563,0.9953829233717298,0.8,4257.245505984363,4273.035954225843,0.9953829233717298,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4479.391475614689,4632.441516551485,5.7589666022163595,4.758149554390366,-2.99802693910418,7.7561764934945465,3.3094043574720557,3.5,0.945544102134873,0.6,0.0002477646904868452,0.9799216549718807,0.00025284132586492837,198.28985148552732,0.0,0.0,0.0,0.004272615693835749,8.567055265335576e-05,0.00016209413783348944,0.0006314828780859867,0.09229576215035944,0.09229576215035944,0.09229576215035944,0.09230079094816407,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488545.6619286578,595.3844316427683,0.0,0.09229576215035944,0.0922957621325738,0.0922957621325738,0.37303028654768067,0.37303028654768067,0.5,9.781206776116361,0.030840904886872522,0.030840904886872522,-8.685674401931465e-11,2.9641905030075577e-05,0.0252816167239871,-8.685674401931465e-11,26659.60628733598,20295.233412058118,0.7612728107578577,1.0073208195061099,0.6188302158642982,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446900818516566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.421750122811,261.421750122811,-11.728249877189,245.67056093342558,277.1729393122072,123253.22178166223,123385.33325226842,-132.1114706062096,0.0,nan,277.1729393122072,4.0229393122072,270.87246363640463,-2.2775363635953454,264.5719879607178,-8.578012039282157,258.2715122849498,-14.878487715050198,251.9710366091607,-21.17896339083927,245.67056093342558,-27.4794390665744,1.0,1.0,26022.012520719443,26022.012520719443,276.42272650205587,3.272726502055889,276.42272650205587,276.42272650205587,76848.71883261106,76888.19141145793,-39.47257884686405,0.0,8546.071908451686,8546.071908451686,0.8872701604863955,3915.2575223192116,276.42272650205587,3.272726502055889,1.0,0.002,0.13654030836997483,0.005023811760179937,0.00021124838048848114,0.0017887516198823092,0.10562419024424057,0.10562419024424057,0.0,3.707902040961386e-13,1.0,1.0000515305224476,0.025281616810843843,0.0922957621325738,0.0,4.750456706788714e-06,6.088784602116929,0.0,1601042.7707957528,267.42585180766355,2.9641991886819596e-05,1.0,1281726.1534908123,2609.4201145261113,,,,,,,,,,,,,,,,,,,5.0,15264.68981044436,1494.2496121339461,0.37303028654768067,6.173730061729009,3.3094043574720557
270.0,-29.230358262011293,4.7577633552334655,35.010478274962225,25.392851954698585,5.764982608182079,-25.73082417500248,-39.26551166279239,2.265448521855562,-5.725740147290026,-5.725767919895105,40.023366891118634,41092.90977017982,25796.343902171437,25796.343902171437,66889.25367235125,76861.12186674964,76888.71236961422,25796.343902171437,102685.05627178567,102685.05627178567,102685.05627178567,129346.23110015035,124944.52037874215,4401.710721408205,0.0,90565.00949872326,54796.79740482511,39742.45788210905,26661.174828364696,66403.63271047374,20296.308432324986,1494.3587987667133,0.0,0.8830879158249612,2.808391675584057,0.001494314320929203,1.0,1.0,-5.702163707897853,344734.0958267915,1555540.987450273,4.512292245765677,1555540.987450273,4.512292245765677,0.7612683448117162,0.09229646135113753,3.8958411431185827,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8958411431185827,1.2811212172437838,1.2814386503706845,3.04096215930303,6443.433910106688,15264.712172023468,6472.2471744518525,0.00033430736088821227,23246.586852929748,2370.492151033202,19345.9799272175,1972.7409387729247,0.8322073278804515,0.8322073278804515,35274.8455680853,35405.22815468563,0.9953988958690109,0.8,4257.3001573002,4273.035954225843,0.9953988958690109,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4478.969363690599,4632.441516551485,5.759437452574059,4.7577633552334655,-2.9995346224387767,7.757297977672242,3.3088846086147035,3.5,0.9453956024613438,0.6,0.0002477646904868452,0.9799379572238793,0.0002528371195955625,198.28998224407832,0.0,0.0,0.0,0.004272615693835749,8.566783095819359e-05,0.00016209685952865162,0.0006315036145220344,0.09229646133871548,0.09229646133871548,0.09229646133871548,0.09230117129425965,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488545.7061738785,595.3844246076203,0.0,0.09229646133871548,0.09229646135113753,0.09229646135113753,0.3730288062590843,0.3730288062590843,0.5,9.781348074049317,0.029959167955723842,0.029959167955723842,-1.0629719326971099e-11,2.7772605108111748e-05,0.0236042119972808,-1.0629719326971099e-11,26661.174828364696,20296.308432324986,0.7612683448117162,1.0073131686032126,0.618835266879884,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469017968325069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.42094322286704,261.42094322286704,-11.72905677713294,245.67035145125587,277.171534994482,123248.72025300078,123383.62614922093,-134.90589622016907,0.0,nan,277.171534994482,4.0215349944820105,270.8712982858154,-2.278701714184592,264.57106157721773,-8.578938422782244,258.2708248685502,-14.879175131449756,251.97058815988115,-21.17941184011883,245.67035145125587,-27.47964854874411,1.0,1.0,26022.012520719443,26022.012520719443,276.42119737518675,3.271197375186773,276.42119737518675,276.42119737518675,76849.11167504726,76888.71236961422,-39.6006945669651,0.0,8546.071908451686,8546.071908451686,0.8872662120206681,3915.3203488341755,276.42119737518675,3.271197375186773,1.0,0.002,0.1365358731233779,0.005023537084905657,0.0002112408251847046,0.0017887591743007145,0.1056204125923523,0.1056204125923523,0.0,-5.145809993389872e-13,1.0,1.000048111129959,0.02360421200791052,0.09229646135113753,0.0,4.435246632378563e-06,5.684795786805142,0.0,1601040.9196724766,267.42425985270995,2.7772615737831075e-05,1.0,1281731.6054770246,2609.397915218213,,,,,,,,,,,,,,,,,,,4.0,15264.712172023468,1494.3587987667133,0.3730288062590843,6.173730061729009,3.3088846086147035
271.0,-29.230525321848003,4.7573805117457075,35.010566744245786,25.391418439708673,5.763613370176964,-25.73111145266399,-39.26578026786444,2.26419950121529,-5.727296023913709,-5.727321806039062,40.02350978133402,41093.89221771069,25795.9412193328,25795.9412193328,66889.83343704349,76861.91044179536,76889.24906176874,25795.9412193328,102685.19028110155,102685.19028110155,102685.19028110155,129347.88034882028,124946.0784444627,4401.8019043575805,0.0,90565.51278282046,54797.49455960637,39742.24247023787,26662.690067718737,66404.9325379566,20297.346154211493,1494.4646597843628,0.0,0.8830792495386822,2.80823005847415,0.001494314320929203,1.0,1.0,-5.705490237386186,344713.0893126383,1555547.1514892464,4.51258510255884,1555547.1514892464,4.51258510255884,0.7612640023440866,0.09229712055456563,3.8958938717979508,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8958938717979508,1.2811270272087236,1.2814444617752034,3.0409895264532767,6443.491897814093,15264.734609782734,6472.219215346915,0.0003342933779782617,23246.401406983034,2370.4732408093523,19345.89635558182,1972.7324168377397,0.8322103716995296,0.8322103716995296,35275.227512509824,35405.22815468563,0.9954123682020182,0.8,4257.346253945909,4273.035954225843,0.9954123682020182,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4478.547356311619,4632.441516551485,5.759890242754397,4.7573805117457075,-3.0010146591044267,7.758395170850134,3.3083650211263556,3.5,0.9452471488932445,0.6,0.0002477646904868452,0.9799548893391108,0.0002528327509585055,198.29011805239006,0.0,0.0,0.0,0.004272615693835749,8.566524325168159e-05,0.0001620994472351636,0.0006315222431053091,0.09229712056532934,0.09229712056532934,0.09229712056532934,0.09230149201138683,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488545.76488116593,595.3844125172853,0.0,0.09229712056532934,0.09229712055456563,0.09229712055456563,0.3730272890515213,0.3730272890515213,0.5,9.781479220717848,0.02888637400326388,0.02888637400326388,-1.9895196601282805e-12,2.5782125362638908e-05,0.02183156865288538,-1.9895196601282805e-12,26662.690067718737,20297.346154211493,0.7612640023440866,1.0073021819397185,0.6188379484343531,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469027509649597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.42014336855846,261.42014336855846,-11.729856631441521,245.6701387533445,277.1701479837809,123246.74199194169,123380.46992476415,-133.72793282248455,0.0,nan,277.1701479837809,4.02014798378093,270.8701461376641,-2.2798538623358695,264.5701442916357,-8.579855708364278,258.27014244551424,-14.879857554485739,251.9701405994114,-21.179859400588583,245.6701387533445,-27.479861246655474,1.0,1.0,26022.012520719443,26022.012520719443,276.4197062889069,3.2697062889069457,276.4197062889069,276.4197062889069,76850.06333511937,76889.24906176874,-39.18572664937528,0.0,8546.071908451686,8546.071908451686,0.8872628815966287,3915.3733411569406,276.4197062889069,3.2697062889069457,1.0,0.002,0.13653177098166497,0.005023267673245907,0.00021123380107710392,0.0017887662004814357,0.10561690053855195,0.10561690053855195,0.0,1.5585397555861746e-12,1.0,1.0000444977030152,0.0218315686548749,0.09229712055456563,0.0,4.102143948277969e-06,5.257869404210277,0.0,1601039.110228743,267.42270397608627,2.5782127352158568e-05,1.0,1281736.9332973964,2609.3762217466283,,,,,,,,,,,,,,,,,,,4.0,15264.734609782734,1494.4646597843628,0.3730272890515213,6.173730061729009,3.3083650211263556
272.0,-29.230705027707266,4.757000233842832,35.01065524017928,25.390088685695105,5.762357959070493,-25.731398729095226,-39.26604506615547,2.2630516588095637,-5.728885302729623,-5.728911071892971,40.02368748870102,41094.7889594875,25795.633342578327,25795.633342578327,66890.42230206582,76862.620393886,76890.1649374279,25795.633342578327,102685.79828000622,102685.79828000622,102685.79828000622,129350.17739736562,124948.28098019699,4401.896417168636,0.0,90565.97996166174,54798.14852080629,39742.03493428383,26664.379117359407,66406.41405164324,20298.50886926738,1494.5795821241977,0.0,0.8830702684646097,2.808064741532055,0.001494314320929203,1.0,1.0,-5.707090316975837,344691.6055508577,1555554.817508479,4.512888600877064,1555554.817508479,4.512888600877064,0.7612593857867994,0.0922978413102737,3.895944609760573,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.895944609760573,1.2811323665777914,1.2814498024672472,3.041016456533345,6443.548959422236,15264.756917741937,6472.191807660887,0.00033427962522771583,23246.21857681583,2370.4545973207805,19345.81443217416,1972.7240629750386,0.8322133928254609,0.8322133928254609,35275.595036041625,35405.22815468563,0.995425331901029,0.8,4257.390610142643,4273.035954225843,0.995425331901029,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4478.125621847819,4632.441516551485,5.760363938145668,4.757000233842832,-3.002520128533708,7.75952036237654,3.307845802266271,3.5,0.9450988006475061,0.6,0.0002477646904868452,0.9799731035266164,0.0002528280517038862,198.29026414126773,0.0,0.0,0.0,0.004272615693835749,8.566269228992122e-05,0.000162101998196924,0.0006315404061067242,0.09229784136868512,0.09229784136868512,0.09229784136868512,0.09230221704382256,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488545.99135689525,595.3843475503796,0.0,0.09229784136868512,0.0922978413102737,0.0922978413102737,0.3730257324879166,0.3730257324879166,0.5,9.78161049977058,0.02803857393951148,0.02803857393951148,8.242295734817162e-12,2.5769163357836078e-05,0.02182075491714386,8.242295734817162e-12,26664.379117359407,20298.50886926738,0.7612593857867994,1.0072885768240125,0.6188376461275069,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469037419450266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4193584771332,261.4193584771332,-11.73064152286679,245.66992227486728,277.1687946794106,123245.80812609986,123377.0344102295,-131.22628412963957,0.0,nan,277.1687946794106,4.018794679410632,270.86902019847355,-2.2809798015264278,264.56924571761243,-8.580754282387545,258.2694712366772,-14.880528763322786,251.96969675575806,-21.180303244241912,245.66992227486728,-27.480077725132702,1.0,1.0,26022.012520719443,26022.012520719443,276.41822419224945,3.268224192249477,276.41822419224945,276.41822419224945,76851.31584829435,76890.1649374279,-38.849089133538655,0.0,8546.071908451686,8546.071908451686,0.8872596769015292,3915.424332809376,276.41822419224945,3.268224192249477,1.0,0.002,0.13652767093447296,0.005022991733929854,0.00021122676483366367,0.0017887732424836673,0.10561338241683184,0.10561338241683184,0.0,7.317330769085473e-12,1.0,1.0000444750945598,0.021820754908901563,0.0922978413102737,0.0,4.10009177396576e-06,5.255261398322705,0.0,1601037.2648356662,267.42111469727035,2.5769155115540343e-05,1.0,1281742.3823759002,2609.354034809804,,,,,,,,,,,,,,,,,,,3.0,15264.756917741937,1494.5795821241977,0.3730257324879166,6.173730061729009,3.307845802266271
