time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
273.0,-29.23089041330354,4.756621538575747,35.010744042956645,25.388527346681826,5.7608662509849395,-25.731714746764204,-39.26634049331767,2.2616905840323045,-5.73052075022099,-5.730546726142999,40.02387333618815,41095.864983947904,25795.443426093952,25795.443426093952,66891.30841004185,76863.49514017242,76891.04295978062,25795.443426093952,102686.48638587457,102686.48638587457,102686.48638587457,129352.62251610353,124950.6291695172,4401.993346586336,0.0,90566.54769694347,54798.917539100505,39741.81128649218,26666.136130228966,66407.94741672114,20299.718937491543,1494.6987785597323,0.0,0.8830610136885544,2.807894604238959,0.001494314320929203,1.0,1.0,-5.708541664632776,344669.4958063704,1555562.834709106,4.51320135270397,1555562.834709106,4.51320135270397,0.761254605404928,0.09229859900777632,3.89600276721515,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.89600276721515,1.2811386978883716,1.2814561353465843,3.0410468231400007,6443.613302617847,15264.778966790496,6472.15943808049,0.0003342640181479024,23246.017292148932,2370.4340719969546,19345.71767733218,1972.7141967269336,0.8322164366566985,0.8322164366566985,35276.01630193917,35405.22815468563,0.9954401913021045,0.8,4257.441452473572,4273.035954225843,0.9954401913021045,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4477.703971281826,4632.441516551485,5.76086395874659,4.756621538575747,-3.00405953868063,7.760681077256377,3.3073267192851463,3.5,0.9449504912243275,0.6,0.0002477646904868452,0.9799918937697867,0.00025282320401014304,198.29041484761834,0.0,0.0,0.0,0.004272615693835749,8.565984634461726e-05,0.00016210484414222795,0.0006315609213571006,0.09229859902644608,0.09229859902644608,0.09229859902644608,0.09230301808111455,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488546.2509696139,595.3842722014876,0.0,0.09229859902644608,0.09229859900777632,0.09229859900777632,0.3730241777041253,0.3730241777041253,0.5,9.781743071948883,0.027413711047529432,0.027413711047529432,-1.6825651982799172e-11,2.5975922028464993e-05,0.022005061510242285,-1.6825651982799172e-11,26666.136130228966,20299.718937491543,0.761254605404928,1.0072786618488225,0.6188395603626231,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446904807941385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.41856383020325,261.41856383020325,-11.731436169796723,245.6696995739652,277.1674280864548,123242.22997012948,123375.08728583122,-132.85731570173752,0.0,nan,277.1674280864548,4.0174280864547995,270.86788238393416,-2.2821176160658183,264.568336681502,-8.581663318497988,258.2687909789284,-14.881209021071584,251.96924527643495,-21.18075472356503,245.6696995739652,-27.480300426034773,1.0,1.0,26022.012520719443,26022.012520719443,276.4166912778736,3.2666912778736332,276.4166912778736,276.4166912778736,76852.04613686666,76891.04295978062,-38.996822913963115,0.0,8546.071908451686,8546.071908451686,0.887256003569455,3915.4827810512256,276.4166912778736,3.2666912778736332,1.0,0.002,0.13652353623236188,0.00502270734706551,0.00021121965480072749,0.0017887803457268397,0.10560982740036375,0.10560982740036375,0.0,5.275671392801495e-13,1.0,1.0000448501362753,0.022005061527067937,0.09229859900777632,0.0,4.134702420030596e-06,5.299646517999901,0.0,1601035.3661153975,267.419479249779,2.5975938854116976e-05,1.0,1281747.9904540952,2609.331200756739,,,,,,,,,,,,,,,,,,,5.0,15264.778966790496,1494.6987785597323,0.3730241777041253,6.173730061729009,3.3073267192851463
274.0,-29.231077386958162,4.756245733093707,35.010832104238915,25.38701748652386,5.759422712713327,-25.73202737699582,-39.26662792274726,2.2603727025804465,-5.732091706929907,-5.732116491464482,40.02402954212071,41096.87610181372,25795.09665676688,25795.09665676688,66891.97275858061,76864.33342180723,76891.70922980444,25795.09665676688,102686.80588657132,102686.80588657132,102686.80588657132,129354.52429084375,124952.44083819601,4402.083452647745,0.0,90567.08966558403,54799.6323449227,39741.61924517926,26667.71840427242,66409.33764945169,20300.804669482415,1494.808191625418,0.0,0.8830522131880681,2.8077313472314427,0.001494314320929203,1.0,1.0,-5.711166549054326,344648.2777555929,1555569.573239315,4.513498756963022,1555569.573239315,4.513498756963022,0.7612501512776599,0.09229927827325096,3.8960584296081358,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8960584296081358,1.2811448283362215,1.2814622673134217,3.0410757187130923,6443.674528869855,15264.800896064795,6472.129079604649,0.0003342491967771879,23245.824286750554,2370.4143909235627,19345.626933816304,1972.704943463497,0.8322194427341839,0.8322194427341839,35276.419493578265,35405.22815468563,0.9954544132075889,0.8,4257.4901134329875,4273.035954225843,0.9954544132075889,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4477.282167214319,4632.441516551485,5.761329238004247,4.756245733093707,-3.0055495931497838,7.761795326243491,3.3068074799359803,3.5,0.9448021371245658,0.6,0.0002477646904868452,0.9800108453685187,0.00025281831487658377,198.29056684518847,0.0,0.0,0.0,0.004272615693835749,8.565707752792794e-05,0.00016210761295891728,0.0006315807319722428,0.09229927827572092,0.09229927827572092,0.09229927827572092,0.09230348774606381,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488546.3975334359,595.3842321796991,0.0,0.09229927827572092,0.09229927827325096,0.09229927827325096,0.3730226293554285,0.3730226293554285,0.5,9.781869355902487,0.026679365599079574,0.026679365599079574,5.0590642786119133e-11,2.4784534559785243e-05,0.02094994241014092,5.0590642786119133e-11,26667.71840427242,20300.804669482415,0.7612501512776599,1.0072675790214407,0.6188418309296756,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469059076309954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4177654361594,261.4177654361594,-11.732234563840564,245.6694719456121,277.16605892671413,123239.25033370379,123372.73412727508,-133.4837935713051,0.0,nan,277.16605892671413,4.016058926714152,270.86674153048216,-2.2832584695178184,264.5674241342971,-8.582575865702893,258.26810673803647,-14.881893261963512,251.96878934181447,-21.181210658185506,245.6694719456121,-27.48052805438789,1.0,1.0,26022.012520719443,26022.012520719443,276.41519947468856,3.265199474688586,276.41519947468856,276.41519947468856,76852.77686449848,76891.70922980444,-38.93236530596914,0.0,8546.071908451686,8546.071908451686,0.8872524878206925,3915.5387217561765,276.41519947468856,3.265199474688586,1.0,0.002,0.1365195998049241,0.005022434306405105,0.0002112128802993746,0.001788787119675429,0.1056064401496873,0.1056064401496873,0.0,-2.519642480769413e-14,1.0,1.0000426992005305,0.020949942359550278,0.09229927827325096,0.0,3.936427242085645e-06,5.045528893432842,0.0,1601033.540213899,267.41790829307007,2.4784483969142457e-05,1.0,1281753.372573339,2609.309286993944,,,,,,,,,,,,,,,,,,,5.0,15264.800896064795,1494.808191625418,0.3730226293554285,6.173730061729009,3.3068074799359803
275.0,-29.231272528239053,4.755872400279475,35.01091952681425,25.38553043212744,5.7580036674615025,-25.732344908676875,-39.26692355945704,2.2590760471584024,-5.733680252957697,-5.733703886886051,40.02418723316185,41097.88152033151,25794.799958951557,25794.799958951557,66892.68147928307,76865.15216917063,76892.33548724641,25794.799958951557,102687.13544619796,102687.13544619796,102687.13544619796,129356.46095633313,124954.28964733538,4402.171308997761,0.0,90567.62254729799,54800.3518955575,39741.41183526721,26669.32551013517,66410.73734540238,20301.907513219252,1494.9192106973785,0.0,0.8830433142636978,2.807566263544301,0.001494314320929203,1.0,1.0,-5.713768248238466,344626.82244531426,1555576.3758577819,4.513799491345809,1555576.3758577819,4.513799491345809,0.7612456305092492,0.09229996227420377,3.896113428713679,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.896113428713679,1.2811508601032637,1.2814683005750007,3.0411043305232948,6443.735153862351,15264.82278734547,6472.099099679443,0.0003342345261072269,23245.632911975907,2370.3948761275165,19345.537321813605,1972.6958055822943,0.8322224391596146,0.8322224391596147,35276.817879550166,35405.22815468563,0.9954684656411764,0.8,4257.5381943992825,4273.035954225843,0.9954684656411764,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4476.860532117245,4632.441516551485,5.761805571984705,4.755872400279475,-3.0070520290153846,7.76292442929486,3.306288481179858,3.5,0.9446538517656737,0.6,0.0002477646904868452,0.9800306252573394,0.00025281321226240905,198.29072548276255,0.0,0.0,0.0,0.004272615693835749,8.565422973654576e-05,0.00016211046075029944,0.0006316007430642034,0.09229996220607446,0.09229996220607446,0.09229996220607446,0.09230398541708573,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488546.5782655239,595.3841811138726,0.0,0.09229996220607446,0.09229996227420377,0.09229996227420377,0.3730210570565372,0.3730210570565372,0.5,9.781990044070056,0.025895307273287926,0.025895307273287926,-1.921307557495311e-11,2.363392837878564e-05,0.01993563864760972,-1.921307557495311e-11,26669.32551013517,20301.907513219252,0.7612456305092492,1.0072570212761545,0.6188439273995913,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469070167425089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4169654604278,261.4169654604278,-11.733034539572202,245.66923909759913,277.16469182326176,123236.54569500477,123370.29392929195,-133.74823428719316,0.0,nan,277.16469182326176,4.014691823261785,270.86560127812754,-2.284398721872435,264.5665107329882,-8.583489267011771,258.26742018785995,-14.882579812140023,251.96832964273008,-21.181670357269894,245.66923909759913,-27.480760902400846,1.0,1.0,26022.012520719443,26022.012520719443,276.4136853594182,3.2636853594182185,276.4136853594182,276.4136853594182,76853.65487068672,76892.33548724641,-38.68061655969359,0.0,8546.071908451686,8546.071908451686,0.8872490139574911,3915.593995857247,276.4136853594182,3.2636853594182185,1.0,0.002,0.13651585400918653,0.00502215720724728,0.00021120639309008476,0.0017887936123358154,0.10560319654504238,0.10560319654504238,0.0,5.425900180544563e-12,1.0,1.0000406314850439,0.019935638666822797,0.09229996227420377,0.0,3.745822860883453e-06,4.801241471707443,0.0,1601031.6939113855,267.4163197470423,2.3633947591861215e-05,1.0,1281758.8150911839,2609.2871275796037,,,,,,,,,,,,,,,,,,,3.0,15264.82278734547,1494.9192106973785,0.3730210570565372,6.173730061729009,3.306288481179858
276.0,-29.231474463632384,4.755501964907485,35.011006721331455,25.384156847745203,5.756705493124716,-25.73265646800609,-39.267214586120076,2.257887495557272,-5.735244364191942,-5.735267688740347,40.02435549407059,41098.812918513046,25794.452233558735,25794.452233558735,66893.26515207178,76865.88821585168,76893.18705534718,25794.452233558735,102687.63928890592,102687.63928890592,102687.63928890592,129358.59714292648,124956.33869241475,4402.258450511721,0.0,90568.11313891585,54801.03783397509,39741.194783267514,26670.957854020555,66412.15263728806,20303.02984752704,1495.0308941467415,0.0,0.8830344991984871,2.8074036297512324,0.001494314320929203,1.0,1.0,-5.715603598064433,344605.6870534848,1555583.634472964,4.514097395704119,1555583.634472964,4.514097395704119,0.7612411207221201,0.09230064459375956,3.8961657052190475,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8961657052190475,1.281156389044065,1.2814738308857494,3.0411320105316513,6443.793804478548,15264.84450876891,6472.070348807672,0.0003342203500399161,23245.44693199182,2370.3759114470104,19345.451383533877,1972.6870423165788,0.8322254005325004,0.8322254005325005,35277.19654332752,35405.22815468563,0.995481822442394,0.8,4257.583895105634,4273.035954225843,0.995481822442394,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4476.438967700407,4632.441516551485,5.762270505568761,4.755501964907485,-3.00853628200554,7.764038246913025,3.305769602002721,3.5,0.944505600572206,0.6,0.0002477646904868452,0.9800510942637252,0.00025280793209356224,198.2908896437895,0.0,0.0,0.0,0.004272615693835749,8.565142643801261e-05,0.00016211326404883257,0.0006316201397481814,0.0923006445959986,0.0923006445959986,0.0923006445959986,0.09230461258839805,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488546.81810818554,595.3841113345503,0.0,0.0923006445959986,0.09230064459375956,0.09230064459375956,0.3730194635239129,0.3730194635239129,0.5,9.782109076365588,0.025205368785123028,0.025205368785123028,-1.4949819160392508e-11,2.3324548408254486e-05,0.019664090675917123,-1.4949819160392508e-11,26670.957854020555,20303.02984752704,0.7612411207221201,1.0072443445315096,0.6188447638939732,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446908174305487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4161745611977,261.4161745611977,-11.733825438802285,245.6690019042504,277.1633472181544,123235.09564941544,123367.32637609374,-132.23072667827978,0.0,nan,277.1633472181544,4.013347218154422,270.8644781553672,-2.2855218446327967,264.56560909257985,-8.58439090742013,258.2667400298059,-14.883259970194104,251.96787096702855,-21.18212903297143,245.6690019042504,-27.480998095749584,1.0,1.0,26022.012520719443,26022.012520719443,276.4122212019514,3.2622212019514336,276.4122212019514,276.4122212019514,76854.71471070024,76893.18705534718,-38.472344646943384,0.0,8546.071908451686,8546.071908451686,0.8872457120513425,3915.6465337451427,276.4122212019514,3.2622212019514336,1.0,0.002,0.13651215922378063,0.005021884218962093,0.0002111999951305525,0.0017888000017276364,0.10559999756527624,0.10559999756527624,0.0,-3.1418110300884816e-12,1.0,1.0000400775590164,0.019664090690866942,0.09230064459375956,0.0,3.6947810824694294e-06,4.735838032141408,0.0,1601029.877168167,267.41475563580804,2.3324563358073647e-05,1.0,1281764.1766684,2609.26529798019,,,,,,,,,,,,,,,,,,,5.0,15264.84450876891,1495.0308941467415,0.3730194635239129,6.173730061729009,3.305769602002721
277.0,-29.23168007130171,4.755133846794997,35.01109422959823,25.38266514837744,5.7552873318249285,-25.73298333102556,-39.26751916352657,2.256590589774783,-5.736833430973661,-5.7368572211045645,40.02453893957987,41099.82544347844,25794.17417217325,25794.17417217325,66893.99961565169,76866.70809188421,76894.16445048389,25794.17417217325,102688.33862265715,102688.33862265715,102688.33862265715,129361.0121974533,124958.66367362926,4402.348523824036,0.0,90568.65563257861,54801.77297722508,39740.98072817058,26672.673574796154,66413.65430296674,20304.211705505517,1495.1471239495202,0.0,0.8830254925110358,2.8072383169817323,0.001494314320929203,1.0,1.0,-5.716782805946934,344584.20494732837,1555591.5481673793,4.514401779980485,1555591.5481673793,4.514401779980485,0.7612364635501558,0.09230136245204432,3.8962218607964973,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8962218607964973,1.2811624220846167,1.2814798654211534,3.041161521469574,6443.85633461479,15264.866087578923,6472.038949799174,0.0003342051854846847,23245.251135176328,2370.3559457282895,19345.357529796252,1972.6774718987883,0.8322283728964113,0.8322283728964113,35277.60330395062,35405.22815468563,0.9954961703579627,0.8,4257.632986803609,4273.035954225843,0.9954961703579627,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4476.017581442442,4632.441516551485,5.762750861193181,4.755133846794997,-3.0100389476944964,7.765172794489493,3.30525097466597,3.5,0.9443574213331344,0.6,0.0002477646904868452,0.9800719359811079,0.00025280255600709415,198.29105679042976,0.0,0.0,0.0,0.004272615693835749,8.564849270348975e-05,0.00016211619778335547,0.0006316406737927183,0.0923013622864462,0.0923013622864462,0.0923013622864462,0.09230541148806506,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488547.1195876861,595.3840222462064,0.0,0.0923013622864462,0.09230136245204432,0.09230136245204432,0.37301786450144137,0.37301786450144137,0.5,9.782230557562317,0.02474465128199199,0.02474465128199199,1.0913936421275139e-11,2.3790130910583684e-05,0.020074415157637304,1.0913936421275139e-11,26672.673574796154,20304.211705505517,0.7612364635501558,1.0072326288581217,0.6188460170552983,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469093721725643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4153798464834,261.4153798464834,-11.734620153516573,245.66875943055157,277.16200026242103,123232.2806365771,123365.14927883996,-132.86864226286963,0.0,nan,277.16200026242103,4.012000262421054,270.8633520960652,-2.2866479039347496,264.5647039296806,-8.585296070319373,258.26605576326216,-14.883944236737818,251.96740759691986,-21.182592403080122,245.66875943055157,-27.481240569448403,1.0,1.0,26022.012520719443,26022.012520719443,276.4107460373514,3.260746037351396,276.4107460373514,276.4107460373514,76855.45773062645,76894.16445048389,-38.70671985743684,0.0,8546.071908451686,8546.071908451686,0.8872421651249337,3915.70297010048,276.4107460373514,3.260746037351396,1.0,0.002,0.13650838740519827,0.005021606865044051,0.00021119346682130712,0.001788806537055177,0.10559673341065356,0.10559673341065356,0.0,3.876484203080288e-12,1.0,1.0000409132764756,0.020074415146723368,0.09230136245204432,0.0,3.77186015185567e-06,4.834655777734688,0.0,1601028.0325344391,267.4131665690263,2.3790119996647263e-05,1.0,1281769.6264152706,2609.243109665665,,,,,,,,,,,,,,,,,,,3.0,15264.866087578923,1495.1471239495202,0.37301786450144137,6.173730061729009,3.30525097466597
278.0,-29.231891451650824,4.754768498530449,35.01118138924742,25.381211761292093,5.75390127506251,-25.733312178995256,-39.26782402032984,2.2553220003523617,-5.7383987738567726,-5.738422038339391,40.02470389338999,41100.787893296925,25793.841781752813,25793.841781752813,66894.62967504974,76867.49875068944,76894.95219282979,25793.841781752813,102688.7939745826,102688.7939745826,102688.7939745826,129363.08720540833,124960.65186167974,4402.435343728593,0.0,90569.17418194152,54802.46331650256,39740.78985048773,26674.29323082573,66415.08308131347,20305.32464137384,1495.2582391268231,0.0,0.8830166832200647,2.807075595550044,0.001494314320929203,1.0,1.0,-5.718809482626739,344563.057885723,1555598.6641703087,4.514699497141783,1555598.6641703087,4.514699497141783,0.7612319646358356,0.09230204132638752,3.896275300906025,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.896275300906025,1.2811683234560398,1.2814857682548042,3.0411892251562653,6443.915035402538,15264.887586089826,6472.010054849951,0.0003341909886504819,23245.06539896729,2370.3370059059203,19345.271160859375,1972.6686647182653,0.8322313071108343,0.8322313071108343,35277.99039410432,35405.22815468563,0.9955098244634729,0.8,4257.679704484316,4273.035954225843,0.9955098244634729,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4475.596235080954,4632.441516551485,5.763219116946607,4.754768498530449,-3.0115226497805048,7.766291148310954,3.304732428976882,3.5,0.9442092654219663,0.6,0.0002477646904868452,0.9800933633530227,0.0002527970290903828,198.29122863020442,0.0,0.0,0.0,0.004272615693835749,8.56455563707793e-05,0.0001621191341160659,0.0006316607780606989,0.09230204134948226,0.09230204134948226,0.09230204134948226,0.09230599961557594,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488547.3448125278,595.3839570606979,0.0,0.09230204134948226,0.09230204132638752,0.09230204132638752,0.3730162764315384,0.3730162764315384,0.5,9.78234930406112,0.0242749239723139,0.0242749239723139,-4.934008757118136e-11,2.3264482592821878e-05,0.019612555712626545,-4.934008757118136e-11,26674.29323082573,20305.32464137384,0.7612319646358356,1.0072204470955664,0.6188471953423037,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469105918253722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.41458440378545,261.41458440378545,-11.735415596214523,245.6685119312884,277.1606568763042,123229.77115993375,123362.7615114992,-132.9903515654523,0.0,nan,277.1606568763042,4.0106568763042105,270.86222788728634,-2.2877721127136397,264.56379889830646,-8.586201101693518,258.2653699092397,-14.884630090760254,251.9669409202876,-21.183059079712365,245.6685119312884,-27.48148806871157,1.0,1.0,26022.012520719443,26022.012520719443,276.4092733960723,3.259273396072331,276.4092733960723,276.4092733960723,76856.28637145653,76894.95219282979,-38.66582137325895,0.0,8546.071908451686,8546.071908451686,0.8872387897055909,3915.7566774105553,276.4092733960723,3.259273396072331,1.0,0.002,0.13650470234434672,0.005021333681715545,0.00021118708355460144,0.0017888129161893636,0.10559354177730072,0.10559354177730072,0.0,-2.5603477671332087e-13,1.0,1.000039971516088,0.019612555761966632,0.09230204132638752,0.0,3.6850604210499643e-06,4.723418289419192,0.0,1601026.2139763634,267.4116012261432,2.326453193290945e-05,1.0,1281774.9913781262,2609.2212668066645,,,,,,,,,,,,,,,,,,,4.0,15264.887586089826,1495.2582391268231,0.3730162764315384,6.173730061729009,3.304732428976882
279.0,-29.232102018047478,4.754405283116545,35.01126806966169,25.3796394210309,5.752397659240955,-25.733652050312834,-39.268138062302,2.25394769078426,-5.739993290355869,-5.740015617331837,40.02486438195815,41101.839525145784,25793.58584347275,25793.58584347275,66895.42536861854,76868.37566429254,76895.57930446378,25793.58584347275,102689.16514793652,102689.16514793652,102689.16514793652,129365.08447660923,124962.56409142561,4402.52038518363,0.0,90569.74897974385,54803.21283776933,39740.59571330502,26675.919328672713,66416.51504197773,20306.440797658466,1495.370330473007,0.0,0.883007739199791,2.8069098964167614,0.001494314320929203,1.0,1.0,-5.721225144326013,344541.5231843445,1555605.587569379,4.515001771606679,1555605.587569379,4.515001771606679,0.7612274031670208,0.0923027253733254,3.896333396887605,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.896333396887605,1.2811747166900511,1.2814921630729157,3.041219395082886,6443.978961856756,15264.908962101123,6471.977625999361,0.0003341754626064882,23244.866327940792,2370.316706310595,19345.174228854823,1972.6587804046055,0.8322342643718084,0.8322342643718084,35278.411207576864,35405.22815468563,0.9955246681580164,0.8,4257.73049221234,4273.035954225843,0.9955246681580164,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4475.175042710211,4632.441516551485,5.763704346154894,4.754405283116545,-3.013027070723973,7.767432353840517,3.304214105328402,3.5,0.944061172950972,0.6,0.0002477646904868452,0.980114708718088,0.00025279152356656465,198.2913998085798,0.0,0.0,0.0,0.004272615693835749,8.564253166525718e-05,0.00016212215882158802,0.0006316819817920698,0.0923027253820668,0.0923027253820668,0.0923027253820668,0.09230653516771688,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488547.5699240767,595.3838916929906,0.0,0.0923027253820668,0.0923027253733254,0.0923027253733254,0.37301467855376275,0.37301467855376275,0.5,9.782463595365407,0.023744967677600926,0.023744967677600926,-1.2505552149377763e-11,2.2326975965825113e-05,0.01879047300582215,-1.2505552149377763e-11,26675.919328672713,20306.440797658466,0.7612274031670208,1.0072107114674433,0.6188496866956641,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446911845723526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4137777522903,261.4137777522903,-11.73622224770969,245.66825939211384,277.15929611249356,123226.11557680304,123360.97993223168,-134.8643554286377,0.0,nan,277.15929611249356,4.009296112493587,270.861088768384,-2.288911231615998,264.5628814243561,-8.587118575643899,258.2646740802121,-14.885325919787874,251.96646673618193,-21.18353326381805,245.66825939211384,-27.481740607886138,1.0,1.0,26022.012520719443,26022.012520719443,276.4077531971825,3.2577531971825238,276.4077531971825,276.4077531971825,76856.9333237313,76895.57930446378,-38.64598073248635,0.0,8546.071908451686,8546.071908451686,0.8872351201994113,3915.8150638720426,276.4077531971825,3.2577531971825238,1.0,0.002,0.13650117176499627,0.005021054533887841,0.00021118092679489893,0.0017888190723783241,0.10559046339744946,0.10559046339744946,0.0,-8.267770149061882e-13,1.0,1.0000382956581668,0.018790473018327702,0.0923027253733254,0.0,3.5305779089990026e-06,4.525425758260907,0.0,1601024.3609057344,267.4100067096441,2.2326988471377263e-05,1.0,1281780.4549012107,2609.199022938221,,,,,,,,,,,,,,,,,,,5.0,15264.908962101123,1495.370330473007,0.37301467855376275,6.173730061729009,3.304214105328402
280.0,-29.232318764136277,4.7540450821257325,35.0113538906226,25.37813518373298,5.750965318394022,-25.733990355920714,-39.26845189472658,2.2526369098744325,-5.741542424079739,-5.741563415455015,40.0250129388704,41102.8452015536,25793.224117906775,25793.224117906775,66896.06931946038,76869.20123782998,76896.18429826107,25793.224117906775,102689.40841616785,102689.40841616785,102689.40841616785,129366.86944868499,124964.26939602416,4402.600052660825,0.0,90570.29581206052,54803.93977459319,39740.39559718592,26677.46103251714,66417.85662970306,20307.49753334021,1495.477385319976,0.0,0.8829990786854613,2.8067489707397275,0.001494314320929203,1.0,1.0,-5.723939356795086,344520.60815045686,1555611.996261556,4.515294468487061,1555611.996261556,4.515294468487061,0.7612230230076024,0.09230336260371308,3.8963895168063476,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8963895168063476,1.2811808144506962,1.281498262344449,3.041248723722824,6444.041105725443,15264.930347372587,6471.94638305089,0.0003341603882498033,23244.6718741549,2370.29687754278,19345.080841591065,1972.6492575539114,0.832237208867651,0.832237208867651,35278.81770640889,35405.22815468563,0.9955390069626804,0.8,4257.779552314905,4273.035954225843,0.9955390069626804,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4474.753851944485,4632.441516551485,5.764166023724062,4.7540450821257325,-3.014496892635712,7.768541974761444,3.3036958161760914,3.5,0.9439130903360261,0.6,0.0002477646904868452,0.9801366810497454,0.0002527858565822518,198.2915760109983,0.0,0.0,0.0,0.004272615693835749,8.563950907663154e-05,0.00016212518141021367,0.0006317028572570839,0.09230336260693768,0.09230336260693768,0.09230336260693768,0.09230694562468948,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488547.77011876076,595.3838338467948,0.0,0.09230336260693768,0.09230336260371308,0.09230336260371308,0.37301306394369765,0.37301306394369765,0.5,9.782571086009897,0.023071439344278133,0.023071439344278133,-1.404032445861958e-11,2.0991375265566603e-05,0.01762405865991923,-1.404032445861958e-11,26677.46103251714,20307.49753334021,0.7612230230076024,1.0072000620619765,0.618852328082683,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469130947955136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4129678477098,261.4129678477098,-11.737032152290169,245.66800230990614,277.15793338553124,123223.33536246109,123358.74360253559,-135.40824007452082,0.0,nan,277.15793338553124,4.00793338553126,270.85994717038994,-2.2900528296100333,264.56196095528514,-8.588039044714833,258.26397474011856,-14.886025259881421,251.96598852502788,-21.184011474972095,245.66800230990614,-27.481997690093834,1.0,1.0,26022.012520719443,26022.012520719443,276.4062761910915,3.2562761910915015,276.4062761910915,276.4062761910915,76857.63864047521,76896.18429826107,-38.54565778585675,0.0,8546.071908451686,8546.071908451686,0.8872315754974591,3915.8714643903795,276.4062761910915,3.2562761910915015,1.0,0.002,0.13649786036515882,0.005020782909510362,0.00021117512912420888,0.0017888248709771507,0.10558756456210444,0.10558756456210444,0.0,1.0135945902045584e-13,1.0,1.0000359181307743,0.017624058673959553,0.09230336260371308,0.0,3.3113998202360888e-06,4.244505139944999,0.0,1601022.5599255753,267.40845757592024,2.099138930589106e-05,1.0,1281785.761419285,2609.1774185494064,,,,,,,,,,,,,,,,,,,5.0,15264.930347372587,1495.477385319976,0.37301306394369765,6.173730061729009,3.3036958161760914
281.0,-29.232557770797445,4.753688347975261,35.01143960872075,25.377092335280054,5.750002600580929,-25.734301733658803,-39.26874288646502,2.251746549922529,-5.74306408518197,-5.743085186807501,40.02518160740968,41103.50824265292,25792.80800303975,25792.80800303975,66896.31624569267,76869.68858234205,76897.15388802913,25792.80800303975,102689.96189106889,102689.96189106889,102689.96189106889,129369.03017483992,124966.34958734614,4402.680587493789,0.0,90570.64255188729,54804.4621592478,39740.200436266095,26679.068283771026,66419.26872003713,20308.60321561988,1495.586972867964,0.0,0.88299047948808,2.806590738750962,0.001494314320929203,1.0,1.0,-5.725364515426122,344500.0457829145,1555619.2725880241,4.515585096810966,1555619.2725880241,4.515585096810966,0.7612186077717593,0.09230401034886554,3.8964301229237064,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8964301229237064,1.2811849564436304,1.2815024053636763,3.0412705857393054,6444.087428714998,15264.95160182534,6471.925593001158,0.00033414932051893035,23244.518622068124,2370.281250179024,19345.018698741143,1972.642920746753,0.8322400224014606,0.8322400224014606,35279.11183189362,35405.22815468563,0.9955493819453606,0.8,4257.815050144938,4273.035954225843,0.9955493819453606,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4474.332881811208,4632.441516551485,5.764615348109467,4.753688347975261,-3.015946497046729,7.76963484502199,3.303177831015724,3.5,0.9437650945759212,0.6,0.0002477646904868452,0.9801609106319237,0.0002527796077147249,198.29177031037716,0.0,0.0,0.0,0.004272615693835749,8.563670655973611e-05,0.0001621279839271091,0.0006317203603424784,0.09230401062673192,0.09230401062673192,0.09230401062673192,0.09230760662058538,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488548.06572931545,595.3837459430207,0.0,0.09230401062673192,0.09230401034886554,0.09230401034886554,0.3730114231547138,0.3730114231547138,0.5,9.782678962773591,0.02254269194685321,0.02254269194685321,2.575006874394603e-11,2.110162552071415e-05,0.017720671381368902,2.575006874394603e-11,26679.068283771026,20308.60321561988,0.7612186077717593,1.007182366425417,0.6188491537886047,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469143805274562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.412195950848,261.412195950848,-11.737804049151976,245.66774193493322,277.1566499667547,123225.2469063509,123354.30062618607,-129.05371983514084,0.0,nan,277.1566499667547,4.006649966754708,270.858868360434,-2.2911316395660037,264.56108675399463,-8.588913246005347,258.26330514766136,-14.886694852338621,251.9655235413101,-21.184476458689886,245.66774193493322,-27.48225806506676,1.0,1.0,26022.012520719443,26022.012520719443,276.40486787417495,3.254867874174977,276.40486787417495,276.40486787417495,76859.48717892807,76897.15388802913,-37.666709101060405,0.0,8546.071908451686,8546.071908451686,0.8872290106878049,3915.912273538325,276.40486787417495,3.254867874174977,1.0,0.002,0.13649453090736768,0.00502051621081047,0.00021116931490003068,0.0017888306958217643,0.10558465745001534,0.10558465745001534,0.0,1.0721794979628996e-11,1.0,1.0000361145772259,0.017720671355618833,0.09230401034886554,0.0,3.329535169539025e-06,4.267768143449256,0.0,1601020.7929144294,267.406935914818,2.1101599770645407e-05,1.0,1281790.9786608831,2609.1561778797454,,,,,,,,,,,,,,,,,,,4.0,15264.95160182534,1495.586972867964,0.3730114231547138,6.173730061729009,3.303177831015724
282.0,-29.23278942448247,4.753332526421327,35.01152723324181,25.37537250844764,5.748344656692744,-25.734676016304732,-39.2690921324305,2.2502312455832536,-5.744706112573226,-5.744730075175439,40.0254080678408,41104.65854761262,25792.69857276678,25792.69857276678,66897.3571203794,76870.66601637352,76898.53782773842,25792.69857276678,102691.2364005052,102691.2364005052,102691.2364005052,129372.2445655257,124969.46894362016,4402.775621905549,0.0,90571.27875413772,54805.27127389461,39740.008311381236,26681.008165020517,66421.01647640175,20309.94560075899,1495.715131400014,0.0,0.882981020394259,2.8064196756712767,0.001494314320929203,1.0,1.0,-5.724500518057539,344477.82092608226,1555629.042085838,4.515904791500767,1555629.042085838,4.515904791500767,0.7612135746574167,0.09230481255758799,3.8964919570318326,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8964919570318326,1.2811920057664108,1.2815094564331209,3.041302115135308,6444.154235721703,15264.972403099755,6471.8909693656215,0.0003341330443006517,23244.31302641023,2370.2602852564564,19344.91520637751,1972.6323674626415,0.8322429311805337,0.8322429311805337,35279.55971857655,35405.22815468563,0.9955651807422556,0.8,4257.869105322643,4273.035954225843,0.9955651807422556,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4473.912247362551,4632.441516551485,5.76513287402363,4.753332526421327,-3.0174868813553553,7.770819407776683,3.3026602913505414,3.5,0.9436172261001546,0.6,0.0002477646904868452,0.9801843954142108,0.0002527735512277194,198.29195863255086,0.0,0.0,0.0,0.004272615693835749,8.563334311320802e-05,0.00016213134737363716,0.0006317434910241114,0.09230481258453144,0.09230481258453144,0.09230481258453144,0.09230890101162931,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488548.56963232596,595.3835931050751,0.0,0.09230481258453144,0.09230481255758799,0.09230481255758799,0.3730097849376045,0.3730097849376045,0.5,9.782801612567228,0.02266529628104763,0.02266529628104763,2.955857780762017e-11,2.396260219938995e-05,0.020229557117886543,2.955857780762017e-11,26681.008165020517,20309.94560075899,0.7612135746574167,1.0071715349937,0.6188501882113834,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469157983111618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.41139261725857,261.41139261725857,-11.738607382741407,245.66747381578296,277.15531141871304,123219.548702369,123353.8583372596,-134.30963489056901,0.0,nan,277.15531141871304,4.005311418713063,270.8577438982038,-2.29225610179617,264.5601763775009,-8.589823622499068,258.26260885696547,-14.887391143034506,251.9650413363853,-21.18495866361468,245.66747381578296,-27.482526184217022,1.0,1.0,26022.012520719443,26022.012520719443,276.40338492449933,3.2533849244993576,276.40338492449933,276.40338492449933,76859.54555418302,76898.53782773842,-38.99227355539915,0.0,8546.071908451686,8546.071908451686,0.8872251050423494,3915.974416816992,276.40338492449933,3.2533849244993576,1.0,0.002,0.1364907299939885,0.005020228759939116,0.00021116271767786078,0.0017888372814905634,0.10558135883893038,0.10558135883893038,0.0,-8.31575693721609e-13,1.0,1.0000412268391112,0.020229557088327965,0.09230481255758799,0.0,3.800912324809779e-06,4.871996563052183,0.0,1601018.8900706803,267.40529388742675,2.396257264081214e-05,1.0,1281796.6179464578,2609.133219242629,,,,,,,,,,,,,,,,,,,4.0,15264.972403099755,1495.715131400014,0.3730097849376045,6.173730061729009,3.3026602913505414
283.0,-29.233024320657574,4.75298027786134,35.011613076957424,25.373874802049272,5.746917532244283,-25.73503013537343,-39.269419585447736,2.2489233452434463,-5.746221356995875,-5.7462426124717,40.02553192285684,41105.640414912676,25792.269824617357,25792.269824617357,66897.91023953003,76871.48242095337,76898.8820348559,25792.269824617357,102691.15185947325,102691.15185947325,102691.15185947325,129373.56945935288,124970.71614530135,4402.853314051525,0.0,90571.82298231983,54805.980969555356,39739.8244586272,26682.41759987963,66422.24205850683,20310.90748768123,1495.815112457085,0.0,0.8829726345101662,2.806262456842731,0.001494314320929203,1.0,1.0,-5.728386614496912,344457.38532005204,1555634.385206319,4.5161882180604245,1555634.385206319,4.5161882180604245,0.7612094148385136,0.0923054030125617,3.8965473530099533,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8965473530099533,1.281198090290778,1.281515542465097,3.0413309093565704,6444.2152472213465,15264.993343711903,6471.860261022442,0.00033411824143573984,23244.12223871888,2370.240830326246,19344.823417084746,1972.6230075596404,0.8322458133033357,0.8322458133033357,35279.96097036126,35405.22815468563,0.9955793345779567,0.8,4257.917532162183,4273.035954225843,0.9955793345779567,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4473.491327044029,4632.441516551485,5.765579485690036,4.75298027786134,-3.018928596273095,7.771908874134436,3.3021424324283966,3.5,0.9434692664081133,0.6,0.0002477646904868452,0.9802082095363066,0.00025276741010366743,198.2921495910625,0.0,0.0,0.0,0.004272615693835749,8.563018965664823e-05,0.00016213450083019695,0.000631764760041494,0.09230540299430663,0.09230540299430663,0.09230540299430663,0.09230902311390048,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488548.64502828056,595.383574651279,0.0,0.09230540299430663,0.0923054030125617,0.0923054030125617,0.37300820698070825,0.37300820698070825,0.5,9.7829102060413,0.022241586386030576,0.022241586386030576,1.0629719326971099e-11,2.1255475814996316e-05,0.017855997974777438,1.0629719326971099e-11,26682.41759987963,20310.90748768123,0.7612094148385136,1.0071612786061062,0.6188535517772121,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469171724797814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.41058425155126,261.41058425155126,-11.739415748448721,245.6672008987287,277.15396760434896,123216.67887146138,123351.82983071725,-135.1509592558847,0.0,nan,277.15396760434896,4.003967604348986,270.85661426328505,-2.2933857367149244,264.55926092205516,-8.590739077944818,258.2619075810188,-14.88809241898116,251.96455423987078,-21.1854457601292,245.6672008987287,-27.48279910127127,1.0,1.0,26022.012520719443,26022.012520719443,276.4019126638496,3.251912663849623,276.4019126638496,276.4019126638496,76860.24672933845,76898.8820348559,-38.63530551744043,0.0,8546.071908451686,8546.071908451686,0.8872216060407421,3916.030089775003,276.4019126638496,3.251912663849623,1.0,0.002,0.13648737508761205,0.00501996387122258,0.00021115686819082297,0.0017888431313911434,0.10557843409541148,0.10557843409541148,0.0,-4.1803366324089097e-13,1.0,1.000036389433612,0.01785599796414772,0.0923054030125617,0.0,3.354927291659041e-06,4.30035185284963,0.0,1601017.1263548387,267.4037786430041,2.125546518527699e-05,1.0,1281801.8034373163,2609.1121083467956,,,,,,,,,,,,,,,,,,,3.0,15264.993343711903,1495.815112457085,0.37300820698070825,6.173730061729009,3.3021424324283966
284.0,-29.23326381189946,4.752630308339247,35.01169812350288,25.37230822434651,5.745424037359823,-25.735395026905806,-39.26975996056569,2.2475552517785418,-5.747795351588252,-5.74781518096096,40.02568060323518,41106.68698606434,25791.996336780285,25791.996336780285,66898.68332284462,76872.34658614463,76899.38398071431,25791.996336780285,102691.3803174946,102691.3803174946,102691.3803174946,129375.36558537994,124972.43470661463,4402.93087876532,0.0,90572.4010175333,54806.74141515136,39739.62178042437,26683.985267885357,66423.60704830973,20311.981654415875,1495.9240091529787,0.0,0.8829638414651839,2.806098986562664,0.001494314320929203,1.0,1.0,-5.731199637239683,344436.1396538986,1555640.799315541,4.516485409686402,1555640.799315541,4.516485409686402,0.7612049493544617,0.09230604764614218,3.896605665533965,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.896605665533965,1.2812044549033215,1.2815219086546488,3.0413613148324554,6444.27967277619,15265.01421164438,6471.827245115322,0.0003341025700305283,23243.922734768657,2370.2204865849867,19344.72473032894,1972.6129443111502,0.8322487108164738,0.8322487108164738,35280.38334644062,35405.22815468563,0.99559423359973,0.8,4257.968508480298,4273.035954225843,0.99559423359973,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4473.070774421152,4632.441516551485,5.7660604174361545,4.752630308339247,-3.0204140239801074,7.773044332319355,3.3016250583235025,3.5,0.9433214452352864,0.6,0.0002477646904868452,0.9802324901557733,0.00025276114898769756,198.2923442855058,0.0,0.0,0.0,0.004272615693835749,8.562691187070924e-05,0.00016213777861613594,0.0006317869867527271,0.09230604766458828,0.09230604766458828,0.09230604766458828,0.0923094464529293,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488548.87247092713,595.3835079458562,0.0,0.09230604766458828,0.09230604764614218,0.09230604764614218,0.3730065738327573,0.3730065738327573,0.5,9.78301217021856,0.021675894210318347,0.021675894210318347,2.4726887204451486e-11,1.9829372718049854e-05,0.016615543721286485,2.4726887204451486e-11,26683.985267885357,20311.981654415875,0.7612049493544617,1.00715222035728,0.6188565904915032,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446918565885503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.40976531723516,261.40976531723516,-11.740234682764822,245.66692265907955,277.15260797537655,123213.22064679899,123350.13857588038,-136.91792908140565,0.0,nan,277.15260797537655,4.002607975376577,270.8554709121613,-2.2945290878386686,264.55833384884863,-8.591666151151344,258.2611967856046,-14.888803214395352,251.96405972234018,-21.185940277659796,245.66692265907955,-27.48307734092043,1.0,1.0,26022.012520719443,26022.012520719443,276.40039882946223,3.250398829462256,276.40039882946223,276.40039882946223,76860.8946199246,76899.38398071431,-38.48936078971019,0.0,8546.071908451686,8546.071908451686,0.8872179228102083,3916.088693861635,276.40039882946223,3.250398829462256,1.0,0.002,0.1364842532446756,0.005019686892073642,0.0002111513531497645,0.0017888486473797373,0.10557567657488225,0.10557567657488225,0.0,5.295017896367327e-13,1.0,1.0000338611508275,0.016615543696559598,0.09230604764614218,0.0,3.121843261619625e-06,4.001601153433026,0.0,1601015.2962311134,267.4022046484117,1.982934799116265e-05,1.0,1281807.1946882366,2609.0901600295297,,,,,,,,,,,,,,,,,,,5.0,15265.01421164438,1495.9240091529787,0.3730065738327573,6.173730061729009,3.3016250583235025
285.0,-29.233462242367697,4.752290386297816,35.01178279484363,25.36994480704891,5.743104588361706,-25.735805557009556,-39.270140952989436,2.245453982289862,-5.74938307191826,-5.749387767663562,40.025875724477274,41108.325437114254,25791.74730652051,25791.74730652051,66900.07274363477,76873.82496025013,76899.31020475928,25791.74730652051,102691.0575112798,102691.0575112798,102691.0575112798,129376.56993549509,124973.4712374907,4403.098698004395,0.0,90573.31898595986,54807.84327399214,39739.41745774191,26685.5124242153,66424.92988195721,20313.031550472137,1496.0299191436802,0.0,0.8829548756463209,2.8059357090867274,0.001494314320929203,1.0,1.0,-5.745554737082273,344414.894770123,1555649.216926942,4.516788444835546,1555649.216926942,4.516788444835546,0.7612007304772395,0.09230872341513792,3.8966893294051657,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8966893294051657,1.28121423050343,1.281531686676932,3.04140340985288,6444.368867073205,15265.03497969248,6471.777706276656,0.00033408061382024864,23243.659252606107,2370.193618881688,19344.57665542503,1972.597844873125,0.8322517743524438,0.8322517743524438,35280.98934814857,35405.22815468563,0.9956156099654384,0.8,4258.041646466448,4273.035954225843,0.9956156099654384,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4472.650277078965,4632.441516551485,5.7665468366028385,4.752290386297816,-3.0218968956490135,7.77418728194683,3.30110778464744,3.5,0.9431736527564114,0.6,0.0002477646904868452,0.9802526083545798,0.0002527559614482791,198.29250559987622,0.0,0.0,0.0,0.004272615693835749,8.562324308081964e-05,0.00016214144740602556,0.0006318148479613687,0.09230675488168294,0.09230675488168294,0.09230675488168294,0.0923096729733347,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488549.4012116434,595.3833454891296,0.0,0.09230675488168294,0.09230872341513792,0.09230872341513792,0.37300491513870654,0.37300491513870654,0.5,9.783098235938896,0.018666734007922514,0.018666734007922514,-1.5802470443304628e-11,4.695745303706644e-06,0.0038330305812905863,-1.5802470443304628e-11,26685.5124242153,20313.031550472137,0.7612007304772395,1.0071530803648858,0.6188689323446372,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469199865519553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.40886638565127,261.40886638565127,-11.741133614348712,245.66663964854172,277.15109312399204,123201.7042095755,123351.99767051502,-150.29346093948558,0.0,nan,277.15109312399204,4.001093123992064,270.8542024281451,-2.295797571854905,264.5573117329433,-8.592688267056701,258.26042103753787,-14.88957896246211,251.9635303427478,-21.18646965725219,245.66663964854172,-27.48336035145826,1.0,1.0,26022.012520719443,26022.012520719443,276.39881761002687,3.24881761002689,276.39881761002687,276.39881761002687,76859.36935205985,76899.31020475928,-39.94085269943753,0.0,8546.071908451686,8546.071908451686,0.8872126382790791,3916.1727760521917,276.39881761002687,3.24881761002689,1.0,0.002,0.13648353146429537,0.005019460641889351,0.00021114955120446341,0.0017888722395869197,0.1055747756022317,0.1055747756022317,0.0,2.1790791383119457e-08,1.0,1.0000078116877404,0.0038330305970930567,0.09230872341513792,0.0,7.201880865030093e-07,0.9231461535335109,0.0,1601013.4302427922,267.4006169280817,4.695761106177088e-06,1.0,1281812.5859537576,2609.0682119159114,,,,,,,,,,,,,,,,,,,3.0,15265.03497969248,1496.0299191436802,0.37300491513870654,6.173730061729009,3.30110778464744
