time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
286.0,-29.23370067744787,4.751948507046004,35.0118612347846,25.36913378806787,5.742384209081292,-25.736092188849305,-39.270405646506674,2.2447757212151127,-5.750754713701667,-5.750763846028705,40.02582937041034,41108.80350581895,25791.025516204223,25791.025516204223,66899.82902202317,76874.1185088227,76898.86733486797,25791.025516204223,102689.89285107219,102689.89285107219,102689.89285107219,129376.27155660867,124973.23383462166,4403.037721987009,0.0,90573.56315709527,54808.248156959955,39739.23888903924,26686.378705536477,66425.61759457571,20313.597640637257,1496.1022755367248,0.0,0.8829478342692861,2.805792599304174,0.001494314320929203,1.0,1.0,-5.743253303340566,344396.3054644396,1555647.217189602,4.517026438746827,1555647.217189602,4.517026438746827,0.7611972334194188,0.09230697278434252,3.8967222082364747,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8967222082364747,1.281217385965398,1.2815348429207527,3.0414215814752565,6444.407370560487,15265.056562341704,6471.76225928898,0.0003340715375713362,23243.525793460605,2370.1800098362446,19344.530483345152,1972.5931366312811,0.8322545665076162,0.8322545665076162,35281.22749835668,35405.22815468563,0.995624010603755,0.8,4258.070388673596,4273.035954225843,0.995624010603755,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4472.231743334236,4632.441516551485,5.766925105042955,4.751948507046004,-3.023233794347007,7.775182301393011,3.3005929586788403,3.5,0.9430265596225258,0.6,0.0002477646904868452,0.9802767830759175,0.00025274972820370987,198.29269943640784,0.0,0.0,0.0,0.004272615693835749,8.562069428390761e-05,0.0001621439962029376,0.0006318301109361975,0.09230697276013909,0.09230697276013909,0.09230697276013909,0.09230869318520364,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488548.9281146727,595.3834971409693,0.0,0.09230697276013909,0.09230697278434252,0.09230697278434252,0.3730031936705016,0.3730031936705016,0.5,9.78314984684932,0.01692505660810184,0.01692505660810184,5.60476109967567e-11,9.132327022598474e-06,0.007510542688123678,5.60476109967567e-11,26686.378705536477,20313.597640637257,0.7611972334194188,1.0071389840940852,0.6188697221714032,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469211636472563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4080437274851,261.4080437274851,-11.74195627251487,245.66636036095107,277.14972709501785,123207.42219390009,123344.96270881462,-137.54051491452284,0.0,nan,277.14972709501785,3.9997270950178745,270.8530537475813,-2.2969462524186497,264.55638040067504,-8.593619599324938,258.2597070536398,-14.890292946360205,251.96303370704575,-21.186966292954224,245.66636036095107,-27.483639639048903,1.0,1.0,26022.012520719443,26022.012520719443,276.3973897102055,3.247389710205539,276.3973897102055,276.3973897102055,76861.98130365512,76898.86733486797,-36.886031212852686,0.0,8546.071908451686,8546.071908451686,0.887210561520275,3916.205819277657,276.3973897102055,3.247389710205539,1.0,0.002,0.13648212034976567,0.005019151409233043,0.00021114676846138353,0.0017888532303779478,0.10557338423069176,0.10557338423069176,0.0,-1.160668783306562e-12,1.0,1.0000153059600594,0.007510542632076067,0.09230697278434252,0.0,1.4111134485633155e-06,1.8087896355617636,0.0,1601011.8435798737,267.3992452862983,9.132270974987478e-06,1.0,1281817.3034941526,2609.0490067870505,,,,,,,,,,,,,,,,,,,5.0,15265.056562341704,1496.1022755367248,0.3730031936705016,6.173730061729009,3.3005929586788403
287.0,-29.233941531355466,4.751607186611215,35.01194342743181,25.367727095168107,5.741053598179413,-25.73644201841914,-39.27073247088117,2.2435540861795786,-5.752394017712788,-5.752409327700099,40.0260945553452,41109.7357022075,25790.958466484073,25790.958466484073,66900.69416869158,76874.86874672606,76900.82466354812,25790.958466484073,102691.78313003218,102691.78313003218,102691.78313003218,129380.26897444874,124977.15462637687,4403.114348071877,0.0,90574.07335289165,54808.94031204122,39739.03671205603,26688.485844416562,66427.5225564726,20315.06158440497,1496.238434634193,0.0,0.8829382255713434,2.80562146768019,0.001494314320929203,1.0,1.0,-5.739682343737343,344374.0778487196,1555658.6574216378,4.517351210461968,1555658.6574216378,4.517351210461968,0.7611919875422621,0.0923077741240381,3.896775342553773,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.896775342553773,1.2812230693956146,1.281540527759196,3.0414495614662798,6444.466656803958,15265.077336950852,6471.732607413579,0.00033405716483518176,23243.339785026827,2370.161042254677,19344.441851905278,1972.584098739659,0.8322574135566702,0.8322574135566703,35281.61236364196,35405.22815468563,0.9956375865784491,0.8,4258.1168378362545,4273.035954225843,0.9956375865784491,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4471.812242821888,4632.441516551485,5.7674511061781475,4.751607186611215,-3.0247705854445504,7.776377772055765,3.300076975748373,3.5,0.9428791359281066,0.6,0.0002477646904868452,0.9803012036931009,0.00025274343186914205,198.29289523971747,0.0,0.0,0.0,0.004272615693835749,8.561754731092163e-05,0.00016214714317592355,0.0006318509893934751,0.09230777408236936,0.09230777408236936,0.09230777408236936,0.09231045891779281,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488549.82237183215,595.3832191979948,0.0,0.09230777408236936,0.0923077741240381,0.0923077741240381,0.3730013348745895,0.3730013348745895,0.5,9.783230391349688,0.016670902160853984,0.016670902160853984,-1.2278178473934531e-11,1.5309987304590322e-05,0.012726983962750182,-1.2278178473934531e-11,26688.485844416562,20315.06158440497,0.7611919875422621,1.0071231259876765,0.6188660079451033,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469225780536106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.40722778309316,261.40722778309316,-11.742772216906815,245.66607815446454,277.14837741254394,123205.82338963772,123342.24142608032,-136.41803644261196,0.0,nan,277.14837741254394,3.9983774125439595,270.8519175604105,-2.29808243958945,264.5554577087237,-8.594542291276298,258.25899785692536,-14.891002143074616,251.96253800549096,-21.18746199450902,245.66607815446454,-27.483921845535434,1.0,1.0,26022.012520719443,26022.012520719443,276.3959732610886,3.2459732610886363,276.3959732610886,276.3959732610886,76862.77250337599,76900.82466354812,-38.052160172126605,0.0,8546.071908451686,8546.071908451686,0.8872072053370171,3916.2592192665415,276.3959732610886,3.2459732610886363,1.0,0.002,0.13647972915925427,0.005018857822078113,0.00021114235210618906,0.0017888576469853913,0.10557117605309453,0.10557117605309453,0.0,-9.084196068986916e-13,1.0,1.0000259359071242,0.012726983975028361,0.0923077741240381,0.0,2.3911903471120577e-06,3.065082651759258,0.0,1601009.9485297112,267.3976059822872,1.5309999582768796e-05,1.0,1281822.9445686282,2609.026042211096,,,,,,,,,,,,,,,,,,,4.0,15265.077336950852,1496.238434634193,0.3730013348745895,6.173730061729009,3.300076975748373
288.0,-29.234199187292926,4.751268509752201,35.01202583146013,25.366495304647856,5.7398958235020165,-25.736789686202073,-39.27105524400247,2.242486321024945,-5.7539358920116115,-5.753951675703426,40.02626504023152,41110.51077151389,25790.641219768946,25790.641219768946,66901.15199128284,76875.48718184214,76901.73854375555,25790.641219768946,102692.3797635245,102692.3797635245,102692.3797635245,129382.501208283,124979.3184331069,4403.1827751760975,0.0,90574.5010801203,54809.524664362274,39738.86268417558,26690.1214447585,66428.98412893408,20316.186537695183,1496.349888775491,0.0,0.8829295079072662,2.8054611421348334,0.001494314320929203,1.0,1.0,-5.740819526368114,344353.24441415997,1555666.0122709991,4.51764586948387,1555666.0122709991,4.51764586948387,0.7611874895265771,0.09230840679391836,3.8968213814135884,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8968213814135884,1.2812280370160718,1.2815454966105182,3.041473702440299,6444.517808631067,15265.098055154987,6471.708337093007,0.00033404485281890206,23243.174940511137,2370.14423279215,19344.369306292916,1972.5767011459486,0.8322601949089627,0.8322601949089626,35281.94583388724,35405.22815468563,0.9956493496428411,0.8,4258.157084162067,4273.035954225843,0.9956493496428411,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4471.392389843051,4632.441516551485,5.767921705630987,4.751268509752201,-3.0262306024854837,7.777499112237685,3.299560591595622,3.5,0.9427315975987491,0.6,0.0002477646904868452,0.9803273286254182,0.00025273669646061226,198.29310470274376,0.0,0.0,0.0,0.004272615693835749,8.56144394521434e-05,0.0001621502510347018,0.0006318705652336068,0.09230840681880143,0.09230840681880143,0.09230840681880143,0.09231114822443376,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488550.2503836667,595.3830883055015,0.0,0.09230840681880143,0.09230840679391836,0.09230840679391836,0.3729995925801276,0.3729995925801276,0.5,9.783312634359316,0.016511931750528674,0.016511931750528674,-4.524736141320318e-11,1.5783691821980028e-05,0.01313214933531981,-4.524736141320318e-11,26690.1214447585,20316.186537695183,0.7611874895265771,1.0071078591452236,0.618864059274506,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469240068113527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4064315167097,261.4064315167097,-11.74356848329029,245.66579222877942,277.1470708053154,123205.75218501936,123338.88024666444,-133.12806164509087,0.0,nan,277.1470708053154,3.9970708053154453,270.8508150895849,-2.2991849104150788,264.554559374216,-8.595440625783965,258.25830365875333,-14.891696341246643,251.96204794360924,-21.187952056390742,245.66579222877942,-27.484207771220554,1.0,1.0,26022.012520719443,26022.012520719443,276.3945378487883,3.2445378487882977,276.3945378487883,276.3945378487883,76864.13616618655,76901.73854375555,-37.602377568997326,0.0,8546.071908451686,8546.071908451686,0.8872042973254601,3916.3054883206564,276.3945378487883,3.2445378487882977,1.0,0.002,0.1364772618954798,0.005018583640315256,0.00021113786303482345,0.001788862140459915,0.10556893151741173,0.10556893151741173,0.0,3.494738352871618e-12,1.0,1.000026761216192,0.01313214938056717,0.09230840679391836,0.0,2.4673006207780135e-06,3.162655592619072,0.0,1601008.1583311956,267.39606410798837,1.578373706934144e-05,1.0,1281828.2320302713,2609.0045174395827,,,,,,,,,,,,,,,,,,,3.0,15265.098055154987,1496.349888775491,0.3729995925801276,6.173730061729009,3.299560591595622
289.0,-29.234477127805498,4.750932317819115,35.01210953553773,25.3654183697887,5.738903264771575,-25.73713908857393,-39.271378226671345,2.24156520971371,-5.7554808957684145,-5.755499027979533,40.02646736643368,41111.16673411732,25790.34291994139,25790.34291994139,66901.50965405871,76875.98869340356,76903.07375597258,25790.34291994139,102693.41667591398,102693.41667591398,102693.41667591398,129385.31136911287,124982.05217461979,4403.259194493077,0.0,90574.87102765177,54810.04900637471,39738.691134752284,26691.89469319889,66430.58582795117,20317.41153926141,1496.4679990825068,0.0,0.8829206454214099,2.8053002781076333,0.001494314320929203,1.0,1.0,-5.74034946287469,344332.3443797311,1555674.7408152195,4.517945427454864,1555674.7408152195,4.517945427454864,0.7611828149628621,0.09230909451509277,3.8968635644444998,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8968635644444998,1.2812323223820243,1.2815497830382883,3.0414964533517086,6444.56601508231,15265.118428729995,6471.685861817336,0.00033403327648187284,23243.01827091636,2370.1282569395626,19344.30212618989,1972.5698506819242,0.8322629144251513,0.8322629144251513,35282.25137476889,35405.22815468563,0.9956601275315823,0.8,4258.193959709573,4273.035954225843,0.9956601275315823,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4470.972696473347,4632.441516551485,5.7683964252979045,4.750932317819115,-3.0276936611791294,7.778625978998244,3.2990444360541713,3.5,0.9425841245869061,0.6,0.0002477646904868452,0.9803555111472568,0.00025272943097642164,198.29333065674015,0.0,0.0,0.0,0.004272615693835749,8.561132968008113e-05,0.00016215336080676408,0.0006318895235801018,0.09230909390493001,0.09230909390493001,0.09230909390493001,0.09231221444977684,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488550.7775969317,595.3829266992515,0.0,0.09230909390493001,0.09230909451509277,0.09230909451509277,0.3729978578629695,0.3729978578629695,0.5,9.783406243542036,0.01679003821027436,0.01679003821027436,1.1937117960769683e-11,1.81322110961446e-05,0.015149565104820795,1.1937117960769683e-11,26691.89469319889,20317.41153926141,0.7611828149628621,1.0070889609091689,0.6188590123319293,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469255352427215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.40566452613405,261.40566452613405,-11.744335473865931,245.66550125846243,277.14582779438865,123207.01509485015,123335.24853026979,-128.23343541964385,0.0,nan,277.14582779438865,3.995827794388674,270.849762486816,-2.3002375131839585,264.5536971795146,-8.596302820485391,258.2576318723185,-14.892368127681493,251.9615665653043,-21.188433434695668,245.66550125846243,-27.48449874153755,1.0,1.0,26022.012520719443,26022.012520719443,276.3931467334631,3.2431467334631066,276.3931467334631,276.3931467334631,76865.82902552227,76903.07375597258,-37.24473045031482,0.0,8546.071908451686,8546.071908451686,0.8872016328590754,3916.347882266722,276.3931467334631,3.2431467334631066,1.0,0.002,0.13647441565706311,0.005018310182974167,0.0002111327855222038,0.001788867219736751,0.1055663927611019,0.1055663927611019,0.0,5.258954730025245e-12,1.0,1.0000308718216446,0.015149565092883677,0.09230909451509277,0.0,2.846323529834777e-06,3.6485129565581156,0.0,1601006.3671831493,267.39451910423156,1.813219915902664e-05,1.0,1281833.5366007756,2608.9829232737247,,,,,,,,,,,,,,,,,,,4.0,15265.118428729995,1496.4679990825068,0.3729978578629695,6.173730061729009,3.2990444360541713
290.0,-29.234733830058325,4.750596672464844,35.01219461357506,25.363377516064816,5.73691984235175,-25.737568462809964,-39.271777065563924,2.2397544763351673,-5.757120520828437,-5.757140579786334,40.0266744299385,41112.52949864009,25790.277449217254,25790.277449217254,66902.80694785735,76877.19112530022,76904.15877792987,25790.277449217254,102694.43622714712,102694.43622714712,102694.43622714712,129388.19383065788,124984.8505774011,4403.343253256789,0.0,90575.6513611842,54810.98973934893,39738.51291315029,26693.75760351076,66432.27051666105,20318.697428590887,1496.592497458794,0.0,0.882911270875655,2.8051296366925973,0.001494314320929203,1.0,1.0,-5.740322612095383,344310.1730844491,1555683.6737680528,4.5182622977174995,1555683.6737680528,4.5182622977174995,0.7611778652668433,0.09230984931566784,3.896935911990993,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.896935911990993,1.2812407466973597,1.28155820944098,3.0415329219243787,6444.643287611689,15265.138387348816,6471.643851632259,0.0003340143146053814,23242.78700157221,2370.1046740295833,19344.176554935373,1972.5570459775126,0.8322657929802857,0.8322657929802857,35282.77540226753,35405.22815468563,0.9956786125429707,0.8,4258.257204277094,4273.035954225843,0.9956786125429707,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4470.553127406021,4632.441516551485,5.76892315429919,4.750596672464844,-3.029226323831238,7.779822996296081,3.2985284656706106,3.5,0.9424367044773173,0.6,0.0002477646904868452,0.9803815409354321,0.0002527227208403376,198.29353934537824,0.0,0.0,0.0,0.004272615693835749,8.56074896860609e-05,0.0001621572008007843,0.0006319162191885109,0.09230984930436334,0.09230984930436334,0.09230984930436334,0.0923132985316022,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488551.28012977185,595.3827733554386,0.0,0.09230984930436334,0.09230984931566784,0.09230984931566784,0.37299616950201986,0.37299616950201986,0.5,9.783509722215406,0.01737974308343837,0.01737974308343837,6.633626981056295e-11,2.0058957886703865e-05,0.01681796769094035,6.633626981056295e-11,26693.75760351076,20318.697428590887,0.7611778652668433,1.0070829497100853,0.6188638319734859,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446927184007098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.40483334071206,261.40483334071206,-11.745166659287918,245.6652008211973,277.1444658607026,123197.85100737149,123336.8172064158,-138.96619904430383,0.0,nan,277.1444658607026,3.9944658607026327,270.84861285249906,-2.301387147500918,264.55275984450554,-8.597240155494433,258.25690683655966,-14.893093163440312,251.9610538288081,-21.188946171191873,245.6652008211973,-27.48479917880269,1.0,1.0,26022.012520719443,26022.012520719443,276.39163214313857,3.241632143138588,276.39163214313857,276.39163214313857,76865.0315820621,76904.15877792987,-39.12719586776802,0.0,8546.071908451686,8546.071908451686,0.8871970630565396,3916.420591550948,276.39163214313857,3.241632143138588,1.0,0.002,0.13647125588860734,0.0050180206808224555,0.00021112718195660918,0.0017888728186437985,0.10556359097830459,0.10556359097830459,0.0,6.004077443555467e-13,1.0,1.0000342710836456,0.01681796762460408,0.09230984931566784,0.0,3.159769777353297e-06,4.0503166499977405,0.0,1601004.4654808978,267.39287947917154,2.0058891550434055e-05,1.0,1281839.1640514988,2608.960014986026,,,,,,,,,,,,,,,,,,,7.0,15265.138387348816,1496.592497458794,0.37299616950201986,6.173730061729009,3.2985284656706106
291.0,-29.235007095926903,4.750266123613564,35.012276263881006,25.362192035559588,5.735812120004165,-25.737925174255505,-39.27210867460815,2.2387301971466176,-5.758541014535808,-5.758555907677157,40.02674565947075,41113.267132868175,25789.66585392697,25789.66585392697,66902.93298679515,76877.77232053006,76904.03724583841,25789.66585392697,102693.70309976538,102693.70309976538,102693.70309976538,129388.5870666539,124985.18781149949,4403.399255154406,0.0,90576.06353285498,54811.55834054687,39738.33910256457,26694.883966888516,66433.22306945309,20319.456989379043,1496.6769205269682,0.0,0.8829035854883416,2.8049826113041028,0.001494314320929203,1.0,1.0,-5.746183007916841,344291.0581362043,1555686.7466984086,4.518522075827384,1555686.7466984086,4.518522075827384,0.7611742015654629,0.0923102878110518,3.896980811040551,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.896980811040551,1.2812455121364954,1.2815629760608849,3.0415566525905553,6444.693570045715,15265.158762176092,6471.619990734376,0.0003340022109563545,23242.624976813742,2370.0881521022716,19344.10523311483,1972.549773175838,0.8322685261416051,0.8322685261416051,35283.10061392959,35405.22815468563,0.9956900843824821,0.8,4258.296453879404,4273.035954225843,0.9956900843824821,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4470.13321050121,4632.441516551485,5.76932825924338,4.750266123613564,-3.0305904292739028,7.7808565528874665,3.298012099851771,3.5,0.9422891713862203,0.6,0.0002477646904868452,0.9804092511052499,0.000252715577915581,198.29376150005436,0.0,0.0,0.0,0.004272615693835749,8.560429709769878e-05,0.0001621603933891464,0.0006319359413482906,0.09231028783954708,0.09231028783954708,0.09231028783954708,0.09231286369495897,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488551.25200042815,595.3827860025491,0.0,0.09231028783954708,0.0923102878110518,0.0923102878110518,0.37299452160454394,0.37299452160454394,0.5,9.78358699939502,0.01688200115700056,0.01688200115700056,-1.2448708730516955e-11,1.4893141326410841e-05,0.012372899760293876,-1.2448708730516955e-11,26694.883966888516,20319.456989379043,0.7611742015654629,1.0070704068783627,0.6188660617878801,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469287067878311,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.40402773549994,261.40402773549994,-11.74597226450004,245.66489773822352,277.14315773315786,123198.4683249415,123333.15775346887,-134.68942852735663,0.0,nan,277.14315773315786,3.9931577331578865,270.84750573394234,-2.3024942660576357,264.5518537348508,-8.598146265149182,258.25620173584707,-14.893798264152906,251.96054973697795,-21.189450263022025,245.66489773822352,-27.48510226177646,1.0,1.0,26022.012520719443,26022.012520719443,276.39020259443464,3.2402025944346633,276.39020259443464,276.39020259443464,76866.51953623723,76904.03724583841,-37.51770960117574,0.0,8546.071908451686,8546.071908451686,0.8871942270190705,3916.4657150957537,276.39020259443464,3.2402025944346633,1.0,0.002,0.13646893127717702,0.005017769363620892,0.0002111229690192253,0.001788877032107015,0.10556148450961264,0.10556148450961264,0.0,1.1262401601597194e-12,1.0,1.0000252131101608,0.012372899772742585,0.0923102878110518,0.0,2.324612426247454e-06,2.979790527955672,0.0,1601002.807989866,267.39145898546417,1.4893153775119572e-05,1.0,1281844.01593596,2608.9402641120228,,,,,,,,,,,,,,,,,,,5.0,15265.158762176092,1496.6769205269682,0.37299452160454394,6.173730061729009,3.298012099851771
292.0,-29.235286099283364,4.749937334538586,35.01235909357793,25.360779475327604,5.734474253717947,-25.738310063981086,-39.272467070817925,2.2374982165747777,-5.760113643627392,-5.760130463120125,40.026942997591135,41114.17049914127,25789.45467724457,25789.45467724457,66903.62517638583,76878.51577478315,76905.19347843576,25789.45467724457,102694.64815568033,102694.64815568033,102694.64815568033,129391.31428059406,124987.84138691257,4403.472893681497,0.0,90576.57684863046,54812.231565777416,39738.16142539227,26696.666124913732,66434.827550306,20320.686853097035,1496.79612543751,0.0,0.8828945971523973,2.8048189476517034,0.001494314320929203,1.0,1.0,-5.74610918129639,344269.79369418276,1555695.2601360716,4.518825899428187,1555695.2601360716,4.518825899428187,0.7611694568159378,0.0923109760633339,3.8970333352841444,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8970333352841444,1.2812512439492645,1.2815687092938688,3.041584040357397,6444.75160143721,15265.17879662219,6471.590811273707,0.00033398813061545635,23242.44343217204,2370.0696397008196,19344.0180137542,1972.540879276226,0.8322712743264479,0.8322712743264478,35283.48105525347,35405.22815468563,0.9957035044815463,0.8,4258.342369116789,4273.035954225843,0.9957035044815463,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4469.714062726458,4632.441516551485,5.769822032309913,4.749937334538586,-3.032071617482505,7.782008952021091,3.297496712069076,3.5,0.9421419177340217,0.6,0.0002477646904868452,0.9804375439494009,0.00025270828520988585,198.29398831960182,0.0,0.0,0.0,0.004272615693835749,8.560084673783652e-05,0.00016216384374900868,0.0006319579048676961,0.09231097611112248,0.09231097611112248,0.09231097611112248,0.0923138896251916,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488551.7849870566,595.3826222731446,0.0,0.09231097611112248,0.0923109760633339,0.0923109760633339,0.3729927696370661,0.3729927696370661,0.5,9.783674408308878,0.016870162626844376,0.016870162626844376,-5.7411853049416095e-12,1.681949271414851e-05,0.01402128182371598,-5.7411853049416095e-12,26696.666124913732,20320.686853097035,0.7611694568159378,1.0070565039959627,0.6188647132109836,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469303278289367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4032216158195,261.4032216158195,-11.746778384180459,245.6645894073406,277.1418538246385,123196.35436653325,123331.12981044898,-134.7754439157469,0.0,nan,277.1418538246385,3.991853824638497,270.8464009409447,-2.303599059055273,264.5509480574437,-8.599051942556287,258.25549517394086,-14.89450482605912,251.96004229060858,-21.189957709391393,245.6645894073406,-27.485410592659377,1.0,1.0,26022.012520719443,26022.012520719443,276.388763333032,3.2387633330320114,276.388763333032,276.388763333032,76867.36088780416,76905.19347843576,-37.832590631602216,0.0,8546.071908451686,8546.071908451686,0.8871909093305362,3916.518501960565,276.388763333032,3.2387633330320114,1.0,0.002,0.13646629698352744,0.005017489994375714,0.00021111820764684603,0.0017888817945854603,0.10555910382342301,0.10555910382342301,0.0,2.2323063536555665e-12,1.0,1.0000285716307837,0.014021281829457166,0.0923109760633339,0.0,2.6342957455818753e-06,3.376770456781681,0.0,1601000.9840375336,267.3898863563726,1.6819498455333814e-05,1.0,1281849.4136222373,2608.918291658307,,,,,,,,,,,,,,,,,,,5.0,15265.17879662219,1496.79612543751,0.3729927696370661,6.173730061729009,3.297496712069076
293.0,-29.235569840789285,4.749611096695206,35.012441843848336,25.35934526184576,5.733110971712583,-25.73870175952758,-39.27283021677283,2.236242888940519,-5.761647379551732,-5.761664181183285,40.02710636465717,41115.07420763234,25789.148528697413,25789.148528697413,66904.22273632974,76879.27355657521,76905.99332064448,25789.148528697413,102695.14184934189,102695.14184934189,102695.14184934189,129393.41004219634,124989.8669637271,4403.543078469249,0.0,90577.09627590602,54812.89692104693,39737.99928317677,26698.26819285445,66436.26747603122,20321.787485447727,1496.9058272868874,0.0,0.8828859483372926,2.8046595618568193,0.001494314320929203,1.0,1.0,-5.747657817878235,344249.081754604,1555702.3080432587,4.519118250407512,1555702.3080432587,4.519118250407512,0.7611650066084312,0.09231160164455911,3.8970858306277547,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8970858306277547,1.2812570844374314,1.2815745512291778,3.0416111473357197,6444.809037871529,15265.198707018417,6471.561966516089,0.00033397419677527393,23242.263633006918,2370.051305288444,19343.93179484339,1972.532087394104,0.8322740030954898,0.8322740030954898,35283.86128622557,35405.22815468563,0.9957169171965797,0.8,4258.388258966944,4273.035954225843,0.9957169171965797,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4469.294872439691,4632.441516551485,5.770294703025419,4.749611096695206,-3.0335219996862413,7.783133096381448,3.2969813042374803,3.5,0.9419946583535658,0.6,0.0002477646904868452,0.9804663181777354,0.00025270086885527393,198.29421899162406,0.0,0.0,0.0,0.004272615693835749,8.5597350782225e-05,0.00016216733970462018,0.000631980041753473,0.09231160168535352,0.09231160168535352,0.09231160168535352,0.09231450490730804,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488552.15515698685,595.3825098508092,0.0,0.09231160168535352,0.09231160164455911,0.09231160164455911,0.37299105902899116,0.37299105902899116,0.5,9.783761506600692,0.016843190879342274,0.016843190879342274,5.9685589803848416e-12,1.6801631545604323e-05,0.014006363305043124,5.9685589803848416e-12,26698.26819285445,20321.787485447727,0.7611650066084312,1.0070436717485272,0.6188649027049236,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469319829091556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4024123339817,261.4024123339817,-11.747587666018262,245.66427573328025,277.14054893495114,123193.9451694528,123329.24930340044,-135.30413394761948,0.0,nan,277.14054893495114,3.990548934951164,270.84529429446087,-2.3047057055391065,264.5500396540692,-8.599960345930754,258.25478501367695,-14.895214986323026,251.95953037345194,-21.190469626548037,245.66427573328025,-27.48572426671973,1.0,1.0,26022.012520719443,26022.012520719443,276.38732320676365,3.2373232067636764,276.38732320676365,276.38732320676365,76868.12958675534,76905.99332064448,-37.86373388914217,0.0,8546.071908451686,8546.071908451686,0.8871875934593325,3916.5712597808933,276.38732320676365,3.2373232067636764,1.0,0.002,0.1364636655059972,0.00501721816103429,0.00021111346845729812,0.001788886532938526,0.10555673422864906,0.10555673422864906,0.0,1.3958239945821571e-12,1.0,1.0000285408798175,0.014006363299074565,0.09231160164455911,0.0,2.6314783287922963e-06,3.3731727881050504,0.0,1600999.202408566,267.38835262044825,1.6801625577045343e-05,1.0,1281854.6712688114,2608.8968895201688,,,,,,,,,,,,,,,,,,,5.0,15265.198707018417,1496.9058272868874,0.37299105902899116,6.173730061729009,3.2969813042374803
294.0,-29.23585635963115,4.7492874434102,35.01252430993933,25.357869557943218,5.731709410853127,-25.739099782526974,-39.2732018494047,2.2349528319612837,-5.763177043768337,-5.763193475485046,40.02726366402327,41116.02359801608,25788.838387417374,25788.838387417374,66904.86198543345,76880.06059416881,76906.71344663216,25788.838387417374,102695.55183404953,102695.55183404953,102695.55183404953,129395.39606100284,124991.78422804602,4403.611832956825,0.0,90577.6385174338,54813.60151427838,39737.81889239492,26699.84422695331,66437.66311934823,20322.869245260208,1497.0142095559424,0.0,0.8828773446692567,2.804500647705668,0.001494314320929203,1.0,1.0,-5.749504008869906,344228.4305289087,1555709.0942026419,4.519409079059179,1555709.0942026419,4.519409079059179,0.7611605922683402,0.09231221529492349,3.8971404524384674,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8971404524384674,1.2812630865614654,1.2815805548404036,3.041639530018187,6444.869177369848,15265.218513193604,6471.531270962468,0.000333959573483342,23242.077010788453,2370.032275118257,19343.84004377947,1972.5227313893604,0.8322767382106381,0.8322767382106381,35284.25691840303,35405.22815468563,0.995730873230226,0.8,4258.436007579424,4273.035954225843,0.995730873230226,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4468.875836220188,4632.441516551485,5.770766370011701,4.7492874434102,-3.0349684202861535,7.7842558636963535,3.296466118045625,3.5,0.9418474622987499,0.6,0.0002477646904868452,0.9804953749802973,0.0002526933801108689,198.29445192206887,0.0,0.0,0.0,0.004272615693835749,8.559377326317751e-05,0.00016217091722366768,0.0006320028417214055,0.09231221534765888,0.09231221534765888,0.09231221534765888,0.09231505826297465,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488552.50468123966,595.3824038480172,0.0,0.09231221534765888,0.09231221529492349,0.09231221529492349,0.3729893480079356,0.3729893480079356,0.5,9.783846800148448,0.01675667353879362,0.01675667353879362,-3.8539837987627834e-11,1.643171668774812e-05,0.013689466615119272,-3.8539837987627834e-11,26699.84422695331,20322.869245260208,0.7611605922683402,1.0070321387621046,0.6188661922704218,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469336661005088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4015967324466,261.4015967324466,-11.748403267553385,245.66395685976013,277.13923660536244,123191.21403937384,123327.57475383584,-136.36071446199495,0.0,nan,277.13923660536244,3.989236605362464,270.8441806561063,-2.3058193438936883,264.54912470693563,-8.600875293064348,258.2540687577632,-14.89593124223677,251.95901280875185,-21.190987191248126,245.66395685976013,-27.486043140239843,1.0,1.0,26022.012520719443,26022.012520719443,276.3858781764367,3.2358781764366995,276.3858781764367,276.3858781764367,76868.80145401799,76906.71344663216,-37.91199261417205,0.0,8546.071908451686,8546.071908451686,0.8871841432610885,3916.6261547006598,276.3858781764367,3.2358781764366995,1.0,0.002,0.13646109361490444,0.005016946912456849,0.00021110882341014142,0.001788891182558859,0.10555441170507071,0.10555441170507071,0.0,5.969000467509478e-12,1.0,1.0000278948194106,0.01368946665365911,0.09231221529492349,0.0,2.5719261698117623e-06,3.2968490580912344,0.0,1600997.4249651404,267.38682295623164,1.643175522758611e-05,1.0,1281859.9137052712,2608.875549546494,,,,,,,,,,,,,,,,,,,3.0,15265.218513193604,1497.0142095559424,0.3729893480079356,6.173730061729009,3.296466118045625
295.0,-29.236147237764975,4.748966532884342,35.01260628479579,25.356426508538448,5.730338818329456,-25.739498632059068,-39.27356981495393,2.2336902111286885,-5.764696301859942,-5.764712043215881,40.02741442254631,41116.92436269139,25788.509274652686,25788.509274652686,66905.43363734407,76880.8229001947,76907.37023432547,25788.509274652686,102695.87950897816,102695.87950897816,102695.87950897816,129397.2658392817,124993.58761717053,4403.678222111158,0.0,90578.16424045857,54814.26569709956,39737.66504817668,26701.38633030353,66439.0513784802,20323.926701959434,1497.120749212865,0.0,0.8828688209696132,2.804342859639671,0.001494314320929203,1.0,1.0,-5.751613320646982,344207.9251156768,1555715.5981997228,4.519697208240917,1555715.5981997228,4.519697208240917,0.7611562355057839,0.09231281199881344,3.8971934777227366,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8971934777227366,1.281268961090432,1.2815864308249467,3.041666969288014,6444.927317889989,15265.238254271446,6471.501872189652,0.0003339454547099956,23241.89567652322,2370.0137841692344,19343.752168880157,1972.5137706434061,0.8322794507859098,0.8322794507859097,35284.64098569144,35405.22815468563,0.9957444213466599,0.8,4258.482360432315,4273.035954225843,0.9957444213466599,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4468.456965732864,4632.441516551485,5.771233665763448,4.748966532884342,-3.0364061644362246,7.785372697320566,3.29595116779914,3.5,0.9417003336568971,0.6,0.0002477646904868452,0.9805248748231508,0.00025268577763673,198.2946883970352,0.0,0.0,0.0,0.004272615693835749,8.55902311814331e-05,0.0001621744593054121,0.0006320252450582634,0.09231281146242439,0.09231281146242439,0.09231281146242439,0.09231554264479765,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488552.83875870006,595.3823025500519,0.0,0.09231281146242439,0.09231281199881344,0.09231281199881344,0.3729876305802233,0.3729876305802233,0.5,9.783928736307859,0.016565505752225818,0.016565505752225818,-3.603872755775228e-11,1.5741355923637457e-05,0.013098722568884114,-3.603872755775228e-11,26701.38633030353,20323.926701959434,0.7611562355057839,1.0070197007510997,0.6188668186796128,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469353657713524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.40077837935297,261.40077837935297,-11.749221620647006,245.6636332607407,277.1379234981406,123188.85510492507,123325.67586169504,-136.82075676996214,0.0,nan,277.1379234981406,3.987923498140617,270.84306545058286,-2.3069345494171216,264.5482074030069,-8.60179259699305,258.25334935552286,-14.89665064447712,251.95849130812374,-21.191508691876237,245.6636332607407,-27.486366739259267,1.0,1.0,26022.012520719443,26022.012520719443,276.384436461288,3.2344364612879986,276.384436461288,276.384436461288,76869.5525056549,76907.37023432547,-37.81772867057589,0.0,8546.071908451686,8546.071908451686,0.8871807938993567,3916.67944511135,276.384436461288,3.2344364612879986,1.0,0.002,0.13645863272042355,0.005016677148232002,0.0002111043547827727,0.001788895646468871,0.10555217739138635,0.10555217739138635,0.0,1.2516437539189518e-12,1.0,1.0000266907893658,0.013098722604922841,0.09231281199881344,0.0,2.4609252964342796e-06,3.154574298765693,0.0,1600995.6591117335,267.38530369814004,1.5741391962365014e-05,1.0,1281865.1193258346,2608.854359682558,,,,,,,,,,,,,,,,,,,3.0,15265.238254271446,1497.120749212865,0.3729876305802233,6.173730061729009,3.29595116779914
296.0,-29.236433718952203,4.748647885056469,35.01268772905705,25.35476043066012,5.728740432049024,-25.739916303827506,-39.27395943375302,2.232223017534733,-5.766236596852991,-5.7662514398499525,40.02756305598737,41118.00615906978,25788.237742425474,25788.237742425474,66906.24390149525,76881.74725204053,76907.92679370102,25788.237742425474,102696.16453612648,102696.16453612648,102696.16453612648,129399.10237116678,124995.35952524,4403.742845926785,0.0,90578.7865957394,54815.04550515984,39737.49010064395,26702.937835040306,66440.42793568425,20324.989923412388,1497.2282230271023,0.0,0.8828601953578157,2.8041829171952943,0.001494314320929203,1.0,1.0,-5.75391940403216,344187.13942643144,1555722.0105375152,4.519988786129658,1555722.0105375152,4.519988786129658,0.7611518271499473,0.09231341134211053,3.8972537763012127,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8972537763012127,1.2812757874919012,1.2815932589178454,3.041697825204433,6444.992697874272,15265.25789846751,6471.467606045306,0.0003339294958279539,23241.695767039702,2369.9933990750874,19343.649745081617,1972.5033263226094,0.832282202597019,0.832282202597019,35285.07773288683,35405.22815468563,0.9957598278112031,0.8,4258.5350711918845,4273.035954225843,0.9957598278112031,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4468.038303335366,4632.441516551485,5.771713667533847,4.748647885056469,-3.0378587003712823,7.786506585427752,3.295436505529523,3.5,0.9415532872941494,0.6,0.0002477646904868452,0.9805539296790788,0.00025267829028836284,198.29492129797066,0.0,0.0,0.0,0.004272615693835749,8.558648081050556e-05,0.00016217820967633962,0.0006320496400948845,0.09231341135121307,0.09231341135121307,0.09231341135121307,0.09231600227873514,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488553.1828289119,595.3821978965814,0.0,0.09231341135121307,0.09231341134211053,0.09231341134211053,0.37298590050330194,0.37298590050330194,0.5,9.784006468831123,0.016266657756773384,0.016266657756773384,-2.347633198951371e-11,1.4842996961306199e-05,0.012332035817792075,-2.347633198951371e-11,26702.937835040306,20324.989923412388,0.7611518271499473,1.007011031991876,0.6188702787837683,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469370913062254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3999374661156,261.3999374661156,-11.750062533884375,245.66330448399677,277.13657044837953,123184.25171070466,123324.84430052112,-140.59258981644427,0.0,nan,277.13657044837953,3.9865704483795525,270.84191725543127,-2.3080827445687078,264.547264062507,-8.60273593749298,258.25261086959625,-14.897389130403724,251.95795767678274,-21.192042323217237,245.66330448399677,-27.48669551600321,1.0,1.0,26022.012520719443,26022.012520719443,276.3829621892376,3.2329621892376394,276.3829621892376,276.3829621892376,76869.74534326085,76907.92679370102,-38.18145044017001,0.0,8546.071908451686,8546.071908451686,0.887176985107224,3916.740045182719,276.3829621892376,3.2329621892376394,1.0,0.002,0.13645631585320672,0.005016402939873827,0.00021110009992550226,0.0017888999022325016,0.10555004996275112,0.10555004996275112,0.0,2.15800381037079e-12,1.0,1.0000251282860135,0.012332035841268407,0.09231341134211053,0.0,2.316870286045134e-06,2.969927431752389,0.0,1600993.8684852687,267.383763403147,1.4843020437638188e-05,1.0,1281870.3963017347,2608.8328796118194,,,,,,,,,,,,,,,,,,,4.0,15265.25789846751,1497.2282230271023,0.37298590050330194,6.173730061729009,3.295436505529523
297.0,-29.236734377073486,4.7483329101526905,35.01276775509075,25.353539955709152,5.72760171946969,-25.740300767503445,-39.274317760113604,2.2311681084150354,-5.767705359595993,-5.767718134991603,40.02768501328078,41118.76209895665,25787.796979869974,25787.796979869974,66906.55907882663,76882.34651352435,76908.33707412571,25787.796979869974,102696.13405399569,102696.13405399569,102696.13405399569,129400.45845482373,124996.65975896815,4403.798695855582,0.0,90579.22138211656,54815.63696173298,39737.31602264843,26704.324400828045,66441.64042347648,20325.936286671804,1497.3262298941181,0.0,0.8828520494893621,2.8040305516365946,0.001494314320929203,1.0,1.0,-5.757141914807505,344167.3363061487,1555727.2720281235,4.520264150355775,1555727.2720281235,4.520264150355775,0.7611477445219149,0.09231392784859262,3.8973003870800724,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8973003870800724,1.2812806957052056,1.281598168347295,3.0417225516185837,6445.04509017877,15265.277621053132,6471.442019088011,0.0003339168337726157,23241.529362836758,2369.976430568722,19343.573263953982,1972.4955274180259,0.832284870843499,0.832284870843499,35285.4153373812,35405.22815468563,0.9957717370025967,0.8,4258.575816477764,4273.035954225843,0.9957717370025967,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4467.61973496829,4632.441516551485,5.7721557584741525,4.7483329101526905,-3.039256463018228,7.787589373170919,3.2949219909895886,3.5,0.9414062831398825,0.6,0.0002477646904868452,0.9805844233553809,0.0002526704326375486,198.29516572493262,0.0,0.0,0.0,0.004272615693835749,8.558303178666595e-05,0.00016218165870017927,0.0006320706412294969,0.09231392786869408,0.09231392786869408,0.09231392786869408,0.09231617707267256,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488553.4473336751,595.3821178215612,0.0,0.09231392786869408,0.09231392784859262,0.09231392784859262,0.37298415435214577,0.37298415435214577,0.5,9.784073944066902,0.01565054727899451,0.01565054727899451,3.603872755775228e-11,1.2775395589414984e-05,0.010576220184077556,3.603872755775228e-11,26704.324400828045,20325.936286671804,0.7611477445219149,1.0069973988057326,0.6188703625750299,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446938790761742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3991185942901,261.3991185942901,-11.75088140570989,245.66297320102325,277.1352639876735,123184.61414865007,123321.5216222774,-136.90747362736457,0.0,nan,277.1352639876735,3.985263987673534,270.84080583030095,-2.309194169699026,264.5463476729234,-8.603652327076588,258.25188951554577,-14.898110484454207,251.9574313582734,-21.19256864172658,245.66297320102325,-27.48702679897673,1.0,1.0,26022.012520719443,26022.012520719443,276.3815435021667,3.231543502166744,276.3815435021667,276.3815435021667,76871.09835523325,76908.33707412571,-37.2387188924622,0.0,8546.071908451686,8546.071908451686,0.887174040904967,3916.7868890154728,276.3815435021667,3.231543502166744,1.0,0.002,0.13645432886756473,0.005016140727354226,0.00021109638709949975,0.001788903612858532,0.10554819354974987,0.10554819354974987,0.0,-4.1968165054306894e-14,1.0,1.0000215504238226,0.010576220148038828,0.09231392784859262,0.0,1.9869857083538756e-06,2.547068147412894,0.0,1600992.1592285875,267.382294640404,1.2775359550687426e-05,1.0,1281875.4240175285,2608.812414395457,,,,,,,,,,,,,,,,,,,5.0,15265.277621053132,1497.3262298941181,0.37298415435214577,6.173730061729009,3.2949219909895886
298.0,-29.237037384776308,4.748019344005156,35.01284849219127,25.351997336279624,5.726131972747477,-25.740720449066256,-39.27470765830947,2.2298150362525853,-5.769279286629228,-5.769293107703561,40.02786559021517,41119.74109481865,25787.62797093215,25787.62797093215,66907.3690657508,76883.17712242459,76909.22861799628,25787.62797093215,102696.85658892844,102696.85658892844,102696.85658892844,129402.89744192676,124999.03336874927,4403.864073177498,0.0,90579.79376385869,54816.35773317831,39737.15114520042,26706.04085299833,66443.19199819874,20327.11786900883,1497.4423706619382,0.0,0.8828431177160078,2.8038669005207377,0.001494314320929203,1.0,1.0,-5.757829982648559,344146.072231869,1555735.0625177019,4.520566085291605,1555735.0625177019,4.520566085291605,0.7611430680009116,0.09231458020704864,3.897356964490817,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.897356964490817,1.2812869912473879,1.2816044654493715,3.041751762964964,6445.106985516484,15265.297050078138,6471.409964962626,0.00033390175102299293,23241.33883273707,2369.957001905551,19343.477452028143,1972.4857573206084,0.8322875713502995,0.8322875713502996,35285.825129666206,35405.22815468563,0.9957861926978155,0.8,4258.625274065213,4273.035954225843,0.9957861926978155,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4467.201609835692,4632.441516551485,5.772658192581697,4.748019344005156,-3.0407338701336633,7.788753214138819,3.2944080533687097,3.5,0.9412594438196313,0.6,0.0002477646904868452,0.9806151563687039,0.00025266251380851344,198.29541206265083,0.0,0.0,0.0,0.004272615693835749,8.557927901816614e-05,0.00016218541146867905,0.0006320944429262651,0.09231458012433305,0.09231458012433305,0.09231458012433305,0.09231701539128288,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488553.9684815598,595.381957121557,0.0,0.09231458012433305,0.09231458020704864,0.09231458020704864,0.372982367814461,0.372982367814461,0.5,9.78414699635488,0.015373591473348824,0.015373591473348824,8.753886504564434e-12,1.3821074333009165e-05,0.01146312505500191,8.753886504564434e-12,26706.04085299833,20327.11786900883,0.7611430680009116,1.0069860741724244,0.6188706451058732,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446940574321555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.39828744878287,261.39828744878287,-11.75171255121711,245.66263645229708,277.1339384453684,123181.26445875414,123320.22397880252,-138.95952004833575,0.0,nan,277.1339384453684,3.9839384453684374,270.83967804670976,-2.310321953290213,264.5454176480481,-8.604582351951876,258.2511572494173,-14.898842750582673,251.9568968508566,-21.193103149143383,245.66263645229708,-27.4873635477029,1.0,1.0,26022.012520719443,26022.012520719443,276.3800728515199,3.2300728515199353,276.3800728515199,276.3800728515199,76871.65455339284,76909.22861799628,-37.57406460343918,0.0,8546.071908451686,8546.071908451686,0.8871704671448708,3916.843749313271,276.3800728515199,3.2300728515199353,1.0,0.002,0.13645217529834425,0.005015859291304918,0.00021109236942640005,0.0017889076410520575,0.10554618471320003,0.10554618471320003,0.0,1.0478457511398087e-11,1.0,1.0000233572465145,0.011463125046248024,0.09231458020704864,0.0,2.1535991578705464e-06,2.7606574605890657,0.0,1600990.3322838908,267.38072071337075,1.382106557912266e-05,1.0,1281880.8228541338,2608.7904387940553,,,,,,,,,,,,,,,,,,,3.0,15265.297050078138,1497.4423706619382,0.372982367814461,6.173730061729009,3.2944080533687097
