time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
299.0,-29.237347965529157,4.747708971489094,35.01292848163763,25.35066964281725,5.724879430027152,-25.741125225920694,-39.27508407561106,2.228656689170909,-5.770765290022098,-5.77077812030059,40.02800548353884,41120.55714771174,25787.244691730466,25787.244691730466,66907.80183944221,76883.85130262708,76909.82840457525,25787.244691730466,102697.07309630571,102697.07309630571,102697.07309630571,129404.58790103029,125000.66610077095,4403.92180025934,0.0,90580.27147680272,54816.977316999255,39736.99351089274,26707.51480472458,66444.50831561732,20328.12701242933,1497.5449434536602,0.0,0.8828348082016295,2.803712630799266,0.001494314320929203,1.0,1.0,-5.76015479547948,344126.02367564087,1555741.0978465327,4.520846988639577,1555741.0978465327,4.520846988639577,0.7611388465404227,0.09231512902601807,3.897406061489104,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.897406061489104,1.2812923808264673,1.281609856363868,3.0417772865980632,6445.161067032269,15265.316422011254,6471.383083206265,0.0003338886483945958,23241.16862542011,2369.9396455894835,19343.397100659455,1972.4775637612697,0.8322902093444022,0.8322902093444022,35286.180740082054,35405.22815468563,0.9957987371256016,0.8,4258.668192475057,4273.035954225843,0.9957987371256016,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4466.783377259501,4632.441516551485,5.773112889918489,4.747708971489094,-3.0421439561453583,7.789852927634453,3.293894015764458,3.5,0.9411125759327023,0.6,0.0002477646904868452,0.9806466585685788,0.0002526543973019804,198.2956645577053,0.0,0.0,0.0,0.004272615693835749,8.557565614751254e-05,0.00016218903433933268,0.0006321165255411796,0.09231512905380806,0.09231512905380806,0.09231512905380806,0.0923173904011644,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488554.31798127916,595.3818502726855,0.0,0.09231512905380806,0.09231512902601807,0.09231512902601807,0.37298060428072105,0.37298060428072105,0.5,9.784214836565834,0.014952059211964297,0.014952059211964297,1.3812950783176348e-11,1.2830278478759283e-05,0.010623324821096958,1.3812950783176348e-11,26707.51480472458,20328.12701242933,0.7611388465404227,1.0069726383047972,0.6188706665174711,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446942371823971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.39746531850176,261.39746531850176,-11.752534681498219,245.66229589809745,277.1326347389806,123180.25013347111,123317.70239358315,-137.4522601120456,0.0,nan,277.1326347389806,3.9826347389806074,270.838566970776,-2.311433029223963,264.54449920251795,-8.605500797482023,258.25043143439314,-14.899568565606842,251.9563636662453,-21.193636333754682,245.66229589809745,-27.487704101902523,1.0,1.0,26022.012520719443,26022.012520719443,276.37865802164373,3.228658021643753,276.37865802164373,276.37865802164373,76872.65701687474,76909.82840457525,-37.17138770050951,0.0,8546.071908451686,8546.071908451686,0.8871673658837197,3916.89309179655,276.37865802164373,3.228658021643753,1.0,0.002,0.136450179486419,0.005015593734697445,0.0002110886350202293,0.001788911365356829,0.10554431751011466,0.10554431751011466,0.0,3.770581936957118e-13,1.0,1.0000216458694828,0.010623324807284007,0.09231512902601807,0.0,1.9958123740513723e-06,2.5584037678322895,0.0,1600988.6044956215,267.3792347099779,1.28302646658085e-05,1.0,1281885.9132729457,2608.769718828233,,,,,,,,,,,,,,,,,,,5.0,15265.316422011254,1497.5449434536602,0.37298060428072105,6.173730061729009,3.293894015764458
300.0,-29.237657932850578,4.747400737159888,35.013008705482385,25.34913282087075,5.723413469056162,-25.74155079267436,-39.27547858385367,2.2273063286203403,-5.772298628912722,-5.772311894707219,40.028172227754496,41121.52044928118,25786.9881185066,25786.9881185066,66908.50856778778,76884.67643526683,76910.64513312951,25786.9881185066,102697.63325163611,102697.63325163611,102697.63325163611,129406.77536045492,125002.7916030998,4403.983757355126,0.0,90580.84019871558,54817.68421171294,39736.83998555849,26709.142108818804,66445.9820943773,20329.245484100935,1497.655926062631,0.0,0.8828261427543279,2.803553282612639,0.001494314320929203,1.0,1.0,-5.761319283556702,344105.3177682976,1555748.2916088537,4.521139928027536,1555748.2916088537,4.521139928027536,0.7611343487288063,0.0923157392435077,3.8974619652821634,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8974619652821634,1.281298663866664,1.281616140960861,3.041806001358436,6445.221910163822,15265.335632130678,6471.351620502864,0.00033387382463048336,23240.981183547694,2369.9205318378545,19343.303056533503,1972.4679739292728,0.8322928754069402,0.8322928754069402,35286.5856511404,35405.22815468563,0.9958130207095163,0.8,4258.71706095016,4273.035954225843,0.9958130207095163,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4466.365477255072,4632.441516551485,5.773595611426477,4.747400737159888,-3.0435894860000303,7.790990223159918,3.2933804189621214,3.5,0.9409658339891775,0.6,0.0002477646904868452,0.9806780996367777,0.0002526462970658894,198.29591655469514,0.0,0.0,0.0,0.004272615693835749,8.55718593106965e-05,0.0001621928311761487,0.0006321403905504707,0.09231573924669972,0.09231573924669972,0.09231573924669972,0.09231807863958606,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488554.78606394725,595.381706159202,0.0,0.09231573924669972,0.0923157392435077,0.0923157392435077,0.3729788205447703,0.3729788205447703,0.5,9.784285018443736,0.01470605937839764,0.01470605937839764,-2.2396307031158358e-11,1.326579450733334e-05,0.01099261115052741,-2.2396307031158358e-11,26709.142108818804,20329.245484100935,0.7611343487288063,1.0069609396811012,0.6188714374162424,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446944214255872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.39663121841926,261.39663121841926,-11.753368781580718,245.66195039612293,277.13131204077393,123176.94220925633,123316.39570323528,-139.45349397892662,0.0,nan,277.13131204077393,3.9813120407739575,270.8374397118338,-2.312560288166196,264.54356738282627,-8.60643261717371,258.24969505393153,-14.900304946068445,251.95582272502725,-21.19417727497273,245.66195039612293,-27.488049603877045,1.0,1.0,26022.012520719443,26022.012520719443,276.3772198149509,3.2272198149508995,276.3772198149509,276.3772198149509,76873.11099712228,76910.64513312951,-37.53413600723434,0.0,8546.071908451686,8546.071908451686,0.8871638346558981,3916.949275108574,276.3772198149509,3.2272198149508995,1.0,0.002,0.1364481143077818,0.005015319514652596,0.00021108477209004858,0.0017889152280003513,0.10554238604502429,0.10554238604502429,0.0,9.039990978010337e-14,1.0,1.0000223980171143,0.010992611172923716,0.0923157392435077,0.0,2.0651787336852966e-06,2.6473343848262703,0.0,1600986.8237511017,267.37770137108726,1.326581690364037e-05,1.0,1281891.1707957215,2608.7483189311347,,,,,,,,,,,,,,,,,,,5.0,15265.335632130678,1497.655926062631,0.3729788205447703,6.173730061729009,3.2933804189621214
301.0,-29.237961536461363,4.747095777536131,35.01308821303961,25.34757312331351,5.721923922162627,-25.741972990640217,-39.275868866220094,2.2259353779532383,-5.773774430791889,-5.773786788647839,40.02831200415418,41122.50024455257,25786.595172235986,25786.595172235986,66909.09541678855,76885.52072491302,76911.26291680233,25786.595172235986,102697.85808903832,102697.85808903832,102697.85808903832,129408.46898415886,125004.42890899834,4404.040075160526,0.0,90581.41923737648,54818.39876333041,39736.68941560674,26710.610895120535,66447.30031072728,20330.251194118577,1497.7580461724706,0.0,0.8828178857262502,2.803400076538173,0.001494314320929203,1.0,1.0,-5.763562391508742,344085.4076690909,1555754.321930793,4.521419064149828,1555754.321930793,4.521419064149828,0.7611301468897698,0.09231627993966336,3.897518696937611,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.897518696937611,1.281305042772851,1.281622521447598,3.0418351343588372,6445.2836394958085,15265.354844186488,6471.31956540605,0.00033385877555214873,23240.791457536518,2369.9011851688924,19343.207241704,1972.4582035357641,0.8322955471222298,0.8322955471222298,35286.996557216815,35405.22815468563,0.9958275158147115,0.8,4258.766652960432,4273.035954225843,0.9958275158147115,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4465.947655123508,4632.441516551485,5.774047786398169,4.747095777536131,-3.044990585020368,7.7920863625565,3.2928669498919594,3.5,0.9408191285405598,0.6,0.0002477646904868452,0.9807088962659397,0.00025263836336165816,198.29616337874145,0.0,0.0,0.0,0.004272615693835749,8.55681032978771e-05,0.0001621965871889681,0.0006321642311484745,0.09231627988765488,0.09231627988765488,0.09231627988765488,0.09231846478036791,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488555.14606300317,595.3815958885227,0.0,0.09231627988765488,0.09231627993966336,0.09231627993966336,0.3729770468438861,0.3729770468438861,0.5,9.78435056419188,0.014334669858328652,0.014334669858328652,2.2737367544323206e-13,1.2357855950995145e-05,0.010224397139097618,2.2737367544323206e-13,26710.610895120535,20330.251194118577,0.7611301468897698,1.0069497948585087,0.6188739053693914,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469460530534435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.39578575925464,261.39578575925464,-11.754214240745341,245.66160173071063,277.129969787858,123173.60581291195,123314.9584440598,-141.35263114783007,0.0,nan,277.129969787858,3.9799697878580105,270.83629617638707,-2.3137038236129115,264.5426225648929,-8.607377435107082,258.2489489535495,-14.901051046450505,251.9552753421299,-21.19472465787007,245.66160173071063,-27.48839826928935,1.0,1.0,26022.012520719443,26022.012520719443,276.37581720962186,3.22581720962188,276.37581720962186,276.37581720962186,76873.37354975166,76911.26291680233,-37.889367050665896,0.0,8546.071908451686,8546.071908451686,0.8871602511257753,3917.006290422299,276.37581720962186,3.22581720962188,1.0,0.002,0.13644619346438477,0.00501505554734587,0.00021108115812008873,0.001788918840596318,0.10554057906004435,0.10554057906004435,0.0,-1.2835934572186236e-12,1.0,1.0000208325452025,0.010224397138870245,0.09231627993966336,0.0,1.9208431046583186e-06,2.4623215274501833,0.0,1600985.107870727,267.3762255692081,1.235785572362147e-05,1.0,1281896.2264428064,2608.7277409724297,,,,,,,,,,,,,,,,,,,4.0,15265.354844186488,1497.7580461724706,0.3729770468438861,6.173730061729009,3.2928669498919594
302.0,-29.23827817275064,4.74679408523793,35.013166823143656,25.346395570691698,5.720827012849787,-25.74236765427432,-39.27623623805118,2.2249164929745624,-5.7752467758068065,-5.775257880999705,40.02844511701817,41123.209203856015,25786.203067934923,25786.203067934923,66909.41227179093,76886.0854210514,76911.79176246528,25786.203067934923,102697.9948304002,102697.9948304002,102697.9948304002,129410.04890847593,125005.95606144804,4404.09284702789,0.0,90581.83511994206,54818.95889726632,39736.52913630637,26712.054078075736,66448.58321438212,20331.2382667382,1497.8588918349874,0.0,0.8828096728586644,2.803247276678418,0.001494314320929203,1.0,1.0,-5.766089497979522,344065.5497901165,1555760.0647878784,4.5216967108067285,1555760.0647878784,4.5216967108067285,0.7611259773326577,0.09231680316748546,3.8975633350034022,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8975633350034022,1.2813097835912155,1.2816272634406312,3.0418587174753573,6445.333609289818,15265.37417339639,6471.295393835127,0.00033384671357187325,23240.63198830943,2369.884923833259,19343.134991260948,1972.4508360409466,0.8322981492495982,0.8322981492495982,35287.319868860424,35405.22815468563,0.9958389209721011,0.8,4258.805673250643,4273.035954225843,0.9958389209721011,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4465.530192789869,4632.441516551485,5.77449976927036,4.74679408523793,-3.046387890752521,7.793181975990451,3.2923539549673926,3.5,0.9406725585621122,0.6,0.0002477646904868452,0.9807410160020736,0.00025263008933473763,198.29642079876572,0.0,0.0,0.0,0.004272615693835749,8.55645679114735e-05,0.0001622001225753717,0.0006321852506828264,0.092316803196882,0.092316803196882,0.092316803196882,0.09231878965655393,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488555.50252485444,595.381486441735,0.0,0.092316803196882,0.09231680316748546,0.09231680316748546,0.3729752552227281,0.3729752552227281,0.5,9.784410159839073,0.01382500971664058,0.01382500971664058,2.262368070660159e-11,1.110519292524259e-05,0.009168383020210058,2.262368070660159e-11,26712.054078075736,20331.2382667382,0.7611259773326577,1.0069351223926333,0.6188726262406647,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469478541045484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3949655157532,261.3949655157532,-11.755034484246778,245.66125179538813,277.12867923615977,123174.37450239914,123311.51130962661,-137.13680722747156,0.0,nan,277.12867923615977,3.978679236159792,270.8351937480132,-2.314806251986795,264.5417082597541,-8.608291740245875,258.2482227716655,-14.901777228334481,251.95473728353872,-21.195262716461258,245.66125179538813,-27.488748204611852,1.0,1.0,26022.012520719443,26022.012520719443,276.37440799899395,3.224407998993968,276.37440799899395,276.37440799899395,76874.81467067191,76911.79176246528,-36.9770917933638,0.0,8546.071908451686,8546.071908451686,0.8871574314965881,3917.051151678419,276.37440799899395,3.224407998993968,1.0,0.002,0.13644447102550813,0.005014791443041002,0.00021107785276038295,0.0017889221484857867,0.10553892638019147,0.10553892638019147,0.0,1.246169400309638e-12,1.0,1.0000186807267513,0.009168382997586377,0.09231680316748546,0.0,1.7224406489916266e-06,2.2079988537483515,0.0,1600983.3954755124,267.37475322419317,1.1105170301561884e-05,1.0,1281901.2690167215,2608.707216455823,,,,,,,,,,,,,,,,,,,5.0,15265.37417339639,1497.8588918349874,0.3729752552227281,6.173730061729009,3.2923539549673926
303.0,-29.238603281319495,4.7464936341692185,35.01324630859762,25.34486852763223,5.719371749939503,-25.742805778212347,-39.276643947791285,2.2235742460892887,-5.7768136465624025,-5.776826082161541,40.028627600863885,41124.16156556718,25786.054131323996,25786.054131323996,66910.21569689117,76886.89823689197,76912.70714798091,25786.054131323996,102698.7612793049,102698.7612793049,102698.7612793049,129412.53777828594,125008.38289943202,4404.154878853926,0.0,90582.40007168542,54819.66339744946,39736.3740824844,26713.77649898103,66450.15058146542,20332.424228097923,1497.975199243107,0.0,0.8828007667615909,2.8030843611633203,0.001494314320929203,1.0,1.0,-5.766535344445401,344044.3820557661,1555767.9376715275,4.521997796840505,1555767.9376715275,4.521997796840505,0.7611212974276955,0.09231744675849253,3.897618799828729,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.897618799828729,1.2813160290491201,1.2816335104460204,3.0418871780767454,6445.393913888981,15265.39323139818,6471.264209243049,0.0003338320201482646,23240.446211842427,2369.86597990572,19343.041778428356,1972.4413309772815,0.8323007915644879,0.8323007915644879,35287.72159723877,35405.22815468563,0.9958530923984663,0.8,4258.854157609987,4273.035954225843,0.9958530923984663,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4465.113092950636,4632.441516551485,5.775005827295643,4.7464936341692185,-3.047856668714586,7.794350302883805,3.291841437419995,3.5,0.9405261249771415,0.6,0.0002477646904868452,0.9807739963512508,0.00025262159417826943,198.2966851073074,0.0,0.0,0.0,0.004272615693835749,8.556064449306044e-05,0.00016220404599378476,0.0006322095390736593,0.09231744676842735,0.09231744676842735,0.09231744676842735,0.0923196610842877,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488556.06482830754,595.3813124448643,0.0,0.09231744676842735,0.09231744675849253,0.09231744675849253,0.3729734403687439,0.3729734403687439,0.5,9.78447659058928,0.013676333491787318,0.013676333491787318,-2.2225776774575934e-11,1.2435599160198763e-05,0.010290737716161402,-2.2225776774575934e-11,26713.77649898103,20332.424228097923,0.7611212974276955,1.0069234623458336,0.618872360795488,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446949732473476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3941325554756,261.3941325554756,-11.75586744452437,245.66089609991434,277.12736901108224,123171.08102603063,123310.34395454256,-139.26292851192346,0.0,nan,277.12736901108224,3.97736901108226,270.8340744288359,-2.3159255711640867,264.5407798465372,-8.609220153462786,258.247485264339,-14.902514735660986,251.95419068214494,-21.195809317855037,245.66089609991434,-27.489103900085638,1.0,1.0,26022.012520719443,26022.012520719443,276.3729469096755,3.2229469096754997,276.3729469096755,276.3729469096755,76875.3758590914,76912.70714798091,-37.331288889516145,0.0,8546.071908451686,8546.071908451686,0.887153927971007,3917.1068938278727,276.3729469096755,3.2229469096754997,1.0,0.002,0.1364425377753369,0.005014510338894998,0.00021107417900629552,0.0017889258253565895,0.10553708950314776,0.10553708950314776,0.0,4.362885053232901e-12,1.0,1.000020967199109,0.010290737738387179,0.09231744675849253,0.0,1.9332837184756706e-06,2.478289244247062,0.0,1600981.576971421,267.3731863534376,1.2435621385975537e-05,1.0,1281906.6444117732,2608.6853375287815,,,,,,,,,,,,,,,,,,,3.0,15265.39323139818,1497.975199243107,0.3729734403687439,6.173730061729009,3.291841437419995
304.0,-29.238920057546373,4.746196413275786,35.01332511029273,25.343300448171817,5.7178760264322115,-25.743240449198236,-39.27704739673061,2.222196419246604,-5.778282749588925,-5.778294347386248,40.02876683893839,41125.148814211956,25785.666524642984,25785.666524642984,66910.81533885494,76887.74534382338,76913.32467778483,25785.666524642984,102698.9912024278,102698.9912024278,102698.9912024278,129414.2294638631,125010.02027503555,4404.209188827543,0.0,90582.9866627856,54820.39013772858,39736.21836117446,26715.238261435297,66451.45662260975,20333.425006418485,1498.076849115571,0.0,0.882792544972224,2.802931862883373,0.001494314320929203,1.0,1.0,-5.768710541321127,344024.56419443473,1555773.9448267755,4.522275752226483,1555773.9448267755,4.522275752226483,0.7611171125421232,0.09231797935618538,3.897676109448528,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.897676109448528,1.2813224401234473,1.281639923108868,3.0419166849782258,6445.456435472486,15265.412109117426,6471.231459896049,0.00033381675787440073,23240.25499276335,2369.8464809862035,19342.943888438585,1972.4313489763158,0.8323034275855267,0.8323034275855266,35288.136686150974,35405.22815468563,0.995867735175257,0.8,4258.904254444225,4273.035954225843,0.995867735175257,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4464.695862643674,4632.441516551485,5.7754586914627035,4.746196413275786,-3.049250730398315,7.795447143674101,3.291328791489664,3.5,0.9403796547113326,0.6,0.0002477646904868452,0.9808061325844171,0.0002526133170007686,198.29694264245393,0.0,0.0,0.0,0.004272615693835749,8.55567622402987e-05,0.0001622079282465465,0.0006322339666897054,0.09231797931060029,0.09231797931060029,0.09231797931060029,0.09232004304031323,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488556.4397440677,595.3811972944497,0.0,0.09231797931060029,0.09231797935618538,0.09231797935618538,0.3729716534878456,0.3729716534878456,0.5,9.784538503205548,0.013380445736004276,0.013380445736004276,-9.777068044058979e-12,1.1597797310969327e-05,0.009583806065109002,-9.777068044058979e-12,26715.238261435297,20333.425006418485,0.7611171125421232,1.0069126959677344,0.618875054128149,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469516611072462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.39328626980875,261.39328626980875,-11.756713730191223,245.66053676297028,277.1260357766714,123167.62287212866,123309.11367540302,-141.4908032743474,0.0,nan,277.1260357766714,3.976035776671438,270.8329359739259,-2.3170640260740925,264.53983617114494,-8.610163828855036,258.2467363684379,-14.903263631562083,251.953636565702,-21.19636343429798,245.66053676297028,-27.489463237029696,1.0,1.0,26022.012520719443,26022.012520719443,276.3715509033565,3.2215509033565013,276.3715509033565,276.3715509033565,76875.59454437913,76913.32467778483,-37.730133405697416,0.0,8546.071908451686,8546.071908451686,0.8871503079064758,3917.164489995771,276.3715509033565,3.2215509033565013,1.0,0.002,0.13644073731175826,0.005014247096334586,0.00021107075422387313,0.0017889292453516688,0.10553537711193656,0.10553537711193656,0.0,-4.244582116341711e-13,1.0,1.000019526653179,0.00958380607488607,0.09231797935618538,0.0,1.800464201632531e-06,2.3080360844683767,0.0,1600979.8688803837,267.37171725041105,1.159780708803737e-05,1.0,1281911.6772083645,2608.6648532827203,,,,,,,,,,,,,,,,,,,4.0,15265.412109117426,1498.076849115571,0.3729716534878456,6.173730061729009,3.291328791489664
305.0,-29.23925421330075,4.745902440992989,35.01340291932157,25.342102359887235,5.716753490097968,-25.743653442990475,-39.27743254518134,2.221152718622691,-5.779747387588486,-5.779757569763433,40.02889579268474,41125.855115177204,25785.276672984455,25785.276672984455,66911.13178816166,76888.31936172715,76913.80387425014,25785.276672984455,102699.0805472346,102699.0805472346,102699.0805472346,129415.74110591294,125011.481818022,4404.259287890927,0.0,90583.40679094518,54820.94253983097,39736.071390126905,26716.660558678344,66452.73194880525,20334.397053697936,1498.176548181153,0.0,0.8827843873016347,2.802779902805698,0.001494314320929203,1.0,1.0,-5.771363777200406,344004.81529060553,1555779.5083004585,4.522551543315404,1555779.5083004585,4.522551543315404,0.7611129770143648,0.09231848836420556,3.8977202149718666,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8977202149718666,1.2813272965400215,1.2816447807287534,3.041939577418597,6445.5049418066155,15265.431142924304,6471.20811687825,0.0003338050566784963,23240.09980064693,2369.8306557944793,19342.87411459627,1972.4242340244907,0.8323059832151765,0.8323059832151765,35288.4561380359,35405.22815468563,0.9958790042664801,0.8,4258.942808902452,4273.035954225843,0.9958790042664801,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4464.278991897855,4632.441516551485,5.775910672200756,4.745902440992989,-3.05064008415946,7.796542525152448,3.2908166192437607,3.5,0.9402333197839317,0.6,0.0002477646904868452,0.9808400331627285,0.0002526045859771093,198.29721430766594,0.0,0.0,0.0,0.004272615693835749,8.555305623885312e-05,0.00016221163424799207,0.0006322555659120214,0.09231848837727379,0.09231848837727379,0.09231848837727379,0.09232032851260007,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488556.79727083497,595.3810872970759,0.0,0.09231848837727379,0.09231848836420556,0.09231848836420556,0.3729698491240555,0.3729698491240555,0.5,9.784593706415132,0.012903945057360033,0.012903945057360033,-7.844391802791506e-12,1.0182174946749e-05,0.008393792563026636,-7.844391802791506e-12,26716.660558678344,20334.397053697936,0.7611129770143648,1.006898133845115,0.6188738056226236,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469535403162095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3924614277152,261.3924614277152,-11.757538572284773,245.66017483731304,277.12474801813613,123168.03057179738,123305.93621739383,-137.90564559646316,0.0,nan,277.12474801813613,3.974748018136154,270.8318333819459,-2.3181666180540788,264.53891874577084,-8.611081254229134,258.2460041096532,-14.903995890346778,251.95308947347192,-21.196910526528058,245.66017483731304,-27.48982516268694,1.0,1.0,26022.012520719443,26022.012520719443,276.3701437531105,3.2201437531105057,276.3701437531105,276.3701437531105,76876.94955400859,76913.80387425014,-36.85432024154579,0.0,8546.071908451686,8546.071908451686,0.8871475218957037,3917.208816046726,276.3701437531105,3.2201437531105057,1.0,0.002,0.13643916044625187,0.005013983848448627,0.0002110676775618063,0.001788932325329336,0.10553383878090315,0.10553383878090315,0.0,2.891142186767226e-12,1.0,1.0000171019142148,0.008393792570871028,0.09231848836420556,0.0,1.5768921927295263e-06,2.021444424413443,0.0,1600978.1651084467,267.3702526124115,1.0182182791140804e-05,1.0,1281916.6926779044,2608.6444397885293,,,,,,,,,,,,,,,,,,,3.0,15265.431142924304,1498.176548181153,0.3729698491240555,6.173730061729009,3.2908166192437607
306.0,-29.239595345309375,4.745610295376386,35.01348169762365,25.34073492223399,5.715467043883284,-25.74408910636234,-39.277836098894454,2.219960803074111,-5.7812758420741375,-5.7812877238017775,40.02907938369809,41126.68408188748,25785.05746350792,25785.05746350792,66911.7415453954,76889.01401032161,76914.8411635637,25785.05746350792,102699.89862707163,102699.89862707163,102699.89862707163,129418.2587241841,125013.9397196776,4404.319004506504,0.0,90583.91131367728,54821.58137794758,39735.92215081078,26718.360097112472,66454.28224792326,20335.567988485618,1498.2909252811382,0.0,0.8827756751396427,2.802620955263366,0.001494314320929203,1.0,1.0,-5.771463911932358,343984.163972255,1555787.4290247583,4.522846084130328,1555787.4290247583,4.522846084130328,0.7611083881859703,0.09231910960896267,3.8977715102561135,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8977715102561135,1.2813328426566826,1.2816503282196179,3.0419664434531892,6445.561867710081,15265.449818002106,6471.178993949706,0.00033379120702583826,23239.923396054895,2369.812667532225,19342.787064213946,1972.4153573558704,0.8323085551778321,0.8323085551778321,35288.82766372912,35405.22815468563,0.9958921103628088,0.8,4258.98764811767,4273.035954225843,0.9958921103628088,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4463.862489688751,4632.441516551485,5.776400487933896,4.745610295376386,-3.052078407853176,7.797688703229562,3.2903049316272432,3.5,0.9400871233220695,0.6,0.0002477646904868452,0.9808746427960898,0.00025259567296037443,198.29749164526913,0.0,0.0,0.0,0.004272615693835749,8.554917329622385e-05,0.00016221551719062133,0.0006322790214270647,0.09231910964034358,0.09231910964034358,0.09231910964034358,0.0923212295635925,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488557.3785889944,595.380907167847,0.0,0.09231910964034358,0.09231910960896267,0.09231910960896267,0.3729680184483835,0.3729680184483835,0.5,9.784657304718241,0.012832590254504339,0.012832590254504339,4.604316927725449e-12,1.1881727630225214e-05,0.009823811869409838,4.604316927725449e-12,26718.360097112472,20335.567988485618,0.7611083881859703,1.0068838197027767,0.6188718422757883,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446955522630889,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3916385952567,261.3916385952567,-11.758361404743255,245.6598080985445,277.1234690919871,123166.48766908354,123304.05732347105,-137.56965438751865,0.0,nan,277.1234690919871,3.9734690919871127,270.83073689325266,-2.3192631067473144,264.53800469460356,-8.61199530539642,258.24527249593586,-14.904727504064113,251.95254029721653,-21.197459702783448,245.6598080985445,-27.49019190145549,1.0,1.0,26022.012520719443,26022.012520719443,276.36873497522305,3.2187349752230716,276.36873497522305,276.36873497522305,76877.82415937481,76914.8411635637,-37.017004188892315,0.0,8546.071908451686,8546.071908451686,0.8871442817225603,3917.2603678073942,276.36873497522305,3.2187349752230716,1.0,0.002,0.13643731491547678,0.005013709406797879,0.00021106415615451508,0.0017889358446408264,0.10553207807725754,0.10553207807725754,0.0,7.953416571171434e-13,1.0,1.0000200151580516,0.00982381186480552,0.09231910960896267,0.0,1.8455312304398055e-06,2.3658269706860513,0.0,1600976.3916741326,267.36872415792584,1.1881723025908286e-05,1.0,1281921.9375237855,2608.6230929518133,,,,,,,,,,,,,,,,,,,5.0,15265.449818002106,1498.2909252811382,0.3729680184483835,6.173730061729009,3.2903049316272432
307.0,-29.239931073806247,4.74532037675832,35.01356042959574,25.339132861141138,5.713931797933807,-25.744544786654167,-39.27825770862398,2.218545511011931,-5.782784348455266,-5.7827962508198345,40.02923560344402,41127.66870691496,25784.790229797778,25784.790229797778,66912.45893671273,76889.87985483845,76915.55104992993,25784.790229797778,102700.3412797277,102700.3412797277,102700.3412797277,129420.26732191608,125015.89099254472,4404.376329371356,0.0,90584.50803059804,54822.29688357651,39735.79016335725,26719.926042188377,66455.71620554563,20336.64260009699,1498.3984601089694,0.0,0.8827671774902137,2.802464283803327,0.001494314320929203,1.0,1.0,-5.772954726367118,343963.8054901279,1555794.1688857079,4.523133376399281,1555794.1688857079,4.523133376399281,0.761104000362398,0.09231968642055345,3.8978286727634885,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8978286727634885,1.2813394282316541,1.2816569154263473,3.0419954204818223,6445.623266556606,15265.468342183756,6471.146817090997,0.0003337762169295108,23239.735667082383,2369.7935245045337,19342.690885429987,1972.4055498493358,0.8323111399596376,0.8323111399596376,35289.24168387534,35405.22815468563,0.9959067155519414,0.8,4259.037615963178,4273.035954225843,0.9959067155519414,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4463.4460113010455,4632.441516551485,5.776879604797055,4.74532037675832,-3.0535001909525903,7.79882056771091,3.289793305101223,3.5,0.9399409443146352,0.6,0.0002477646904868452,0.9809087055012938,0.0002525869014081437,198.29776459061782,0.0,0.0,0.0,0.004272615693835749,8.554511679487395e-05,0.00016221957369197125,0.0006323041056200352,0.09231968644000708,0.09231968644000708,0.09231968644000708,0.0923218056178308,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488557.8276148655,595.3807687381842,0.0,0.09231968644000708,0.09231968642055345,0.09231968642055345,0.37296622195878376,0.37296622195878376,0.5,9.784720882270113,0.012771364563491261,0.012771364563491261,-4.206412995699793e-12,1.1902364576599211e-05,0.00984152445272457,-4.206412995699793e-12,26719.926042188377,20336.64260009699,0.761104000362398,1.006872888552648,0.6188733047388769,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469575463364563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3907952801314,261.3907952801314,-11.759204719868592,245.6594360933127,277.1221544669639,123162.35371168966,123303.34787419892,-140.9941625092432,0.0,nan,277.1221544669639,3.9721544669639,270.8296107921937,-2.3203892078062722,264.5370671174905,-8.612932882509483,258.24452344279376,-14.905476557206214,251.95197976803382,-21.198020231966154,245.6594360933127,-27.49056390668727,1.0,1.0,26022.012520719443,26022.012520719443,276.36730951401273,3.2173095140127543,276.36730951401273,276.36730951401273,76878.02497617528,76915.55104992993,-37.52607375464868,0.0,8546.071908451686,8546.071908451686,0.8871406709249599,3917.317816127306,276.36730951401273,3.2173095140127543,1.0,0.002,0.13643546606940865,0.005013438989942376,0.0002110606390630496,0.0017889393622056978,0.1055303195315248,0.1055303195315248,0.0,1.2687472600303451e-12,1.0,1.0000200510013815,0.009841524456930983,0.09231968642055345,0.0,1.8488479507878767e-06,2.3700883070461156,0.0,1600974.6389500983,267.3672156515447,1.1902368783012207e-05,1.0,1281927.1081951954,2608.6020482534254,,,,,,,,,,,,,,,,,,,4.0,15265.468342183756,1498.3984601089694,0.37296622195878376,6.173730061729009,3.289793305101223
308.0,-29.240280323021754,4.745033880084529,35.01363792532054,25.33789275856691,5.712778207781562,-25.74497447000621,-39.27866038922218,2.217472353088331,-5.784232541396477,-5.784242677693391,40.029357388658134,41128.42369543165,25784.37959161573,25784.37959161573,66912.80328704738,76890.48046033236,76915.96501374601,25784.37959161573,102700.34460536174,102700.34460536174,102700.34460536174,129421.6490718919,125017.22368956849,4404.425382323403,0.0,90584.96084845919,54822.9040769853,39735.61863497098,26721.30446653016,66456.92310150115,20337.583377462743,1498.495701781642,0.0,0.8827591330547963,2.8023140927444334,0.001494314320929203,1.0,1.0,-5.775886639034752,343944.28597583313,1555799.4231379542,4.523405349572433,1555799.4231379542,4.523405349572433,0.7610999456608354,0.09232017778258537,3.8978763026753596,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8978763026753596,1.2813444218481784,1.2816619102801778,3.0420207371357364,6445.676909508335,15265.486963244692,6471.119850411578,0.00033376319781399456,23239.567860654017,2369.776413010969,19342.610280220597,1972.397330405449,0.832313681398904,0.832313681398904,35289.58665982141,35405.22815468563,0.9959188851348236,0.8,4259.079250905183,4273.035954225843,0.9959188851348236,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4463.029657533718,4632.441516551485,5.777326518117794,4.745033880084529,-3.0548750851551496,7.799908965239679,3.289281863477067,3.5,0.9397948181363048,0.6,0.0002477646904868452,0.9809441413606014,0.0002525777768988839,198.29804852903075,0.0,0.0,0.0,0.004272615693835749,8.554124258539799e-05,0.0001622234479014472,0.0006323269333133419,0.09232017781778452,0.09232017781778452,0.09232017781778452,0.09232200764058272,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488558.15194500744,595.3806691898964,0.0,0.09232017781778452,0.09232017778258537,0.09232017778258537,0.37296442599167956,0.37296442599167956,0.5,9.784775779247864,0.01240318896560666,0.01240318896560666,3.808509063674137e-12,1.0136296907603537e-05,0.00835603865863277,3.808509063674137e-12,26721.30446653016,20337.583377462743,0.7610999456608354,1.0068597847187413,0.618873426213478,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469595379921687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3899686732594,261.3899686732594,-11.760031326740602,245.65906091335756,277.12087643317534,123162.42049052297,123300.62119229384,-138.20070177088112,0.0,nan,277.12087643317534,3.9708764331753628,270.82851332918096,-2.321486670819013,264.53615022525895,-8.613849774741027,258.24378712127987,-14.906212878720112,251.95142401730345,-21.198575982696525,245.65906091335756,-27.490939086642413,1.0,1.0,26022.012520719443,26022.012520719443,276.36591152621395,3.215911526213972,276.36591152621395,276.36591152621395,76879.25235639985,76915.96501374601,-36.71265734615736,0.0,8546.071908451686,8546.071908451686,0.8871376622677252,3917.3656841887364,276.36591152621395,3.215911526213972,1.0,0.002,0.1364338962993148,0.005013178835244499,0.0002110575807604667,0.001788942420785538,0.10552879038023334,0.10552879038023334,0.0,1.5460046437487662e-12,1.0,1.0000170243806112,0.00835603865482426,0.09232017778258537,0.0,1.56977183644663e-06,2.012340853395648,0.0,1600972.9536838385,267.3657674586035,1.0136293099094473e-05,1.0,1281932.0659687887,2608.5818702791607,,,,,,,,,,,,,,,,,,,5.0,15265.486963244692,1498.495701781642,0.37296442599167956,6.173730061729009,3.289281863477067
309.0,-29.240623989573574,4.744748899334898,35.01371593421043,25.33624592414128,5.711197014170371,-25.74544188917876,-39.279091253969796,2.2160149143222183,-5.785768991557745,-5.785779928329627,40.02952719066681,41129.42818659514,25784.19768960974,25784.19768960974,66913.62587620488,76891.37630990786,76916.76582565159,25784.19768960974,102700.96351526133,102700.96351526133,102700.96351526133,129423.91875314621,125019.43661066292,4404.482142483288,0.0,90585.57719745884,54823.62907628805,39735.497912411985,26722.95523788487,66458.45315029686,20338.718219016304,1498.607953332837,0.0,0.8827504331829852,2.8021544413744883,0.001494314320929203,1.0,1.0,-5.776751336964253,343923.54174949357,1555806.7490294776,4.523699485982537,1555806.7490294776,4.523699485982537,0.761095396746476,0.0923207810991923,3.8979347584221276,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8979347584221276,1.2813512036619537,1.2816686937743347,3.0420502570117236,6445.7394585832635,15265.505302249614,6471.086813767636,0.00033374790887387364,23239.37746821797,2369.7569983855824,19342.511531481043,1972.3872608363756,0.8323162510671271,0.8323162510671271,35290.010044431394,35405.22815468563,0.9959338207504332,0.8,4259.130348942258,4273.035954225843,0.9959338207504332,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4462.613724913739,4632.441516551485,5.777824225669037,4.744748899334898,-3.0563167041381267,7.801065603473024,3.2887709709417376,3.5,0.9396488488404965,0.6,0.0002477646904868452,0.9809790121345746,0.00025256879853904137,198.2983279295511,0.0,0.0,0.0,0.004272615693835749,8.553709739444913e-05,0.00016222759309239608,0.0006323525738900121,0.09232078111294757,0.09232078111294757,0.09232078111294757,0.09232275346092231,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488558.6879032069,595.3805031423321,0.0,0.09232078111294757,0.0923207810991923,0.0923207810991923,0.3729625958251072,0.3729625958251072,0.5,9.784834953188193,0.012275505353670724,0.012275505353670724,7.44648787076585e-12,1.0936771900560416e-05,0.009028591365392913,7.44648787076585e-12,26722.95523788487,20338.718219016304,0.761095396746476,1.0068489816469042,0.618874292689002,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446961609863204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.38911737126665,261.38911737126665,-11.760882628733327,245.6586802128675,277.1195545296708,123157.84105056191,123300.17054023953,-142.32948967765682,0.0,nan,277.1195545296708,3.969554529670802,270.82737966628565,-2.322620333714326,264.53520480295407,-8.614795197045908,258.2430299396054,-14.906970060394599,251.95085507621692,-21.199144923783052,245.6586802128675,-27.491319787132483,1.0,1.0,26022.012520719443,26022.012520719443,276.3644679808395,3.2144679808395153,276.3644679808395,276.3644679808395,76879.37881725538,76916.76582565159,-37.38700839621015,0.0,8546.071908451686,8546.071908451686,0.8871339697616276,3917.424432214238,276.3644679808395,3.2144679808395153,1.0,0.002,0.13643220019313707,0.005012902476358595,0.00021105428749002106,0.001788945714219945,0.10552714374501053,0.10552714374501053,0.0,1.709965936208535e-12,1.0,1.000018394350775,0.009028591357946425,0.0923207810991923,0.0,1.6961082728788476e-06,2.1743045192150228,0.0,1600971.1695567078,267.36423100844223,1.0936764454072545e-05,1.0,1281937.3350054596,2608.5604257184254,,,,,,,,,,,,,,,,,,,4.0,15265.505302249614,1498.607953332837,0.3729625958251072,6.173730061729009,3.2887709709417376
310.0,-29.240980218592465,4.744467124657132,35.0137922539175,25.33494320176544,5.70997718754602,-25.745884477986298,-39.279503434058256,2.2148814467119666,-5.7872232619067745,-5.787231547206362,40.02963445786721,41130.209302940646,25783.812957113045,25783.812957113045,66914.0222600537,76892.02003341817,76916.95145500966,25783.812957113045,102700.7644121227,102700.7644121227,102700.7644121227,129425.04369145504,125020.51766636004,4404.5260250950005,0.0,90586.05504474304,54824.244313372525,39735.345257078356,26724.279279332328,66459.62453641069,20339.618978890707,1498.702749369316,0.0,0.8827424143639666,2.8020037363573738,0.001494314320929203,1.0,1.0,-5.780422542908809,343903.9539717372,1555811.3769489343,4.523970599875088,1555811.3769489343,4.523970599875088,0.7610913943194979,0.09232124774789491,3.8979838546482815,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8979838546482815,1.2813564780094997,1.2816739694287458,3.042076051079505,6445.794113117689,15265.523741452258,6471.059081994881,0.00033373462633330486,23239.207349902354,2369.7396511451266,19342.428639356465,1972.3788081920397,0.8323187769757447,0.8323187769757447,35290.36563871179,35405.22815468563,0.9959463649809369,0.8,4259.1732654047255,4273.035954225843,0.9959463649809369,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4462.197750008467,4632.441516551485,5.778276625473205,4.744467124657132,-3.0576941480223123,7.802161272679444,3.2882600582157395,3.5,0.9395028737759256,0.6,0.0002477646904868452,0.9810151589945965,0.0002525594922924223,198.29861754417408,0.0,0.0,0.0,0.004272615693835749,8.553313213547224e-05,0.00016223155835137296,0.0006323759951680824,0.09232124776692051,0.09232124776692051,0.09232124776692051,0.09232278917433558,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488558.98373862135,595.3804121526977,0.0,0.09232124776692051,0.09232124774789491,0.09232124774789491,0.37296078332994653,0.37296078332994653,0.5,9.784881197280834,0.011698961303522992,0.011698961303522992,1.1198153515579179e-11,8.285299600174767e-06,0.00680900429756548,1.1198153515579179e-11,26724.279279332328,20339.618978890707,0.7610913943194979,1.0068371996804475,0.6188751379479578,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469636486216775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.38827757368017,261.38827757368017,-11.761722426319807,245.65829611084843,277.11825903651913,123157.31007771452,123297.71614387793,-140.40606616340804,0.0,nan,277.11825903651913,3.9682590365191572,270.82626645136173,-2.323733548638245,264.5342738662508,-8.615726133749149,258.2422812811285,-14.907718718871479,251.95028869597266,-21.199711304027318,245.65829611084843,-27.49170388915155,1.0,1.0,26022.012520719443,26022.012520719443,276.363038082978,3.2130380829780165,276.363038082978,276.363038082978,76880.52035887905,76916.95145500966,-36.43109613061824,0.0,8546.071908451686,8546.071908451686,0.8871308684657149,3917.473773921523,276.363038082978,3.2130380829780165,1.0,0.002,0.13643092106545807,0.005012640122637918,0.0002110516765794551,0.0017889483245188413,0.10552583828972756,0.10552583828972756,0.0,1.098296367046947e-12,1.0,1.0000138722427154,0.006809004286367326,0.09232124774789491,0.0,1.2791289297812712e-06,1.6397694956597144,0.0,1600969.4758830883,267.3627767380932,8.285288402021251e-06,1.0,1281942.3104910247,2608.540176118098,,,,,,,,,,,,,,,,,,,5.0,15265.523741452258,1498.702749369316,0.37296078332994653,6.173730061729009,3.2882600582157395
311.0,-29.24134097520479,4.7441872136803,35.01386879649763,25.33351513501259,5.708622849937747,-25.746344592701274,-39.27993321614338,2.2136264671316486,-5.788737509773341,-5.78874617963842,40.029793529449115,41131.07251852542,25783.589312503293,25783.589312503293,66914.66183102872,76892.7533176067,76917.66964164782,25783.589312503293,102701.25895415111,102701.25895415111,102701.25895415111,129427.13040443606,125022.55432250863,4404.576081927426,0.0,90586.58107425686,54824.90027399006,39735.200889185326,26725.871450284943,66461.07233947027,20340.712028435377,1498.8117290126856,0.0,0.8827338719919983,2.801846453217148,0.001494314320929203,1.0,1.0,-5.781616240374888,343883.5168386219,1555818.2399282563,4.5242594185122655,1555818.2399282563,4.5242594185122655,0.7610869515058791,0.09232181331166966,3.8980356726969334,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8980356726969334,1.281362317837496,1.2816798107037206,3.042102626582224,6445.850423418979,15265.54191753126,6471.0301201948705,0.00033372091469958276,23239.033369744084,2369.721910106314,19342.34207059811,1972.3699806353966,0.8323212830263739,0.8323212830263739,35290.740945643964,35405.22815468563,0.995959604645112,0.8,4259.218560975426,4273.035954225843,0.995959604645112,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4461.78215002395,4632.441516551485,5.778764727983166,4.7441872136803,-3.059117653173795,7.803304866854095,3.2877496376868383,3.5,0.9393570393390966,0.6,0.0002477646904868452,0.9810517667379394,0.0002525500680873129,198.29891084059818,0.0,0.0,0.0,0.004272615693835749,8.552899772252509e-05,0.0001622356927643201,0.0006324005177800196,0.09232181332789219,0.09232181332789219,0.09232181332789219,0.09232342641176572,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488559.51978358784,595.3802455503218,0.0,0.09232181332789219,0.09232181331166966,0.09232181331166966,0.372958919555815,0.372958919555815,0.5,9.784929590514487,0.011324358555498293,0.011324358555498293,-1.91562321560923e-11,8.669865053434478e-06,0.0071299392635069125,-1.91562321560923e-11,26725.871450284943,20340.712028435377,0.7610869515058791,1.00682488975263,0.6188746445202672,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469657619114662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3874345489077,261.3874345489077,-11.762565451092257,245.65790722087445,277.11696187695696,123155.17529046211,123296.12091105814,-140.94562059601787,0.0,nan,277.11696187695696,3.9669618769569865,270.8251509457062,-2.324849054293793,264.53334001452583,-8.616659985474143,258.2415290832994,-14.908470916700594,251.94971815208373,-21.200281847916244,245.65790722087445,-27.492092779125528,1.0,1.0,26022.012520719443,26022.012520719443,276.361607487592,3.211607487592005,276.361607487592,276.361607487592,76881.26749310268,76917.66964164782,-36.40214854513761,0.0,8546.071908451686,8546.071908451686,0.8871275952308314,3917.525851060418,276.361607487592,3.211607487592005,1.0,0.002,0.1364295816546878,0.005012366412584016,0.000211048944992201,0.001788951055571074,0.1055244724961005,0.1055244724961005,0.0,5.632751209905251e-13,1.0,1.0000145258993203,0.007129939282663145,0.09232181331166966,0.0,1.3394112101592715e-06,1.7170548549002875,0.0,1600967.716886393,267.36126249022664,8.669884209666634e-06,1.0,1281947.501914748,2608.5190479155517,,,,,,,,,,,,,,,,,,,5.0,15265.54191753126,1498.8117290126856,0.372958919555815,6.173730061729009,3.2877496376868383
