time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
312.0,-29.241701766841103,4.743909716286829,35.01394487112716,25.33209209740164,5.707272790144502,-25.746804311179098,-39.280359191447474,2.2123753339238927,-5.790223576599487,-5.790231564211882,40.02993310938995,41131.917100459585,25783.29968248916,25783.29968248916,66915.21678294874,76893.48377959788,76918.20189528275,25783.29968248916,102701.50157777191,102701.50157777191,102701.50157777191,129428.85962877481,125024.23722012354,4404.622408651261,0.0,90587.10494060435,54825.53825927747,39735.074090363196,26727.358051002906,66462.4321413661,20341.729533452442,1498.9150272527852,0.0,0.8827255549865636,2.801692228466982,0.001494314320929203,1.0,1.0,-5.78367011971136,343863.4752777128,1555824.2619799403,4.524540621022391,1555824.2619799403,4.524540621022391,0.76108268893001,0.09232233589732831,3.898087200078638,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.898087200078638,1.2813681398200565,1.2816856341288378,3.042129017368927,6445.906342329194,15265.559991033173,6471.001368223331,0.0003337072986936119,23238.860572122885,2369.704289652724,19342.2561290311,1972.3612170344716,0.8323237737496426,0.8323237737496426,35291.11414634879,35405.22815468563,0.9959727700430252,0.8,4259.2636023467985,4273.035954225843,0.9959727700430252,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4461.36659962825,4632.441516551485,5.7792380667927175,4.743909716286829,-3.060518906721582,7.804428623008411,3.2872393097499226,3.5,0.9392112313571207,0.6,0.0002477646904868452,0.9810883795094414,0.0002525406432912101,198.2992041663646,0.0,0.0,0.0,0.004272615693835749,8.552490011226923e-05,0.00016223979037457596,0.0006324248502025759,0.09232233590919793,0.09232233590919793,0.09232233590919793,0.0923238372810232,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488559.9777160706,595.3801034062092,0.0,0.09232233590919793,0.09232233589732831,0.09232233589732831,0.3729570648391355,0.3729570648391355,0.5,9.784974631285477,0.01090057497970065,0.01090057497970065,-6.0822458181064576e-12,7.9876123777467e-06,0.006561444500505331,-6.0822458181064576e-12,26727.358051002906,20341.729533452442,0.76108268893001,1.0068126402690105,0.6188746901854523,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469679020670005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3865892693863,261.3865892693863,-11.763410730613657,245.65751444635117,277.1156640924227,123153.1277223479,123294.45030866757,-141.3225863196778,0.0,nan,277.1156640924227,3.9656640924227418,270.82403416319397,-2.325965836806006,264.53240423397654,-8.617595766023442,258.2407743048005,-14.909225695199495,251.9491443755731,-21.20085562442688,245.65751444635117,-27.492485553648805,1.0,1.0,26022.012520719443,26022.012520719443,276.3601843835189,3.2101843835189356,276.3601843835189,276.3601843835189,76882.00192069807,76918.20189528275,-36.19997458468424,0.0,8546.071908451686,8546.071908451686,0.8871243403489238,3917.577636079031,276.3601843835189,3.2101843835189356,1.0,0.002,0.13642834904683626,0.005012097648329316,0.0002110463913794372,0.0017889536086456458,0.1055231956897186,0.1055231956897186,0.0,2.5083234100886642e-14,1.0,1.0000133675714369,0.006561444506587577,0.09232233589732831,0.0,1.2326076022239605e-06,1.5801445118812263,0.0,1600965.989057385,267.3597764234005,7.987618459992518e-06,1.0,1281952.5930476286,2608.4983281165,,,,,,,,,,,,,,,,,,,5.0,15265.559991033173,1498.9150272527852,0.3729570648391355,6.173730061729009,3.2872393097499226
313.0,-29.242072839084408,4.7436351606731035,35.01402077829437,25.330786930304043,5.70604703904869,-25.74726085124084,-39.28078467780722,2.211235049652654,-5.791679770177495,-5.7916877841784915,40.03008042533942,41132.68558320962,25782.946663665723,25782.946663665723,66915.63224687535,76894.12562655252,76918.93239986415,25782.946663665723,102701.87906352986,102701.87906352986,102701.87906352986,129430.73477980416,125026.06629589811,4404.668483906043,0.0,90587.58161580698,54826.14156638111,39734.93338825096,26728.85571627429,66463.78910452525,20342.756439052708,1499.0181965921986,0.0,0.8827173619049613,2.801541028850311,0.001494314320929203,1.0,1.0,-5.785104164185896,343843.8281105244,1555830.617814126,4.5248176370175335,1555830.617814126,4.5248176370175335,0.761078463477458,0.09232285200322601,3.8981355094600563,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8981355094600563,1.2813734460278647,1.2816909416514055,3.0421541210674405,6445.959534053983,15265.57805180822,6470.974425460666,0.0003336943741184778,23238.694857058614,2369.687391418947,19342.17559531048,1972.353004880411,0.8323262435469956,0.8323262435469956,35291.46403893837,35405.22815468563,0.9959851132323795,0.8,4259.305830675589,4273.035954225843,0.9959851132323795,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4460.951236445839,4632.441516551485,5.7796970415233,4.7436351606731035,-3.0618977559052785,7.805532916578382,3.2867292433923594,3.5,0.9390654981121027,0.6,0.0002477646904868452,0.9811260370844295,0.0002525309502774149,198.29950585123146,0.0,0.0,0.0,0.004272615693835749,8.552080738647518e-05,0.00016224388310037002,0.0006324486419062387,0.09232285202883417,0.09232285202883417,0.09232285202883417,0.09232435214082828,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488560.4732507153,595.3799494074061,0.0,0.09232285202883417,0.09232285200322601,0.09232285200322601,0.37295519714156505,0.37295519714156505,0.5,9.785019633978,0.010555611931465592,0.010555611931465592,-2.688693712116219e-11,8.01400096861471e-06,0.006583619992568401,-2.688693712116219e-11,26728.85571627429,20342.756439052708,0.761078463477458,1.0067983355814925,0.618873617309445,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446970042436643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3857525113302,261.3857525113302,-11.764247488669753,245.6571178478942,277.11438717476307,123152.35371555228,123292.2516026918,-139.89788713953712,0.0,nan,277.11438717476307,3.9643871747630897,270.82293330939785,-2.3270666906021233,264.53147944395624,-8.618520556043734,258.2400255786742,-14.909974421325785,251.9485717132958,-21.201428286704186,245.6571178478942,-27.49288215210578,1.0,1.0,26022.012520719443,26022.012520719443,276.35881364195563,3.2088136419556577,276.35881364195563,276.35881364195563,76882.91815583209,76918.93239986415,-36.01424403206329,0.0,8546.071908451686,8546.071908451686,0.8871212887345831,3917.6261870073567,276.35881364195563,3.2088136419556577,1.0,0.002,0.1364271122812226,0.005011834296607677,0.00021104384405365266,0.0017889561560817517,0.10552192202682632,0.10552192202682632,0.0,1.3540427459823867e-13,1.0,1.0000134125909763,0.0065836200194553385,0.09232285200322601,0.0,1.2367658761319553e-06,1.585481394759668,0.0,1600964.296938338,267.3583202298225,8.01402785555183e-06,1.0,1281957.584177805,2608.4780155344024,,,,,,,,,,,,,,,,,,,5.0,15265.57805180822,1499.0181965921986,0.37295519714156505,6.173730061729009,3.2867292433923594
314.0,-29.24239889566175,4.743369339209345,35.014097460283004,25.32841555019843,5.70372556486184,-25.747786447745042,-39.28126939628271,2.2091189928416597,-5.793214894361256,-5.793214894375543,40.030289216204395,41134.239710382986,25782.790326312046,25782.790326312046,66917.03003669504,76895.5765915971,76919.10487947353,25782.790326312046,102701.89520578558,102701.89520578558,102701.89520578558,129432.33495696439,125027.52304772829,4404.811909236104,0.0,90588.5209080092,54827.20705036639,39734.79317515868,26730.43975117881,66465.23292633748,20343.847932983357,1499.1260658903768,0.0,0.8827085679098357,2.8013825863602153,0.001494314320929203,1.0,1.0,-5.793214894361256,343823.22544773895,1555839.6259695159,4.525114974252963,1555839.6259695159,4.525114974252963,0.7610741956494074,0.09232544674729656,3.898218979580446,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.898218979580446,1.2813832930197415,1.2817007910831462,3.0421958837888394,6446.048024249238,15265.59589460205,6470.923846158217,0.0003336724815681406,23238.43821563841,2369.6612212772366,19342.024410390695,1972.3375883090246,0.8323289298062377,0.8323289298062378,35292.06858979346,35405.22815468563,0.9960064400941846,0.8,4259.378793559168,4273.035954225843,0.9960064400941846,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4460.536193553914,4632.441516551485,5.780199780369839,4.743369339209345,-3.063326756875548,7.806696096084893,3.2862196019760304,3.5,0.9389198862788658,0.6,0.0002477646904868452,0.9811591276156731,0.00025252243342926566,198.2997709387395,0.0,0.0,0.0,0.004272615693835749,8.55161451313616e-05,0.0001622485453554836,0.000632480358914065,0.09232349767999672,0.09232349767999672,0.09232349767999672,0.09232485418700166,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488561.29226297763,595.3796931781238,0.0,0.09232349767999672,0.09232544674729656,0.09232544674729656,0.3729533297202778,0.3729533297202778,0.5,9.78505921856561,0.008122651947417125,0.008122651947417125,1.4267698134062812e-11,1.4267698134062812e-11,1.4267698134062812e-11,1.4267698134062812e-11,26730.43975117881,20343.847932983357,0.7610741956494074,1.0067974953289982,0.6188835560987427,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469722438018295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.38482721010865,261.38482721010865,-11.765172789891324,245.65671593577196,277.1129384851292,123140.55438111803,123295.25657222353,-154.7021911055144,0.0,nan,277.1129384851292,3.9629384851292,270.8216939750196,-2.3283060249803498,264.5304494648876,-8.619550535112353,258.2392049547665,-14.910795045233499,251.94796044507683,-21.202039554923147,245.65671593577196,-27.49328406422802,1.0,1.0,26022.012520719443,26022.012520719443,276.3573067140846,3.207306714084609,276.3573067140846,276.3573067140846,76881.10309581475,76919.10487947353,-38.00178365877946,0.0,8546.071908451686,8546.071908451686,0.887116016065174,3917.7100744783484,276.3573067140846,3.207306714084609,1.0,0.002,0.13642792464005185,0.00501161131618341,0.00021104443572914303,0.0017889778109955316,0.10552221786457151,0.10552221786457151,0.0,2.2246724674674506e-08,0.9999911846007349,0.9999911846007349,0.0,0.09232463286162115,8.13885675407654e-07,0.0,0.0,0.0,1600962.5011958445,267.3567851056387,0.0,1.0,1281962.8182367124,2608.4567145388082,,,,,,,,,,,,,,,,,,,3.0,15265.59589460205,1499.1260658903768,0.3729533297202778,6.173730061729009,3.2862196019760304
315.0,-29.242779407065417,4.743102867495028,35.01416799815691,25.32799282288181,5.70340608395508,-25.74816085787533,-39.28161867717279,2.2087875328399056,-5.794468672969913,-5.794468672960247,40.03023064390619,41134.35858677181,25781.9765923568,25781.9765923568,66916.33517912861,76895.55312064488,76918.69766536809,25781.9765923568,102700.6742577249,102700.6742577249,102700.6742577249,129431.84930755696,125027.12374702172,4404.725560535244,0.0,90588.61223958725,54827.41769817104,39734.66060157357,26731.175049832054,66465.83565140562,20344.323124686664,1499.189590381761,0.0,0.8827022010978651,2.8012524175590214,0.001494314320929203,1.0,1.0,-5.794468672969913,343806.3111007754,1555837.0988990932,4.525330247480685,1555837.0988990932,4.525330247480685,0.761071037347252,0.09232358578499231,3.8982382998038676,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8982382998038676,1.2813848354702744,1.2817023339158637,3.0422072993966682,6446.072212552392,15265.614626840646,6470.916549789861,0.0003336669402583549,23238.346471570258,2369.6518659858625,19342.002601057407,1972.33536437595,0.8323312773015228,0.8323312773015228,35292.20852042656,35405.22815468563,0.9960113764682192,0.8,4259.395681704154,4273.035954225843,0.9960113764682192,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4460.12289815969,4632.441516551485,5.780552953595699,4.743102867495028,-3.0645525132699585,7.807655380764986,3.2857121377689182,3.5,0.9387748965054052,0.6,0.0002477646904868452,0.9811977461310427,0.0002525124945137769,198.30008029950383,0.0,0.0,0.0,0.004272615693835749,8.551278572562389e-05,0.00016225190476122132,0.0006324965893563225,0.09232358583754342,0.09232358583754342,0.09232358583754342,0.09232381033293317,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488560.9764565287,595.3797930551108,0.0,0.09232358583754342,0.09232358578499231,0.09232358578499231,0.372951441003567,0.372951441003567,0.5,9.785065957311257,0.006870762641028705,0.006870762641028705,-9.663381206337363e-12,-9.663381206337363e-12,-9.663381206337363e-12,-9.663381206337363e-12,26731.175049832054,20344.323124686664,0.761071037347252,1.006777911137471,0.6188797324765434,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469741781196417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3840065061871,261.3840065061871,-11.765993493812857,245.6563184688187,277.1116945441146,123150.12446077295,123287.33825130884,-137.21379053590746,0.0,nan,277.1116945441146,3.961694544114607,270.8206193288618,-2.3293806711381535,264.5295441135887,-8.620455886411264,258.2384688983245,-14.91153110167545,251.94739368341436,-21.202606316585616,245.6563184688187,-27.493681531181267,1.0,1.0,26022.012520719443,26022.012520719443,276.3560052862278,3.206005286227821,276.3560052862278,276.3560052862278,76884.43226590974,76918.69766536809,-34.265399458352476,0.0,8546.071908451686,8546.071908451686,0.8871147956357057,3917.729491302887,276.3560052862278,3.206005286227821,1.0,0.002,0.13642799392943722,0.005011317364524331,0.00021104399695382421,0.001788956005548821,0.1055219984769121,0.1055219984769121,0.0,2.502645226470923e-12,0.9999992495175725,0.9999992495175725,0.0,0.09232351649776353,6.928722877876485e-08,0.0,0.0,0.0,1600961.0442013873,267.35553132703006,0.0,1.0,1281967.1154377924,2608.439226449258,,,,,,,,,,,,,,,,,,,4.0,15265.614626840646,1499.189590381761,0.372951441003567,6.173730061729009,3.2857121377689182
316.0,-29.24316302006792,4.742835426158517,35.01424397906907,25.32659793449568,5.702089318091849,-25.74863778615063,-39.28206228939814,2.2075640828718073,-5.796096871057273,-5.796105579055386,40.03052880766087,41135.18125934582,25782.09294962304,25782.09294962304,66917.27420896885,76896.25691861122,76921.0021159473,25782.09294962304,102703.09506557033,102703.09506557033,102703.09506557033,129436.53161652555,125031.74301432898,4404.788602196567,0.0,90589.13024049871,54828.05457612859,39734.5285159668,26733.436550955223,66467.96506692201,20345.898045859296,1499.333123608592,0.0,0.8826924977553667,2.8010823593837597,0.001494314320929203,1.0,1.0,-5.788942835719467,343784.2290813532,1555849.9630468336,4.5256583386745675,1555849.9630468336,4.5256583386745675,0.7610655669756123,0.09232438745333889,3.8982895007815084,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8982895007815084,1.281390528832072,1.2817080286883487,3.042233739884607,6446.128236773562,15265.632257299005,6470.887508233875,0.0003336532816273332,23238.174133126307,2369.634292355321,19341.915793903107,1972.3265125096855,0.8323337144776346,0.8323337144776346,35292.579353211426,35405.22815468563,0.996024458468932,0.8,4259.440437292674,4273.035954225843,0.996024458468932,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4459.709056602734,4632.441516551485,5.781115454482816,4.742835426158517,-3.0660627616256755,7.808898187784193,3.285204034367115,3.5,0.9386297241048901,0.6,0.0002477646904868452,0.9812366810911612,0.00025250247494959554,198.3003921828858,0.0,0.0,0.0,0.004272615693835749,8.550851921096155e-05,0.00016225617127588367,0.0006325215289217835,0.09232438747897455,0.09232438747897455,0.09232438747897455,0.09232602921273832,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488562.1811441313,595.379415727526,0.0,0.09232438747897455,0.09232438745333889,0.09232438745333889,0.3729494209676668,0.3729494209676668,0.5,9.785115208158478,0.007511928730821182,0.007511928730821182,3.859668140648864e-11,8.707998119916738e-06,0.00716274333592537,3.859668140648864e-11,26733.436550955223,20345.898045859296,0.7610655669756123,1.0067597848316021,0.6188722825789784,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469764354951071,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3831804412918,261.3831804412918,-11.766819558708164,245.65591503753083,277.11044584549177,123148.00440938726,123286.11450885648,-138.11009946923275,0.0,nan,277.11044584549177,3.9604458454917904,270.8195396837858,-2.3304603162141575,264.52863352195084,-8.62136647804914,258.2377273602366,-14.912272639763387,251.94682119875478,-21.2031788012452,245.65591503753083,-27.494084962469145,1.0,1.0,26022.012520719443,26022.012520719443,276.3546380304005,3.204638030400531,276.3546380304005,276.3546380304005,76885.06574537628,76921.0021159473,-35.93637057101296,0.0,8546.071908451686,8546.071908451686,0.8871115613416152,3917.780948285416,276.3546380304005,3.204638030400531,1.0,0.002,0.13642664839739155,0.005011021171908488,0.00021104120273519726,0.0017889587971981515,0.10552060136759862,0.10552060136759862,0.0,-6.665154539398088e-14,1.0,1.000014591865403,0.007162743297328689,0.09232438745333889,0.0,1.3455317729758875e-06,1.7249350345501675,0.0,1600959.1649036116,267.3539031289427,8.707959523235331e-06,1.0,1281972.7257240168,2608.4163948189157,,,,,,,,,,,,,,,,,,,5.0,15265.632257299005,1499.333123608592,0.3729494209676668,6.173730061729009,3.285204034367115
317.0,-29.243544596756326,4.7425701812417556,35.01431961496357,25.325104034878336,5.700666450420119,-25.749123492055496,-39.282514702621825,2.2062453449871677,-5.797579038036645,-5.797587283773697,40.03067081245831,41136.07120909071,25781.82938480779,25781.82938480779,66917.90059389849,76897.03294525076,76921.55559952004,25781.82938480779,102703.38498432783,102703.38498432783,102703.38498432783,129438.31097062057,125033.47534625352,4404.835624367057,0.0,90589.68598383224,54828.72424480344,39734.40193225422,26734.92598629275,66469.32791854697,20346.9176931137,1499.4364728225275,0.0,0.8826841885383315,2.800928546844928,0.001494314320929203,1.0,1.0,-5.790809821879179,343764.24170194566,1555856.0898116964,4.525939295223941,1555856.0898116964,4.525939295223941,0.7610613062308741,0.0923249130089692,3.898342950013718,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.898342950013718,1.281396665675757,1.281714167052606,3.0422608817683234,6446.185747168221,15265.649812938285,6470.8574377563655,0.00033363924285781637,23237.998079033416,2369.6163398340327,19341.82591123351,1972.3173470281404,0.8323361524280681,0.8323361524280681,35292.9664683669,35405.22815468563,0.9960381149053142,0.8,4259.487157990831,4273.035954225843,0.9960381149053142,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4459.294589420454,4632.441516551485,5.781593673128127,4.7425701812417556,-3.067457860661121,7.810028041902877,3.284695194343093,3.5,0.9384843412408836,0.6,0.0002477646904868452,0.98127541102843,0.0002524925089350546,198.30070241168576,0.0,0.0,0.0,0.004272615693835749,8.550416825386741e-05,0.0001622605222329778,0.0006325471629124731,0.09232491302512262,0.09232491302512262,0.09232491302512262,0.09232645399474658,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488562.64507328125,595.3792717511876,0.0,0.09232491302512262,0.0923249130089692,0.0923249130089692,0.37294757144922863,0.37294757144922863,0.5,9.785161437683175,0.007892569906061908,0.007892569906061908,-5.854872142663226e-11,8.245737035394995e-06,0.006777461894500902,-5.854872142663226e-11,26734.92598629275,20346.9176931137,0.7610613062308741,1.0067485664350513,0.6188729824303292,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469787112778685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.38234052957125,261.38234052957125,-11.767659470428725,245.65550611353297,277.1091749459686,123144.86466321649,123285.28980899251,-140.425145776048,0.0,nan,277.1091749459686,3.959174945968641,270.81844117939477,-2.33155882060521,264.52770741269956,-8.622292587300421,258.2369736461137,-14.913026353886266,251.9462398797179,-21.203760120282084,245.65550611353297,-27.494493886467012,1.0,1.0,26022.012520719443,26022.012520719443,276.3532210903576,3.2032210903576015,276.3532210903576,276.3532210903576,76885.55980955591,76921.55559952004,-35.99578996413038,0.0,8546.071908451686,8546.071908451686,0.8871081850202116,3917.8346647637863,276.3532210903576,3.2032210903576015,1.0,0.002,0.13642537524951928,0.005010753321228061,0.00021103858809108395,0.0017889614123654798,0.10551929404554197,0.10551929404554197,0.0,4.565636063658118e-13,1.0,1.0000138068318987,0.006777461953049624,0.0923249130089692,0.0,1.2731482274624062e-06,1.6321477688507797,0.0,1600957.441768965,267.35242096196333,8.245795584116422e-06,1.0,1281977.804033014,2608.3957283697337,,,,,,,,,,,,,,,,,,,5.0,15265.649812938285,1499.4364728225275,0.37294757144922863,6.173730061729009,3.284695194343093
318.0,-29.243934310292467,4.742308107473248,35.01439459084193,25.323768238909565,5.699411975563146,-25.749599681714994,-39.282954403292365,2.2050773457949076,-5.799010314245493,-5.799017792160819,40.03080303889845,41136.83724081837,25781.44886217071,25781.44886217071,66918.28610298908,76897.69225911617,76922.1239265907,25781.44886217071,102703.57278876142,102703.57278876142,102703.57278876142,129439.91587988062,125035.0371302215,4404.878749659117,0.0,90590.1805889433,54829.32556597965,39734.2833588485,26736.343091119197,66470.6264499677,20347.886874296248,1499.5352617713072,0.0,0.8826761840260456,2.800780059622682,0.001494314320929203,1.0,1.0,-5.792879348872589,343744.945801742,1555861.7947064894,4.526209952200568,1555861.7947064894,4.526209952200568,0.7610572173221044,0.09232539443177258,3.8983925295505277,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8983925295505277,1.2814021010949435,1.2817196038185676,3.0422866688133223,6446.240386822213,15265.667396584626,6470.829291958192,0.00033362593335865305,23237.829413598854,2369.599140746214,19341.741781559253,1972.308768188857,0.8323385733368196,0.8323385733368196,35293.32555564623,35405.22815468563,0.9960507826231152,0.8,4259.530496021264,4273.035954225843,0.9960507826231152,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4458.880273203781,4632.441516551485,5.782045554599811,4.742308107473248,-3.0688141876567396,7.811122295129987,3.284186571170134,3.5,0.9383390203343239,0.6,0.0002477646904868452,0.9813149685561665,0.0002524823307764149,198.30101925689308,0.0,0.0,0.0,0.004272615693835749,8.549993975226026e-05,0.00016226475073458492,0.0006325716920730843,0.09232539395868881,0.09232539395868881,0.09232539395868881,0.09232680469631635,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488563.0800917421,595.379136701419,0.0,0.09232539395868881,0.09232539443177258,0.09232539443177258,0.37294571028578155,0.37294571028578155,0.5,9.785203854498373,0.008051066501707282,0.008051066501707282,6.997424861765467e-11,7.477915346498776e-06,0.006138443288250528,6.997424861765467e-11,26736.343091119197,20347.886874296248,0.7610572173221044,1.0067346988727168,0.6188724168529084,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469809749873055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3815038574317,261.3815038574317,-11.768496142568267,245.6550928209002,277.1079148942664,123143.6533042694,123283.53682969304,-139.88352542363285,0.0,nan,277.1079148942664,3.9579148942664233,270.81735047950673,-2.3326495204932485,264.52678606470477,-8.623213935295212,258.236221649899,-14.913778350100984,251.94565723531323,-21.204342764686743,245.6550928209002,-27.494907179099783,1.0,1.0,26022.012520719443,26022.012520719443,276.3518570835254,3.2018570835253968,276.3518570835254,276.3518570835254,76886.36425363527,76922.1239265907,-35.759672955435235,0.0,8546.071908451686,8546.071908451686,0.8871050531351407,3917.8844921982804,276.3518570835254,3.2018570835253968,1.0,0.002,0.13642422072141505,0.005010494399771965,0.00021103617925258644,0.0017889638171210427,0.10551808962629322,0.10551808962629322,0.0,-3.626370904952214e-12,1.0,1.0000125049347308,0.006138443218276279,0.09232539443177258,0.0,1.153101152159941e-06,1.478255736298804,0.0,1600955.7773027006,267.3509896857545,7.477845372250158e-06,1.0,1281982.7068334785,2608.3757763834205,,,,,,,,,,,,,,,,,,,3.0,15265.667396584626,1499.5352617713072,0.37294571028578155,6.173730061729009,3.284186571170134
319.0,-29.24431432067063,4.7420486989453,35.01446983979768,25.322187097650044,5.697905140958515,-25.750092374555095,-39.2834154079668,2.2036831962406325,-5.800461215005157,-5.800469465117711,40.030960870018795,41137.80906521658,25781.129039743806,25781.129039743806,66918.93810496038,76898.53253284274,76922.97944098158,25781.129039743806,102704.10848072538,102704.10848072538,102704.10848072538,129441.99420659643,125037.0682702478,4404.925936348628,0.0,90590.78074957328,54830.05728742371,39734.137180166195,26737.885725871056,66472.02290603725,20348.946432170786,1499.6405076604867,0.0,0.8826679728144649,2.8006293607011457,0.001494314320929203,1.0,1.0,-5.793688025943538,343725.3652830136,1555868.604334525,4.526487601674283,1555868.604334525,4.526487601674283,0.7610529359275982,0.09232592157414249,3.8984498838073054,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8984498838073054,1.2814085889913367,1.2817260933225163,3.04231602417772,6446.302587316824,15265.68480450356,6470.796018462915,0.00033361069815766924,23237.64148562056,2369.5799774255797,19341.642324855206,1972.2986264274964,0.8323410246613798,0.8323410246613798,35293.740951369065,35405.22815468563,0.9960654368047854,0.8,4259.580629884295,4273.035954225843,0.9960654368047854,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4458.466350507205,4632.441516551485,5.78251062426677,4.7420486989453,-3.0701853576821203,7.812234056627421,3.2836784625520368,3.5,0.9381938464434391,0.6,0.0002477646904868452,0.9813535428302524,0.0002524724063993131,198.3013282142063,0.0,0.0,0.0,0.004272615693835749,8.549550658243009e-05,0.00016226918390441512,0.0006325982811376734,0.09232592152856096,0.09232592152856096,0.09232592152856096,0.09232745772910535,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488563.6212634401,595.3789683698928,0.0,0.09232592152856096,0.09232592157414249,0.09232592157414249,0.3729438342754661,0.3729438342754661,0.5,9.785249940598868,0.008314013832432465,0.008314013832432465,2.0463630789890885e-12,8.250112557561806e-06,0.006781439174176285,2.0463630789890885e-12,26737.885725871056,20348.946432170786,0.7610529359275982,1.0067233578787707,0.6188740355226993,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446983286976025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.38064777609753,261.38064777609753,-11.769352223902445,245.6546753357158,277.10662021673687,123139.87019763948,123282.99874524563,-143.12854760614374,0.0,nan,277.10662021673687,3.9566202167368942,270.8162312404477,-2.3337687595522993,264.52584226416184,-8.62415773583814,258.23545328782404,-14.914546712175934,251.945064311699,-21.204935688300964,245.6546753357158,-27.49532466428417,1.0,1.0,26022.012520719443,26022.012520719443,276.35050551672254,3.200505516722558,276.35050551672254,276.35050551672254,76886.38350062796,76922.97944098158,-36.59594035362534,0.0,8546.071908451686,8546.071908451686,0.887101430120511,3917.942133226342,276.35050551672254,3.200505516722558,1.0,0.002,0.13642294684193623,0.0050102321209837125,0.00021103357659036807,0.0017889664227187512,0.10551678829518403,0.10551678829518403,0.0,-6.908809462025101e-13,1.0,1.0000138146136335,0.006781439172129922,0.09232592157414249,0.0,1.2738798170768652e-06,1.6330982340086342,0.0,1600954.0922322674,267.3495387849948,8.250110511198727e-06,1.0,1281987.6821316292,2608.355529589689,,,,,,,,,,,,,,,,,,,4.0,15265.68480450356,1499.6405076604867,0.3729438342754661,6.173730061729009,3.2836784625520368
320.0,-29.24470445592307,4.741792435991007,35.01454378025611,25.32084808861839,5.696641204453017,-25.75056988990975,-39.28385909004135,2.2025066386855947,-5.801887517583111,-5.8018938071412665,40.03107360333507,41138.577547730274,25780.751554977873,25780.751554977873,66919.32910270814,76899.19400001876,76923.27504336103,25780.751554977873,102704.02659833891,102704.02659833891,102704.02659833891,129443.24810465463,125038.28336143984,4404.9647432147885,0.0,90591.26999104663,54830.653539721505,39734.018279250144,26739.221506315727,66473.23978556588,20349.856455718156,1499.7353243076257,0.0,0.882660072102693,2.800481542289767,0.001494314320929203,1.0,1.0,-5.796740832887053,343706.15426258714,1555873.4682307993,4.5267547552905665,1555873.4682307993,4.5267547552905665,0.7610489501690084,0.09232636885654766,3.8984983363614596,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8984983363614596,1.2814140643399177,1.2817315700277658,3.0423408364646405,6446.355161575416,15265.702393818641,6470.769247368437,0.00033359791235607105,23237.478171042938,2369.563323973318,19341.562304262294,1972.2904665979,0.8323434308101691,0.8323434308101691,35294.09187439136,35405.22815468563,0.9960778165751958,0.8,4259.622982575397,4273.035954225843,0.9960778165751958,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4458.052701371602,4632.441516551485,5.782962491010022,4.741792435991007,-3.0715353766968754,7.8133278126878825,3.2831707211585615,3.5,0.9380487774738747,0.6,0.0002477646904868452,0.9813931465668442,0.0002524622179740987,198.30164540428026,0.0,0.0,0.0,0.004272615693835749,8.549124019293965e-05,0.00016227345029390557,0.0006326227760064248,0.09232636884925713,0.09232636884925713,0.09232636884925713,0.0923275954308906,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488563.98910128797,595.3788542215276,0.0,0.09232636884925713,0.09232636885654766,0.09232636885654766,0.37294197338120716,0.37294197338120716,0.5,9.785286736556612,0.008188958322421058,0.008188958322421058,-2.2112089936854318e-11,6.289558143635077e-06,0.005152974254201581,-2.2112089936854318e-11,26739.221506315727,20349.856455718156,0.7610489501690084,1.0067108105243747,0.6188742670048584,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469855414075468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.37979697577225,261.37979697577225,-11.770203024227726,245.6542548796119,277.1053390721478,123138.76182651243,123281.00744380489,-142.24561729247438,0.0,nan,277.1053390721478,3.955339072147808,270.81512223355844,-2.3348777664415366,264.52490539500803,-8.625094604991943,258.23468855637304,-14.915311443626933,251.9444717179345,-21.205528282065472,245.6542548796119,-27.49574512038808,1.0,1.0,26022.012520719443,26022.012520719443,276.3491157639679,3.1991157639679386,276.3491157639679,276.3491157639679,76887.25018381185,76923.27504336103,-36.02485954918666,0.0,8546.071908451686,8546.071908451686,0.8870983694105614,3917.990828043267,276.3491157639679,3.1991157639679386,1.0,0.002,0.13642197887171795,0.005009973560914877,0.00021103145905858472,0.0017889685401811328,0.10551572952929236,0.10551572952929236,0.0,-7.602824619867832e-13,1.0,1.0000104971954615,0.005152974276313671,0.09232636885654766,0.0,9.679695672327112e-07,1.240929787098594,0.0,1600952.431758732,267.34811248241687,6.2895802557250136e-06,1.0,1281992.5637189583,2608.3356643665497,,,,,,,,,,,,,,,,,,,4.0,15265.702393818641,1499.7353243076257,0.37294197338120716,6.173730061729009,3.2831707211585615
321.0,-29.24509904827116,4.741538617062626,35.014617822986025,25.319500103965424,5.695370658387238,-25.75105207761703,-39.28430724246425,2.201323687900772,-5.803342463124011,-5.8033491464032645,40.031224435713526,41139.35468242307,25780.458269796898,25780.458269796898,66919.81295221997,76899.86153576724,76924.01075871233,25780.458269796898,102704.46902850924,102704.46902850924,102704.46902850924,129445.20999708763,125040.20208221019,4405.007914877437,0.0,90591.76716112734,54831.26030844018,39733.896502985735,26740.740968578393,66474.63747156413,20350.898797031205,1499.839576003951,0.0,0.8826518666389227,2.800330480683936,0.001494314320929203,1.0,1.0,-5.797869811026658,343686.52603364654,1555879.9759335422,4.527032217088497,1555879.9759335422,4.527032217088497,0.7610446853714506,0.09232688125952046,3.8985475623284733,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8985475623284733,1.2814195694878603,1.2817370765397609,3.0423661813488536,6446.408864343761,15265.719767631728,6470.741619620376,0.00033358483273410264,23237.3122843267,2369.5464082359117,19341.479723074488,1972.2820456602906,0.8323458189319121,0.8323458189319121,35294.448398049186,35405.22815468563,0.9960903939548716,0.8,4259.666011203874,4273.035954225843,0.9960903939548716,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4457.639447525322,4632.441516551485,5.783432817588921,4.741538617062626,-3.0729075825071344,7.81444619956976,3.2826634963322583,3.5,0.937903856094931,0.6,0.0002477646904868452,0.9814332045099449,0.0002524519135365514,198.30196621912074,0.0,0.0,0.0,0.004272615693835749,8.548693101691566e-05,0.00016227775946992955,0.0006326475636016202,0.09232688126705176,0.09232688126705176,0.09232688126705176,0.09232817450178836,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488564.531567496,595.3786851253216,0.0,0.09232688126705176,0.09232688125952046,0.09232688125952046,0.37294007567681486,0.37294007567681486,0.5,9.785325534435366,0.008165236588524749,0.008165236588524749,-3.1320723792305216e-11,6.68327925268386e-06,0.005479335376605832,-3.1320723792305216e-11,26740.740968578393,20350.898797031205,0.7610446853714506,1.0066969222787605,0.6188729453398112,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469878559127245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3789494901909,261.3789494901909,-11.771050509809072,245.65383116278778,277.1040678177745,123137.50586333267,123279.1972863897,-141.69142305701791,0.0,nan,277.1040678177745,3.954067817774501,270.81402048669804,-2.335979513301936,264.52397315568476,-8.62602684431522,258.2339258245693,-14.916074175430651,251.94387849363102,-21.20612150636896,245.65383116278778,-27.496168837212196,1.0,1.0,26022.012520719443,26022.012520719443,276.3477465128361,3.1977465128361473,276.3477465128361,276.3477465128361,76888.025428542,76924.01075871233,-35.9853301703406,0.0,8546.071908451686,8546.071908451686,0.8870952598376664,3918.0403001401155,276.3477465128361,3.1977465128361473,1.0,0.002,0.1364209496033726,0.005009709562564545,0.00021102923322409488,0.001788970767247649,0.10551461661204743,0.10551461661204743,0.0,4.717437378232159e-13,1.0,1.0000111618799687,0.0054793354079265555,0.09232688125952046,0.0,1.0292691496071272e-06,1.31952052963195,0.0,1600950.7413788359,267.34665753687597,6.6833105734076526e-06,1.0,1281997.551501094,2608.3153672151325,,,,,,,,,,,,,,,,,,,4.0,15265.719767631728,1499.839576003951,0.37294007567681486,6.173730061729009,3.2826634963322583
322.0,-29.24550313438439,4.741286975273002,35.014691767166,25.31817548386755,5.694123536977851,-25.751540467234847,-39.284760074783094,2.2001608693621297,-5.80480831849809,-5.804814961531889,40.03136967852954,41140.102840890126,25780.197022525306,25780.197022525306,66920.29986341544,76900.50899291386,76924.62809149816,25780.197022525306,102704.82511402346,102704.82511402346,102704.82511402346,129447.0690379923,125042.01808416899,4405.050953823323,0.0,90592.25360845144,54831.84745460102,39733.78461538936,26742.243923968843,66476.0285393582,20351.928590015938,1499.9432809742946,0.0,0.8826436263930292,2.800178344163083,0.001494314320929203,1.0,1.0,-5.799368856142394,343666.7574065843,1555886.2424922048,4.527310858441485,1555886.2424922048,4.527310858441485,0.761040421584618,0.09232739278743554,3.898595781050205,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.898595781050205,1.2814249809916212,1.281742489384371,3.0423909623123673,6446.461372231813,15265.737039149824,6470.714738236798,0.0003335720528432569,23237.149654957986,2369.529824655513,19341.399372820073,1972.2738522145762,0.8323481864176617,0.8323481864176617,35294.797625766194,35405.22815468563,0.9961027139804088,0.8,4259.708159289589,4273.035954225843,0.9961027139804088,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4457.226420871351,4632.441516551485,5.7839101244234055,4.741286975273002,-3.074286930923412,7.815573906196414,3.2821565816821816,3.5,0.9377590233377662,0.6,0.0002477646904868452,0.9814742280625931,0.0002524413615790267,198.302294753739,0.0,0.0,0.0,0.004272615693835749,8.548257704560998e-05,0.00016228211344123522,0.0006326723628019104,0.09232739255170647,0.09232739255170647,0.09232739255170647,0.09232868011903697,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488565.0474030602,595.3785244193907,0.0,0.09232739255170647,0.09232739278743554,0.09232739278743554,0.37293818634961023,0.37293818634961023,0.5,9.785364248215897,0.00814335667217847,0.00814335667217847,-6.707523425575346e-12,6.643033771069895e-06,0.005446105389466993,-6.707523425575346e-12,26742.243923968843,20351.928590015938,0.761040421584618,1.0066831808972192,0.6188712494539662,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469901968674717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.37810598311427,261.37810598311427,-11.77189401688571,245.65340335122477,277.10280861515514,123136.38955740981,123277.41581117765,-141.0262537678097,0.0,nan,277.10280861515514,3.9528086151551634,270.81292756228646,-2.337072437713516,264.52304650950117,-8.626953490498806,258.23316545662976,-14.916834543370214,251.9432844038883,-21.20671559611168,245.65340335122477,-27.49659664877521,1.0,1.0,26022.012520719443,26022.012520719443,276.34635293355956,3.196352933559581,276.34635293355956,276.34635293355956,76888.9520828342,76924.62809149816,-35.676008663955145,0.0,8546.071908451686,8546.071908451686,0.8870922138849141,3918.088759955456,276.34635293355956,3.196352933559581,1.0,0.002,0.13641992531517988,0.005009443610437911,0.00021102701054872349,0.0017889729873399535,0.10551350527436174,0.10551350527436174,0.0,-2.111323268993992e-12,1.0,1.0000110940586773,0.0054461053961745165,0.09232739278743554,0.0,1.0230206785637568e-06,1.3115151443450765,0.0,1600949.0376596942,267.3451916815019,6.643040478593321e-06,1.0,1282002.5751447605,2608.2949243574167,,,,,,,,,,,,,,,,,,,3.0,15265.737039149824,1499.9432809742946,0.37293818634961023,6.173730061729009,3.2821565816821816
323.0,-29.24591149679327,4.74103742086388,35.01476571789201,25.316778220608853,5.692804259261797,-25.752039921179485,-39.28522205734623,2.1989326830713933,-5.806276076061806,-5.806282843249914,40.031517756649826,41140.89980209261,25779.946541812325,25779.946541812325,66920.84634390494,76901.20805710144,76925.27216778672,25779.946541812325,102705.21870959905,102705.21870959905,102705.21870959905,129448.98066835341,125043.88613218509,4405.094536168332,0.0,90592.77458381363,54832.466326545305,39733.675841409255,26743.761958754367,66477.43780016362,20352.967637247806,1500.047645792803,0.0,0.8826353642612192,2.8000259974503416,0.001494314320929203,1.0,1.0,-5.800733640981662,343646.96180332825,1555892.6314016546,4.5275902433035435,1555892.6314016546,4.5275902433035435,0.7610360752027789,0.09232790959184703,3.8986467139092293,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8986467139092293,1.2814306967522706,1.2817482065612578,3.0424171387420147,6446.51683694515,15265.75410732308,6470.685786121747,0.0003335585152346088,23236.97970903728,2369.5124949944457,19341.31283301071,1972.2650276099087,0.8323505496494678,0.8323505496494678,35295.16650988842,35405.22815468563,0.9961157274760247,0.8,4259.752679695172,4273.035954225843,0.9961157274760247,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4456.8135591650125,4632.441516551485,5.784389721395977,4.74103742086388,-3.0756672481140868,7.816704668977967,3.281649900770749,3.5,0.9376142573630711,0.6,0.0002477646904868452,0.981515687632102,0.00025243069836670197,198.30262676622502,0.0,0.0,0.0,0.004272615693835749,8.54781353061482e-05,0.000162286555180697,0.0006326979450668732,0.09232790924708623,0.09232790924708623,0.09232790924708623,0.09232921641097323,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488565.5740916901,595.3783603213878,0.0,0.09232790924708623,0.09232790959184703,0.09232790959184703,0.37293629705471537,0.37293629705471537,0.5,9.785403555310973,0.008147221699800866,0.008147221699800866,1.1368683772161603e-13,6.767188097001053e-06,0.005549202268241515,1.1368683772161603e-13,26743.761958754367,20352.967637247806,0.7610360752027789,1.0066700606764394,0.6188701183966412,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469925941526878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.37725878275376,261.37725878275376,-11.772741217246221,245.65297079480723,277.1015467708177,123134.478259446,123276.12199188364,-141.64373243766366,0.0,nan,277.1015467708177,3.9515467708177425,270.8118315755652,-2.338168424434798,264.5221163803405,-8.627883619659485,258.23240118508005,-14.917598814919927,251.94268598991178,-21.207314010088197,245.65297079480723,-27.497029205192746,1.0,1.0,26022.012520719443,26022.012520719443,276.3449604170263,3.194960417026323,276.3449604170263,276.3449604170263,76889.66121977448,76925.27216778672,-35.61094801223953,0.0,8546.071908451686,8546.071908451686,0.8870889964740415,3918.1399474787754,276.3449604170263,3.194960417026323,1.0,0.002,0.1364188816464887,0.0050091773840913656,0.00021102475701068467,0.0017889752426019062,0.10551237850534233,0.10551237850534233,0.0,-3.874092886768654e-13,1.0,1.0000113039339549,0.005549202268127829,0.09232790959184703,0.0,1.0423804170256096e-06,1.3363396227943711,0.0,1600947.3319371582,267.34372392393817,6.767187983314216e-06,1.0,1282007.605829321,2608.274453077002,,,,,,,,,,,,,,,,,,,3.0,15265.75410732308,1500.047645792803,0.37293629705471537,6.173730061729009,3.281649900770749
324.0,-29.246317409057838,4.740790315565563,35.01483932359963,25.315270909946435,5.691377128093025,-25.752547955359187,-39.285696647688724,2.1976076747491966,-5.8077239611047276,-5.807730318369255,40.031655698515884,41141.80469763375,25779.65263657863,25779.65263657863,66921.45733421238,76901.98767093646,76925.82977949118,25779.65263657863,102705.4824160698,102705.4824160698,102705.4824160698,129450.70757182622,125045.57171227172,4405.135859554509,0.0,90593.3487324541,54833.16576054172,39733.53663545821,26745.225155756412,66478.76179121462,20353.96584279613,1500.148831186219,0.0,0.8826272464907913,2.7998757823396385,0.001494314320929203,1.0,1.0,-5.802520739115096,343627.442277398,1555898.5829958862,4.5278647499283995,1555898.5829958862,4.5278647499283995,0.7610317626514846,0.09232840038284494,3.8987021637927644,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8987021637927644,1.2814368631626196,1.2817543744995052,3.0424457699544134,6446.577503048571,15265.771076358344,6470.653314424842,0.00033354365317690346,23236.796484172162,2369.4938112578875,19341.215772935655,1972.2551302366921,0.8323529358321833,0.8323529358321833,35295.56810772118,35405.22815468563,0.9961298950847179,0.8,4259.801148299047,4273.035954225843,0.9961298950847179,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4456.400843327628,4632.441516551485,5.784859473576612,4.740790315565563,-3.077031795648516,7.817822111214078,3.281143430149452,3.5,0.9374695514712721,0.6,0.0002477646904868452,0.9815569003198654,0.00025242009954400477,198.3029567877624,0.0,0.0,0.0,0.004272615693835749,8.547357257109763e-05,0.00016229111791574757,0.0006327247325824717,0.09232840038192376,0.09232840038192376,0.09232840038192376,0.0923296416875494,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488566.0617227721,595.3782084337959,0.0,0.09232840038192376,0.09232840038284494,0.09232840038284494,0.372934410507432,0.372934410507432,0.5,9.785440794827883,0.008075134916623483,0.008075134916623483,3.751665644813329e-11,6.357264510370442e-06,0.005209579254142227,3.751665644813329e-11,26745.225155756412,20353.96584279613,0.7610317626514846,1.0066592025944783,0.618871404778041,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469950168155674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.37639897852677,261.37639897852677,-11.773601021473212,245.65253379897973,277.1002641581674,123131.57576432374,123275.32674514301,-143.75098081926652,0.0,nan,277.1002641581674,3.9502641581674425,270.81071808628457,-2.3392819137154106,264.5211720144135,-8.628827985586497,258.2316259425679,-14.918374057432061,251.94207987074762,-21.207920129252358,245.65253379897973,-27.497466201020245,1.0,1.0,26022.012520719443,26022.012520719443,276.34357818962667,3.1935781896266917,276.34357818962667,276.34357818962667,76890.01643826158,76925.82977949118,-35.813341229601065,0.0,8546.071908451686,8546.071908451686,0.8870854937156547,3918.195674611728,276.34357818962667,3.1935781896266917,1.0,0.002,0.1364179030686061,0.005008914647191449,0.0002110226130618625,0.0017889773870603761,0.10551130653093126,0.10551130653093126,0.0,1.222385907773127e-13,1.0,1.0000106120046097,0.0052095792166255706,0.09232840038284494,0.0,9.785783469764834e-07,1.2545497381637598,0.0,1600945.6485071497,267.34227603889525,6.357226993713994e-06,1.0,1282012.5665358794,2608.2542667812822,,,,,,,,,,,,,,,,,,,4.0,15265.771076358344,1500.148831186219,0.372934410507432,6.173730061729009,3.281143430149452
