time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
325.0,-29.246733357668298,4.740546114072338,35.0149120415705,25.313997698854678,5.6901813190715815,-25.753041889972366,-39.286154055129714,2.1964898510222985,-5.809146991464331,-5.809152080958447,40.0317772902125,41142.50342097612,25779.304187113456,25779.304187113456,66921.80760808958,76902.59526530914,76926.2336068866,25779.304187113456,102705.53779400006,102705.53779400006,102705.53779400006,129452.14041530405,125046.96798819785,4405.172427106196,0.0,90593.81291724875,54833.721071530956,39733.435384130884,26746.60262130399,66480.03800543488,20354.90287292312,1500.2453853012664,0.0,0.8826193240614386,2.7997282535705823,0.001494314320929203,1.0,1.0,-5.80499004453668,343608.2703363553,1555903.829164128,4.528132654202609,1555903.829164128,4.528132654202609,0.7610276026873857,0.09232885069046205,3.8987483519321118,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8987483519321118,1.281442065409908,1.2817595780357938,3.042469462468426,6446.62770464274,15265.788080866083,6470.627838348086,0.0003335314491787291,23236.640259777978,2369.4778808031265,19341.13962323737,1972.2473651284965,0.8323552547618677,0.8323552547618677,35295.90262615696,35405.22815468563,0.9961416962904703,0.8,4259.841521130347,4273.035954225843,0.9961416962904703,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4455.988365150863,4632.441516551485,5.785316763555031,4.740546114072338,-3.0783764714460617,7.818922585518401,3.280637282419233,3.5,0.9373249378340666,0.6,0.0002477646904868452,0.9815991339449794,0.0002524092390863223,198.30329497035612,0.0,0.0,0.0,0.004272615693835749,8.546917524634122e-05,0.00016229551524050398,0.0006327493725698879,0.09232885064219684,0.09232885064219684,0.09232885064219684,0.09232989027415038,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488566.49915829924,595.3780720755725,0.0,0.09232885064219684,0.09232885069046205,0.09232885069046205,0.372932516044498,0.372932516044498,0.5,9.785472043767022,0.007798809697590059,0.007798809697590059,-8.100187187665142e-11,5.089494095500413e-06,0.004162036421746507,-8.100187187665142e-11,26746.60262130399,20354.90287292312,0.7610276026873857,1.0066451466621995,0.6188700346051643,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446997424950688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3755489789131,261.3755489789131,-11.774451021086861,245.65209354027496,277.0990044176277,123131.10486783275,123273.21661038349,-142.11174255073186,0.0,nan,277.0990044176277,3.949004417627748,270.80962224211873,-2.3403777578812424,264.52024006662356,-8.62975993337642,258.2308578911452,-14.919142108854771,251.94147571568857,-21.20852428431141,245.65209354027496,-27.497906459725016,1.0,1.0,26022.012520719443,26022.012520719443,276.34220368002104,3.1922036800210662,276.34220368002104,276.34220368002104,76891.02655126728,76926.2336068866,-35.20705561932118,0.0,8546.071908451686,8546.071908451686,0.887082576012963,3918.2420936917724,276.34220368002104,3.1922036800210662,1.0,0.002,0.13641712029005518,0.0050086558102243476,0.0002110207832010992,0.0017889792156558348,0.1055103916005496,0.1055103916005496,0.0,-1.1430661105149564e-12,1.0,1.0000084781003036,0.0041620365027483786,0.09232885069046205,0.0,7.818006128794372e-07,1.0022820195970816,0.0,1600943.9926928338,267.34085300853565,5.08957509737229e-06,1.0,1282017.4390828281,2608.2344394449256,,,,,,,,,,,,,,,,,,,3.0,15265.788080866083,1500.2453853012664,0.372932516044498,6.173730061729009,3.280637282419233
326.0,-29.24714829857647,4.740303958196304,35.014985089165336,25.312505021598213,5.688767965815943,-25.753556672136725,-39.286633395217336,2.195176339738774,-5.810607293878377,-5.8106130788985695,40.031932238567535,41143.38339199987,25779.05870608713,25779.05870608713,66922.442098087,76903.3618621443,76926.98069054828,25779.05870608713,102706.03939663542,102706.03939663542,102706.03939663542,129454.1901747218,125048.97621958086,4405.213955140953,0.0,90594.38006269792,54834.401593974464,39733.30940969273,26748.15077808639,66481.46018777913,20355.9620398732,1500.350926566869,0.0,0.8826110711138301,2.7995766327603455,0.001494314320929203,1.0,1.0,-5.805876737393191,343588.57019983843,1555910.5145515373,4.528411738628519,1555910.5145515373,4.528411738628519,0.7610231529182931,0.09232936642451312,3.898802974775983,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.898802974775983,1.2814481784227976,1.281765692563351,3.0424975745602274,6446.687270791909,15265.80487078195,6470.596010286785,0.00033351685976568644,23236.4601773454,2369.459517505509,19341.044487032206,1972.237663935412,0.83235761124618,0.83235761124618,35296.2982320701,35405.22815468563,0.9961556525880917,0.8,4259.889266573002,4273.035954225843,0.9961556525880917,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4455.576239796678,4632.441516551485,5.785796790060877,4.740303958196304,-3.079749570094589,7.8200535282908925,3.280131598828053,3.5,0.9371804568080151,0.6,0.0002477646904868452,0.98164126720588,0.00025239840536867063,198.30363233479747,0.0,0.0,0.0,0.004272615693835749,8.546456729462079e-05,0.00016230012319222442,0.0006327762031083531,0.09232936641429976,0.09232936641429976,0.09232936641429976,0.09233052174699337,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488567.08149703743,595.3778902081649,0.0,0.09232936641429976,0.09232936642451312,0.09232936642451312,0.3729305979168619,0.3729305979168619,0.5,9.785506701945883,0.007706596361572338,0.007706596361572338,5.235278877080418e-11,5.7850201642395405e-06,0.004736341505349628,5.235278877080418e-11,26748.15077808639,20355.9620398732,0.7610231529182931,1.0066331562071937,0.6188700319726582,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469998926362446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3746873161232,261.3746873161232,-11.775312683876791,245.651648808341,277.0977258239587,123128.33511989242,123272.39683307878,-144.06171318637936,0.0,nan,277.0977258239587,3.947725823958706,270.80851042082145,-2.3414895791785284,264.5192950176589,-8.630704982341058,258.23007961454164,-14.91992038545834,251.9408642114177,-21.209135788582273,245.651648808341,-27.49835119165897,1.0,1.0,26022.012520719443,26022.012520719443,276.34083010044924,3.1908301004492614,276.34083010044924,276.34083010044924,76891.39076615506,76926.98069054828,-35.589924393221736,0.0,8546.071908451686,8546.071908451686,0.887079125482286,3918.296989649863,276.34083010044924,3.1908301004492614,1.0,0.002,0.13641623061585614,0.005008390214820958,0.00021101877091843574,0.0017889812281516426,0.10550938545921787,0.10550938545921787,0.0,-9.299219380642931e-13,1.0,1.0000096478137248,0.0047363414529968395,0.09232936642451312,0.0,8.896731072262923e-07,1.1405808931130923,0.0,1600942.296372058,267.3393927061216,5.78496781145077e-06,1.0,1282022.4460521773,2608.2140653417764,,,,,,,,,,,,,,,,,,,4.0,15265.80487078195,1500.350926566869,0.3729305979168619,6.173730061729009,3.280131598828053
327.0,-29.24757200471798,4.740064684172025,35.01505732761889,25.31123694442215,5.687578115669144,-25.754056992708026,-39.28709551747886,2.194063103197529,-5.812025275257781,-5.812029941813457,40.03205498361172,41144.069397312036,25778.71290659577,25778.71290659577,66922.7823039078,76903.96395883815,76927.40718585804,25778.71290659577,102706.12009245381,102706.12009245381,102706.12009245381,129455.64987568895,125050.40039279763,4405.249482891314,0.0,90594.84368153563,54834.9491182003,39733.216181483695,26749.52978323513,66482.74596471882,20356.90034307014,1500.4474519846026,0.0,0.8826031692056808,2.799429622831324,0.001494314320929203,1.0,1.0,-5.808216300888546,343569.46602589573,1555915.8105131893,4.528678955410769,1555915.8105131893,4.528678955410769,0.76101899764341,0.09232981322537133,3.898849041119349,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.898849041119349,1.2814533594131623,1.281770874837449,3.042521222079292,6446.737377047182,15265.821667020502,6470.570494920385,0.0003335046725444784,23236.304541692665,2369.443647085668,19340.96821989455,1972.2298868517332,0.83235990409711,0.83235990409711,35296.631866671945,35405.22815468563,0.9961674226746118,0.8,4259.929532734911,4273.035954225843,0.9961674226746118,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4455.16426026551,4632.441516551485,5.786254198640806,4.740064684172025,-3.081089198423505,7.82115388259553,3.2796261253289027,3.5,0.9370360358082579,0.6,0.0002477646904868452,0.9816842925054718,0.00025238734324096784,198.30397682692737,0.0,0.0,0.0,0.004272615693835749,8.546012507724535e-05,0.00016230456540959983,0.000632800999216511,0.0923298131722659,0.0923298131722659,0.0923298131722659,0.09233078649371401,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488567.534084797,595.3777489765175,0.0,0.0923298131722659,0.09232981322537133,0.09232981322537133,0.37292869375626253,0.37292869375626253,0.5,9.785535965694065,0.00743257760797178,0.00743257760797178,-1.4779288903810084e-11,4.66655569653085e-06,0.0038136409249318604,-1.4779288903810084e-11,26749.52978323513,20356.90034307014,0.76101899764341,1.0066188051170826,0.6188683815669473,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470023543518225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.37383563237813,261.37383563237813,-11.776164367621845,245.65120093433805,277.0964703304647,123127.92317947639,123270.31649627522,-142.39331679882073,0.0,nan,277.0964703304647,3.946470330464706,270.8074164512322,-2.3425835487677773,264.5183625719586,-8.631637428041358,258.22930869274586,-14.920691307254117,251.94025481352944,-21.209745186470542,245.65120093433805,-27.498799065661927,1.0,1.0,26022.012520719443,26022.012520719443,276.3394631429545,3.189463142954537,276.3394631429545,276.3394631429545,76892.39073048839,76927.40718585804,-35.01645536965225,0.0,8546.071908451686,8546.071908451686,0.8870762154598237,3918.343286324946,276.3394631429545,3.189463142954537,1.0,0.002,0.13641551337332378,0.005008132050158744,0.00021101704459457803,0.0017889829644358295,0.10550852229728902,0.10550852229728902,0.0,9.030407498167303e-12,1.0,1.000007768256733,0.0038136409397111493,0.09232981322537133,0.0,7.163486171944463e-07,0.9183784847983741,0.0,1600940.6465839203,267.3379747247422,4.6665704758197535e-06,1.0,1282027.301727992,2608.1943070913467,,,,,,,,,,,,,,,,,,,3.0,15265.821667020502,1500.4474519846026,0.37292869375626253,6.173730061729009,3.2796261253289027
328.0,-29.247992977863724,4.739827455513666,35.015129916730295,25.30974995987492,5.686168335626948,-25.754576846514535,-39.287579397764034,2.1927522048948314,-5.81347955481732,-5.8134849667085255,40.03220957870048,41144.936693753254,25778.46744026084,25778.46744026084,66923.4041340141,76904.72526470065,76928.1576133366,25778.46744026084,102706.62505359744,102706.62505359744,102706.62505359744,129457.69837594626,125052.4084265855,4405.289949360761,0.0,90595.4068724289,54835.61830389965,39733.09840947694,26751.073322348813,66484.17173182574,20357.956332493814,1500.552653115546,0.0,0.8825949479809563,2.79927863387078,0.001494314320929203,1.0,1.0,-5.809056573491375,343549.848166583,1555922.4806972342,4.528956973786194,1555922.4806972342,4.528956973786194,0.7610145614413923,0.0923303232078367,3.8989029785029037,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8989029785029037,1.2814594603728586,1.2817769773088263,3.042548827388159,6446.795869384125,15265.838273830848,6470.539291448386,0.0003334903490553505,23236.127539448447,2369.425597879852,19340.87495062861,1972.2203760334683,0.8323622306597007,0.8323622306597006,35297.022506128334,35405.22815468563,0.9961812038351017,0.8,4259.97667877885,4273.035954225843,0.9961812038351017,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4454.752634986099,4632.441516551485,5.786733754374058,4.739827455513666,-3.082456454901701,7.822283910415367,3.2791211175952393,3.5,0.936891747884354,0.6,0.0002477646904868452,0.9817270422976322,0.0002523763529086223,198.30431909819427,0.0,0.0,0.0,0.004272615693835749,8.545547393642059e-05,0.0001623092165504246,0.0006328278878469233,0.09233032320310489,0.09233032320310489,0.09233032320310489,0.09233141977931192,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488568.1232076063,595.3775648844123,0.0,0.09233032320310489,0.0923303232078367,0.0923303232078367,0.37292676829664284,0.37292676829664284,0.5,9.785568862808992,0.007349917189515054,0.007349917189515054,-2.7569058147491887e-11,5.411891208950692e-06,0.004428393217153825,-2.7569058147491887e-11,26751.073322348813,20357.956332493814,0.7610145614413923,1.00660657101904,0.6188681549605184,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447004868077452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3729723681132,261.3729723681132,-11.777027631886767,245.65074896224223,277.0951957740146,123125.17237831681,123269.50184605883,-144.32946774200937,0.0,nan,277.0951957740146,3.9451957740146213,270.80630641165897,-2.3436935883410115,264.51741704926985,-8.632582950730125,258.22852768692616,-14.92147231307382,251.93963832456765,-21.210361675432324,245.65074896224223,-27.499251037757745,1.0,1.0,26022.012520719443,26022.012520719443,276.3380959276972,3.1880959276972476,276.3380959276972,276.3380959276972,76892.74282064218,76928.1576133366,-35.41479269442789,0.0,8546.071908451686,8546.071908451686,0.887072808213868,3918.397493395418,276.3380959276972,3.1880959276972476,1.0,0.002,0.13641468155574385,0.005007867301011084,0.00021101512443790288,0.0017889848754195747,0.10550756221895144,0.10550756221895144,0.0,-1.425222787010405e-13,1.0,1.0000090203399945,0.0044283932447228835,0.0923303232078367,0.0,8.318176599892997e-07,1.0664170979567558,0.0,1600938.9572759331,267.33652044518266,5.41191877800884e-06,1.0,1282032.288146508,2608.1740170574594,,,,,,,,,,,,,,,,,,,4.0,15265.838273830848,1500.552653115546,0.37292676829664284,6.173730061729009,3.2791211175952393
329.0,-29.24842548012517,4.739593439410612,35.01520187953775,25.30856350148099,5.685066442850887,-25.755076287795625,-39.2880451521836,2.191717249463344,-5.814874487932968,-5.81487923206416,40.032336682239794,41145.58349260957,25778.081939046155,25778.081939046155,66923.66543165573,76905.26629887418,76928.70671268771,25778.081939046155,102706.78865173386,102706.78865173386,102706.78865173386,129459.24243142306,125053.91712453825,4405.3253068848135,0.0,90595.8408690193,54836.15805860846,39732.98090045649,26752.4537796892,66485.43468014568,20358.89671302288,1500.6487437662197,0.0,0.8825871477212701,2.7991339748299917,0.001494314320929203,1.0,1.0,-5.811001468799191,343531.0503437235,1555927.9647428244,4.529220759480183,1555927.9647428244,4.529220759480183,0.7610104434038725,0.09233076337366272,3.898947203512763,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.898947203512763,1.281464277127261,1.2817817952567128,3.042571902396903,6446.844762558729,15265.85492126867,6470.514510900447,0.00033347846441251117,23235.9752877384,2369.4100725261333,19340.800879912505,1972.2128229224563,0.8323644968807754,0.8323644968807754,35297.34280327988,35405.22815468563,0.9961925034554832,0.8,4260.015335251804,4273.035954225843,0.9961925034554832,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4454.341162240443,4632.441516551485,5.787181762718936,4.739593439410612,-3.0837778271233263,7.823371266533938,3.2786163280902545,3.5,0.9367475223115013,0.6,0.0002477646904868452,0.9817709649625104,0.00025236506204510365,198.30467074441316,0.0,0.0,0.0,0.004272615693835749,8.54509972455264e-05,0.00016231369324131882,0.0006328525203550684,0.09233076333433862,0.09233076333433862,0.09233076333433862,0.09233174462846529,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488568.59574958286,595.3774173742308,0.0,0.09233076333433862,0.09233076337366272,0.09233076337366272,0.37292485768379596,0.37292485768379596,0.5,9.785598360407253,0.0071520347839282294,0.0071520347839282294,-2.6773250283440575e-11,4.744131217648828e-06,0.0038777632649953375,-2.6773250283440575e-11,26752.4537796892,20358.89671302288,0.7610104434038725,1.0065913798054915,0.6188661274541796,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470073655976599,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3721265705096,261.3721265705096,-11.777873429490398,245.65029444475084,277.0939586962857,123125.66925759111,123267.0784638288,-141.40920623769122,0.0,nan,277.0939586962857,3.9439586962857334,270.80522584597594,-2.344774154024037,264.5164929956357,-8.633507004364276,258.22776014537106,-14.922239854628913,251.93902729503822,-21.210972704961762,245.65029444475084,-27.499705555249136,1.0,1.0,26022.012520719443,26022.012520719443,276.3367659140068,3.1867659140067985,276.3367659140068,276.3367659140068,76893.87183244657,76928.70671268771,-34.83488024113467,0.0,8546.071908451686,8546.071908451686,0.8870700144960527,3918.4419395303266,276.3367659140068,3.1867659140067985,1.0,0.002,0.1364139522592818,0.005007613354915465,0.00021101338933272583,0.0017889866127499396,0.10550669466636291,0.10550669466636291,0.0,2.082665203489986e-12,1.0,1.0000078986866852,0.003877763291768588,0.09233076337366272,0.0,7.283841157966645e-07,0.93381543495655,0.0,1600937.3348733804,267.335125512067,4.744157990899112e-06,1.0,1282037.0663014755,2608.1545746715938,,,,,,,,,,,,,,,,,,,3.0,15265.85492126867,1500.6487437662197,0.37292485768379596,6.173730061729009,3.2786163280902545
330.0,-29.24886264639354,4.739360979164464,35.015274533235456,25.30715129049497,5.6837285344637785,-25.755603528237014,-39.28853388698769,2.1904694159904725,-5.816346214504733,-5.816352187398573,40.03250054623787,41146.36929314307,25777.89522514354,25777.89522514354,66924.26451828661,76905.9686041267,76929.51652751036,25777.89522514354,102707.4117526539,102707.4117526539,102707.4117526539,129461.4626788359,125056.09447170653,4405.368207129375,0.0,90596.36704709685,54836.76773487182,39732.88812469447,26754.050926182,66486.93905087648,20359.99069807185,1500.7569050424775,0.0,0.8825787968514052,2.7989811315518143,0.001494314320929203,1.0,1.0,-5.811459908591644,343511.1924815758,1555935.0348871388,4.529503168868628,1555935.0348871388,4.529503168868628,0.7610059035264523,0.09233129729387507,3.898997578576334,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.898997578576334,1.2814700846789902,1.281787604247423,3.0425974239992013,6446.89883977149,15265.871323707437,6470.486152578857,0.0003334652548902057,23235.810030991834,2369.3932210277553,19340.716114991534,1972.2041793060357,0.8323667687588666,0.8323667687588666,35297.70764096502,35405.22815468563,0.9962053744327165,0.8,4260.059367295299,4273.035954225843,0.9962053744327165,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4453.930131873033,4632.441516551485,5.787673910884417,4.739360979164464,-3.0851569480153955,7.824517927179859,3.2781121123250228,3.5,0.9366034606642922,0.6,0.0002477646904868452,0.9818153634341461,0.0002523536498962757,198.305026183973,0.0,0.0,0.0,0.004272615693835749,8.544629990717212e-05,0.0001623183905796731,0.000632879011828553,0.09233129730311243,0.09233129730311243,0.09233129730311243,0.09233248389757745,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488569.2166857307,595.3772233860228,0.0,0.09233129730311243,0.09233129729387507,0.09233129729387507,0.3729229337538119,0.3729229337538119,0.5,9.78563395742102,0.007224671689698425,0.007224671689698425,1.1993961379630491e-11,5.972893859507167e-06,0.00489227880694898,1.1993961379630491e-11,26754.050926182,20359.99069807185,0.7610059035264523,1.0065776146962562,0.618863943513138,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470099315259821,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3712731838718,261.3712731838718,-11.778726816128199,245.6498348934564,277.0927114743034,123123.4499722461,123266.12799320943,-142.67802096332198,0.0,nan,277.0927114743034,3.942711474303451,270.80413615813876,-2.3458638418612168,264.51556084192885,-8.634439158071132,258.2269855257889,-14.923014474211072,251.93841020961435,-21.21158979038563,245.6498348934564,-27.50016510654359,1.0,1.0,26022.012520719443,26022.012520719443,276.3353877173909,3.185387717390938,276.3353877173909,276.3353877173909,76894.47123316264,76929.51652751036,-35.045294347728486,0.0,8546.071908451686,8546.071908451686,0.8870668322690279,3918.4925664692155,276.3353877173909,3.185387717390938,1.0,0.002,0.13641303331753307,0.005007345717348351,0.00021101132663010742,0.0017889886731715986,0.1055056633150537,0.1055056633150537,0.0,-1.9829407213456385e-13,1.0,1.00000996498497,0.004892278794955018,0.09233129729387507,0.0,9.189412580607421e-07,1.1781213932053418,0.0,1600935.625925752,267.33365378549524,5.972881865545787e-06,1.0,1282042.114086326,2608.1340353821865,,,,,,,,,,,,,,,,,,,5.0,15265.871323707437,1500.7569050424775,0.3729229337538119,6.173730061729009,3.2781121123250228
331.0,-29.24930357520858,4.739130997125466,35.01534664480135,25.30577058149504,5.682426240284749,-25.756130593689278,-39.289022551942594,2.1892532579866995,-5.817772242643741,-5.817777496692283,40.032630207535476,41147.13624177388,25777.59784031865,25777.59784031865,66924.73408209253,76906.64752712072,76929.98909668165,25777.59784031865,102707.58693700029,102707.58693700029,102707.58693700029,129463.05253183452,125057.64673889853,4405.405792935981,0.0,90596.88393679,54837.372648391094,39732.79032044322,26755.465594834226,66488.25591527745,20360.95436079804,1500.8553283813185,0.0,0.8825708229725867,2.798833264592569,0.001494314320929203,1.0,1.0,-5.813479116575763,343491.9778250306,1555940.6293250811,4.529772832475444,1555940.6293250811,4.529772832475444,0.7610016835113198,0.09233176028209875,3.899047573858762,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.899047573858762,1.281475744860318,1.2817932658312168,3.04262299891112,6446.953029940942,15265.887618293857,6470.457665453041,0.0003334520128067228,23235.644659531343,2369.3763578318126,19340.63096506611,1972.195496430087,0.8323690282091017,0.8323690282091017,35298.069727181115,35405.22815468563,0.9962181483747484,0.8,4260.10306726563,4273.035954225843,0.9962181483747484,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4453.5191408854935,4632.441516551485,5.788141248494397,4.739130997125466,-3.0865001563327863,7.825631153458252,3.277607975883119,3.5,0.9364594216808911,0.6,0.0002477646904868452,0.981860146223227,0.000252342140008314,198.30538468397523,0.0,0.0,0.0,0.004272615693835749,8.544160347876334e-05,0.00016232308700808186,0.0006329054385801263,0.09233176029950689,0.09233176029950689,0.09233176029950689,0.0923328269390207,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488569.68952963135,595.3770759030618,0.0,0.09233176029950689,0.09233176028209875,0.09233176028209875,0.37292103456050907,0.37292103456050907,0.5,9.785665957914134,0.007147044306464068,0.007147044306464068,6.74162947689183e-11,5.254048517144838e-06,0.004298380116495082,6.74162947689183e-11,26755.465594834226,20360.95436079804,0.7610016835113198,1.006564740807328,0.6188632214116964,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470125251339454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3704164835989,261.3704164835989,-11.77958351640109,245.64937089745436,277.09146206976607,123121.7148808318,123264.9469046787,-143.23202384692135,0.0,nan,277.09146206976607,3.9414620697660894,270.80304383528727,-2.346956164712708,264.5146256008176,-8.635374399182353,258.22620736636503,-14.923792633634946,251.9377891319028,-21.212210868097173,245.64937089745436,-27.500629102545616,1.0,1.0,26022.012520719443,26022.012520719443,276.33401770475007,3.18401770475009,276.33401770475007,276.33401770475007,76895.1462670506,76929.98909668165,-34.84282963104488,0.0,8546.071908451686,8546.071908451686,0.8870636740256801,3918.542811728056,276.33401770475007,3.18401770475009,1.0,0.002,0.13641222593720764,0.0050070864024818855,0.00021100945725360535,0.0017889905435845052,0.10550472862680267,0.10550472862680267,0.0,8.381103970556136e-13,1.0,1.0000087552172672,0.004298380049078787,0.09233176028209875,0.0,8.073810986060068e-07,1.0351005141531204,0.0,1600933.9672460917,267.33222775735624,5.253981100850069e-06,1.0,1282046.998549118,2608.1141608651155,,,,,,,,,,,,,,,,,,,5.0,15265.887618293857,1500.8553283813185,0.37292103456050907,6.173730061729009,3.277607975883119
332.0,-29.24974836635435,4.738903413624005,35.01541841183749,25.30439420314508,5.681131148602063,-25.75666041480632,-39.28951540784908,2.1880431965837697,-5.8191988706904,-5.819203734068077,40.03276448743435,41147.90877666314,25777.310015893658,25777.310015893658,66925.2187925568,76907.3223908837,76930.5188881368,25777.310015893658,102707.82890403045,102707.82890403045,102707.82890403045,129464.73230402131,125059.28950290034,4405.4428011209675,0.0,90597.4023876805,54837.988771616765,39732.68179562637,26756.903399990857,66489.58519561723,20361.934692625822,1500.9548868897762,0.0,0.8825628265891382,2.7986853030312635,0.001494314320929203,1.0,1.0,-5.815227366235149,343472.7514997774,1555946.4230545615,4.530043260376565,1555946.4230545615,4.530043260376565,0.7609974288965284,0.09233222704491291,3.8990979379356183,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8990979379356183,1.2814813767167794,1.2817988990831262,3.0426489286370324,6447.007971918667,15265.903822931716,6470.428631456528,0.0003334385764568098,23235.477494993982,2369.3593117929145,19340.54418050758,1972.1866468679498,0.8323712815746716,0.8323712815746716,35298.43448341794,35405.22815468563,0.9962310165448438,0.8,4260.147089479176,4273.035954225843,0.9962310165448438,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4453.108418253036,4632.441516551485,5.7886104704376695,4.738903413624005,-3.0878433512675403,7.826746764891546,3.277104199599962,3.5,0.9363154855999891,0.6,0.0002477646904868452,0.9819053235215645,0.0002523305297890096,198.30574632558353,0.0,0.0,0.0,0.004272615693835749,8.543686701389598e-05,0.0001623278234729492,0.0006329320817729533,0.09233222705731285,0.09233222705731285,0.09233222705731285,0.09233323367537571,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488570.19340274326,595.3769185509627,0.0,0.09233222705731285,0.09233222704491291,0.09233222704491291,0.3729191212858902,0.3729191212858902,0.5,9.785696156561508,0.007020881858352368,0.007020881858352368,-4.007461029686965e-11,4.863377682795544e-06,0.003976367832933647,-4.007461029686965e-11,26756.903399990857,20361.934692625822,0.7609974288965284,1.0065519072747695,0.618862467792557,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470151410736591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3695573758892,261.3695573758892,-11.780442624110776,245.64890266327586,277.09021208851215,123120.10613314986,123263.7406661126,-143.6345329627321,0.0,nan,277.09021208851215,3.940212088512169,270.8019502034815,-2.348049796518467,264.5136883184061,-8.636311681593895,258.22542643335174,-14.924573566648235,251.93716454830817,-21.212835451691802,245.64890266327586,-27.501097336724115,1.0,1.0,26022.012520719443,26022.012520719443,276.33265345976804,3.182653459768062,276.33265345976804,276.33265345976804,76895.82155112817,76930.5188881368,-34.6973370086198,0.0,8546.071908451686,8546.071908451686,0.8870604924778749,3918.5934276252965,276.33265345976804,3.182653459768062,1.0,0.002,0.13641147904576867,0.0050068266604804,0.00021100768105401376,0.0017889923191883833,0.10550384052700687,0.10550384052700687,0.0,2.423968144260602e-13,1.0,1.0000080992481963,0.0039763678730082574,0.09233222704491291,0.0,7.468915581084324e-07,0.9575537308250422,0.0,1600932.3083156676,267.3308011293096,4.863417757405841e-06,1.0,1282051.8861535,2608.0942737814107,,,,,,,,,,,,,,,,,,,5.0,15265.903822931716,1500.9548868897762,0.3729191212858902,6.173730061729009,3.277104199599962
333.0,-29.250198345496468,4.738678688982215,35.015490132049585,25.30313223777341,5.679952155903527,-25.7571832954763,-39.290003514010436,2.186937104428715,-5.820598775956682,-5.8206039458989425,40.032906669906204,41148.60068033517,25776.966948231882,25776.966948231882,66925.56762856705,76907.91386005195,76931.23908996569,25776.966948231882,102708.20603819758,102708.20603819758,102708.20603819758,129466.55971824854,125061.07940594915,4405.480312299393,0.0,90597.87132919539,54838.55814377737,39732.57020602002,26758.35368005096,66490.92388607099,20362.92535134437,1501.0544456999357,0.0,0.8825549372062982,2.7985400380557457,0.001494314320929203,1.0,1.0,-5.816374675661848,343453.8768347665,1555952.557770982,4.530310072812313,1555952.557770982,4.530310072812313,0.7609932058908935,0.09233269086484588,3.8991444155180295,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8991444155180295,1.281486524723845,1.2818040483657525,3.042672974152638,6447.058921480853,15265.919935496588,6470.4022168737065,0.00033342615087320537,23235.32079720592,2369.343333065412,19340.465225551863,1972.1785957031059,0.8323734969855713,0.8323734969855713,35298.77109131407,35405.22815468563,0.9962428917041521,0.8,4260.187714486205,4273.035954225843,0.9962428917041521,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4452.697947795958,4632.441516551485,5.789067044395237,4.738678688982215,-3.089166441472785,7.827845130455,3.27660076357223,3.5,0.9361716467349229,0.6,0.0002477646904868452,0.98195103004525,0.0002523187846500123,198.30611218668307,0.0,0.0,0.0,0.004272615693835749,8.543217643441474e-05,0.00016233251405243045,0.0006329579156245362,0.09233269089638839,0.09233269089638839,0.09233269089638839,0.09233373992458846,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488570.72935661423,595.3767511487403,0.0,0.09233269089638839,0.09233269086484588,0.09233269086484588,0.3729172010914946,0.3729172010914946,0.5,9.785727629176236,0.006961275483945428,0.006961275483945428,-7.503331289626658e-12,5.169942255633941e-06,0.004229270237090077,-7.503331289626658e-12,26758.35368005096,20362.92535134437,0.7609932058908935,1.0065368883013388,0.6188604139542613,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470177799373676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3687063812077,261.3687063812077,-11.78129361879229,245.64843112077375,277.0889816416412,123119.68173642004,123261.95984425537,-142.27810783531868,0.0,nan,277.0889816416412,3.9389816416412486,270.80087153752095,-2.3491284624790296,264.5127614332513,-8.637238566748692,258.2246513291087,-14.925348670891253,251.93654122495005,-21.21345877504993,245.64843112077375,-27.501568879226227,1.0,1.0,26022.012520719443,26022.012520719443,276.33133752078635,3.1813375207863714,276.33133752078635,276.33133752078635,76896.6712544193,76931.23908996569,-34.56783554638969,0.0,8546.071908451686,8546.071908451686,0.8870575564371144,3918.6401375956198,276.33133752078635,3.1813375207863714,1.0,0.002,0.13641068465715386,0.005006571937547998,0.00021100584272643218,0.0017889941585523068,0.10550292136321608,0.10550292136321608,0.0,1.2787388335711025e-12,1.0,1.0000086142582907,0.004229270244593408,0.09233269086484588,0.0,7.943899413803146e-07,1.0184529344712154,0.0,1600930.681430394,267.3294012240433,5.169949758965231e-06,1.0,1282056.6845314957,2608.07474995975,,,,,,,,,,,,,,,,,,,5.0,15265.919935496588,1501.0544456999357,0.3729172010914946,6.173730061729009,3.27660076357223
334.0,-29.25065048234615,4.738456235825179,35.01556230972903,25.301766336802416,5.678664877244552,-25.757718946441198,-39.290501014888264,2.1857333398243277,-5.82202362974823,-5.822029855819859,40.033063314388045,41149.35263813393,25776.694387898762,25776.694387898762,66926.0470260327,76908.57961099493,76932.07272675898,25776.694387898762,102708.76711465775,102708.76711465775,102708.76711465775,129468.65115857813,125063.1291612016,4405.521997376522,0.0,90598.38312357485,54839.15614477494,39732.474420888786,26759.88404392038,66492.35846480916,20363.972941329335,1501.158386471084,0.0,0.8825468585286869,2.7983921030175236,0.001494314320929203,1.0,1.0,-5.816927452262689,343434.65659971046,1555959.31649998,4.530583290298291,1555959.31649998,4.530583290298291,0.7609888334309078,0.09233319187175415,3.8991937912694565,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8991937912694565,1.2814921273679363,1.2818096523980533,3.0426982015707207,6447.112375352563,15265.935929302228,6470.374071958345,0.00033341308495807726,23235.15782324808,2369.3267143467015,19340.381098516387,1972.1700171329035,0.8323757146665581,0.832375714666558,35299.12868794642,35405.22815468563,0.9962555073541871,0.8,4260.23087261134,4273.035954225843,0.9962555073541871,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4452.287846051026,4632.441516551485,5.789539059286453,4.738456235825179,-3.090507857919299,7.828964093744478,3.27609781066133,3.5,0.9360279459032371,0.6,0.0002477646904868452,0.981996958049616,0.00025230698369874864,198.3064798034931,0.0,0.0,0.0,0.004272615693835749,8.542739581896106e-05,0.00016233729466788414,0.0006329845714604941,0.09233319187609917,0.09233319187609917,0.09233319187609917,0.09233440713891934,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488571.3107821249,595.3765696613905,0.0,0.09233319187609917,0.09233319187175415,0.09233319187175415,0.3729152862927076,0.3729152862927076,0.5,9.785764178157308,0.007097384451697053,0.007097384451697053,-1.233502189279534e-11,6.226071604942263e-06,0.005102403557145863,-1.233502189279534e-11,26759.88404392038,20363.972941329335,0.7609888334309078,1.0065223819884968,0.6188583709196008,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447020449590294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.36785198414555,261.36785198414555,-11.782148015854432,245.64795551436916,277.08774845392657,123118.01191203172,123260.85886435515,-142.84695232343708,0.0,nan,277.08774845392657,3.937748453926588,270.7997898660803,-2.3502101339196884,264.5118312780823,-8.63816872191768,258.22387269014195,-14.926127309858032,251.935914102273,-21.21408589772699,245.64795551436916,-27.50204448563082,1.0,1.0,26022.012520719443,26022.012520719443,276.33000915706003,3.1800091570600557,276.33000915706003,276.33000915706003,76897.24413915467,76932.07272675898,-34.82858760430827,0.0,8546.071908451686,8546.071908451686,0.8870544373088476,3918.6897602258036,276.33000915706003,3.1800091570600557,1.0,0.002,0.1364097250883925,0.005006313222119174,0.00021100373771891915,0.0017889962718271057,0.10550186885945957,0.10550186885945957,0.0,9.546024994783187e-12,1.0,1.0000103924967427,0.0051024035694808845,0.09233319187175415,0.0,9.58386077029741e-07,1.2287099594791375,0.0,1600929.0266006524,267.32797637025175,6.2260839399641554e-06,1.0,1282061.5709351627,2608.0548681901846,,,,,,,,,,,,,,,,,,,3.0,15265.935929302228,1501.158386471084,0.3729152862927076,6.173730061729009,3.27609781066133
335.0,-29.251108064770367,4.738236479893184,35.01563435593114,25.300465465430193,5.677439327623466,-25.758253325565565,-39.290994534362085,2.184584586852719,-5.823425315331292,-5.823431661040104,40.03320387382533,41150.03445490138,25776.370702350818,25776.370702350818,66926.4051572522,76909.1968919681,76932.74542133081,25776.370702350818,102709.11612368163,102709.11612368163,102709.11612368163,129470.44458438923,125064.88240293803,4405.562181451204,0.0,90598.86184016193,54839.69939695785,39732.4027146712,26761.328460707606,66493.73117537881,20364.959189254965,1501.2577097418905,0.0,0.8825389658705256,2.798246687318815,0.001494314320929203,1.0,1.0,-5.818230024466004,343415.76210217125,1555965.3812263927,4.530850219866932,1555965.3812263927,4.530850219866932,0.7609846132696989,0.09233366103925686,3.8992400545851877,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8992400545851877,1.2814974740187812,1.2818150003736786,3.042721607836772,6447.16197042165,15265.951864882489,6470.348473748001,0.00033340099704226236,23235.00491682349,2369.3111222306793,19340.304583752637,1972.1622147983908,0.832377899337096,0.8323778993370962,35299.46374239826,35405.22815468563,0.9962673277677271,0.8,4260.2713101341,4273.035954225843,0.9962673277677271,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4451.877972477825,4632.441516551485,5.789999380419723,4.738236479893184,-3.091830647816194,7.830067127709379,3.275595168440595,3.5,0.93588433384017,0.6,0.0002477646904868452,0.9820434415745248,0.000252295041133415,198.3068518492988,0.0,0.0,0.0,0.004272615693835749,8.54226537061457e-05,0.0001623420367806995,0.0006330105723582453,0.09233366107184429,0.09233366107184429,0.09233366107184429,0.09233489224424808,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488571.81253559206,595.3764133070107,0.0,0.09233366107184429,0.09233366103925686,0.09233366103925686,0.3729133921474715,0.3729133921474715,0.5,9.785801114862888,0.0072175460914536416,0.0072175460914536416,-1.261923898709938e-11,6.345708811750228e-06,0.005201636574099666,-1.261923898709938e-11,26761.328460707606,20364.959189254965,0.7609846132696989,1.006506989068371,0.6188558489275806,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470231320544698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3669999200319,261.3669999200319,-11.783000079968076,245.64747620354422,277.0865236365096,123116.96004029225,123259.41695269398,-142.45691240173832,0.0,nan,277.0865236365096,3.9365236365096052,270.7987141499856,-2.351285850014392,264.51090466330515,-8.639095336694822,258.2230951767163,-14.926904823283678,251.93528569013046,-21.21471430986952,245.64747620354422,-27.502523796455762,1.0,1.0,26022.012520719443,26022.012520719443,276.32868606573066,3.1786860657306875,276.32868606573066,276.32868606573066,76897.98040085811,76932.74542133081,-34.76502047269605,0.0,8546.071908451686,8546.071908451686,0.887051514790573,3918.7362548581136,276.32868606573066,3.1786860657306875,1.0,0.002,0.13640874807066172,0.005006058989973084,0.0002110016162287506,0.0017889983849690388,0.1055008081143753,0.1055008081143753,0.0,1.1977892636072518e-12,1.0,1.0000105944877171,0.005201636586718905,0.09233366103925686,0.0,9.770190276987598e-07,1.2526032428514946,0.0,1600927.3973181688,267.3265746846687,6.345721430989215e-06,1.0,1282066.374696752,2608.0353228849785,,,,,,,,,,,,,,,,,,,5.0,15265.951864882489,1501.2577097418905,0.3729133921474715,6.173730061729009,3.275595168440595
336.0,-29.251568065801667,4.738018638385971,35.01570627737029,25.29900827156382,5.676063180918323,-25.75880494103954,-39.291509497538186,2.1833000558038345,-5.824863007325746,-5.824869244518782,40.03334436575904,41150.86479828917,25776.140975637976,25776.140975637976,66927.00577392714,76909.92596081182,76933.29542530165,25776.140975637976,102709.43640093962,102709.43640093962,102709.43640093962,129472.23822085079,125066.6351005695,4405.603120281289,0.0,90599.41815181091,54840.3569879073,39732.290182115124,26762.801819911172,66495.0920020263,20365.96464134358,1501.3592298298522,0.0,0.8825308848709411,2.7980975695268278,0.001494314320929203,1.0,1.0,-5.81975737428013,343396.3862089941,1555971.4430580651,4.53112352239807,1555971.4430580651,4.53112352239807,0.7609802881771359,0.09233414889458616,3.8992931243032327,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8992931243032327,1.2815034526755371,1.2818209805118117,3.042748824564027,6447.219639400786,15265.967676298513,6470.317423226824,0.0003333868536768528,23234.831356260293,2369.293423978657,19340.211771666938,1972.152750599536,0.8323801225463164,0.8323801225463164,35299.848090119776,35405.22815468563,0.9962808872371217,0.8,4260.317696832297,4273.035954225843,0.9962808872371217,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4451.4684349426625,4632.441516551485,5.790480456584432,4.738018638385971,-3.093179348988822,7.831197987374793,3.275092969127485,3.5,0.9357408483221386,0.6,0.0002477646904868452,0.9820901731865723,0.000252283035969016,198.30722586300462,0.0,0.0,0.0,0.004272615693835749,8.541770580521348e-05,0.0001623469846816317,0.0006330384811204488,0.09233414890807184,0.09233414890807184,0.09233414890807184,0.09233536992628137,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488572.3154404657,595.376256574663,0.0,0.09233414890807184,0.09233414889458616,0.09233414889458616,0.37291149990491157,0.37291149990491157,0.5,9.785837745119741,0.0073084796471221125,0.0073084796471221125,1.7848833522293717e-11,6.23719301984238e-06,0.005111870238636129,1.7848833522293717e-11,26762.801819911172,20365.96464134358,0.7609802881771359,1.006495423329705,0.6188556712882687,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470258468365966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3661358541249,261.3661358541249,-11.7838641458751,245.64699207500496,277.0852796332324,123114.40221106398,123258.86570361422,-144.46349255025055,0.0,nan,277.0852796332324,3.935279633232426,270.7976221216499,-2.352377878350069,264.50996460992894,-8.640035390071034,258.2223070982871,-14.927692901712874,251.934649586646,-21.215350413353974,245.64699207500496,-27.503007924995018,1.0,1.0,26022.012520719443,26022.012520719443,276.3273128397693,3.1773128397693426,276.3273128397693,276.3273128397693,76898.44448795164,76933.29542530165,-34.85093735001283,0.0,8546.071908451686,8546.071908451686,0.8870481622946357,3918.7895899247487,276.3273128397693,3.1773128397693426,1.0,0.002,0.13640778791813984,0.005005798119439633,0.00021099950526748653,0.001789000494834629,0.10549975263374327,0.10549975263374327,0.0,1.0211536477511274e-13,1.0,1.0000104115399495,0.005111870220787296,0.09233414889458616,0.0,9.601522911354312e-07,1.230983697078126,0.0,1600925.7258184613,267.32513699267423,6.2371751710088574e-06,1.0,1282071.3010249888,2608.01527910377,,,,,,,,,,,,,,,,,,,5.0,15265.967676298513,1501.3592298298522,0.37291149990491157,6.173730061729009,3.275092969127485
337.0,-29.252032858706638,4.737803849359624,35.015777597401964,25.297743267752253,5.67488018117295,-25.759341554687865,-39.2920071381144,2.182188875891112,-5.826241985987394,-5.82624760526214,40.03347085163245,41151.53420260441,25775.774674298955,25775.774674298955,66927.30887690336,76910.51588108158,76933.83329272296,25775.774674298955,102709.60796702192,102709.60796702192,102709.60796702192,129473.77801541434,125068.13801558924,4405.639999825107,0.0,90599.88877232159,54840.90708889371,39732.201870475415,26764.170048392418,66496.37191886784,20366.896557183027,1501.4544202240727,0.0,0.8825231668581631,2.7979546076772226,0.001494314320929203,1.0,1.0,-5.821646782982725,343377.8093310769,1555976.9005833603,4.531384551653201,1555976.9005833603,4.531384551653201,0.7609762051413345,0.09233458431613928,3.899339323193086,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.899339323193086,1.2815086245404776,1.2818261536582245,3.0427725951444984,6447.270006408414,15265.983424009026,6470.2912162643315,0.0003333745628743774,23234.676765224747,2369.277660080124,19340.13343730228,1972.1447627173684,0.8323822893137289,0.8323822893137289,35300.182676273645,35405.22815468563,0.99629269118966,0.8,4260.358077836452,4273.035954225843,0.99629269118966,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4451.059044581939,4632.441516551485,5.790930746172548,4.737803849359624,-3.0944833393600617,7.832287188719686,3.274590981072631,3.5,0.9355974231636088,0.6,0.0002477646904868452,0.9821373940431035,0.0002522709062801161,198.307603774279,0.0,0.0,0.0,0.004272615693835749,8.541292459602575e-05,0.00016235176589081944,0.0006330646249279102,0.09233458434549208,0.09233458434549208,0.09233458434549208,0.09233569879051359,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488572.76600997907,595.3761161829697,0.0,0.09233458434549208,0.09233458431613928,0.09233458431613928,0.3729096067854163,0.3729096067854163,0.5,9.785871179665655,0.007257933051846521,0.007257933051846521,-2.5409008230781183e-11,5.619274759283144e-06,0.004600822279428485,-2.5409008230781183e-11,26764.170048392418,20366.896557183027,0.7609762051413345,1.0064806085745748,0.6188538263833906,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470285759783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.36527909177863,261.36527909177863,-11.784720908221345,245.64650493286436,277.084053250693,123113.93918944844,123257.1815971051,-143.24240765665215,0.0,nan,277.084053250693,3.9340532506930117,270.79654358714487,-2.3534564128551096,264.5090339235395,-8.640966076460472,258.2215242599986,-14.928475740001375,251.93401459643124,-21.215985403568737,245.64650493286436,-27.503495067135617,1.0,1.0,26022.012520719443,26022.012520719443,276.3259974164113,3.1759974164113487,276.3259974164113,276.3259974164113,76899.27784442394,76933.83329272296,-34.555448299026466,0.0,8546.071908451686,8546.071908451686,0.8870452438327956,3918.8360198090513,276.3259974164113,3.1759974164113487,1.0,0.002,0.13640692376127633,0.005005547766832581,0.0002109975685885981,0.001789002432418396,0.10549878429429904,0.10549878429429904,0.0,1.0069939673784667e-12,1.0,1.000009370593956,0.004600822304837493,0.09233458431613928,0.0,8.641577137103968e-07,1.107915886023047,0.0,1600924.121808343,267.3237580140126,5.6193001682913746e-06,1.0,1282076.0243706396,2607.9960614053903,,,,,,,,,,,,,,,,,,,5.0,15265.983424009026,1501.4544202240727,0.3729096067854163,6.173730061729009,3.274590981072631
