time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
338.0,-29.252501586657353,4.737591335367976,35.01584928231737,25.29641456147658,5.673633964547364,-25.75988803143227,-39.292513754311926,2.181020408041787,-5.827654292546811,-5.8276608151667,40.03362402228095,41152.24946761043,25775.501668837747,25775.501668837747,66927.75113644818,76911.15055185574,76934.62994627061,25775.501668837747,102710.13161510836,102710.13161510836,102710.13161510836,129475.81038529472,125070.1286238121,4405.68176148263,0.0,90600.38923661584,54841.48814735161,39732.112321404704,26765.678770186365,66497.79109159106,20367.9288225096,1501.5570736078516,0.0,0.8825151659897676,2.7978080163957766,0.001494314320929203,1.0,1.0,-5.822312175084221,343358.76359406114,1555983.509504227,4.531655150482199,1555983.509504227,4.531655150482199,0.7609718773579894,0.09233507572631948,3.899387897260649,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.899387897260649,1.2815140630908606,1.2818315935561582,3.0427975857368166,6447.322958474747,15265.99906038897,6470.26322806457,0.00033336161138284074,23234.51567879752,2369.261233835971,19340.04977870022,1972.136231914081,0.8323844596575273,0.8323844596575273,35300.53446331862,35405.22815468563,0.9963051020071045,0.8,4260.400534805938,4273.035954225843,0.9963051020071045,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4450.650084035376,4632.441516551485,5.791401521610359,4.737591335367976,-3.0958124076709095,7.833403743038886,3.2740895507803263,3.5,0.9354541573658075,0.6,0.0002477646904868452,0.9821850171633665,0.000252258674442429,198.3079848864976,0.0,0.0,0.0,0.004272615693835749,8.540805740534683e-05,0.00016235663308149836,0.0006330914900779825,0.09233507574410607,0.09233507574410607,0.09233507574410607,0.09233633658709103,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488573.3244915036,595.3759419901425,0.0,0.09233507574410607,0.09233507572631948,0.09233507572631948,0.3729077012015015,0.3729077012015015,0.5,9.785909002220057,0.007379486983325023,0.007379486983325023,3.927880243281834e-11,6.522619912630034e-06,0.005348640082502243,3.927880243281834e-11,26765.678770186365,20367.9288225096,0.7609718773579894,1.0064657793559624,0.6188513752423622,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447031333560182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3644222003749,261.3644222003749,-11.78557779962506,245.64601407068528,277.08283033007126,123112.72072125763,123255.9847107552,-143.26398949756876,0.0,nan,277.08283033007126,3.9328303300712832,270.79546707819486,-2.3545329218051165,264.5081038262672,-8.641896173732789,258.2207405744497,-14.929259425550299,251.933377322581,-21.216622677418968,245.64601407068528,-27.503985929314695,1.0,1.0,26022.012520719443,26022.012520719443,276.32467742518736,3.174677425187383,276.32467742518736,276.32467742518736,76899.93946602399,76934.62994627061,-34.69048024661606,0.0,8546.071908451686,8546.071908451686,0.8870421753202303,3918.8848367469523,276.32467742518736,3.174677425187383,1.0,0.002,0.13640591914812972,0.005005291600059953,0.00021099539949405164,0.001789004599613688,0.10549769974702582,0.10549769974702582,0.0,-8.922602240390987e-13,1.0,1.0000108935193208,0.0053486400432234404,0.09233507572631948,0.0,1.0046118858117338e-06,1.2879936776586862,0.0,1600922.4812286356,267.32234570745317,6.5225806338276016e-06,1.0,1282080.8670982206,2607.976358192041,,,,,,,,,,,,,,,,,,,5.0,15265.99906038897,1501.5570736078516,0.3729077012015015,6.173730061729009,3.2740895507803263
339.0,-29.25297082001331,4.737380838837198,35.01592071935468,25.29495555153119,5.672247481480834,-25.760448989924384,-39.29303762326015,2.1797256508346288,-5.829077935672103,-5.829084177582551,40.03376023931603,41153.061301996786,25775.259589390025,25775.259589390025,66928.32089138681,76911.87889467146,76935.14703395177,25775.259589390025,102710.4066233418,102710.4066233418,102710.4066233418,129477.53004174118,125071.80800367278,4405.722038068397,0.0,90600.93829460046,54842.12069974156,39732.01954984323,26767.123418399377,66499.14296824261,20368.91398316383,1501.6569213793944,0.0,0.8825071742499667,2.7976603943281706,0.001494314320929203,1.0,1.0,-5.8239679712262955,343339.58186968253,1555989.3869380087,4.5319254437974985,1555989.3869380087,4.5319254437974985,0.760967611826473,0.09233555073959816,3.8994392381148906,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8994392381148906,1.2815200894999788,1.2818376214584855,3.0428233393019744,6447.3775271889735,15266.014602443734,6470.234113087722,0.0003333482457238174,23234.350572519692,2369.244397681134,19339.96275208605,1972.1273576691378,0.8323866290870333,0.8323866290870333,35300.90628725737,35405.22815468563,0.9963182197467011,0.8,4260.445410016231,4273.035954225843,0.9963182197467011,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4450.241366233759,4632.441516551485,5.791879016936027,4.737380838837198,-3.0971484149515676,7.834529253788766,3.2735884488084452,3.5,0.9353109853738415,0.6,0.0002477646904868452,0.9822326941287141,0.0002522464299629366,198.3083664111171,0.0,0.0,0.0,0.004272615693835749,8.540302473269263e-05,0.00016236166575415257,0.0006331194502074372,0.09233555074268936,0.09233555074268936,0.09233555074268936,0.09233676811253184,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488573.80681631167,595.3757917439267,0.0,0.09233555074268936,0.09233555073959816,0.09233555073959816,0.3729058135298355,0.3729058135298355,0.5,9.785945612343678,0.00743387290691544,0.00743387290691544,5.6274984672199935e-12,6.241910455173638e-06,0.005116206356262865,5.6274984672199935e-12,26767.123418399377,20368.91398316383,0.760967611826473,1.006453886531277,0.61885100266104,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447034114499044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3635524058944,261.3635524058944,-11.786447594105596,245.64551880237647,277.0815860094169,123110.02880235166,123255.45005768379,-145.42125533213846,0.0,nan,277.0815860094169,3.9315860094169466,270.79437256802305,-2.3556274319769273,264.5071591265475,-8.642840873452485,258.219945685197,-14.930054314802987,251.93273224380553,-21.217267756194445,245.64551880237647,-27.504481197623505,1.0,1.0,26022.012520719443,26022.012520719443,276.32331456866086,3.173314568660885,276.32331456866086,276.32331456866086,76900.33653334262,76935.14703395177,-34.81050060915004,0.0,8546.071908451686,8546.071908451686,0.8870389320171871,3918.936434305465,276.32331456866086,3.173314568660885,1.0,0.002,0.1364049570116216,0.005005033409795609,0.0002109932916994994,0.0017890067132152801,0.1054966458497497,0.1054966458497497,0.0,4.91477952085928e-12,1.0,1.0000104200180198,0.005116206350635366,0.09233555073959816,0.0,9.60948848125739e-07,1.2320188194498565,0.0,1600920.825725416,267.3209220643279,6.241904827675171e-06,1.0,1282085.7445771643,2607.9565138033126,,,,,,,,,,,,,,,,,,,3.0,15266.014602443734,1501.6569213793944,0.3729058135298355,6.173730061729009,3.2735884488084452
340.0,-29.253431868364974,4.737173521283701,35.01599150756299,25.293486518226587,5.670854518375522,-25.7610032297769,-39.29355297060681,2.1784258808913646,-5.83044131494745,-5.830446899730977,40.03388438824929,41153.884090814456,25774.878119961282,25774.878119961282,66928.76221077573,76912.61821662544,76935.68206957231,25774.878119961282,102710.5601895336,102710.5601895336,102710.5601895336,129479.03228589732,125073.27404606281,4405.758239834514,0.0,90601.4969732754,54842.76285179145,39731.92680164883,26768.472096363716,66500.39889801254,20369.832295670833,1501.750850385951,0.0,0.8824995458247857,2.7975190725406267,0.001494314320929203,1.0,1.0,-5.825874262795708,343321.2181440664,1555994.7436767202,4.532183452243796,1555994.7436767202,4.532183452243796,0.7609635776872716,0.09233597468935135,3.899491833015687,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.899491833015687,1.2815261392977384,1.2818436727552496,3.0428500156481895,6447.434051165529,15266.03011874928,6470.203677229543,0.0003333343820171009,23234.18046581941,2369.2270516251124,19339.871777269185,1972.118080819565,0.8323888077619405,0.8323888077619405,35301.287192315074,35405.22815468563,0.996331657898889,0.8,4260.491381221376,4273.035954225843,0.996331657898889,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4449.832830931809,4632.441516551485,5.792325037649546,4.737173521283701,-3.0984386040106884,7.835612125294389,3.2730876012472736,3.5,0.9351678860706496,0.6,0.0002477646904868452,0.982279541879841,0.00025223439960144606,198.3087412820969,0.0,0.0,0.0,0.004272615693835749,8.539807419228457e-05,0.00016236661629456063,0.0006331472941950309,0.09233597465220225,0.09233597465220225,0.09233597465220225,0.09233708101110664,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488574.2472569902,595.3756545330277,0.0,0.09233597465220225,0.09233597468935135,0.09233597468935135,0.3729039213571142,0.3729039213571142,0.5,9.785978803327373,0.007347076738994929,0.007347076738994929,3.979039320256561e-11,5.584783536960458e-06,0.004572636935279206,3.979039320256561e-11,26768.472096363716,20369.832295670833,0.7609635776872716,1.0064415149361756,0.6188516877008448,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470368984471553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.36267220936764,261.36267220936764,-11.787327790632332,245.64502128393158,277.08032313479185,123107.53375952733,123254.69413651532,-147.16037698798243,0.0,nan,277.08032313479185,3.930323134791877,270.793262764681,-2.356737235318974,264.50620239436927,-8.64379760563071,258.21914202430094,-14.930857975699041,251.93208165413125,-21.217918345868725,245.64502128393158,-27.504978716068393,1.0,1.0,26022.012520719443,26022.012520719443,276.3220144525408,3.17201445254085,276.3220144525408,276.3220144525408,76900.49850149428,76935.68206957231,-35.18356807803502,0.0,8546.071908451686,8546.071908451686,0.8870356094855473,3918.9892921807655,276.3220144525408,3.17201445254085,1.0,0.002,0.13640409816399615,0.005004785928745259,0.00021099137008278424,0.0017890086294092757,0.10549568504139212,0.10549568504139212,0.0,-5.079400441920789e-13,1.0,1.0000093128752665,0.004572636895488813,0.09233597468935135,0.0,8.588477510497015e-07,1.1011204688962708,0.0,1600919.2397110488,267.3195586850525,5.584743746567256e-06,1.0,1282090.414221215,2607.9375152082957,,,,,,,,,,,,,,,,,,,4.0,15266.03011874928,1501.750850385951,0.3729039213571142,6.173730061729009,3.2730876012472736
341.0,-29.253908587512576,4.7369692211848005,35.01606151488982,25.292344064824306,5.669801364133023,-25.76153759225783,-39.29404649008063,2.177430368207515,-5.831808670642715,-5.831813291757902,40.03400342787825,41154.45632399255,25774.516015742633,25774.516015742633,66928.97233973518,76913.11604583428,76936.12607123051,25774.516015742633,102710.64208697314,102710.64208697314,102710.64208697314,129480.44861161966,125074.65665506215,4405.79195655751,0.0,90601.91976899821,54843.260044527284,39731.84413830103,26769.806524646523,66501.65066294755,20370.739933781737,1501.8442106435998,0.0,0.882491916653484,2.797377379977926,0.001494314320929203,1.0,1.0,-5.828035713833231,343302.8057388788,1555999.879974115,4.532441488863425,1555999.879974115,4.532441488863425,0.7609595502689468,0.09233638879247018,3.899534819282608,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.899534819282608,1.2815307729643681,1.281848307569998,3.0428725564368726,6447.4818123919285,15266.045783386635,6470.179162470485,0.0003333227491130503,23234.032767443303,2369.211990582238,19339.798501013833,1972.110608721004,0.832390945411497,0.832390945411497,35301.59850854726,35405.22815468563,0.9963426410167983,0.8,4260.528953792507,4273.035954225843,0.9963426410167983,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4449.424766740977,4632.441516551485,5.792774879216896,4.7369692211848005,-3.0997305386897858,7.836699759874586,3.2725873618500305,3.5,0.9350249605285802,0.6,0.0002477646904868452,0.9823279844969794,0.00025222196088989365,198.30912889623843,0.0,0.0,0.0,0.004272615693835749,8.539333358386257e-05,0.0001623713569029826,0.0006331727598973441,0.09233638876309287,0.09233638876309287,0.09233638876309287,0.09233734602196983,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488574.6842785615,595.3755181838192,0.0,0.09233638876309287,0.09233638879247018,0.09233638879247018,0.3729020158239378,0.3729020158239378,0.5,9.78600757863477,0.0071199442670604185,0.0071199442670604185,9.43032318900805e-11,4.6211151811803575e-06,0.0037775779246658203,9.43032318900805e-11,26769.806524646523,20370.739933781737,0.7609595502689468,1.0064257303770314,0.6188486438115198,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470396338443032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3618129691926,261.3618129691926,-11.788187030807364,245.64452230686533,277.0791036315201,123108.61034048794,123252.26702123032,-143.65668074238042,0.0,nan,277.0791036315201,3.9291036315201495,270.79218736662125,-2.357812633378728,264.5052711015703,-8.644728898429662,258.2183548367499,-14.931645163250096,251.93143857182878,-21.2185614281712,245.64452230686533,-27.50547769313465,1.0,1.0,26022.012520719443,26022.012520719443,276.3207000144014,3.1707000144014046,276.3207000144014,276.3207000144014,76901.70866774496,76936.12607123051,-34.41740348555322,0.0,8546.071908451686,8546.071908451686,0.887032893945713,3919.032493379021,276.3207000144014,3.1707000144014046,1.0,0.002,0.13640338776300914,0.0050045371577322716,0.00021098967650051793,0.001789010324454364,0.10549483825025896,0.10549483825025896,0.0,9.548820067983854e-13,1.0,1.000007693575371,0.0037775778303625884,0.09233638879247018,0.0,7.095125420553101e-07,0.9096625510066793,0.0,1600917.6486029134,267.31819132935726,4.621020877948467e-06,1.0,1282095.096404605,2607.9184657948636,,,,,,,,,,,,,,,,,,,3.0,15266.045783386635,1501.8442106435998,0.3729020158239378,6.173730061729009,3.2725873618500305
342.0,-29.25438266114265,4.736766492221353,35.01613243476642,25.290885229501896,5.668417525428568,-25.76210264246538,-39.294570952746994,2.176137506899964,-5.833241832292742,-5.833248152569155,40.03416977858113,41155.25642219904,25774.327476177205,25774.327476177205,66929.58389837624,76913.84376846836,76937.01741240219,25774.327476177205,102711.34488857939,102711.34488857939,102711.34488857939,129482.73492651981,125076.90017817356,4405.834748346262,0.0,90602.47271684246,54843.885371155804,39731.76371742962,26771.390037940426,66503.15375537005,20371.825288107975,1501.950929221485,0.0,0.8824837510776296,2.797228556493543,0.001494314320929203,1.0,1.0,-5.8280665611752624,343283.4715352393,1556007.0576617725,4.532717671209062,1556007.0576617725,4.532717671209062,0.7609550814969643,0.09233690676057976,3.8995866166163857,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8995866166163857,1.2815367907059665,1.2818543268026579,3.04289868609094,6447.537177993425,15266.06111871743,6470.149409946923,0.0003333091730903628,23233.865951529217,2369.19498009302,19339.709568729864,1972.101540151822,0.8323930941616263,0.8323930941616264,35301.97363559943,35405.22815468563,0.9963558753882619,0.8,4260.574227653598,4273.035954225843,0.9963558753882619,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4449.01713831804,4632.441516551485,5.793263247783585,4.736766492221353,-3.1010726621606164,7.837839154381969,3.2720876871890017,3.5,0.9348821963397148,0.6,0.0002477646904868452,0.9823761608415826,0.0002522095917663454,198.30951436084678,0.0,0.0,0.0,0.004272615693835749,8.538829601047034e-05,0.00016237639447637484,0.0006332008147544941,0.09233690676656314,0.09233690676656314,0.09233690676656314,0.09233814016668235,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488575.31046016427,595.375322610495,0.0,0.09233690676656314,0.09233690676057976,0.09233690676057976,0.37290009290210674,0.37290009290210674,0.5,9.786044582420853,0.0072434478658465196,0.0072434478658465196,-5.5081272876122966e-11,6.320276384030876e-06,0.005181591393863982,-5.5081272876122966e-11,26771.390037940426,20371.825288107975,0.7609550814969643,1.0064121792565628,0.6188466876862333,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470424622270655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.36094105335945,261.36094105335945,-11.789058946640523,245.64401958710698,277.07786251961613,123105.97801714212,123251.75394103743,-145.7759238953238,0.0,nan,277.07786251961613,3.9278625196161556,270.7910939331291,-2.3589060668708726,264.50432534654976,-8.645674653450214,258.2175567601224,-14.932443239877557,251.930788173632,-21.219211826367967,245.64401958710698,-27.505980412892995,1.0,1.0,26022.012520719443,26022.012520719443,276.31936945193695,3.169369451936973,276.31936945193695,276.31936945193695,76902.00054355347,76937.01741240219,-35.01686884871742,0.0,8546.071908451686,8546.071908451686,0.8870296217836465,3919.0845496994675,276.31936945193695,3.169369451936973,1.0,0.002,0.1364024145530295,0.0050042769097816435,0.0002109875466162842,0.0017890124542159378,0.10549377330814211,0.10549377330814211,0.0,8.322218782164104e-13,1.0,1.0000105528285679,0.005181591448945255,0.09233690676057976,0.0,9.732115685979903e-07,1.2477545649167583,0.0,1600915.9848162085,267.31675816770723,6.320331465303752e-06,1.0,1282100.0131700807,2607.8984622003977,,,,,,,,,,,,,,,,,,,5.0,15266.06111871743,1501.950929221485,0.37290009290210674,6.173730061729009,3.2720876871890017
343.0,-29.254854648116986,4.736566848122018,35.01620266173528,25.28949830392378,5.6671111567425445,-25.7626580675662,-39.29509021164847,2.1749145773509557,-5.8345998683385005,-5.834605440838741,40.03429162148882,41156.02840862246,25773.95730468696,25773.95730468696,66929.98571330942,76914.52076957271,76937.51811475132,25773.95730468696,102711.47541943828,102711.47541943828,102711.47541943828,129484.20075367774,125078.33014195295,4405.870611724788,0.0,90602.99935052783,54844.50699412124,39731.658173785094,26772.72533423945,66504.38350802455,20372.734023031902,1502.0441129011797,0.0,0.8824761584903629,2.797087816647948,0.001494314320929203,1.0,1.0,-5.830042543889647,343265.1833817185,1556012.3149461076,4.532974476516563,1556012.3149461076,4.532974476516563,0.7609510712373146,0.09233732487956513,3.899636952169109,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.899636952169109,1.2815424829957904,1.2818600205029036,3.0429244476181116,6447.5917635782025,15266.076491156125,6470.12019338617,0.00033329579601871595,23233.701101363138,2369.1781700543143,19339.622238474603,1972.0926349441047,0.8323952414684346,0.8323952414684346,35302.33817517477,35405.22815468563,0.9963687362703572,0.8,4260.618223718398,4273.035954225843,0.9963687362703572,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4448.609593879265,4632.441516551485,5.7937107675505475,4.736566848122018,-3.1023564872732514,7.838923335395269,3.271588145987003,3.5,0.9347394702820008,0.6,0.0002477646904868452,0.9824241276683127,0.00025219727764106363,198.30989813030448,0.0,0.0,0.0,0.004272615693835749,8.538330869092199e-05,0.0001623813817959232,0.0006332284367956625,0.09233732484243316,0.09233732484243316,0.09233732484243316,0.09233842834014566,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488575.74016370333,595.3751887798308,0.0,0.09233732484243316,0.09233732487956513,0.09233732487956513,0.37289820324660744,0.37289820324660744,0.5,9.786077686988838,0.007190887489400666,0.007190887489400666,-1.1880274541908875e-11,5.572500242578826e-06,0.0045628969490962845,-1.1880274541908875e-11,26772.72533423945,20372.734023031902,0.7609510712373146,1.0063996113163505,0.6188468524583269,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470452749248928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.36006599896547,261.36006599896547,-11.78993400103451,245.64351486984347,277.07661712809767,123104.36258395677,123250.66324172748,-146.3006577707039,0.0,nan,277.07661712809767,3.926617128097689,270.78999667641415,-2.360003323585829,264.5033762247574,-8.646623775242574,258.21675577317296,-14.933244226827014,251.93013532150698,-21.219864678492996,245.64351486984347,-27.506485130156506,1.0,1.0,26022.012520719443,26022.012520719443,276.3180707522627,3.168070752262736,276.3180707522627,276.3180707522627,76902.41079999156,76937.51811475132,-35.10731475976354,0.0,8546.071908451686,8546.071908451686,0.887026441958281,3919.1351369299546,276.3180707522627,3.168070752262736,1.0,0.002,0.13640155755057518,0.005004030461999445,0.00021098563025958678,0.001789014368983206,0.10549281512979339,0.10549281512979339,0.0,-7.572072309447453e-13,1.0,1.0000092927281834,0.004562896960976559,0.09233732487956513,0.0,8.570023191188337e-07,1.0987666704732595,0.0,1600914.4048015643,267.3154001316615,5.572512122853368e-06,1.0,1282104.6640842312,2607.8795404091834,,,,,,,,,,,,,,,,,,,4.0,15266.076491156125,1502.0441129011797,0.37289820324660744,6.173730061729009,3.271588145987003
344.0,-29.255343615690755,4.736369860093236,35.016272512862976,25.288384698238247,5.666085161754197,-25.76320073791286,-39.29559253212062,2.1739422828792465,-5.83597469789305,-5.8359799525859755,40.03442122746248,41156.57164082462,25773.638556784448,25773.638556784448,66930.21019760906,76914.9946292114,76938.0657888856,25773.638556784448,102711.70434567003,102711.70434567003,102711.70434567003,129485.81544288347,125079.90871675072,4405.906726132748,0.0,90603.40818543309,54844.98519274602,39731.581102985634,26774.111097213427,66505.69220019906,20373.678455482535,1502.1401050774593,0.0,0.8824684460169271,2.796945290577993,0.001494314320929203,1.0,1.0,-5.831679441595497,343246.66393745143,1556017.9072065086,4.533235339732409,1556017.9072065086,4.533235339732409,0.7609469603494313,0.0923377595626975,3.899678394105261,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.899678394105261,1.2815470087070715,1.2818645473355545,3.0429460391309195,6447.637513402932,15266.091889595034,6470.0968905270465,0.00033328466463580835,23233.559034608817,2369.1636832770437,19339.552584669254,1972.0855322326438,0.8323973333513375,0.8323973333513375,35302.63830479358,35405.22815468563,0.9963793248072028,0.8,4260.654446183807,4273.035954225843,0.9963793248072028,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4448.202508155147,4632.441516551485,5.794169332338655,4.736369860093236,-3.103652209270123,7.840022069363359,3.2710891975040726,3.5,0.9345969135725921,0.6,0.0002477646904868452,0.9824738228548202,0.00025218452107650434,198.31029570814067,0.0,0.0,0.0,0.004272615693835749,8.537848431589985e-05,0.00016238620617094535,0.000633253979705558,0.09233775958783644,0.09233775958783644,0.09233775958783644,0.09233881704592217,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488576.2140679383,595.3750409487885,0.0,0.09233775958783644,0.0923377595626975,0.0923377595626975,0.37289629830951737,0.37289629830951737,0.5,9.786109412359286,0.0071025089404201935,0.0071025089404201935,-3.115019353572279e-11,5.254692950984463e-06,0.004300510990503881,-3.115019353572279e-11,26774.111097213427,20373.678455482535,0.7609469603494313,1.006383182903083,0.6188428430597018,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44704807525337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3592123215024,261.3592123215024,-11.790787678497566,245.64300813410105,277.07541650892114,123105.56438045354,123248.29102163666,-142.72664118310757,0.0,nan,277.07541650892114,3.9254165089211597,270.78893483391505,-2.361065166084927,264.5024531589891,-8.647546841010865,258.2159714840255,-14.93402851597449,251.92948980906246,-21.220510190937517,245.64300813410105,-27.506991865898925,1.0,1.0,26022.012520719443,26022.012520719443,276.316760325412,3.166760325412042,276.316760325412,276.316760325412,76903.6853067136,76938.0657888856,-34.380482171996846,0.0,8546.071908451686,8546.071908451686,0.8870238239598145,3919.1767860757873,276.316760325412,3.166760325412042,1.0,0.002,0.13640074983578196,0.005003780645908118,0.00021098378265794495,0.0017890162184444217,0.10549189132897246,0.10549189132897246,0.0,1.1023664620024576e-12,1.0,1.0000087582753547,0.004300511021654074,0.0923377595626975,0.0,8.077159492010825e-07,1.0355801899842845,0.0,1600912.805857772,267.3140253021069,5.254724101177999e-06,1.0,1282109.3739805238,2607.8603788545365,,,,,,,,,,,,,,,,,,,5.0,15266.091889595034,1502.1401050774593,0.37289629830951737,6.173730061729009,3.2710891975040726
345.0,-29.255827732701977,4.736174021226482,35.01634320568481,25.28684487277644,5.664618967957352,-25.76378306264758,-39.29613463170824,2.172574298384063,-5.837419915148871,-5.8374266268653905,40.03458522162414,41157.43039126809,25773.500664554464,25773.500664554464,66930.93105582256,76915.77816309409,76938.8657729473,25773.500664554464,102712.36643750177,102712.36643750177,102712.36643750177,129488.06060137591,125082.10998994815,4405.950611427764,0.0,90603.99755630804,54845.64978636784,39731.497522155776,26775.694163874137,66507.19168602991,20374.76277686068,1502.2470842027599,0.0,0.8824602256413219,2.7967952636418616,0.001494314320929203,1.0,1.0,-5.83192009275831,343227.17306172656,1556024.9832764396,4.533513385307058,1556024.9832764396,4.533513385307058,0.7609424671555437,0.0923382833007932,3.899732751125431,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.899732751125431,1.281553376279517,1.2818709164857418,3.042973334787476,6447.695349623787,15266.106932123035,6470.065341249615,0.00033327045013532196,23233.38632119354,2369.1460714100676,19339.458281767736,1972.0759160128828,0.8323994623257414,0.8323994623257414,35303.031966701805,35405.22815468563,0.9963932131860849,0.8,4260.701957005664,4273.035954225843,0.9963932131860849,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4447.795779877219,4632.441516551485,5.7946681772484485,4.736174021226482,-3.10500101655542,7.841175037781902,3.270590717528927,3.5,0.9344544907225505,0.6,0.0002477646904868452,0.982523027736628,0.0002521718916426865,198.31068934357185,0.0,0.0,0.0,0.004272615693835749,8.537327817784993e-05,0.00016239141230899528,0.0006332831090829023,0.09233828329619301,0.09233828329619301,0.09233828329619301,0.09233957967683631,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488576.8197515326,595.3748519290235,0.0,0.09233828329619301,0.0923382833007932,0.0923382833007932,0.37289438815778353,0.37289438815778353,0.5,9.78614830314209,0.007298735427639258,0.007298735427639258,-5.684341886080801e-13,6.711716537211032e-06,0.00550653410709856,-5.684341886080801e-13,26775.694163874137,20374.76277686068,0.7609424671555437,1.0063713315665628,0.6188418026364112,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447050976340245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.35833655717755,261.35833655717755,-11.791663442822426,245.64249658286911,277.0741765315011,123101.9708782598,123248.39023736693,-146.41935910711166,0.0,nan,277.0741765315011,3.924176531501132,270.7878405417506,-2.36215945824938,264.50150455206347,-8.648495447936511,258.21516856229783,-14.934831437702144,251.9288325725828,-21.221167427417186,245.64249658286911,-27.507503417130863,1.0,1.0,26022.012520719443,26022.012520719443,276.31540725952607,3.1654072595260914,276.31540725952607,276.31540725952607,76903.8102801251,76938.8657729473,-35.05549282221182,0.0,8546.071908451686,8546.071908451686,0.8870203900731698,3919.2314148810583,276.31540725952607,3.1654072595260914,1.0,0.002,0.13639971561238748,0.005003518511766559,0.000210981553301878,0.0017890184463578715,0.105490776650939,0.105490776650939,0.0,-3.402503973015669e-13,1.0,1.0000112142104118,0.005506534107666994,0.0923382833007932,0.0,1.0342233833836354e-06,1.3259926214040796,0.0,1600911.127617077,267.3125800848511,6.711717105645221e-06,1.0,1282114.331108887,2607.8402116877573,,,,,,,,,,,,,,,,,,,4.0,15266.106932123035,1502.2470842027599,0.37289438815778353,6.173730061729009,3.270590717528927
346.0,-29.256322227088763,4.735981386955531,35.01641263742529,25.28566822819414,5.663529316719392,-25.76433707270136,-39.29664990920571,2.1715441615539564,-5.83876422627435,-5.838769204786718,40.03469021199807,41158.02686650888,25773.116110108527,25773.116110108527,66931.14297661741,76916.29676408702,76939.15698290261,25773.116110108527,102712.27309301114,102712.27309301114,102712.27309301114,129489.22195482603,125083.23840145685,4405.9835533691785,0.0,90604.43585035163,54846.16594972377,39731.41100069762,26776.948861814883,66508.3598625125,20375.61350757151,1502.3361295548766,0.0,0.8824527717730444,2.7966560796580424,0.001494314320929203,1.0,1.0,-5.834696417095358,343209.085441742,1556029.5134447904,4.533765507524476,1556029.5134447904,4.533765507524476,0.7609385823874818,0.09233866976038316,3.8997763352350265,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8997763352350265,1.2815581713104929,1.2818757127048188,3.0429959579963524,6447.743285488685,15266.122055525055,6470.040443592322,0.00033325875372293483,23233.239053154877,2369.1310542494,19339.383861003935,1972.0683272069398,0.8324015354362658,0.8324015354362658,35303.34760874045,35405.22815468563,0.9964043490545598,0.8,4260.740051655806,4273.035954225843,0.9964043490545598,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4447.389041776511,4632.441516551485,5.795111663946865,4.735981386955531,-3.106271872274827,7.842253259230358,3.270092255904278,3.5,0.934312073115508,0.6,0.0002477646904868452,0.9825732901032901,0.00025215899208984164,198.31109141845792,0.0,0.0,0.0,0.004272615693835749,8.536832990192566e-05,0.00016239636058491954,0.0006333094839373635,0.09233866976767306,0.09233866976767306,0.09233866976767306,0.09233967751301572,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488577.1814689664,595.3747393915011,0.0,0.09233866976767306,0.09233866976038316,0.09233866976038316,0.3728925070380875,0.3728925070380875,0.5,9.786178602374699,0.007131889123968449,0.007131889123968449,1.0970779840135947e-11,4.978512379238964e-06,0.0040727876913706496,1.0970779840135947e-11,26776.948861814883,20375.61350757151,0.7609385823874818,1.006356841680939,0.6188399015039858,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470538486597733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.357476009486,261.357476009486,-11.792523990513985,245.64198272237576,277.0729692966175,123102.52021869572,123246.3955022626,-143.87528356689646,0.0,nan,277.0729692966175,3.9229692966175094,270.78677198171687,-2.3632280182831096,264.5005746669541,-8.649425333045883,258.21437735204876,-14.93562264795122,251.9281800372031,-21.22181996279687,245.64198272237576,-27.50801727762422,1.0,1.0,26022.012520719443,26022.012520719443,276.3140987569037,3.1640987569037407,276.3140987569037,276.3140987569037,76904.88945648415,76939.15698290261,-34.26752641846542,0.0,8546.071908451686,8546.071908451686,0.8870176367355013,3919.275216911202,276.3140987569037,3.1640987569037407,1.0,0.002,0.13639894972376407,0.0050032744170114924,0.00021097978432230128,0.0017890202163873196,0.10548989216115064,0.10548989216115064,0.0,7.096207302326185e-13,1.0,1.0000082943291604,0.00407278768039987,0.09233866976038316,0.0,7.649357032837704e-07,0.9807385465662737,0.0,1600909.5620522923,267.3112357737256,4.978501408459124e-06,1.0,1282118.9315076934,2607.821496008818,,,,,,,,,,,,,,,,,,,3.0,15266.122055525055,1502.3361295548766,0.3728925070380875,6.173730061729009,3.270092255904278
347.0,-29.25681959103007,4.7357901673438825,35.01648255839904,25.284270930010848,5.662205478649434,-25.764917084076632,-39.29718788769094,2.1703029712300466,-5.840191295205727,-5.8401971675959725,40.034843194997464,41158.759630952845,25772.94635339278,25772.94635339278,66931.70598434562,76916.97357807634,76939.84987187023,25772.94635339278,102712.79622526301,102712.79622526301,102712.79622526301,129491.27095738615,125085.24674009072,4406.024217295439,0.0,90604.96036143774,54846.746412487875,39731.34883216651,26778.47473212314,66509.82356428966,20376.657019754497,1502.4399944646293,0.0,0.8824446898338025,2.796508012645154,0.001494314320929203,1.0,1.0,-5.835385787748407,343189.8483118305,1556036.1144375096,4.5340388769998174,1556036.1144375096,4.5340388769998174,0.7609341914948913,0.09233916525793301,3.8998252442941257,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8998252442941257,1.281563948790703,1.281881491616559,3.0430204032924313,6447.795082137721,15266.136954896418,6470.012857882351,0.0003332460686249065,23233.08217310578,2369.1150569364445,19339.301405470796,1972.0599190825408,0.8324036071226762,0.8324036071226762,35303.70181394622,35405.22815468563,0.9964168454633292,0.8,4260.782800471683,4273.035954225843,0.9964168454633292,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4446.9828014170935,4632.441516551485,5.7956028849897665,4.7357901673438825,-3.1076054747281128,7.843395642071995,3.269594434601252,3.5,0.9341698384575006,0.6,0.0002477646904868452,0.9826238469412187,0.00025214601829388195,198.3114958282322,0.0,0.0,0.0,0.004272615693835749,8.536316390835984e-05,0.00016240152657848536,0.0006333375730626806,0.09233916526042717,0.09233916526042717,0.09233916526042717,0.09234032656780959,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488577.7530429209,595.3745609293518,0.0,0.09233916526042717,0.09233916525793301,0.09233916525793301,0.37289059184075485,0.37289059184075485,0.5,9.786213522004507,0.007176565936674706,0.007176565936674706,5.229594535194337e-12,5.872390261174587e-06,0.004811379847581065,5.229594535194337e-12,26778.47473212314,20376.657019754497,0.7609341914948913,1.006343159513093,0.6188372998940225,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470567825611846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3566063611765,261.3566063611765,-11.793393638823488,245.64146434784325,277.0717483745241,123100.38894719255,123245.78576323921,-145.39681604666578,0.0,nan,277.0717483745241,3.9217483745240997,270.78569156914347,-2.3643084308565108,264.49963476388496,-8.650365236115022,258.2135779585042,-14.936422041495803,251.9275211531591,-21.222478846840886,245.64146434784325,-27.508535652156723,1.0,1.0,26022.012520719443,26022.012520719443,276.3127518709886,3.162751870988643,276.3127518709886,276.3127518709886,76905.41081612407,76939.84987187023,-34.43905574615928,0.0,8546.071908451686,8546.071908451686,0.8870145469983406,3919.3243705155965,276.3127518709886,3.162751870988643,1.0,0.002,0.13639804495412347,0.005003015196895033,0.00021097776337664835,0.0017890222378410315,0.10548888168832417,0.10548888168832417,0.0,1.2176796029828019e-12,1.0,1.000009798328979,0.004811379842351471,0.09233916525793301,0.0,9.03649815191145e-07,1.1585909570101138,0.0,1600907.9040400558,267.30980870479425,5.872385031580052e-06,1.0,1282123.8244430362,2607.8015904216713,,,,,,,,,,,,,,,,,,,3.0,15266.136954896418,1502.4399944646293,0.37289059184075485,6.173730061729009,3.269594434601252
348.0,-29.25732190158549,4.735601257900912,35.016551742395905,25.282926787063502,5.66094485129342,-25.765495226272396,-39.29772562170399,2.1691181754949977,-5.841573980164469,-5.8415787961955115,40.03496176734617,41159.47195996067,25772.66912926236,25772.66912926236,66932.14108922303,76917.61087127916,76940.19950866289,25772.66912926236,102712.86863792525,102712.86863792525,102712.86863792525,129492.68772973937,125086.62893514361,4406.058794595747,0.0,90605.47207956586,54847.333166344804,39731.26545913451,26779.81909181412,66511.08455094864,20377.570869366155,1502.5341977148641,0.0,0.8824369791378127,2.79636478210813,0.001494314320929203,1.0,1.0,-5.837639754918428,343171.2361897116,1556041.2306757495,4.534299692342339,1556041.2306757495,4.534299692342339,0.7609301167981019,0.09233958850699804,3.899874158179106,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.899874158179106,1.281569463814544,1.2818870080068996,3.0430454753277867,6447.848206772077,15266.15178029789,6469.984347274269,0.000333233043262154,23232.921987890644,2369.098722590349,19339.216185355308,1972.0512290491972,0.8324056782627345,0.8324056782627345,35304.056053213026,35405.22815468563,0.9964293431051254,0.8,4260.825553398365,4273.035954225843,0.9964293431051254,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4446.576622577279,4632.441516551485,5.79606994702461,4.735601257900912,-3.1089041511220095,7.844505409022922,3.2690967189966638,3.5,0.9340276339990468,0.6,0.0002477646904868452,0.9826749094490823,0.00025213291608895325,198.31190426180387,0.0,0.0,0.0,0.004272615693835749,8.535800055110509e-05,0.0001624066899357401,0.0006333656531957995,0.09233958851790824,0.09233958851790824,0.09233958851790824,0.09234057970442815,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488578.1831740561,595.3744267989312,0.0,0.09233958851790824,0.09233958850699804,0.09233958850699804,0.3728886954575789,0.3728886954575789,0.5,9.786243257577093,0.00702134092932738,0.00702134092932738,-2.523847797419876e-11,4.816031037080393e-06,0.003939041277078559,-2.523847797419876e-11,26779.81909181412,20377.570869366155,0.7609301167981019,1.0063306220476957,0.6188362772588951,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470597335000486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.35573456367814,261.35573456367814,-11.794265436321837,245.64094200025752,277.0705271271086,123099.07927802032,123244.83542172435,-145.75614370402502,0.0,nan,277.0705271271086,3.9205271271086417,270.78461010169855,-2.36538989830143,264.49869307640824,-8.651306923591733,258.2127760509922,-14.937223949007773,251.92685902560356,-21.223140974396415,245.64094200025752,-27.509057999742453,1.0,1.0,26022.012520719443,26022.012520719443,276.31141115437725,3.1614111543772765,276.31141115437725,276.31141115437725,76906.09558196412,76940.19950866289,-34.10392669876455,0.0,8546.071908451686,8546.071908451686,0.8870114569493188,3919.373528970001,276.31141115437725,3.1614111543772765,1.0,0.002,0.13639730514745108,0.005002763806975605,0.0002109760177711389,0.0017890239823983543,0.10548800888556945,0.10548800888556945,0.0,1.694933256246589e-13,1.0,1.0000080217783642,0.003939041302317037,0.09233958850699804,0.0,7.398066554253989e-07,0.9485272407454761,0.0,1600906.2947824416,267.3084260198355,4.816056275558367e-06,1.0,1282128.5585759701,2607.782331085683,,,,,,,,,,,,,,,,,,,5.0,15266.15178029789,1502.5341977148641,0.3728886954575789,6.173730061729009,3.2690967189966638
349.0,-29.257821319891477,4.735414588254848,35.01662060434274,25.281469837669306,5.659565181450372,-25.76608266979125,-39.29827219163997,2.167826531658082,-5.842956519104803,-5.842961009121613,40.03509084113631,41160.26272138547,25772.400358695962,25772.400358695962,66932.66308008143,76918.33099183605,76940.69309623611,25772.400358695962,102713.09345493207,102713.09345493207,102713.09345493207,129494.30375969023,125088.21043000509,4406.093329685137,0.0,90606.02919166224,54847.960922418824,39731.18696582601,26781.210304758162,66512.39727058417,20378.518661089136,1502.6306492542444,0.0,0.8824292258905491,2.7962214868573176,0.001494314320929203,1.0,1.0,-5.839290541440562,343152.6169902614,1556046.8000513758,4.5345619500128596,1556046.8000513758,4.5345619500128596,0.760925978669027,0.09234002278416927,3.899926028503858,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.899926028503858,1.2815754762523162,1.281893021934419,3.043071672928955,6447.903716345327,15266.166490023395,6469.954185343786,0.00033321940762831787,23232.75583419764,2369.081779628889,19339.12602932666,1972.0420356927862,0.8324077508213761,0.8324077508213761,35304.43170234275,35405.22815468563,0.9964425961259983,0.8,4260.870890268685,4273.035954225843,0.9964425961259983,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4446.170727673879,4632.441516551485,5.796538625537535,4.735414588254848,-3.110202591323208,7.845617179578056,3.2685993815936074,3.5,0.9338855375981735,0.6,0.0002477646904868452,0.9827256807828441,0.0002521198899467801,198.3123103453274,0.0,0.0,0.0,0.004272615693835749,8.535275264655453e-05,0.00016241193784029067,0.0006333945437231003,0.09234002278627854,0.09234002278627854,0.09234002278627854,0.09234096380347277,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488578.6713513859,595.3742742976643,0.0,0.09234002278627854,0.09234002278416927,0.09234002278416927,0.37288677862137,0.37288677862137,0.5,9.786271489520244,0.006843664831421847,0.006843664831421847,1.0345502232667059e-11,4.490016806357744e-06,0.0036704676810472847,1.0345502232667059e-11,26781.210304758162,20378.518661089136,0.760925978669027,1.0063186086615934,0.6188359525508945,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470627138001713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.35485044860144,261.35485044860144,-11.795149551398538,245.6404158193236,277.06928507788854,123096.5827675003,123244.39828771728,-147.81552021699568,0.0,nan,277.06928507788854,3.91928507788856,270.7835112261472,-2.3664887738527796,264.4977373745031,-8.65226262549686,258.2119635227345,-14.938036477265484,251.92618967101174,-21.223810328988236,245.6404158193236,-27.50958418067637,1.0,1.0,26022.012520719443,26022.012520719443,276.3100866975265,3.1600866975265376,276.3100866975265,276.3100866975265,76906.37374121654,76940.69309623611,-34.31935501957196,0.0,8546.071908451686,8546.071908451686,0.8870081801247507,3919.4256586463775,276.3100866975265,3.1600866975265376,1.0,0.002,0.13639661578787396,0.005002512105279173,0.00021097434995419356,0.0017890256506810714,0.10548717497709678,0.10548717497709678,0.0,6.352648442009556e-13,1.0,1.0000074747668353,0.0036704676707017825,0.09234002278416927,0.0,6.893604002953295e-07,0.883851921248307,0.0,1600904.68672486,267.3070434808952,4.490006460855511e-06,1.0,1282133.2946738095,2607.7630639592016,,,,,,,,,,,,,,,,,,,4.0,15266.166490023395,1502.6306492542444,0.37288677862137,6.173730061729009,3.2685993815936074
350.0,-29.25831836644019,4.735231120943323,35.01668880252807,25.280144169833534,5.658322675932959,-25.766654262284074,-39.29880140405146,2.1666585725951983,-5.844288171421738,-5.844292006487416,40.035209409213316,41160.95517286378,25772.01608777727,25772.01608777727,66932.97126064105,76918.95797243524,76941.1966827209,25772.01608777727,102713.21277049817,102713.21277049817,102713.21277049817,129495.73180257276,125089.60761608173,4406.124186491026,0.0,90606.53354194702,54848.5307455838,39731.114218181356,26782.519032074586,66513.63325025594,20379.408968317413,1502.7220325008448,0.0,0.8824217807834588,2.7960835112831615,0.001494314320929203,1.0,1.0,-5.8411602600723995,343134.6884428825,1556051.9161322848,4.534813787534926,1556051.9161322848,4.534813787534926,0.7609220381365605,0.09234041293189825,3.8999743504658726,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8999743504658726,1.2815809130017666,1.281898460030974,3.0430964685102926,6447.956255206793,15266.181240946613,6469.926026051028,0.00033320652791591406,23232.597294165174,2369.065613044738,19339.04185931619,1972.0334527403536,0.8324098082728423,0.8324098082728424,35304.78165304057,35405.22815468563,0.996454942529732,0.8,4260.913125610523,4273.035954225843,0.996454942529732,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4445.765102573446,4632.441516551485,5.796981057964366,4.735231120943323,-3.111462135340868,7.8466932562841905,3.2681024050135465,3.5,0.9337435442895847,0.6,0.0002477646904868452,0.9827762138116309,0.0002521069262817286,198.3127145019955,0.0,0.0,0.0,0.004272615693835749,8.534767168485271e-05,0.0001624170188019925,0.0006334222074069042,0.09234041290827451,0.09234041290827451,0.09234041290827451,0.09234124376036912,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488579.12465083384,595.3741326288223,0.0,0.09234041290827451,0.09234041293189825,0.09234041293189825,0.372884856039519,0.372884856039519,0.5,9.786296416556388,0.006575539500488503,0.006575539500488503,-1.2278178473934531e-11,3.835065683688299e-06,0.0031317464150220076,-1.2278178473934531e-11,26782.519032074586,20379.408968317413,0.7609220381365605,1.0063045422403458,0.6188348637939636,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447065676952221,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3539689406424,261.3539689406424,-11.796031059357574,245.63988815865338,277.06804972264325,123095.69722326884,123243.0768623808,-147.37963911195862,0.0,nan,277.06804972264325,3.918049722643275,270.7824174098219,-2.367582590178074,264.49678509707246,-8.653214902927516,258.2111527842342,-14.938847215765804,251.92552047142925,-21.224479528570726,245.63988815865338,-27.5101118413466,1.0,1.0,26022.012520719443,26022.012520719443,276.30881462623694,3.1588146262369605,276.30881462623694,276.30881462623694,76906.87563557403,76941.1966827209,-34.32104714686284,0.0,8546.071908451686,8546.071908451686,0.8870051274552316,3919.474222218202,276.30881462623694,3.1588146262369605,1.0,0.002,0.1363960276109653,0.005002269409802897,0.00021097286094381968,0.0017890271393035436,0.10548643047190984,0.10548643047190984,0.0,2.473633277377818e-13,1.0,1.000006377646403,0.003131746427300186,0.09234041293189825,0.0,5.881779237174353e-07,0.7541251816197219,0.0,1600903.1373349417,267.30571182857824,3.835077961866773e-06,1.0,1282137.855248727,2607.7445110771905,,,,,,,,,,,,,,,,,,,4.0,15266.181240946613,1502.7220325008448,0.372884856039519,6.173730061729009,3.2681024050135465
