time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
351.0,-29.258832176946726,4.73505019059465,35.016756969197125,25.27905637342485,5.657319310464779,-25.767217028250244,-39.29932551747186,2.165704160693368,-5.845647723638194,-5.845651851526787,40.03534489504148,41161.4689818931,25771.711634536055,25771.711634536055,66933.18061642916,76919.40713040848,76941.8400562827,25771.711634536055,102713.55169081876,102713.55169081876,102713.55169081876,129497.47519646189,125091.31753212296,4406.157664338928,0.0,90606.9296211637,54848.99146843456,39731.04239192127,26783.92350564313,66514.9658975644,20380.367355923598,1502.8186262081333,0.0,0.8824141205499002,2.7959425377334797,0.001494314320929203,1.0,1.0,-5.842279257467112,343116.3720772556,1556057.7622094478,4.535072904825095,1556057.7622094478,4.535072904825095,0.7609179197226141,0.09234084051605813,3.90001390552022,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.90001390552022,1.2815853557417123,1.2819029038717311,3.0431167834803348,6447.999300190583,15266.196022736756,6469.904226069966,0.0003331960618813067,23232.46322094272,2369.0519413808715,19338.976697713937,1972.0268081061258,0.8324118072973411,0.8324118072973411,35305.06811259443,35405.22815468563,0.9964650489627145,0.8,4260.947698243914,4273.035954225843,0.9964650489627145,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4445.359987385308,4632.441516551485,5.797440861408072,4.73505019059465,-3.1127422022350784,7.847792392829728,3.2676060833549947,3.5,0.9336017381014271,0.6,0.0002477646904868452,0.9828284541218921,0.00025209352603472446,198.31313229144314,0.0,0.0,0.0,0.004272615693835749,8.534263995402892e-05,0.00016242205053281628,0.0006334482556410914,0.09234084053057325,0.09234084053057325,0.09234084053057325,0.09234172177938188,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488579.65250459086,595.3739675328485,0.0,0.09234084053057325,0.09234084051605813,0.09234084051605813,0.3728829204754403,0.3728829204754403,0.5,9.78632285241102,0.006419498860282147,0.006419498860282147,-8.58335624798201e-12,4.127888587390771e-06,0.003372594059669609,-8.58335624798201e-12,26783.92350564313,20380.367355923598,0.7609179197226141,1.006287528125758,0.618830189964817,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470686260441934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.35310978177546,261.35310978177546,-11.796890218224519,245.63935856569856,277.06686099786083,123097.08779503006,123240.7308826032,-143.64308757310823,0.0,nan,277.06686099786083,3.9168609978608515,270.78136051141064,-2.368639488589338,264.4958600250535,-8.654139974946474,258.2103595385357,-14.93964046146425,251.9248590520934,-21.225140947906567,245.63935856569856,-27.51064143430142,1.0,1.0,26022.012520719443,26022.012520719443,276.3075300641543,3.1575300641543436,276.3075300641543,276.3075300641543,76908.12307289345,76941.8400562827,-33.71698338925489,0.0,8546.071908451686,8546.071908451686,0.8870026286172471,3919.513975047821,276.3075300641543,3.1575300641543436,1.0,0.002,0.13639539420200109,0.005002021603314466,0.00021097128942700746,0.001789028710114735,0.10548564471350373,0.10548564471350373,0.0,-4.582575638401032e-13,1.0,1.0000068680286471,0.0033725940682529654,0.09234084051605813,0.0,6.334079021572533e-07,0.812119200460135,0.0,1600901.556849359,267.3043522763618,4.127897170747019e-06,1.0,1282142.5146327175,2607.7255564243815,,,,,,,,,,,,,,,,,,,6.0,15266.196022736756,1502.8186262081333,0.3728829204754403,6.173730061729009,3.2676060833549947
352.0,-29.25934812520346,4.734870713766457,35.01682624774191,25.277718377206497,5.656063927178422,-25.767806920006127,-39.29987250650299,2.1645227208908073,-5.847056579366665,-5.847062779973337,40.035513321758145,41162.15925030799,25771.53723681661,25771.53723681661,66933.6964871246,76920.03702132363,76942.78082869742,25771.53723681661,102714.31806551403,102714.31806551403,102714.31806551403,129499.8189569445,125093.61926610542,4406.1996908390665,0.0,90607.43933552441,54849.56156023479,39730.97530587736,26785.500891430464,66516.47619730781,20381.448974979052,1502.9245625472872,0.0,0.882406068551277,2.7957962502978444,0.001494314320929203,1.0,1.0,-5.841978998119771,343097.36845797935,1556065.0296784383,4.535345277266434,1556065.0296784383,4.535345277266434,0.7609134903838863,0.09234134788525544,3.9000622567171344,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9000622567171344,1.2815908553279116,1.2819084048206046,3.0431414522845146,6448.051570426464,15266.210452120727,6469.876090213888,0.0003331832394035217,23232.305889340583,2369.03589802232,19338.89259775727,1972.0182322971932,0.8324138245196882,0.8324138245196882,35305.41827343497,35405.22815468563,0.9964774028360514,0.8,4260.989958947752,4273.035954225843,0.9964774028360514,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4444.9552227084705,4632.441516551485,5.797929550595808,4.734870713766457,-3.1140596550281283,7.848930368794585,3.2671102212347174,3.5,0.9334600632099193,0.6,0.0002477646904868452,0.9828809147969777,0.0002520800706950578,198.31355182090894,0.0,0.0,0.0,0.004272615693835749,8.533738889917369e-05,0.0001624273015876715,0.0006334765883824888,0.09234134726907356,0.09234134726907356,0.09234134726907356,0.09234255669769408,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488580.291776036,595.3737678020416,0.0,0.09234134726907356,0.09234134788525544,0.09234134788525544,0.3728809911984056,0.3728809911984056,0.5,9.786359224343858,0.006655121789833629,0.006655121789833629,-3.751665644813329e-12,6.200606662787322e-06,0.005083781853556957,-3.751665644813329e-12,26785.500891430464,20381.448974979052,0.7609134903838863,1.0062724352471588,0.6188265164289323,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470716746132353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.352245803456,261.352245803456,-11.797754196543963,245.638824731472,277.06566687544637,123095.60348892155,123240.0523393856,-144.44885046405867,0.0,nan,277.06566687544637,3.915666875446391,270.7802984466353,-2.3697015533646777,264.4949300179057,-8.65506998209429,258.20956158904005,-14.940438410959928,251.92419316023677,-21.22580683976321,245.638824731472,-27.51117526852798,1.0,1.0,26022.012520719443,26022.012520719443,276.30622921814387,3.156229218143892,276.30622921814387,276.30622921814387,76908.6825502072,76942.78082869742,-34.09827849021531,0.0,8546.071908451686,8546.071908451686,0.8869995740884373,3919.56256800072,276.30622921814387,3.156229218143892,1.0,0.002,0.13639443824202738,0.005001765798321535,0.0002109691967831599,0.0017890308050433892,0.10548459839157995,0.10548459839157995,0.0,1.8265488947732944e-12,1.0,1.00001035248506,0.005083781857308622,0.09234134788525544,0.0,9.547810388026853e-07,1.2241699777872015,0.0,1600899.9215822727,267.3029434206333,6.200610414452967e-06,1.0,1282147.3490113874,2607.7058900906054,,,,,,,,,,,,,,,,,,,3.0,15266.210452120727,1502.9245625472872,0.3728809911984056,6.173730061729009,3.2671102212347174
353.0,-29.259869318784517,4.734693675635714,35.016895290229364,25.276440486218803,5.654867187710215,-25.768395668200764,-39.300419320911146,2.1633935354805756,-5.8484165622642195,-5.848422696313792,40.035645061751424,41162.80137023451,25771.24456672195,25771.24456672195,66934.04593695646,76920.62208469692,76943.35382410037,25771.24456672195,102714.59839082233,102714.59839082233,102714.59839082233,129501.4826382498,125095.24507054768,4406.237567702119,0.0,90607.9203131973,54850.09959228262,39730.91191212743,26786.884247427468,66517.7961595549,20382.39205930994,1503.0201391996504,0.0,0.8823984209853014,2.795655285684042,0.001494314320929203,1.0,1.0,-5.843393908500616,343079.0526966758,1556070.7141622656,4.535603972120163,1556070.7141622656,4.535603972120163,0.7609094014458737,0.0923417817064555,3.90010805771303,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.90010805771303,1.2815961117147412,1.281913662509849,3.0431647084936846,6448.100847543027,15266.22482155142,6469.849924984697,0.00033317117542002356,23232.156384489655,2369.020652770279,19338.81438813624,1972.010257135336,0.8324158148766292,0.8324158148766292,35305.749964841314,35405.22815468563,0.9964891051255106,0.8,4261.029990586549,4273.035954225843,0.9964891051255106,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4444.550545240291,4632.441516551485,5.79839160437057,4.734693675635714,-3.1153386592755656,7.85003233491128,3.2666144960425374,3.5,0.933318427440725,0.6,0.0002477646904868452,0.9829339118745063,0.0002520664792349518,198.3139756172715,0.0,0.0,0.0,0.004272615693835749,8.533213981916513e-05,0.00016243255066768008,0.0006335044996938991,0.09234178173722937,0.09234178173722937,0.09234178173722937,0.09234297256572269,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488580.7567091503,595.3736229943605,0.0,0.09234178173722937,0.0923417817064555,0.0923417817064555,0.3728791020120831,0.3728791020120831,0.5,9.786394950621942,0.006814457039297395,0.006814457039297395,-9.663381206337363e-12,6.134049556294485e-06,0.005028787813159852,-9.663381206337363e-12,26786.884247427468,20382.39205930994,0.7609094014458737,1.0062577205114118,0.6188238899481596,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470747358790201,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3513827363205,261.3513827363205,-11.798617263679489,245.63828705419243,277.06447841844977,123094.74301765204,123239.03951641858,-144.29649876654807,0.0,nan,277.06447841844977,3.9144784184497894,270.7792401455727,-2.370759854427263,264.4940018728131,-8.655998127186876,258.2087635998851,-14.94123640011486,251.92352532700957,-21.226474672990406,245.63828705419243,-27.511712945807545,1.0,1.0,26022.012520719443,26022.012520719443,276.3049363496131,3.1549363496131377,276.3049363496131,276.3049363496131,76909.38692932279,76943.35382410037,-33.966894777579,0.0,8546.071908451686,8546.071908451686,0.8869966806592156,3919.608598001595,276.3049363496131,3.1549363496131377,1.0,0.002,0.13639349379635754,0.005001519343090517,0.0002109671441628579,0.0017890328569539452,0.10548357208142894,0.10548357208142894,0.0,1.1168028307695366e-12,1.0,1.0000102403878115,0.005028787822823233,0.0923417817064555,0.0,9.444467924743317e-07,1.2109243519552713,0.0,1600898.3400213833,267.30158343773576,6.1340592196756916e-06,1.0,1282152.0085666254,2607.6869351418322,,,,,,,,,,,,,,,,,,,5.0,15266.22482155142,1503.0201391996504,0.3728791020120831,6.173730061729009,3.2666144960425374
354.0,-29.260385196932706,4.734518687792916,35.01696428578686,25.27495315242561,5.653457381634195,-25.769000939084027,-39.30098366746677,2.1620731238636997,-5.84979263050576,-5.849798914801427,40.03578179267692,41163.60917239284,25770.99853962282,25770.99853962282,66934.60771201566,76921.36029994981,76943.93779175905,25770.99853962282,102714.93633138186,102714.93633138186,102714.93633138186,129503.23968623704,125096.96307196617,4406.276614270871,0.0,90608.49351627579,54850.74238902521,39730.834585833974,26788.30335485517,66519.13794068914,20383.360236440865,1503.1177956626354,0.0,0.8823906686196658,2.7955126339987664,0.001494314320929203,1.0,1.0,-5.844645526491206,343060.51815529895,1556076.6140191043,4.53586621505273,1556076.6140191043,4.53586621505273,0.760905234140054,0.09234223166457839,3.9001608968928334,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9001608968928334,1.2816022583191193,1.281919810637218,3.0431913423811183,6448.1572815545205,15266.239068702505,6469.818914070551,0.0003331572878950263,23231.98860551149,2369.003544075856,19338.721694438605,1972.000805008704,0.8324178365794628,0.8324178365794628,35306.132625899,35405.22815468563,0.9965026056917049,0.8,4261.076173722288,4273.035954225843,0.9965026056917049,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4444.146199606276,4632.441516551485,5.798863804684455,4.734518687792916,-3.116629108182414,7.85114779597533,3.2661192073960406,3.5,0.9331769163988687,0.6,0.0002477646904868452,0.9829863714934091,0.00025205302705308814,198.3143950932979,0.0,0.0,0.0,0.004272615693835749,8.532672275430885e-05,0.00016243796773253633,0.000633534209921178,0.09234223166278306,0.09234223166278306,0.09234223166278306,0.09234344889690312,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488581.2419765007,595.3734718155404,0.0,0.09234223166278306,0.09234223166457839,0.09234223166457839,0.3728772105833918,0.3728772105833918,0.5,9.786431466289239,0.006972667751199424,0.006972667751199424,5.6274984672199935e-12,6.284295693603781e-06,0.0051533883102479194,5.6274984672199935e-12,26788.30335485517,20383.360236440865,0.760905234140054,1.006245868244669,0.6188235513378991,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470778282799368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3505015283091,261.3505015283091,-11.799498471690868,245.6377452137924,277.0632578428266,123091.74170065318,123239.07118497141,-147.32948431826176,0.0,nan,277.0632578428266,3.9132578428266243,270.7781553170006,-2.371844682999381,264.49305279126656,-8.656947208733413,258.20795026539747,-14.942049734602506,251.922847739571,-21.227152260428966,245.6377452137924,-27.512254786207563,1.0,1.0,26022.012520719443,26022.012520719443,276.30362846282975,3.153628462829772,276.30362846282975,276.30362846282975,76909.51558217462,76943.93779175905,-34.422209584430675,0.0,8546.071908451686,8546.071908451686,0.8869933425925957,3919.6617013772975,276.30362846282975,3.153628462829772,1.0,0.002,0.13639252595426907,0.0050012699924999815,0.00021096504827436145,0.0017890349511370575,0.10548252413718072,0.10548252413718072,0.0,-5.885812670580748e-13,1.0,1.0000104939948884,0.005153388304620421,0.09234223166457839,0.0,9.678418021769847e-07,1.2409248743735595,0.0,1600896.7400424578,267.3002073694942,6.284290066105314e-06,1.0,1282156.723942202,2607.667753317574,,,,,,,,,,,,,,,,,,,4.0,15266.239068702505,1503.1177956626354,0.3728772105833918,6.173730061729009,3.2661192073960406
355.0,-29.260912369290693,4.7343467507467905,35.017032228158044,25.273797881696396,5.652388579607085,-25.769582274376297,-39.301521820574976,2.1610584835335733,-5.851117354738051,-5.851122258465949,40.03588938826552,41164.15600948182,25770.63243836093,25770.63243836093,66934.78844784276,76921.85529755897,76944.272753868,25770.63243836093,102714.90519222894,102714.90519222894,102714.90519222894,129504.46643302465,125098.1574483188,4406.30898470585,0.0,90608.9245915673,54851.22529894604,39730.776991801395,26789.56124079571,66520.3382325971,20384.21376968724,1503.2066161710688,0.0,0.8823833024878369,2.7953754892040106,0.001494314320929203,1.0,1.0,-5.847110169290488,343042.69645913923,1556081.2567157822,4.536115395481482,1556081.2567157822,4.536115395481482,0.7609013670087934,0.09234261006890959,3.9002031858588584,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9002031858588584,1.2816069815777695,1.2819245350661859,3.0432131237747857,6448.203433714006,15266.25340496631,6469.794818397198,0.00033314601647342786,23231.84723300882,2368.9891280925517,19338.64967085847,1971.993460647466,0.8324198018735797,0.8324198018735797,35306.43888161791,35405.22815468563,0.9965134106471798,0.8,4261.113135543079,4273.035954225843,0.9965134106471798,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4443.742093520004,4632.441516551485,5.799308757351248,4.7343467507467905,-3.117879480733202,7.852226231479992,3.265624242189523,3.5,0.9330354977684351,0.6,0.0002477646904868452,0.9830399827405716,0.0002520392810433951,198.314823754819,0.0,0.0,0.0,0.004272615693835749,8.532155741187419e-05,0.000162443133074971,0.0006335612251398965,0.09234261008441125,0.09234261008441125,0.09234261008441125,0.09234360412943121,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488581.6186075143,595.3733545533245,0.0,0.09234261008441125,0.09234261006890959,0.09234261006890959,0.37287532266002565,0.37287532266002565,0.5,9.78646128616721,0.0068521436090804855,0.0068521436090804855,-1.48929757415317e-11,4.903727869987051e-06,0.00401208917543272,-1.48929757415317e-11,26789.56124079571,20384.21376968724,0.7609013670087934,1.0062304285615096,0.6188206058956877,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470808891557798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3496354513496,261.3496354513496,-11.80036454865035,245.63720111640563,277.0620697862948,123092.43132641488,123237.23104342502,-144.7997170101015,0.0,nan,277.0620697862948,3.9120697862948077,270.7770960522965,-2.3729039477034917,264.49212231835963,-8.657877681640343,258.20714858437185,-14.942851415628127,251.9221748503693,-21.22782514963069,245.63720111640563,-27.512798883594343,1.0,1.0,26022.012520719443,26022.012520719443,276.30234431402727,3.152344314027289,276.30234431402727,276.30234431402727,76910.56592879778,76944.272753868,-33.70682507022866,0.0,8546.071908451686,8546.071908451686,0.8869906710201599,3919.7042017881527,276.30234431402727,3.152344314027289,1.0,0.002,0.1363917724606029,0.0050010294702498015,0.0002109633069513608,0.0017890366926501514,0.1054816534756804,0.1054816534756804,0.0,-3.984876664753223e-13,1.0,1.0000081699073289,0.004012089190325696,0.09234261006890959,0.0,7.534930646626215e-07,0.9660996157700932,0.0,1600895.1975280591,267.2988826452619,4.903742762962793e-06,1.0,1282161.2581167775,2607.6493087965073,,,,,,,,,,,,,,,,,,,5.0,15266.25340496631,1503.2066161710688,0.37287532266002565,6.173730061729009,3.265624242189523
356.0,-29.26142863809633,4.734176665936114,35.017100945791356,25.27227970948445,5.650944436471386,-25.77019133073983,-39.30208672592414,2.159707130355096,-5.852495034981587,-5.8525015279937,40.03604764850083,41164.96952966209,25770.410191833394,25770.410191833394,66935.37972149548,76922.6165838036,76945.14228627532,25770.410191833394,102715.55247810872,102715.55247810872,102715.55247810872,129506.6273731363,125100.27732284054,4406.350050295761,0.0,90609.50920608192,54851.862156802585,39730.7189436437,26791.07489502759,66521.79383867129,20385.250408017408,1503.308839329897,0.0,0.8823754531397034,2.7952325130039957,0.001494314320929203,1.0,1.0,-5.847174829417611,343024.12237421976,1556088.0855853632,4.536380925093542,1556088.0855853632,4.536380925093542,0.7608970706808371,0.09234308875938915,3.9002565004068668,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9002565004068668,1.2816132723246019,1.2819308273717243,3.0432397858462763,6448.259927444134,15266.267497773508,6469.763689491346,0.000333132107955413,23231.679556621395,2368.9720298594725,19338.556624475732,1971.9839725569623,0.8324218047749345,0.8324218047749345,35306.82498340143,35405.22815468563,0.9965270326713517,0.8,4261.159733937975,4273.035954225843,0.9965270326713517,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4443.3384762528385,4632.441516551485,5.799785528282808,4.734176665936114,-3.1191706546106466,7.85334732054676,3.265129905660263,3.5,0.9328942587600751,0.6,0.0002477646904868452,0.9830924881990796,0.0002520258200128491,198.3152435520921,0.0,0.0,0.0,0.004272615693835749,8.531613560494253e-05,0.00016244855488190267,0.0006335910321598426,0.09234308871864608,0.09234308871864608,0.09234308871864608,0.09234433888390406,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488582.2032403431,595.3731721009472,0.0,0.09234308871864608,0.09234308875938915,0.09234308875938915,0.37287340823750104,0.37287340823750104,0.5,9.786498791186363,0.0070385903776468695,0.0070385903776468695,9.094947017729282e-13,6.493012108421681e-06,0.0053266985760842545,9.094947017729282e-13,26791.07489502759,20385.250408017408,0.7608970706808371,1.006217299007709,0.6188192944630359,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447084017057286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3487486237122,261.3487486237122,-11.80125137628778,245.63665364351186,277.0608436038971,123089.106950523,123237.37599141769,-148.26904089466538,0.0,nan,277.0608436038971,3.910843603897149,270.77600561180407,-2.3739943881959107,264.4911676197497,-8.65883238025026,258.20632962772453,-14.943670372275449,251.92149163558577,-21.22850836441421,245.63665364351186,-27.513346356488114,1.0,1.0,26022.012520719443,26022.012520719443,276.3010667909412,3.151066790941229,276.3010667909412,276.3010667909412,76910.48853751144,76945.14228627532,-34.65374876388523,0.0,8546.071908451686,8546.071908451686,0.8869873029077422,3919.757782908901,276.3010667909412,3.151066790941229,1.0,0.002,0.1363907720824598,0.005000779721399225,0.0002109611594383355,0.0017890388399334543,0.10548057971916774,0.10548057971916774,0.0,-6.28210157505027e-13,1.0,1.0000108466656603,0.00532669857517476,0.09234308875938915,0.0,1.0003782736675664e-06,1.2826509935030994,0.0,1600893.5977048427,267.2975049650184,6.493011198926979e-06,1.0,1282165.9838739506,2607.6300851367737,,,,,,,,,,,,,,,,,,,4.0,15266.267497773508,1503.308839329897,0.37287340823750104,6.173730061729009,3.265129905660263
357.0,-29.261962020898252,4.734009707370311,35.017168389039014,25.271192646492295,5.649946884427173,-25.770771130378982,-39.3026284413412,2.158755992897372,-5.853809735974039,-5.853814474306804,40.036148303468465,41165.485208545346,25770.035021476095,25770.035021476095,66935.52023002144,76923.06038423578,76945.39885762593,25770.035021476095,102715.43387910203,102715.43387910203,102715.43387910203,129507.73065915558,125101.34938690256,4406.38127225303,0.0,90609.91242211284,54852.33724246083,39730.639088502234,26792.296780053555,66522.9358685558,20386.07819640493,1503.395727923685,0.0,0.8823681667305965,2.795096461723298,0.001494314320929203,1.0,1.0,-5.849938581313779,343006.442171742,1556092.428821599,4.536627414252674,1556092.428821599,4.536627414252674,0.7608932658428167,0.09234345216294865,3.900296788225233,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.900296788225233,1.2816177000457083,1.2819352561899209,3.043260707218799,6448.304257322014,15266.28179144279,6469.74078839126,0.0003331212977514899,23231.542967616937,2368.9581016572365,19338.488171555036,1971.9769923016563,0.8324237524176274,0.8324237524176274,35307.11674543966,35405.22815468563,0.996537326327701,0.8,4261.194946525054,4273.035954225843,0.996537326327701,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4442.93505680557,4632.441516551485,5.800227708033282,4.734009707370311,-3.1204117773835782,7.854421484753889,3.2646358413269536,3.5,0.9327530975219868,0.6,0.0002477646904868452,0.9831467373593982,0.0002520119134528263,198.3156772672556,0.0,0.0,0.0,0.004272615693835749,8.531093666773141e-05,0.0001624537538191138,0.0006336178542558223,0.09234345218142195,0.09234345218142195,0.09234345218142195,0.09234441876246072,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488582.5502656615,595.3730641307401,0.0,0.09234345218142195,0.09234345216294865,0.09234345216294865,0.3728715249127318,0.3728715249127318,0.5,9.78652778872575,0.006873959476365599,0.006873959476365599,-6.650680006714538e-12,4.738332791021094e-06,0.003875892993050911,-6.650680006714538e-12,26792.296780053555,20386.07819640493,0.7608932658428167,1.0062021369934857,0.6188164228031844,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447087080277235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.347883861537,261.347883861537,-11.802116138462964,245.63610451276827,277.0596632102933,123090.58623368722,123235.16613553553,-144.57990184827625,0.0,nan,277.0596632102933,3.9096632102933313,270.7749514707857,-2.3750485292142685,264.4902397312833,-8.659760268716695,258.2055279918152,-14.944472008184789,251.92081625227607,-21.22918374772391,245.63610451276827,-27.513895487231707,1.0,1.0,26022.012520719443,26022.012520719443,276.2997838667661,3.1497838667661426,276.2997838667661,276.2997838667661,76911.74326435321,76945.39885762593,-33.65559327272058,0.0,8546.071908451686,8546.071908451686,0.8869847577451196,3919.7982721663593,276.2997838667661,3.1497838667661426,1.0,0.002,0.13639004417715567,0.005000541024213582,0.00021095946224357215,0.0017890405381006144,0.10547973112178607,0.10547973112178607,0.0,3.441864848685583e-13,1.0,1.000007892405434,0.003875892999701591,0.09234345216294865,0.0,7.279055758633422e-07,0.933299043313833,0.0,1600892.0662539676,267.29619026402594,4.7383394417011004e-06,1.0,1282170.4823553262,2607.611786188274,,,,,,,,,,,,,,,,,,,5.0,15266.28179144279,1503.395727923685,0.3728715249127318,6.173730061729009,3.2646358413269536
358.0,-29.262496693881722,4.7338437389340475,35.01723664599283,25.269784277211897,5.648616583759614,-25.771385366092264,-39.30319785196332,2.1575052557418917,-5.855224239816607,-5.85523037327536,40.036306675951614,41166.20762384293,25769.91622344292,25769.91622344292,66936.12384728585,76923.73625767426,76946.14166298234,25769.91622344292,102716.05788642526,102716.05788642526,102716.05788642526,129509.89904101075,125103.47646596075,4406.42257505,0.0,90610.45108798846,54852.922453262276,39730.58737191799,26793.84115458549,66524.42852650347,20387.135226162976,1503.5002584829003,0.0,0.8823601232375229,2.794949703355693,0.001494314320929203,1.0,1.0,-5.850201464682755,342987.3764066404,1556099.2625716024,4.536899517627482,1556099.2625716024,4.536899517627482,0.7608888590680447,0.09234394911184553,3.9003465767262715,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9003465767262715,1.2816235225054884,1.2819410800923758,3.043285729573186,6448.357276688359,15266.295725052723,6469.7119032366045,0.0003331082665711768,23231.384520716543,2368.9419445699136,19338.401831894775,1971.9681881065171,0.8324257133555597,0.8324257133555596,35307.4773100367,35405.22815468563,0.9965500474364782,0.8,4261.238462852085,4273.035954225843,0.9965500474364782,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4442.532151577482,4632.441516551485,5.800727005271616,4.7338437389340475,-3.1217287990415157,7.855572537975563,3.26414243660283,3.5,0.9326121247436657,0.6,0.0002477646904868452,0.9832011209827661,0.0002519979739640554,198.31611203342194,0.0,0.0,0.0,0.004272615693835749,8.530547225046551e-05,0.0001624592182363797,0.0006336472557058898,0.09234394883216504,0.09234394883216504,0.09234394883216504,0.09234514868743665,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488583.14232324564,595.3728792680407,0.0,0.09234394883216504,0.09234394911184553,0.09234394911184553,0.3728696078342105,0.3728696078342105,0.5,9.786563866746041,0.007009562773760081,0.007009562773760081,5.661604518536478e-11,6.133458725798846e-06,0.005028908592578318,5.661604518536478e-11,26793.84115458549,20387.135226162976,0.7608888590680447,1.0061886337079673,0.6188133973588699,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470902450546792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3470067858311,261.3470067858311,-11.80299321416885,245.6355507777365,277.058462793913,123088.32222410508,123234.96083822708,-146.6386141219893,0.0,nan,277.058462793913,3.9084627939130314,270.7738803906778,-2.3761196093221884,264.4892979874228,-8.66070201257719,258.2047155842538,-14.945284415746187,251.92013318098262,-21.22986681901736,245.6355507777365,-27.514449222263465,1.0,1.0,26022.012520719443,26022.012520719443,276.29845488554935,3.14845488554937,276.29845488554935,276.29845488554935,76912.17630449023,76946.14166298234,-33.965358492103405,0.0,8546.071908451686,8546.071908451686,0.8869816123751109,3919.848309609903,276.29845488554935,3.14845488554937,1.0,0.002,0.13638909856772297,0.005000284307464862,0.0002109573835327998,0.0017890426154144872,0.10547869176639989,0.10547869176639989,0.0,-1.0527130382687044e-12,1.0,1.000010240073055,0.005028908535962273,0.09234394911184553,0.0,9.444400842824163e-07,1.2109377800737775,0.0,1600890.4232717634,267.29477576018337,6.133402109753661e-06,1.0,1282175.3335404496,2607.59205271485,,,,,,,,,,,,,,,,,,,3.0,15266.295725052723,1503.5002584829003,0.3728696078342105,6.173730061729009,3.26414243660283
359.0,-29.263023469950518,4.733680609482357,35.017304286186544,25.268352857697778,5.647263823326126,-25.77199474065961,-39.30376279223708,2.1562350951835314,-5.856547043579496,-5.856552555355592,40.0364253888564,41166.95501723918,25769.575546996897,25769.575546996897,66936.53056423608,76924.43244019583,76946.61673664309,25769.575546996897,102716.19228363999,102716.19228363999,102716.19228363999,129511.3360928902,125104.8790164907,4406.457076399496,0.0,90611.00216913878,54853.52475068426,39730.53046494947,26795.143809250207,66525.67427419967,20388.021246187862,1503.5911834748113,0.0,0.8823527202162863,2.794812690422585,0.001494314320929203,1.0,1.0,-5.852037918669055,342969.5733347029,1556104.3850317302,4.537149957361183,1556104.3850317302,4.537149957361183,0.7608849346481029,0.09234434367168162,3.900397510335323,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.900397510335323,1.281629435439674,1.2819469944916542,3.0433114303412188,6448.411733531813,15266.309615036591,6469.682033350012,0.00033309486810904416,23231.22244054269,2368.925416991806,19338.312548804857,1971.9590837650837,0.8324276778072599,0.8324276778072599,35307.846166467716,35405.22815468563,0.9965630611237283,0.8,4261.2829799156325,4273.035954225843,0.9965630611237283,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4442.129238667577,4632.441516551485,5.801176454453297,4.733680609482357,-3.1229756340502104,7.8566562435325675,3.2636490523035078,3.5,0.9324711578010022,0.6,0.0002477646904868452,0.9832547045550628,0.00025198424105070757,198.31654038012323,0.0,0.0,0.0,0.004272615693835749,8.530005105313683e-05,0.00016246463943370837,0.000633676675164762,0.0923443436412478,0.0923443436412478,0.0923443436412478,0.09234543134195272,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488583.559165084,595.3727494681262,0.0,0.0923443436412478,0.09234434367168162,0.09234434367168162,0.3728677194212131,0.3728677194212131,0.5,9.786596499203265,0.0069818019682656995,0.0069818019682656995,-1.0459189070388675e-11,5.511776123512391e-06,0.004514636686565154,-1.0459189070388675e-11,26795.143809250207,20388.021246187862,0.7608849346481029,1.0061759056863215,0.6188130442325297,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470934175011891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3461183114575,261.3461183114575,-11.803881688542504,245.63499443536523,277.057242187533,123086.06369040695,123234.60804720384,-148.5443567969023,0.0,nan,277.057242187533,3.907242187533029,270.77279263708505,-2.3772073629149304,264.4883430866341,-8.661656913365903,258.20389353631367,-14.946106463686306,251.91944398581376,-21.23055601418622,245.63499443536523,-27.51500556463475,1.0,1.0,26022.012520719443,26022.012520719443,276.29718829317926,3.1471882931792834,276.29718829317926,276.29718829317926,76912.32857928902,76946.61673664309,-34.28815735406533,0.0,8546.071908451686,8546.071908451686,0.886978394655843,3919.8994978869996,276.29718829317926,3.1471882931792834,1.0,0.002,0.13638825071542632,0.005000044446648854,0.00021095549681894807,0.0017890445033019598,0.10547774840947403,0.10547774840947403,0.0,1.2090805787123848e-13,1.0,1.0000091928223482,0.0045146366970243434,0.09234434367168162,0.0,8.478533373189354e-07,1.087100476392979,0.0,1600888.883986644,267.2934529564205,5.511786582701461e-06,1.0,1282179.863595968,2607.5736257131666,,,,,,,,,,,,,,,,,,,4.0,15266.309615036591,1503.5911834748113,0.3728677194212131,6.173730061729009,3.2636490523035078
360.0,-29.263554367309137,4.733520402221397,35.01737117443853,25.267080624494724,5.646073382108322,-25.772591592335004,-39.30431833779437,2.155110608068951,-5.8578618755788625,-5.857866518764255,40.03653896782483,41167.59267562922,25769.224881082613,25769.224881082613,66936.81755671183,76925.01190682105,76947.03688697836,25769.224881082613,102716.26176806097,102716.26176806097,102716.26176806097,129512.68626135007,125106.19729167396,4406.488969676104,0.0,90611.48323801241,54854.06401048513,39730.465808363646,26796.4244932891,66526.89030165275,20388.891538295444,1503.6809094626553,0.0,0.8823453791619746,2.7946765378362177,0.001494314320929203,1.0,1.0,-5.854068776503766,342951.88164679904,1556109.2859736646,4.537398303521419,1556109.2859736646,4.537398303521419,0.760881047521905,0.0923447225665917,3.900443157899041,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.900443157899041,1.2816346702708863,1.2819522306199402,3.0433346166225697,6448.460862479718,15266.32364539955,6469.655791467479,0.00033308282832958397,23231.073898490024,2368.9102699178643,19338.234110061858,1971.9510852392875,0.8324296239838834,0.8324296239838833,35308.17674103446,35405.22815468563,0.996574724210814,0.8,4261.322876763722,4273.035954225843,0.996574724210814,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4441.726774928846,4632.441516551485,5.801623149477812,4.733520402221397,-3.1242154323173588,7.857735834538756,3.263156247817138,3.5,0.9323303565191823,0.6,0.0002477646904868452,0.9833087105320902,0.00025197040139385545,198.31697207991363,0.0,0.0,0.0,0.004272615693835749,8.529472031854219e-05,0.000162469970168303,0.0006337048835070188,0.0923447225387552,0.0923447225387552,0.0923447225387552,0.09234567471091058,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488583.97078925534,595.372621113876,0.0,0.0923447225387552,0.0923447225665917,0.0923447225665917,0.3728658175367487,0.3728658175367487,0.5,9.786625064231057,0.006813294157041128,0.006813294157041128,1.3926637620897964e-11,4.643185377517511e-06,0.003797742260474024,1.3926637620897964e-11,26796.4244932891,20388.891538295444,0.760881047521905,1.0061618279946702,0.6188113180845082,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470965431054854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3452348925103,261.3452348925103,-11.804765107489686,245.63443672351295,277.0560330614941,123085.60084951845,123233.29997881384,-147.69912929537549,0.0,nan,277.0560330614941,3.9060330614940995,270.7717137939154,-2.3782862060845673,264.4873945262335,-8.662605473766462,258.2030752587617,-14.946924741238263,251.91875599114414,-21.23124400885584,245.63443672351295,-27.51556327648703,1.0,1.0,26022.012520719443,26022.012520719443,276.2959234927475,3.1459234927474995,276.2959234927475,276.2959234927475,76912.95280171164,76947.03688697836,-34.08408526671701,0.0,8546.071908451686,8546.071908451686,0.8869755108748643,3919.945373688536,276.2959234927475,3.1459234927474995,1.0,0.002,0.13638753750013693,0.004999805521445096,0.00021095382194026604,0.0017890461775462592,0.10547691097013302,0.10547691097013302,0.0,-5.134746794421829e-13,1.0,1.0000077330214743,0.0037977422465473865,0.0923447225665917,0.0,7.132152480162192e-07,0.9144734402132171,0.0,1600887.3535900493,267.2921381244211,4.6431714508798905e-06,1.0,1282184.3654588005,2607.5553135756068,,,,,,,,,,,,,,,,,,,4.0,15266.32364539955,1503.6809094626553,0.3728658175367487,6.173730061729009,3.263156247817138
361.0,-29.26409958283059,4.733361968088803,35.01743787961127,25.265885819122218,5.644964665237737,-25.77319315793423,-39.30487835370002,2.1540582402036197,-5.859229657312881,-5.8592341135978065,40.0366674599062,41168.168492633,25769.012092967598,25769.012092967598,66937.1805856006,76925.53042668544,76947.4934981881,25769.012092967598,102716.5055911557,102716.5055911557,102716.5055911557,129514.31614524355,125107.79319189368,4406.522953349863,0.0,90611.93313549302,54854.57120090036,39730.40214954739,26797.81055408785,66528.21270363525,20389.83569056969,1503.776863676634,0.0,0.8823376998239096,2.794534823779143,0.001494314320929203,1.0,1.0,-5.8555902492114456,342933.4686060814,1556114.830433252,4.537658096651745,1556114.830433252,4.537658096651745,0.7608769249792066,0.09234514756466808,3.900486560818334,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.900486560818334,1.2816395694036875,1.2819571309666369,3.043356848472715,6448.507969102427,15266.337575640135,6469.630853219395,0.00033307129917156133,23230.930737134076,2368.895671522291,19338.15956796947,1971.9434840612716,0.8324315451148883,0.8324315451148883,35308.49105941894,35405.22815468563,0.9965858137846324,0.8,4261.360811662831,4273.035954225843,0.9965858137846324,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4441.324784807507,4632.441516551485,5.8021003510294875,4.733361968088803,-3.1254943641520283,7.858856332240832,3.262664052975886,3.5,0.9321897294216817,0.6,0.0002477646904868452,0.9833641763672825,0.0002519561892137772,198.31741542449058,0.0,0.0,0.0,0.004272615693835749,8.528934700037633e-05,0.00016247534348646887,0.0006337328937333145,0.09234514757052012,0.09234514757052012,0.09234514757052012,0.0923460808136216,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488584.4572887654,595.3724691296138,0.0,0.09234514757052012,0.09234514756466808,0.09234514756466808,0.3728638996546144,0.3728638996546144,0.5,9.78665306085629,0.006666837325610686,0.006666837325610686,-2.3590018827235326e-11,4.456284898424201e-06,0.003643864386333462,-2.3590018827235326e-11,26797.81055408785,20389.83569056969,0.7608769249792066,1.0061472849689679,0.6188076730097317,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470996931769478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3443617377405,261.3443617377405,-11.805638262259492,245.63387616100272,277.05484731447024,123085.84133403363,123231.82440012122,-145.98306608759287,0.0,nan,277.05484731447024,3.90484731447026,270.770653083775,-2.3793469162249608,264.48645885302267,-8.663541146977309,258.2022646224437,-14.947735377556285,251.91807039172875,-21.23192960827123,245.63387616100272,-27.51612383899726,1.0,1.0,26022.012520719443,26022.012520719443,276.2946093272806,3.144609327280648,276.2946093272806,276.2946093272806,76913.98590099005,76947.4934981881,-33.50759719804046,0.0,8546.071908451686,8546.071908451686,0.8869727688934684,3919.9889936224254,276.2946093272806,3.144609327280648,1.0,0.002,0.1363868531869737,0.0049995566055615216,0.00021095216844109856,0.0017890478313677116,0.10547608422054928,0.10547608422054928,0.0,-1.9118994581956983e-13,1.0,1.000007419621042,0.0036438644099234807,0.09234514756466808,0.0,6.843126673619964e-07,0.8774182095772703,0.0,1600885.762574089,267.2907703426871,4.456308488443028e-06,1.0,1282189.0510366987,2607.5362543389415,,,,,,,,,,,,,,,,,,,5.0,15266.337575640135,1503.776863676634,0.3728638996546144,6.173730061729009,3.262664052975886
362.0,-29.264642035258404,4.733205275708016,35.01750498121285,25.264500185754173,5.64366278263063,-25.77381155349304,-39.305452164821304,2.152832301047338,-5.860595818714785,-5.860601162543939,40.03681231136221,41168.880754208025,25768.803084563275,25768.803084563275,66937.6838387713,76926.18903049077,76948.18198022981,25768.803084563275,102716.98506479309,102716.98506479309,102716.98506479309,129516.24600148149,125109.68590238296,4406.560099098521,0.0,90612.46958596974,54855.16131040082,39730.34252840991,26799.260936688395,66529.6034650983,20390.826675523636,1503.8758404829748,0.0,0.882329962077549,2.794393157358557,0.001494314320929203,1.0,1.0,-5.856224971956976,342915.0636917265,1556121.0808210731,4.537919868752088,1556121.0808210731,4.537919868752088,0.7608727242029438,0.09234559721837782,3.90053660316563,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.90053660316563,1.281645276617519,1.2819628395945881,3.0433823416880315,6448.561986166581,15266.351201343612,6469.601145445537,0.00033305800282500445,23230.770225929868,2368.8793039345614,19338.070769445363,1971.9344291317998,0.8324334742831934,0.8324334742831933,35308.85345882274,35405.22815468563,0.9965985997518768,0.8,4261.404549431599,4273.035954225843,0.9965985997518768,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4440.922989234935,4632.441516551485,5.802578235882137,4.733205275708016,-3.1267723997970167,7.859977675505033,3.2621721260162557,3.5,0.9320491788617874,0.6,0.0002477646904868452,0.9834193644575844,0.0002519420497922598,198.31785652421206,0.0,0.0,0.0,0.004272615693835749,8.528384164248714e-05,0.00016248084884435806,0.0006337624982308405,0.09234559720910782,0.09234559720910782,0.09234559720910782,0.09234666736339969,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488585.0031223009,595.3722986429278,0.0,0.09234559720910782,0.09234559721837782,0.09234559721837782,0.37286197976550445,0.37286197976550445,0.5,9.786685162413763,0.0066959554558820855,0.0066959554558820855,-1.5916157281026244e-11,5.343829172943515e-06,0.0043761905869814655,-1.5916157281026244e-11,26799.260936688395,20390.826675523636,0.7608727242029438,1.0061338164128257,0.6188054431408927,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447102928219287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.34347967154883,261.34347967154883,-11.806520328451143,245.6333119872974,277.0536473557942,123083.99718648488,123231.47015373583,-147.47296725096314,0.0,nan,277.0536473557942,3.9036473557942486,270.7695802820978,-2.380419717902157,264.48551320833894,-8.664486791661034,258.20144613473815,-14.948553865261829,251.91737906102648,-21.232620938973497,245.6333119872974,-27.516688012702588,1.0,1.0,26022.012520719443,26022.012520719443,276.29332283956177,3.1433228395617903,276.29332283956177,276.29332283956177,76914.35381693767,76948.18198022981,-33.82816329214256,0.0,8546.071908451686,8546.071908451686,0.8869696074590858,3920.0392861814585,276.29332283956177,3.1433228395617903,1.0,0.002,0.13638603134790117,0.0049993083898795514,0.00021095030247813927,0.0017890496960801068,0.10547515123906963,0.10547515123906963,0.0,-1.441753834374726e-12,1.0,1.0000089106328527,0.004376190602897623,0.09234559721837782,0.0,8.218375027975557e-07,1.0537548970350117,0.0,1600884.1749712264,267.2894041812852,5.343845089100796e-06,1.0,1282193.7347078994,2607.517203056752,,,,,,,,,,,,,,,,,,,4.0,15266.351201343612,1503.8758404829748,0.37286197976550445,6.173730061729009,3.2621721260162557
363.0,-29.26519401999108,4.733050802814244,35.01757130337743,25.263256555795692,5.642502440174727,-25.774424373992254,-39.306021365895845,2.1517327937367248,-5.8619378544327105,-5.861942078402222,40.03692401971709,41169.4794158317,25768.53674398567,25768.53674398567,66938.01615981737,76926.74152840054,76948.47655385954,25768.53674398567,102717.0132978452,102717.0132978452,102717.0132978452,129517.5677985719,125110.97613042743,4406.591668144461,0.0,90612.93996371956,54855.677849428735,39730.291238100916,26800.554500726696,66530.84573882761,20391.70488807288,1503.9668013526084,0.0,0.8823224848045987,2.7942542316717542,0.001494314320929203,1.0,1.0,-5.858489392295155,342897.0113681016,1556125.9010847837,4.5381728317668975,1556125.9010847837,4.5381728317668975,0.7608687681264191,0.09234598638543716,3.9005811751627446,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9005811751627446,1.2816503952861773,1.2819679595315376,3.0434049640282685,6448.6099201909365,15266.364864227215,6469.575523080782,0.00033304625399504807,23230.625359293772,2368.864531648807,19337.99418248246,1971.9266194350223,0.8324353685444802,0.8324353685444803,35309.17624196285,35405.22815468563,0.9966099880285249,0.8,4261.443505937035,4273.035954225843,0.9966099880285249,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4440.521382927853,4632.441516551485,5.803043048741096,4.733050802814244,-3.1280304342105336,7.861081237024777,3.2616804604281997,3.5,0.9319087029794856,0.6,0.0002477646904868452,0.9834755257769788,0.00025192766265444454,198.3183053772211,0.0,0.0,0.0,0.004272615693835749,8.527838083960988e-05,0.0001624863096472353,0.0006337910406316706,0.09234598639528267,0.09234598639528267,0.09234598639528267,0.09234687891697989,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488585.41432698036,595.3721703332832,0.0,0.09234598639528267,0.09234598638543716,0.09234598638543716,0.37286007660185255,0.37286007660185255,0.5,9.786711938228327,0.0065252437283334075,0.0065252437283334075,5.161382432561368e-11,4.223969483518886e-06,0.0034526861070389714,5.161382432561368e-11,26800.554500726696,20391.70488807288,0.7608687681264191,1.0061200247263975,0.6188028869713446,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447106146881134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.34260231491214,261.34260231491214,-11.807397685087835,245.63274449923637,277.05246013058525,123083.65189261478,123230.33746598469,-146.68557336990784,0.0,nan,277.05246013058525,3.9024601305852684,270.76851700430126,-2.3814829956987182,264.4845738780128,-8.665426121987196,258.2006307518136,-14.949369248186372,251.9166876255236,-21.233312374476384,245.63274449923637,-27.51725550076361,1.0,1.0,26022.012520719443,26022.012520719443,276.29201639259554,3.142016392595565,276.29201639259554,276.29201639259554,76915.20696043536,76948.47655385954,-33.26959342417831,0.0,8546.071908451686,8546.071908451686,0.8869667916089192,3920.0840810385585,276.29201639259554,3.142016392595565,1.0,0.002,0.13638538294658717,0.0049990642549337634,0.00021094871615682953,0.0017890512840744559,0.10547435807841476,0.10547435807841476,0.0,2.3128547688155976e-13,1.0,1.0000070302035033,0.003452686055425147,0.09234598638543716,0.0,6.48401452113737e-07,0.8313792582973255,0.0,1600882.6124950333,267.28806214556727,4.22391786969456e-06,1.0,1282198.3288086345,2607.498516304085,,,,,,,,,,,,,,,,,,,5.0,15266.364864227215,1503.9668013526084,0.37286007660185255,6.173730061729009,3.2616804604281997
