time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
364.0,-29.26574915280947,4.732898425627152,35.017637807955026,25.262009049206995,5.641337957249505,-25.775040441769907,-39.306594827771164,2.150629245215921,-5.863281448686223,-5.8632862797282845,40.03706193001415,41170.08388118954,25768.285276422335,25768.285276422335,66938.36915761187,76927.2969581495,76949.12963919582,25768.285276422335,102717.41491561815,102717.41491561815,102717.41491561815,129519.37532947709,125112.74881504802,4406.626514429062,0.0,90613.4132189946,54856.20013813724,39730.23675650817,26801.960413858935,66532.19717036712,20392.66456611701,1504.0631659744113,0.0,0.8823148923467945,2.7941149475389495,0.001494314320929203,1.0,1.0,-5.859333210449279,342878.915560727,1556131.851990801,4.5384296944767835,1556131.851990801,4.5384296944767835,0.7608646625555135,0.09234641232053156,3.9006258441488533,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9006258441488533,1.2816555328094799,1.2819730983278033,3.0434276170902215,6448.657919310922,15266.378318065228,6469.549756406881,0.00033303448155770345,23230.480656051528,2368.849776024588,19337.917164169867,1971.9187657528175,0.8324372384061003,0.8324372384061003,35309.49972674136,35405.22815468563,0.9966214010861467,0.8,4261.482547122794,4273.035954225843,0.9966214010861467,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4440.120086020464,4632.441516551485,5.803510890967279,4.732898425627152,-3.1292902590267326,7.862188684653884,3.261189203231425,3.5,0.9317683437804071,0.6,0.0002477646904868452,0.9835320108863557,0.0002519131942269581,198.31875679218297,0.0,0.0,0.0,0.004272615693835749,8.527287948626611e-05,0.0001624918110005791,0.0006338197574514097,0.09234641228433346,0.09234641228433346,0.09234641228433346,0.09234739777863894,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488585.93851101917,595.3720065498853,0.0,0.09234641228433346,0.09234641232053156,0.09234641232053156,0.3728581523902368,0.3728581523902368,0.5,9.786741567083961,0.00648993383282459,0.00648993383282459,-1.0913936421275139e-11,4.831042076602898e-06,0.003953069279020838,-1.0913936421275139e-11,26801.960413858935,20392.66456611701,0.7608646625555135,1.0061048936382588,0.6187994028780752,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471094221179672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3417281489594,261.3417281489594,-11.808271851040558,245.63217371804,277.051282579883,123083.1791396499,123229.33126129142,-146.15212164151592,0.0,nan,277.051282579883,3.901282579883002,270.7674608074799,-2.3825391925200847,264.4836390351106,-8.66636096488935,258.1998172628161,-14.950182737183866,251.91599549042675,-21.234004509573225,245.63217371804,-27.51782628195997,1.0,1.0,26022.012520719443,26022.012520719443,276.2907486106283,3.14074861062835,276.2907486106283,276.2907486106283,76915.9135648151,76949.12963919582,-33.216074380718055,0.0,8546.071908451686,8546.071908451686,0.8869639696256287,3920.1289733695976,276.2907486106283,3.14074861062835,1.0,0.002,0.13638463965358538,0.004998819946941766,0.00021094698164780235,0.0017890530247706411,0.10547349082390117,0.10547349082390117,0.0,6.418443467687274e-12,1.0,1.0000080489401155,0.003953069289934774,0.09234641232053156,0.0,7.423669656095162e-07,0.951865101506546,0.0,1600881.0506805202,267.28671855131375,4.83105299053932e-06,1.0,1282202.9341311308,2607.479784098194,,,,,,,,,,,,,,,,,,,3.0,15266.378318065228,1504.0631659744113,0.3728581523902368,6.173730061729009,3.261189203231425
365.0,-29.266309536912534,4.732748189830121,35.01770446025999,25.26076192678886,5.640173712826451,-25.775661212022875,-39.307168988138415,2.1495253861578263,-5.864620029306991,-5.864625423476981,40.03719920084884,41170.669191199246,25768.02828701156,25768.02828701156,66938.6974782108,76927.85043760655,76949.78112363395,25768.02828701156,102717.80941064551,102717.80941064551,102717.80941064551,129521.16914903869,125114.50668207016,4406.662466968525,0.0,90613.88622822337,54856.70497484133,39730.20139264672,26803.35973839318,66533.5611310399,20393.619672523717,1504.159106203458,0.0,0.8823073284836294,2.793976193491036,0.001494314320929203,1.0,1.0,-5.860207294396957,342860.8885858059,1556137.7753192517,4.538685592684059,1556137.7753192517,4.538685592684059,0.7608605738821562,0.09234683774562873,3.900670386891964,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.900670386891964,1.2816606718196804,1.2819782386113354,3.0434501679402066,6448.705701856013,15266.3916904371,6469.5240941593975,0.00033302276123818483,23230.336644882238,2368.8350909721707,19337.84045799482,1971.9109438997843,0.8324390969278116,0.8324390969278116,35309.82229655297,35405.22815468563,0.9966327818883105,0.8,4261.521477881742,4273.035954225843,0.9966327818883105,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4439.719071084705,4632.441516551485,5.803977205412673,4.732748189830121,-3.1305456873952013,7.863293877225322,3.260698320784676,3.5,0.9316280916527645,0.6,0.0002477646904868452,0.9835890338672594,0.0002518985897114855,198.31921247939368,0.0,0.0,0.0,0.004272615693835749,8.526737176074335e-05,0.00016249731872610185,0.0006338484791042505,0.09234683776825897,0.09234683776825897,0.09234683776825897,0.09234791048574206,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488586.44729417266,595.3718477460052,0.0,0.09234683776825897,0.09234683774562873,0.09234683774562873,0.3728562398729649,0.3728562398729649,0.5,9.786773748158577,0.006552907373134076,0.006552907373134076,-1.1084466677857563e-11,5.394169988903741e-06,0.0044181290800224815,-1.1084466677857563e-11,26803.35973839318,20393.619672523717,0.7608605738821562,1.0060892028065802,0.6187955144939912,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447112716049122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.34085613785743,261.34085613785743,-11.809143862142548,245.63159933759698,277.05011293812373,123082.63512988453,123228.42698085542,-145.79185097087642,0.0,nan,277.05011293812373,3.9001129381237547,270.766410217981,-2.383589782018987,264.48270749792374,-8.667292502076236,258.1990047778231,-14.950995222176857,251.9153020576959,-21.23469794230408,245.63159933759698,-27.518400662402996,1.0,1.0,26022.012520719443,26022.012520719443,276.2894856989129,3.1394856989129494,276.2894856989129,276.2894856989129,76916.60276822415,76949.78112363395,-33.17835540979286,0.0,8546.071908451686,8546.071908451686,0.8869611556120025,3920.173738826424,276.2894856989129,3.1394856989129494,1.0,0.002,0.13638380995575747,0.004998576918230668,0.00021094511570898076,0.0017890548844680762,0.10547255785449038,0.10547255785449038,0.0,1.7705715366078678e-13,1.0,1.0000089957327978,0.004418129091106948,0.09234683774562873,0.0,8.296978238106651e-07,1.0638447907525466,0.0,1600879.4946077163,267.285379970693,5.394181073370419e-06,1.0,1282207.5220909743,2607.4611227061328,,,,,,,,,,,,,,,,,,,5.0,15266.3916904371,1504.159106203458,0.3728562398729649,6.173730061729009,3.260698320784676
366.0,-29.266869992173596,4.732599641229903,35.01777099445106,25.25935579268264,5.638847004565782,-25.77629829254831,-39.307760645728536,2.1482753043796907,-5.865979291143276,-5.8659846267394276,40.03732909876028,41171.37880673493,25767.825851903122,25767.825851903122,66939.20465863805,76928.51866617541,76950.25727043087,25767.825851903122,102718.08312233399,102718.08312233399,102718.08312233399,129522.82716216866,125116.128789458,4406.698372710657,0.0,90614.42829972535,54857.28843808611,39730.15540182138,26804.744039834666,66534.89944165605,20394.562814763638,1504.2547972516084,0.0,0.882299685966862,2.7938353751267813,0.001494314320929203,1.0,1.0,-5.861614783353787,342842.5923395883,1556143.3805182138,4.538944154805718,1556143.3805182138,4.538944154805718,0.7608564657232009,0.09234726487769689,3.900720059093686,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.900720059093686,1.2816664916187686,1.2819840598524395,3.0434751041723844,6448.758538739731,15266.404939103808,6469.494988616661,0.00033300975130335785,23230.17979423501,2368.8190966573716,19337.75345957984,1971.9020725303585,0.8324409725136459,0.8324409725136459,35310.182012029225,35405.22815468563,0.9966454732822696,0.8,4261.564891728889,4273.035954225843,0.9966454732822696,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4439.3183522836525,4632.441516551485,5.80445550579804,4.732599641229903,-3.1318154658554374,7.864415107085341,3.26020783036195,3.5,0.9314879515319857,0.6,0.0002477646904868452,0.9836460676566943,0.000251883984121531,198.3196682265624,0.0,0.0,0.0,0.004272615693835749,8.526169653428058e-05,0.00016250299395256462,0.0006338786881735488,0.09234726483488995,0.09234726483488995,0.09234726483488995,0.09234833082078635,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488586.92103727703,595.3716999811015,0.0,0.09234726483488995,0.09234726487769689,0.09234726487769689,0.3728543378710554,0.3728543378710554,0.5,9.78680580016035,0.006600791133791972,0.006600791133791972,-1.4551915228366852e-11,5.335596142685972e-06,0.004369843385632066,-1.4551915228366852e-11,26804.744039834666,20394.562814763638,0.7608564657232009,1.0060765886831546,0.6187937330969863,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471160411544617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3399711139036,261.3399711139036,-11.810028886096404,245.6310205230517,277.0489217047614,123080.4121199909,123228.3795934168,-147.96747342589703,0.0,nan,277.0489217047614,3.898921704761449,270.7653414683887,-2.384658531611251,264.4817612320848,-8.66823876791517,258.1981809957473,-14.951819004252684,251.9146007593876,-21.235399240612367,245.6310205230517,-27.51897947694829,1.0,1.0,26022.012520719443,26022.012520719443,276.2881822109314,3.1381822109314044,276.2881822109314,276.2881822109314,76916.95320195878,76950.25727043087,-33.304068472090876,0.0,8546.071908451686,8546.071908451686,0.8869580175350315,3920.2236593891544,276.2881822109314,3.1381822109314044,1.0,0.002,0.13638298831142975,0.004998330206125303,0.0002109432535120074,0.0017890567532646247,0.10547162675600369,0.10547162675600369,0.0,6.776632206773048e-12,1.0,1.000008897324173,0.004369843400183981,0.09234726487769689,0.0,8.206249184470556e-07,1.0522152646103007,0.0,1600877.9135545543,267.2840207088567,5.3356106946012005e-06,1.0,1282212.1787399594,2607.4421821179894,,,,,,,,,,,,,,,,,,,3.0,15266.404939103808,1504.2547972516084,0.3728543378710554,6.173730061729009,3.26020783036195
367.0,-29.267436671770877,4.732453896854967,35.01783682923612,25.258163117710524,5.637741975834736,-25.776918807043796,-39.30833850810302,2.1472241097033815,-5.8672809672580115,-5.8672855270282325,40.03744198000133,41171.94279713963,25767.489316471012,25767.489316471012,66939.43211361064,76929.03154770775,76950.67406574603,25767.489316471012,102718.16338221704,102718.16338221704,102718.16338221704,129524.17632526797,125117.44666384127,4406.729661426698,0.0,90614.8824969323,54857.79374085814,39730.09861786018,26806.012943050926,66536.11156091111,20395.4249342929,1504.3436949221962,0.0,0.8822924134515134,2.7937006122022097,0.001494314320929203,1.0,1.0,-5.863555879077296,342825.08162934514,1556148.2514463458,4.539190201750812,1556148.2514463458,4.539190201750812,0.7608526108534959,0.09234763549977086,3.9007634933711905,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9007634933711905,1.2816713855329636,1.2819889549792367,3.043497371792472,6448.805721154656,15266.418167665513,6469.46965585254,0.00033299817827010965,23230.03756852211,2368.8045936708368,19337.677738252612,1971.8943511038544,0.8324428094966215,0.8324428094966215,35310.49655303976,35405.22815468563,0.9966565708682036,0.8,4261.602853496604,4273.035954225843,0.9966565708682036,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4438.917820638072,4632.441516551485,5.804903437650726,4.732453896854967,-3.1330412196153623,7.8654951164703295,3.259717598517268,3.5,0.9313478852906479,0.6,0.0002477646904868452,0.9837037384830675,0.0002518692171170497,198.3201290373239,0.0,0.0,0.0,0.004272615693835749,8.525615396962905e-05,0.00016250853651721614,0.0006339073666075357,0.09234763552579024,0.09234763552579024,0.09234763552579024,0.09234857240824897,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488587.3314960475,595.3715719716201,0.0,0.09234763552579024,0.09234763549977086,0.09234763549977086,0.3728524356581116,0.3728524356581116,0.5,9.786833907130399,0.006490286044311233,0.006490286044311233,4.956746124662459e-11,4.559770218293124e-06,0.0037296479509336677,4.956746124662459e-11,26806.012943050926,20395.4249342929,0.7608526108534959,1.0060616790377104,0.6187909366998158,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471193666973092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.33909502991014,261.33909502991014,-11.810904970089837,245.63043902078644,277.04775103904035,123080.63134909494,123227.10414701175,-146.47279791679622,0.0,nan,277.04775103904035,3.8977510390403722,270.76428863537717,-2.385711364622807,264.48082623172326,-8.669173768276721,258.19736382809157,-14.95263617190841,251.91390142444195,-21.23609857555803,245.63043902078644,-27.519560979213537,1.0,1.0,26022.012520719443,26022.012520719443,276.28693008103903,3.136930081039054,276.28693008103903,276.28693008103903,76917.7784363283,76950.67406574603,-32.89562941773329,0.0,8546.071908451686,8546.071908451686,0.8869552735375025,3920.2673108380463,276.28693008103903,3.136930081039054,1.0,0.002,0.13638228791564072,0.00499809367916621,0.00021094160422826212,0.0017890583964031543,0.10547080211413105,0.10547080211413105,0.0,6.314163601695011e-13,1.0,1.00000759379586,0.0037296479013662065,0.09234763549977086,0.0,7.003963508221693e-07,0.8980598525435832,0.0,1600876.398416655,267.28271903274197,4.559720650831878e-06,1.0,1282216.6356083723,2607.4240543070778,,,,,,,,,,,,,,,,,,,5.0,15266.418167665513,1504.3436949221962,0.3728524356581116,6.173730061729009,3.259717598517268
368.0,-29.268004551684044,4.732310008920798,35.01790305265657,25.256848555896454,5.636509245369012,-25.777553171943445,-39.30892978152258,2.146057864503456,-5.868624653364861,-5.86863013329441,40.037584866640366,41172.59052970737,25767.266556170813,25767.266556170813,66939.85708587817,76929.63218100907,76951.37066476217,25767.266556170813,102718.63722093299,102718.63722093299,102718.63722093299,129526.07972307145,125119.31336872172,4406.7663543497265,0.0,90615.38635898629,54858.34470327384,39730.04628412494,26807.44250213846,66537.48878626339,20396.401584100033,1504.4412142120286,0.0,0.8822847986675532,2.79356130366308,0.001494314320929203,1.0,1.0,-5.864140785027587,342806.98335360055,1556154.4171517289,4.53944783133714,1556154.4171517289,4.53944783133714,0.7608484689456292,0.0923480710075426,3.9008102117383388,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9008102117383388,1.281676815117073,1.2819943859086753,3.0435209295582246,6448.8556372334315,15266.431252851175,6469.442423501397,0.000332985905092719,23229.88852067347,2368.78939502006,19337.596338932657,1971.886050683226,0.8324446465476206,0.8324446465476206,35310.83487588743,35405.22815468563,0.996668507548722,0.8,4261.643685480115,4273.035954225843,0.996668507548722,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4438.5177538166245,4632.441516551485,5.805376475967426,4.732310008920798,-3.1342987325488467,7.866608741469645,3.2592279650328786,3.5,0.9312079900093939,0.6,0.0002477646904868452,0.9837615351249548,0.0002518544196336918,198.32059082630283,0.0,0.0,0.0,0.004272615693835749,8.525048311768943e-05,0.00016251420736915575,0.0006339370796581647,0.09234807099427984,0.09234807099427984,0.09234807099427984,0.09234915659255165,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488587.86522546405,595.3714053265887,0.0,0.09234807099427984,0.0923480710075426,0.0923480710075426,0.3728505179327264,0.3728505179327264,0.5,9.786866548031691,0.006569414170371601,0.006569414170371601,8.810729923425242e-12,5.479929541252204e-06,0.004489348266815796,8.810729923425242e-12,26807.44250213846,20396.401584100033,0.7608484689456292,1.0060472420428626,0.6187878635150327,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471227291887014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.33821454209277,261.33821454209277,-11.811785457907206,245.62985395123275,277.04657513295257,123079.39240664973,123226.60148759927,-147.20908094954865,0.0,nan,277.04657513295257,3.8965751329525915,270.76323089660144,-2.386769103398535,264.47988666023826,-8.670113339761713,258.1965424239421,-14.953457576057872,251.9131981875894,-21.23680181241059,245.62985395123275,-27.52014604876723,1.0,1.0,26022.012520719443,26022.012520719443,276.2856669857903,3.1356669857902943,276.2856669857903,276.2856669857903,76918.26474459222,76951.37066476217,-33.105920169953606,0.0,8546.071908451686,8546.071908451686,0.8869523220586708,3920.3142627970306,276.2856669857903,3.1356669857902943,1.0,0.002,0.13638144381100606,0.004997849758795962,0.0002109397136680476,0.0017890602894608811,0.10546985683402381,0.10546985683402381,0.0,3.128928539875009e-12,1.0,1.00000914044321,0.004489348258005066,0.0923480710075426,0.0,8.430565452880027e-07,1.0809850107261518,0.0,1600874.8368453989,267.2813753466351,5.479920730522281e-06,1.0,1282221.2421788014,2607.40531778916,,,,,,,,,,,,,,,,,,,3.0,15266.431252851175,1504.4412142120286,0.3728505179327264,6.173730061729009,3.2592279650328786
369.0,-29.268568374268842,4.732168152680337,35.017968813323805,25.25538399294021,5.635122504159309,-25.778199286445563,-39.30953027503563,2.1447534167356266,-5.869958652713763,-5.8699635551672635,40.03770395784362,41173.341854811144,25767.02274976982,25767.02274976982,66940.36460458097,76930.3423863054,76951.75868035654,25767.02274976982,102718.78143012636,102718.78143012636,102718.78143012636,129527.54525759633,125120.74547853916,4406.799779057162,0.0,90615.95453797378,54858.95400804637,39730.00058880824,26808.763827469975,66538.76441627821,20397.300086626386,1504.5333514923707,0.0,0.8822773309159874,2.793423179560403,0.001494314320929203,1.0,1.0,-5.865951062764111,342789.036360295,1556159.5560721878,4.539700489243642,1556159.5560721878,4.539700489243642,0.7608444842102718,0.09234846865403602,3.900861699974299,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.900861699974299,1.2816828881730968,1.2820004604694664,3.043546680672755,6448.910200755073,15266.444295101188,6469.412057412618,0.0003329724482151122,23229.727559572493,2368.7729815556277,19337.505572661197,1971.876795099366,0.8324465073070824,0.8324465073070824,35311.2077400053,35405.22815468563,0.9966816629447821,0.8,4261.688686229009,4273.035954225843,0.9966816629447821,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4438.117922086724,4632.441516551485,5.805844549902051,4.732168152680337,-3.1355473565765664,7.867715509256904,3.258738648667496,3.5,0.9310681853335703,0.6,0.0002477646904868452,0.9838189224521557,0.0002518397286660181,198.32104931806828,0.0,0.0,0.0,0.004272615693835749,8.524472419346352e-05,0.00016251996629338168,0.0006339679119949666,0.09234846865899948,0.09234846865899948,0.09234846865899948,0.09234946435124321,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488588.29720607796,595.3712706193465,0.0,0.09234846865899948,0.09234846865403602,0.09234846865403602,0.3728486186539319,0.3728486186539319,0.5,9.786896420850997,0.006533369183102877,0.006533369183102877,-1.6484591469634324e-12,4.902453497379611e-06,0.004012492403148826,-1.6484591469634324e-12,26808.763827469975,20397.300086626386,0.7608444842102718,1.0060355822929066,0.6187872921297949,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471260988180514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.33731681897564,261.33731681897564,-11.81268318102434,245.62926526366496,277.0453683742842,123076.67363386,123226.76428828349,-150.09065442351718,0.0,nan,277.0453683742842,3.895368374284203,270.76214775215266,-2.38785224784732,264.4789271300248,-8.671072869975205,258.19570650793247,-14.954293492067507,251.91248588579458,-21.237514114205396,245.62926526366496,-27.520734736335015,1.0,1.0,26022.012520719443,26022.012520719443,276.2843789667175,3.13437896671752,276.2843789667175,276.2843789667175,76918.38404962858,76951.75868035654,-33.374630727950716,0.0,8546.071908451686,8546.071908451686,0.8869490692313136,3920.3660084741705,276.2843789667175,3.13437896671752,1.0,0.002,0.13638069030954977,0.0049976075023855475,0.00021093796812134765,0.0017890620328366658,0.10546898406067381,0.10546898406067381,0.0,9.580131826725236e-13,1.0,1.0000081694906449,0.004012492404797285,0.09234846865403602,0.0,7.535027801310812e-07,0.966160712890111,0.0,1600873.284347814,267.2800413472862,4.902455145838758e-06,1.0,1282225.8103971896,2607.3867374521183,,,,,,,,,,,,,,,,,,,4.0,15266.444295101188,1504.5333514923707,0.3728486186539319,6.173730061729009,3.258738648667496
370.0,-29.26913809709046,4.73202934892323,35.018033554958784,25.254292250052117,5.634118858681406,-25.77881240152185,-39.31009954595936,2.1437931620753083,-5.871239257161335,-5.871242871264446,40.037806069252795,41173.82117062681,25766.656444229142,25766.656444229142,66940.47761485595,76930.78260623768,76952.0755772972,25766.656444229142,102718.73202152635,102718.73202152635,102718.73202152635,129528.70649307735,125121.87895860191,4406.827534475439,0.0,90616.36438622343,54859.40294654459,39729.95715519871,26809.974471551002,66539.93162674972,20398.12076233161,1504.6190201782401,0.0,0.882270210992946,2.7932906751213964,0.001494314320929203,1.0,1.0,-5.868291128981355,342771.8182896641,1556163.962305777,4.539941381618249,1556163.962305777,4.539941381618249,0.7608407379864075,0.09234880924516073,3.900901537405314,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.900901537405314,1.2816873588222613,1.2820049322263576,3.04356714650743,6448.953565402916,15266.457399703682,6469.38921566733,0.0003329618411175671,23229.59539411931,2368.759504430087,19337.437297155964,1971.8698329354024,0.8324483043751737,0.8324483043751737,35311.49623141546,35405.22815468563,0.9966918415258357,0.8,4261.723504085929,4273.035954225843,0.9966918415258357,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4437.718371222005,4632.441516551485,5.806284736616542,4.73202934892323,-3.1367549499757086,7.868784298898938,3.258249705383158,3.5,0.9309284872523308,0.6,0.0002477646904868452,0.9838769139895726,0.00025182488476345233,198.32151260996795,0.0,0.0,0.0,0.004272615693835749,8.523926503583578e-05,0.00016252542545100942,0.0006339956820092954,0.09234880926157127,0.09234880926157127,0.09234880926157127,0.09234959670869912,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488588.677196341,595.3711519946614,0.0,0.09234880926157127,0.09234880924516073,0.09234880924516073,0.37284670858731245,0.37284670858731245,0.5,9.786920043655105,0.006273102623993054,0.006273102623993054,1.318767317570746e-11,3.614103093241283e-06,0.0029517422830735995,1.318767317570746e-11,26809.974471551002,20398.12076233161,0.7608407379864075,1.0060196332985891,0.618783641101226,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471294443879548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3364392847711,261.3364392847711,-11.813560715228903,245.6286760794794,277.04420249005085,123078.08797417885,123224.80323889594,-146.71526471708086,0.0,nan,277.04420249005085,3.8942024900508727,270.7610972079366,-2.3889027920633907,264.47799192580214,-8.672008074197834,258.19488664375496,-14.955113356245022,251.91178136160244,-21.23821863839754,245.6286760794794,-27.521323920520587,1.0,1.0,26022.012520719443,26022.012520719443,276.283136731626,3.1331367316259957,276.283136731626,276.283136731626,76919.47460284141,76952.0755772972,-32.60097445579595,0.0,8546.071908451686,8546.071908451686,0.886946552451394,3920.4060450923407,276.283136731626,3.1331367316259957,1.0,0.002,0.13638013600749632,0.004997374359155627,0.00021093655422335563,0.0017890634457808359,0.10546827711167782,0.10546827711167782,0.0,4.19152559882896e-15,1.0,1.0000060097865975,0.0029517422698859264,0.09234880924516073,0.0,5.543017099318513e-07,0.7107423886281747,0.0,1600871.7929044121,267.27876074283864,3.6140899055681075e-06,1.0,1282230.1932201455,2607.3689113525284,,,,,,,,,,,,,,,,,,,5.0,15266.457399703682,1504.6190201782401,0.37284670858731245,6.173730061729009,3.258249705383158
371.0,-29.2697172284781,4.7318920955153265,35.0180992419731,25.253037514071934,5.632947203104276,-25.779450785262778,-39.310691378172464,2.142680758642569,-5.8725878846643695,-5.872593346832189,40.037962836310456,41174.40481727751,25766.47040037248,25766.47040037248,66940.87521764998,76931.33644479935,76952.93460244112,25766.47040037248,102719.4050028136,102719.4050028136,102719.4050028136,129530.87431571045,125124.00904930056,4406.865266409889,0.0,90616.84237310373,54859.91074069466,39729.92403601008,26811.469312896854,66541.39334890693,20399.14440578777,1504.7197896610533,0.0,0.8822625123927521,2.7931507621651503,0.001494314320929203,1.0,1.0,-5.868118324153727,342753.64323387947,1556170.7270172876,4.540201855580066,1556170.7270172876,4.540201855580066,0.760836497534858,0.09234926447707684,3.9009461397265737,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9009461397265737,1.2816925378681183,1.2820101125554662,3.0435896476507125,6449.001242625468,15266.47036731068,6469.363420146028,0.00033295013249321837,23229.45232447,2368.744915385988,19337.360192616554,1971.8619704605094,0.8324501121469188,0.8324501121469188,35311.81922811419,35405.22815468563,0.9967032375503921,0.8,4261.762486365628,4273.035954225843,0.9967032375503921,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4437.319355700838,4632.441516551485,5.806764926051367,4.7318920955153265,-3.138014718213201,7.8699068137285275,3.257761446504231,3.5,0.9307889847154945,0.6,0.0002477646904868452,0.9839358669958689,0.0002518097965503736,198.32198355502135,0.0,0.0,0.0,0.004272615693835749,8.523358986400337e-05,0.0001625311006228418,0.000634025069560186,0.09234926450098219,0.09234926450098219,0.09234926450098219,0.09235034982751912,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488589.27845697815,595.3709640583427,0.0,0.09234926450098219,0.09234926447707684,0.09234926447707684,0.3728447737456113,0.3728447737456113,0.5,9.786952603324202,0.006394926947507429,0.006394926947507429,-8.58335624798201e-12,5.462167791847605e-06,0.0044750226784344704,-8.58335624798201e-12,26811.469312896854,20399.14440578777,0.760836497534858,1.0060035092239261,0.6187788193941369,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471328249839714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3355621397621,261.3355621397621,-11.814437860237888,245.62808333649383,277.0430409430177,123077.43794109758,123224.08813062312,-146.6501895255055,0.0,nan,277.0430409430177,3.893040943017695,270.76004942170573,-2.389950578294247,264.47705790043926,-8.672942099560714,258.19406637912965,-14.955933620870326,251.91107485778662,-21.23892514221336,245.62808333649383,-27.521916663506147,1.0,1.0,26022.012520719443,26022.012520719443,276.2818867730154,3.131886773015424,276.2818867730154,276.2818867730154,76920.09310198821,76952.93460244112,-32.841500452908804,0.0,8546.071908451686,8546.071908451686,0.8869437346380405,3920.4508704252066,276.2818867730154,3.131886773015424,1.0,0.002,0.13637929565711096,0.004997129363296698,0.00021093466695351767,0.0017890653333878493,0.10546733347675884,0.10546733347675884,0.0,3.41366691858358e-13,1.0,1.0000091109864728,0.004475022687017827,0.09234926447707684,0.0,8.403505035896765e-07,1.0775266765347784,0.0,1600870.2268519062,267.2774121153356,5.462176375203853e-06,1.0,1282234.8197948001,2607.350094039144,,,,,,,,,,,,,,,,,,,5.0,15266.47036731068,1504.7197896610533,0.3728447737456113,6.173730061729009,3.257761446504231
372.0,-29.27029738661696,4.7317568972235335,35.018164906362884,25.251723476126813,5.631718327999485,-25.780095815211585,-39.311291731987126,2.141516755443502,-5.873910845723799,-5.873916564308555,40.03809355860393,41175.046431669856,25766.223802258086,25766.223802258086,66941.27023392793,76931.93385409053,76953.50351484156,25766.223802258086,102719.72731709965,102719.72731709965,102719.72731709965,129532.55761873467,125125.65652258725,4406.901096147426,0.0,90617.35108221098,54860.46365527873,39729.87491881361,26812.830301635026,66542.70522044864,20400.072173505618,1504.8135783719913,0.0,0.8822550539031933,2.7930136997136414,0.001494314320929203,1.0,1.0,-5.869229319919725,342735.83575899934,1556176.3678770538,4.5404542085039115,1556176.3678770538,4.5404542085039115,0.7608324799736504,0.09234967508751009,3.900993362324427,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.900993362324427,1.2816979571931735,1.2820155332233085,3.043613622407047,6449.052042257249,15266.483127441978,6469.335433862403,0.0003329376226843853,23229.301530576347,2368.7295386881706,19337.276539741957,1971.8534402412606,0.8324519148493819,0.8324519148493819,35312.161199268994,35405.22815468563,0.9967153030633421,0.8,4261.80375866116,4273.035954225843,0.9967153030633421,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4436.9205094247345,4632.441516551485,5.807231332525898,4.7317568972235335,-3.139253698750697,7.87101059597423,3.2572734239743855,3.5,0.9306495497069672,0.6,0.0002477646904868452,0.9839949283422409,0.00025179468242205285,198.32245533726334,0.0,0.0,0.0,0.004272615693835749,8.522783333401069e-05,0.0001625368571528345,0.000634055200886281,0.09234967510885886,0.09234967510885886,0.09234967510885886,0.09235079327383704,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488589.7485691833,595.3708175151119,0.0,0.09234967510885886,0.09234967508751009,0.09234967508751009,0.37284287496146223,0.37284287496146223,0.5,9.786986235212755,0.00652512555808471,0.00652512555808471,-2.1316282072803006e-11,5.718584759506484e-06,0.004687244388833278,-2.1316282072803006e-11,26812.830301635026,20400.072173505618,0.7608324799736504,1.0059896124174528,0.6187762624807854,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447136261424308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3346800181224,261.3346800181224,-11.815319981877565,245.62748698424753,277.0418730519865,123076.22374358555,123223.70598315522,-147.4822395696627,0.0,nan,277.0418730519865,3.891873051986522,270.75899583842283,-2.3910041615771433,264.47611862490265,-8.673881375097324,258.1932414113814,-14.956758588618584,251.9103641977935,-21.239635802206465,245.62748698424753,-27.522513015752452,1.0,1.0,26022.012520719443,26022.012520719443,276.28063012558505,3.1306301255850713,276.28063012558505,276.28063012558505,76920.56595637572,76953.50351484156,-32.93755846584099,0.0,8546.071908451686,8546.071908451686,0.8869407512787726,3920.498329136049,276.28063012558505,3.1306301255850713,1.0,0.002,0.1363784143737503,0.004996889595992206,0.00021093272824514875,0.0017890672811585334,0.10546636412257437,0.10546636412257437,0.0,9.40368225996191e-12,1.0,1.0000095429478844,0.00468724441014956,0.09234967508751009,0.0,8.801975343912131e-07,1.1286239169677537,0.0,1600868.6883255716,267.2760891542762,5.718606075788557e-06,1.0,1282239.3529520214,2607.331656863436,,,,,,,,,,,,,,,,,,,3.0,15266.483127441978,1504.8135783719913,0.37284287496146223,6.173730061729009,3.2572734239743855
373.0,-29.27088238546698,4.731624045953039,35.0182302578773,25.25048291953283,5.630562608156424,-25.78073788608619,-39.3118878948502,2.140418107607131,-5.875216780996709,-5.875222307785415,40.03821585648445,41175.62235502461,25765.94214363909,25765.94214363909,66941.5644986637,76932.47683454078,76954.00011596289,25765.94214363909,102719.94225960199,102719.94225960199,102719.94225960199,129534.08758699207,125127.15218904607,4406.935397945995,0.0,90617.82605089087,54860.971566792745,39729.83831566459,26814.14532739008,66543.98364305467,20400.967311105993,1504.9048052184662,0.0,0.8822477184332791,2.7928784585284863,0.001494314320929203,1.0,1.0,-5.870693675091104,342718.26415768306,1556181.6452281862,4.540702401877812,1556181.6452281862,4.540702401877812,0.7608285500812453,0.09235006488062567,3.901037765769544,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.901037765769544,1.2817030722810767,1.282020649578616,3.043636119890683,6449.099711725449,15266.495847699647,6469.309522476544,0.0003329259073785358,23229.158878192768,2368.714992193335,19337.199088875634,1971.8455424508506,0.8324536928037091,0.8324536928037091,35312.48275425386,35405.22815468563,0.9967266482744578,0.8,4261.842566941271,4273.035954225843,0.9967266482744578,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4436.521958993378,4632.441516551485,5.80768953288022,4.731624045953039,-3.140479005658164,7.872103051611203,3.256785792648887,3.5,0.9305102264711105,0.6,0.0002477646904868452,0.9840544863564429,0.000251779443030861,198.32293105822478,0.0,0.0,0.0,0.004272615693835749,8.522211734480647e-05,0.00016254257314203872,0.0006340847163724514,0.09235006490497501,0.09235006490497501,0.09235006490497501,0.092351152021837,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488590.1828450611,595.3706822183584,0.0,0.09235006490497501,0.09235006488062567,0.09235006488062567,0.37284098078649464,0.37284098078649464,0.5,9.787018848478004,0.006591343814363881,0.006591343814363881,5.6274984672199935e-11,5.526788697807206e-06,0.004528632694302814,5.6274984672199935e-11,26814.14532739008,20400.967311105993,0.7608285500812453,1.0059747077623378,0.6187730295182319,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471397039735283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3338000350743,261.3338000350743,-11.816199964925659,245.6268875078797,277.0407125622514,123075.79050444851,123222.91519064794,-147.1246861994421,0.0,nan,277.0407125622514,3.8907125622513945,270.7579475513612,-2.392052448638765,264.4751825405412,-8.67481745945878,258.1924175296678,-14.95758247033217,251.90965251874445,-21.240347481255526,245.6268875078797,-27.523112492120276,1.0,1.0,26022.012520719443,26022.012520719443,276.27938249080734,3.129382490807359,276.27938249080734,276.27938249080734,76921.22283417167,76954.00011596289,-32.77728179121914,0.0,8546.071908451686,8546.071908451686,0.8869379460178312,3920.5429545983916,276.27938249080734,3.129382490807359,1.0,0.002,0.1363775639663498,0.004996652870060948,0.0002109308449064726,0.0017890691553257413,0.1054654224532363,0.1054654224532363,0.0,2.3221398762207635e-13,1.0,1.0000092199363242,0.00452863263802783,0.09235006488062567,0.0,8.50407198327882e-07,1.0904293798223275,0.0,1600867.1689305555,267.27478321900327,5.526732422822533e-06,1.0,1282243.8262121845,2607.3134634824414,,,,,,,,,,,,,,,,,,,5.0,15266.495847699647,1504.9048052184662,0.37284098078649464,6.173730061729009,3.256785792648887
374.0,-29.271461398421557,4.731492889724605,35.01829546583226,25.248992267902963,5.629150847750035,-25.78140017383191,-39.31250211372969,2.1390896235446424,-5.876552196225873,-5.876557637997502,40.038342416844095,41176.37973801497,25765.738748061154,25765.738748061154,66942.11848607613,76933.2024159234,76954.45758859512,25765.738748061154,102720.19633665627,102720.19633665627,102720.19633665627,129535.69856640525,125128.7279416966,4406.970624708642,0.0,90618.40919347019,54861.58651706842,39729.80297377974,26815.502229748974,66545.30520352871,20401.891344652915,1504.9987014487785,0.0,0.8822402107892575,2.792740156745968,0.001494314320929203,1.0,1.0,-5.872099131045161,342700.2951327268,1556187.1065249331,4.540956423519352,1556187.1065249331,4.540956423519352,0.7608245100111967,0.09235047534421596,3.901090244972648,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.901090244972648,1.2817092574957059,1.2820268363258025,3.0436623767506163,6449.155346860912,15266.508451643133,6469.2782195898435,0.0003329121618195578,23228.995871154362,2368.698370101346,19337.105522452497,1971.8360013309843,0.8324555064588568,0.8324555064588568,35312.86279024897,35405.22815468563,0.9967400568655442,0.8,4261.888433259767,4273.035954225843,0.9967400568655442,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4436.123779236943,4632.441516551485,5.80816497246006,4.731492889724605,-3.14172569243721,7.873218582161815,3.2562986440109936,3.5,0.9303710411459981,0.6,0.0002477646904868452,0.9841134387838661,0.00025176436041054816,198.32340191370446,0.0,0.0,0.0,0.004272615693835749,8.52162286057138e-05,0.0001625484618811314,0.00063411621897979,0.09235047534169097,0.09235047534169097,0.09235047534169097,0.09235155477899061,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488590.63884929445,595.370540061085,0.0,0.09235047534169097,0.09235047534421596,0.09235047534421596,0.3728390828476364,0.3728390828476364,0.5,9.78705123140879,0.00664085276963533,0.00664085276963533,-1.3528733688872308e-11,5.441771634195902e-06,0.004458506952346397,-1.3528733688872308e-11,26815.502229748974,20401.891344652915,0.7608245100111967,1.0059630545135192,0.6187721224221164,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471431752632022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3328990695282,261.3328990695282,-11.817100930471781,245.6262841816966,277.03951395735083,123072.75477344498,123223.38752715247,-150.63275370749207,0.0,nan,277.03951395735083,3.8895139573508573,270.7568680021938,-2.393131997806165,264.47422204713104,-8.675777952868941,258.19157609198186,-14.95842390801812,251.9089301368152,-21.241069863184777,245.6262841816966,-27.523715818303373,1.0,1.0,26022.012520719443,26022.012520719443,276.2781006907594,3.1281006907594247,276.2781006907594,276.2781006907594,76921.24384098173,76954.45758859512,-33.213747613393934,0.0,8546.071908451686,8546.071908451686,0.8869346305501452,3920.595696197511,276.2781006907594,3.1281006907594247,1.0,0.002,0.1363767267332528,0.00499641067418969,0.0002109289690857323,0.0017890710307796637,0.10546448454286615,0.10546448454286615,0.0,-1.3460413339494437e-13,1.0,1.000009077072738,0.004458506965875131,0.09235047534421596,0.0,8.372334410951712e-07,1.073541240938807,0.0,1600865.6153727234,267.2734478037741,5.441785162929591e-06,1.0,1282248.400797901,2607.294858183586,,,,,,,,,,,,,,,,,,,4.0,15266.508451643133,1504.9987014487785,0.3728390828476364,6.173730061729009,3.2562986440109936
375.0,-29.272051608010784,4.731364835221054,35.018359445413324,25.247907440084987,5.628150431464371,-25.782031403990377,-39.31308912634847,2.138130226567599,-5.8778161249530285,-5.877819930363824,40.03843738121898,41176.83664463674,25765.36653416138,25765.36653416138,66942.20317879813,76933.6316927308,76954.69744476708,25765.36653416138,102720.06397892846,102720.06397892846,102720.06397892846,129536.73546342058,125129.7376056627,4406.997857757893,0.0,90618.81286045053,54862.01780892017,39729.77227947818,26816.67148449212,66546.4437639703,20402.682593767782,1505.082042332023,0.0,0.8822332052323278,2.7926094457184893,0.001494314320929203,1.0,1.0,-5.874710633728341,342683.30963288865,1556191.204409903,4.541193459573583,1556191.204409903,4.541193459573583,0.760820842570507,0.09235079906394453,3.901128795321815,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.901128795321815,1.281713724335544,1.2820313042724236,3.0436818466184463,6449.1966011745235,15266.521156004093,6469.256592699381,0.0003329020771010698,23228.869800227945,2368.685514444581,19337.040878229633,1971.8294094547714,0.8324572415503348,0.8324572415503348,35313.141957714455,35405.22815468563,0.9967499065933917,0.8,4261.922125815344,4273.035954225843,0.9967499065933917,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4435.725812644139,4632.441516551485,5.808602159474467,4.731364835221054,-3.1429173167206685,7.874282151941722,3.2558117852920048,3.5,0.9302319386548585,0.6,0.0002477646904868452,0.9841735351226536,0.00025174898698730736,198.32388187662994,0.0,0.0,0.0,0.004272615693835749,8.521060105437663e-05,0.00016255408943246857,0.0006341444390823206,0.09235079907130161,0.09235079907130161,0.09235079907130161,0.09235161285717101,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488590.98046988115,595.3704335697599,0.0,0.09235079907130161,0.09235079906394453,0.09235079906394453,0.37283718429584917,0.37283718429584917,0.5,9.787075642189988,0.006384585004525434,0.006384585004525434,1.0595613275654614e-10,3.8054108131291287e-06,0.0031092966355004137,1.0595613275654614e-10,26816.67148449212,20402.682593767782,0.760820842570507,1.005947115915488,0.6187684016697341,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447146611049928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3320173135673,261.3320173135673,-11.817982686432686,245.62567951121724,277.0383551159021,123074.1300988662,123221.55119912435,-147.42110025814395,0.0,nan,277.0383551159021,3.8883551159021295,270.7558199949622,-2.3941800050377537,264.4732848740538,-8.676715125946203,258.1907497531193,-14.959250246880686,251.9082146321491,-21.241785367850866,245.62567951121724,-27.524320488782735,1.0,1.0,26022.012520719443,26022.012520719443,276.2768664646409,3.126866464640898,276.2768664646409,276.2768664646409,76922.31225528821,76954.69744476708,-32.38518947886769,0.0,8546.071908451686,8546.071908451686,0.886932195057655,3920.6344392984242,276.2768664646409,3.126866464640898,1.0,0.002,0.13637614286144056,0.004996180835797172,0.00021092751691419612,0.0017890724820056293,0.10546375845709806,0.10546375845709806,0.0,-1.0801745782551553e-12,1.0,1.000006330223054,0.003109296529544281,0.09235079906394453,0.0,5.838703043098086e-07,0.7486692888281213,0.0,1600864.1427033325,267.27218387504695,3.805304856996372e-06,1.0,1282252.7251375134,2607.2772708350712,,,,,,,,,,,,,,,,,,,5.0,15266.521156004093,1505.082042332023,0.37283718429584917,6.173730061729009,3.2558117852920048
376.0,-29.27263674461952,4.731237949234408,35.01842413058134,25.24644472813236,5.626766829792863,-25.78269638715604,-39.31370753617955,2.136826472804804,-5.879169919466278,-5.879175023267516,40.03858570415416,41177.575730407574,25765.22631909554,25765.22631909554,66942.80204950311,76934.3356789776,76955.3930462653,25765.22631909554,102720.61936536084,102720.61936536084,102720.61936536084,129538.7575141959,125131.7231991055,4407.034315090392,0.0,90619.38415283994,54862.62420613401,39729.733274117694,26818.13814883506,66547.87142295275,20403.685270103277,1505.1816146653664,0.0,0.882225511633919,2.7924690889948565,0.001494314320929203,1.0,1.0,-5.874995612105408,342665.0761354259,1556197.6048301859,4.541453778660407,1556197.6048301859,4.541453778660407,0.7608166218276261,0.09235124452330117,3.9011802241174065,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9011802241174065,1.2817197945101049,1.2820373759510377,3.0437075566961216,6449.251077743992,15266.533616758708,6469.225993232942,0.00033288862083533875,23228.710017707897,2368.669221161956,19336.94941437673,1971.8200827374008,0.8324590302102712,0.8324590302102712,35313.514385298484,35405.22815468563,0.9967630468022624,0.8,4261.9670738792265,4273.035954225843,0.9967630468022624,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4435.328408463422,4632.441516551485,5.8090909953659216,4.731237949234408,-3.1441772687203167,7.875415217954725,3.255325643666308,3.5,0.9300930410475166,0.6,0.0002477646904868452,0.9842331188289081,0.0002517337465555402,198.32435771646243,0.0,0.0,0.0,0.004272615693835749,8.520467287691863e-05,0.00016256001760992655,0.0006341759259320228,0.09235124452742781,0.09235124452742781,0.09235124452742781,0.09235227532224467,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488591.5487676445,595.3702559438768,0.0,0.09235124452742781,0.09235124452330117,0.09235124452330117,0.3728352540879472,0.3728352540879472,0.5,9.787106567705917,0.006426692915226795,0.006426692915226795,3.552713678800501e-11,5.103801242967165e-06,0.004179411162112956,3.552713678800501e-11,26818.13814883506,20403.685270103277,0.7608166218276261,1.0059345343150095,0.6187662332383059,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471501132928017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.331116900669,261.331116900669,-11.818883099331003,245.62507113357321,277.0371626677503,123071.37645531358,123221.9168165902,-150.54036127661206,0.0,nan,277.0371626677503,3.8871626677503173,270.7547443609137,-2.3952556390862583,264.47232605410227,-8.677673945897709,258.1899077472687,-14.960092252731272,251.90748944040539,-21.242510559594592,245.62507113357321,-27.524928866426762,1.0,1.0,26022.012520719443,26022.012520719443,276.2755927660322,3.1255927660322413,276.2755927660322,276.2755927660322,76922.38726197385,76955.3930462653,-33.00578429143934,0.0,8546.071908451686,8546.071908451686,0.8869289459377945,3920.6861252379936,276.2755927660322,3.1255927660322413,1.0,0.002,0.13637535804897688,0.004995934799905943,0.00021092571359744553,0.0017890742871844694,0.10546285679872276,0.10546285679872276,0.0,7.81914897413083e-13,1.0,1.000008508698889,0.004179411126585819,0.09235124452330117,0.0,7.848139567188127e-07,1.0063334780080133,0.0,1600862.5697170766,267.2708300805337,5.103765715830377e-06,1.0,1282257.3673579148,2607.258390834865,,,,,,,,,,,,,,,,,,,4.0,15266.533616758708,1505.1816146653664,0.3728352540879472,6.173730061729009,3.255325643666308
