time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
377.0,-29.273233019581404,4.731114070946308,35.01848773848753,25.245359690766804,5.625770120210665,-25.78333270554821,-39.314299054071284,2.135869805229734,-5.8804324612212895,-5.880436184881132,40.03868398408889,41178.034644572865,25764.865388342634,25764.865388342634,66942.9000329155,76934.76372297818,76955.67458361763,25764.865388342634,102720.53997196026,102720.53997196026,102720.53997196026,129539.86037984377,125132.79882533716,4407.061554506606,0.0,90619.79293205027,54863.063849928396,39729.69898013542,26819.32040788352,66549.01938801893,20404.48596590957,1505.2655521162378,0.0,0.8822184989359789,2.792338501594348,0.001494314320929203,1.0,1.0,-5.877393913095034,342648.10721948865,1556201.8458097423,4.541691061532386,1556201.8458097423,4.541691061532386,0.7608129384185174,0.09235157127698151,3.9012194931660304,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9012194931660304,1.281724248715359,1.282041831259944,3.0437276169785563,6449.293583075304,15266.546159468378,6469.203448508394,0.00033287821209735654,23228.580983662592,2368.656063351154,19336.882026686366,1971.8132111053587,0.8324607534264197,0.8324607534264197,35313.79875600436,35405.22815468563,0.9967730801599395,0.8,4262.001394410794,4273.035954225843,0.9967730801599395,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4434.931094245137,4632.441516551485,5.809530033459976,4.731114070946308,-3.145366740758537,7.876480811704845,3.254839641119038,3.5,0.929954183176868,0.6,0.0002477646904868452,0.9842938407431576,0.00025171821688915464,198.324842616481,0.0,0.0,0.0,0.004272615693835749,8.519900284666635e-05,0.00016256568764017883,0.0006342044295418056,0.09235157128626216,0.09235157128626216,0.09235157128626216,0.09235237228999087,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488591.90827204793,595.370143796427,0.0,0.09235157128626216,0.09235157127698151,0.09235157127698151,0.3728333502335129,0.3728333502335129,0.5,9.78713059560993,0.006199468607462677,0.006199468607462677,6.633626981056295e-11,3.7236598586787295e-06,0.00304227178611427,6.633626981056295e-11,26819.32040788352,20404.48596590957,0.7608129384185174,1.0059186543771594,0.6187624554537959,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471535854498663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3302353824084,261.3302353824084,-11.819764617591602,245.62446131607146,277.0360094487263,123072.78255019372,123220.16390571035,-147.38135551663174,0.0,nan,277.0360094487263,3.886009448726327,270.75369982220235,-2.3963001777976274,264.471390195656,-8.678609804343978,258.18908056918116,-14.96091943081882,251.90677094261338,-21.2432290573866,245.62446131607146,-27.525538683928517,1.0,1.0,26022.012520719443,26022.012520719443,276.274364547899,3.124364547899006,276.274364547899,276.274364547899,76923.44428565195,76955.67458361763,-32.23029796568153,0.0,8546.071908451686,8546.071908451686,0.8869264650297563,3920.7255906318605,276.274364547899,3.124364547899006,1.0,0.002,0.13637478677080017,0.00499570513054556,0.0002109242814168188,0.001789075717796553,0.1054621407084094,0.1054621407084094,0.0,-7.866281410973119e-13,1.0,1.0000061936414544,0.0030422717197780003,0.09235157127698151,0.0,5.71277040169739e-07,0.7325266617066573,0.0,1600861.0989847924,267.2695675387787,3.723593522408919e-06,1.0,1282261.6877601233,2607.240819850861,,,,,,,,,,,,,,,,,,,5.0,15266.546159468378,1505.2655521162378,0.3728333502335129,6.173730061729009,3.254839641119038
378.0,-29.273830983445364,4.730991639358796,35.018552215712646,25.244074360840045,5.624572093674447,-25.78399067578607,-39.31490887245161,2.1347317847566094,-5.881766136542751,-5.881771555127131,40.03883629037245,41178.63572769518,25764.69180534172,25764.69180534172,66943.3275330369,76935.33630417028,76956.47881619465,25764.69180534172,102721.17062153637,102721.17062153637,102721.17062153637,129541.95904179271,125134.86057348967,4407.098468303043,0.0,90620.29294990268,54863.59236849225,39729.66731267825,26820.788420256347,66550.4557329346,20405.49054412649,1505.3647437596635,0.0,0.8822108936365605,2.7922001926036817,0.001494314320929203,1.0,1.0,-5.877331775841242,342630.1405452577,1556208.4181527207,4.541948398574008,1556208.4181527207,4.541948398574008,0.7608087511967129,0.0923520125929761,3.9012658865524408,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9012658865524408,1.2817295473326362,1.2820471311900998,3.043751230258546,6449.3436167820855,15266.558459535154,6469.175744483347,0.0003328658801058188,23228.43292026529,2368.640965086476,19336.799217501546,1971.8047669185244,0.8324624947312502,0.8324624947312503,35314.1347175704,35405.22815468563,0.9967849338069215,0.8,4262.041941412629,4273.035954225843,0.9967849338069215,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4434.534325210915,4632.441516551485,5.810010683391497,4.730991639358796,-3.1466106819124207,7.877602321271216,3.2543543344175188,3.5,0.929815524119291,0.6,0.0002477646904868452,0.98435473870655,0.0002517026441223923,198.32532889232206,0.0,0.0,0.0,0.004272615693835749,8.519315776107492e-05,0.00016257153272577026,0.0006342347747475913,0.09235201254229249,0.09235201254229249,0.09235201254229249,0.0923530871698268,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488592.48917171103,595.3699622657311,0.0,0.09235201254229249,0.0923520125929761,0.0923520125929761,0.3728314190174681,0.3728314190174681,0.5,9.787162903342214,0.006323662839008648,0.006323662839008648,-4.888534022029489e-12,5.418584350991296e-06,0.004439779285860368,-4.888534022029489e-12,26820.788420256347,20405.49054412649,0.7608087511967129,1.0059033675393432,0.6187581328209693,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447157123718229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3293508683277,261.3293508683277,-11.820649131672269,245.62384819866423,277.0348535379763,123071.8791377583,123219.7613628845,-147.88222512620524,0.0,nan,277.0348535379763,3.884853537976312,270.75265247011873,-2.3973475298812446,264.4704514022448,-8.679548597755172,258.1882503344273,-14.961749665572654,251.90604926653478,-21.243950733465198,245.62384819866423,-27.526151801335743,1.0,1.0,26022.012520719443,26022.012520719443,276.27312328317726,3.1231232831772786,276.27312328317726,276.27312328317726,76923.95161695623,76956.47881619465,-32.52719923842233,0.0,8546.071908451686,8546.071908451686,0.8869235340203127,3920.772215985203,276.27312328317726,3.1231232831772786,1.0,0.002,0.13637395203695057,0.00499546296981484,0.00021092240949245467,0.0017890775956479453,0.10546120474622733,0.10546120474622733,0.0,5.140399824549169e-12,1.0,1.000009038567317,0.004439779290748902,0.0923520125929761,0.0,8.336957309562632e-07,1.069019908868765,0.0,1600859.5499270274,267.2682338634572,5.418589239525318e-06,1.0,1282266.2623479925,2607.2222152835247,,,,,,,,,,,,,,,,,,,3.0,15266.558459535154,1505.3647437596635,0.3728314190174681,6.173730061729009,3.2543543344175188
379.0,-29.274419701278916,4.730871568314743,35.01861657201733,25.242640601377957,5.623213303108742,-25.784656400860786,-39.31552735213188,2.133450003831322,-5.88305351134494,-5.883059114700207,40.03896175436556,41179.34135906456,25764.408537894764,25764.408537894764,66943.74989695931,76936.01954744161,76957.04652153447,25764.408537894764,102721.45505942924,102721.45505942924,102721.45505942924,129543.55925745082,125136.4266090441,4407.13264840673,0.0,90620.84801228745,54864.169828383696,39729.64242655972,26822.104198021585,66551.74662458131,20406.38690951531,1505.4556164968092,0.0,0.8822036398477344,2.7920668603519756,0.001494314320929203,1.0,1.0,-5.87846638871963,342612.8178388004,1556213.8322099878,4.542193844429334,1556213.8322099878,4.542193844429334,0.7608048480782689,0.09235239677116448,3.901315434718086,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.901315434718086,1.2817355153502743,1.282053100686479,3.043775715032699,6449.395497080423,15266.57070589176,6469.1467757072005,0.00033285307622696314,23228.280186176697,2368.625390543835,19336.71262789105,1971.7959372355547,0.8324642406973572,0.8324642406973572,35314.49352385026,35405.22815468563,0.9967975935092973,0.8,4262.0852455294025,4273.035954225843,0.9967975935092973,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4434.137720530359,4632.441516551485,5.8104664676074,4.730871568314743,-3.1478184990359797,7.878690067350723,3.25386925767353,3.5,0.9296769307638657,0.6,0.0002477646904868452,0.9844146990050663,0.0002516873130168184,198.32580765144107,0.0,0.0,0.0,0.004272615693835749,8.518723003582577e-05,0.00016257746045101945,0.0006342659557948314,0.09235239672825138,0.09235239672825138,0.09235239672825138,0.09235349250522505,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488592.93751745165,595.3698225463484,0.0,0.09235239672825138,0.09235239677116448,0.09235239677116448,0.37282952122842905,0.37282952122842905,0.5,9.787195774777311,0.006436572030338539,0.006436572030338539,-2.376054908381775e-11,5.603355248240405e-06,0.004592725980558043,-2.376054908381775e-11,26822.104198021585,20406.38690951531,0.7608048480782689,1.005890202620666,0.6187567336340156,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471606720258348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3284501287815,261.3284501287815,-11.821549871218451,245.62323251690992,277.0336677406358,123069.36939747586,123219.96436626124,-150.59496878538457,0.0,nan,277.0336677406358,3.883667740635815,270.7515806959021,-2.3984193040978994,264.46949365112846,-8.680506348871518,258.1874066064448,-14.962593393555153,251.90531956166834,-21.244680438331642,245.62323251690992,-27.526767483090055,1.0,1.0,26022.012520719443,26022.012520719443,276.27190215240864,3.1219021524086656,276.27190215240864,276.27190215240864,76923.91768469941,76957.04652153447,-33.12883683506516,0.0,8546.071908451686,8546.071908451686,0.8869204036934808,3920.822011891676,276.27190215240864,3.1219021524086656,1.0,0.002,0.13637308962541056,0.0049952297020028815,0.000210920515570555,0.001789079482941401,0.1054602577852775,0.1054602577852775,0.0,-1.4880440629694291e-12,1.0,1.0000093498324025,0.0045927260043185925,0.09235239677116448,0.0,8.624105447538355e-07,1.1058437497251867,0.0,1600858.052522591,267.26694648865504,5.603379008789489e-06,1.0,1282270.6731175652,2607.20427713463,,,,,,,,,,,,,,,,,,,4.0,15266.57070589176,1505.4556164968092,0.37282952122842905,6.173730061729009,3.25386925767353
380.0,-29.27501754056676,4.730754220085402,35.01867982173778,25.241450929921143,5.62211142035568,-25.78530464445593,-39.31613196674732,2.13239852436503,-5.884320943009129,-5.884325023554126,40.03905852991443,41179.88600436085,25764.081786864783,25764.081786864783,66943.96779122563,76936.52291187787,76957.26854767652,25764.081786864783,102721.3503345413,102721.3503345413,102721.3503345413,129544.63820474665,125137.47747566736,4407.160729079292,0.0,90621.30449790509,54864.66759085942,39729.596563384075,26823.287870205342,66552.88443358941,20407.188209901553,1505.5397567193163,0.0,0.8821966065941327,2.7919357981851056,0.001494314320929203,1.0,1.0,-5.880988891692482,342595.78709049505,1556218.008304301,4.542431830585334,1556218.008304301,4.542431830585334,0.760801148190687,0.09235272583243043,3.9013584183819257,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9013584183819257,1.2817404111176132,1.2820579976668793,3.043797624341217,6449.441920276128,15266.583117545046,6469.121538711288,0.00033284166562039556,23228.14127277492,2368.611225319036,19336.63719282141,1971.7882449992007,0.8324659715878929,0.8324659715878929,35314.80479212297,35405.22815468563,0.9968085759621117,0.8,4262.122812312335,4273.035954225843,0.9968085759621117,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4433.7415076199095,4632.441516551485,5.810912012481142,4.730754220085402,-3.149009388063447,7.879763608148849,3.2533846889741724,3.5,0.9295384825640493,0.6,0.0002477646904868452,0.9844755923469125,0.00025167174525494697,198.32629383070557,0.0,0.0,0.0,0.004272615693835749,8.518143556669154e-05,0.00016258325492015367,0.0006342955502706761,0.0923527258422845,0.0923527258422845,0.0923527258422845,0.09235358247851956,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488593.28167532134,595.369715318275,0.0,0.0923527258422845,0.09235272583243043,0.09235272583243043,0.37282762600726255,0.37282762600726255,0.5,9.787221476111009,0.00626786850540384,0.00626786850540384,1.0857093002414331e-11,4.080545011220238e-06,0.0033361318616584867,1.0857093002414331e-11,26823.287870205342,20407.188209901553,0.760801148190687,1.0058762796077827,0.6187543388213729,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471641654846494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.32755863989007,261.32755863989007,-11.822441360109906,245.6226154970081,277.03250178275493,123069.72082384232,123218.76917509711,-149.0483512547911,0.0,nan,277.03250178275493,3.8825017827549573,270.7505245256208,-2.3994754743791873,264.46854726843316,-8.681452731566822,258.1865700113513,-14.96342998864867,251.90459275417226,-21.24540724582772,245.6226154970081,-27.52738450299188,1.0,1.0,26022.012520719443,26022.012520719443,276.27066222346036,3.1206622234603856,276.27066222346036,276.27066222346036,76924.70445082612,76957.26854767652,-32.564096850401256,0.0,8546.071908451686,8546.071908451686,0.8869176880893573,3920.8652104738353,276.27066222346036,3.1206622234603856,1.0,0.002,0.1363724631805514,0.004994999434132345,0.00021091899603410504,0.001789081005103581,0.10545949801705251,0.10545949801705251,0.0,1.1376858656542144e-12,1.0,1.0000067916663669,0.0033361318508013937,0.09235272583243043,0.0,6.26446329113063e-07,0.8032764727319286,0.0,1600856.5758248635,267.26567905699085,4.0805341541272355e-06,1.0,1282275.0096871438,2607.1866409213785,,,,,,,,,,,,,,,,,,,4.0,15266.583117545046,1505.5397567193163,0.37282762600726255,6.173730061729009,3.2533846889741724
381.0,-29.275625396508214,4.730638746456919,35.018743386530765,25.2403303393163,5.621079937994089,-25.78595486296992,-39.316733088903106,2.1314094037890605,-5.885624787734059,-5.885629685305842,40.039194122126766,41180.35201054426,25763.85682890677,25763.85682890677,66944.20883945102,76936.97387688758,76957.91491371102,25763.85682890677,102721.7717426178,102721.7717426178,102721.7717426178,129546.43612016168,125139.24170313662,4407.194417025068,0.0,90621.73170553197,54865.1098365741,39729.579854397634,26824.664377543882,66554.24423194151,20408.12767434792,1505.6339283914951,0.0,0.8821892241807365,2.791800696512733,0.001494314320929203,1.0,1.0,-5.881619992854837,342578.23567986937,1556223.8594450434,4.5426816340408,1556223.8594450434,4.5426816340408,0.7607971301006275,0.09235312731633719,3.9013990047143636,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9013990047143636,1.2817450165714155,1.2820626042618097,3.0438183525381297,6449.485840838071,15266.59532684127,6469.097880983088,0.0003328308848957224,23228.009131090334,2368.5977506172176,19336.566478288645,1971.7810341236452,0.8324676630338907,0.8324676630338907,35315.098699375274,35405.22815468563,0.9968189458896862,0.8,4262.158283804024,4273.035954225843,0.9968189458896862,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4433.345779132236,4632.441516551485,5.811379962776032,4.730638746456919,-3.1502283545157703,7.88086710097269,3.2529007415388453,3.5,0.9294002118682415,0.6,0.0002477646904868452,0.9845375101087829,0.00025165591756831017,198.32678815823076,0.0,0.0,0.0,0.004272615693835749,8.517567492952356e-05,0.00016258901555732164,0.0006343246234728229,0.09235312733455998,0.09235312733455998,0.09235312733455998,0.09235411709304955,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488593.7943404885,595.3695551684589,0.0,0.09235312733455998,0.09235312731633719,0.09235312731633719,0.3728257023504651,0.3728257023504651,0.5,9.787251168816477,0.006281447476112589,0.006281447476112589,-1.3983481039758772e-11,4.897571784567845e-06,0.004009692451006686,-1.3983481039758772e-11,26824.664377543882,20408.12767434792,0.7607971301006275,1.0058593499484494,0.6187486986860034,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471677130875455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3266802091676,261.3266802091676,-11.823319790832386,245.621996292145,277.03136412617965,123070.59860628602,123217.46376456022,-146.8651582742005,0.0,nan,277.03136412617965,3.881364126179676,270.74949055938396,-2.4005094406160197,264.4676169925775,-8.682383007422459,258.1857434257687,-14.964256574231285,251.90386985895086,-21.24613014104912,245.621996292145,-27.528003707854964,1.0,1.0,26022.012520719443,26022.012520719443,276.2694331948231,3.1194331948231024,276.2694331948231,276.2694331948231,76925.65940491903,76957.91491371102,-32.255508791989996,0.0,8546.071908451686,8546.071908451686,0.8869151239379115,3920.9059997379354,276.2694331948231,3.1194331948231024,1.0,0.002,0.13637171026047268,0.004994762579149596,0.00021091726404031855,0.0017890827362461014,0.10545863202015927,0.10545863202015927,0.0,2.864197594376616e-13,1.0,1.0000081627619555,0.004009692464990167,0.09235312731633719,0.0,7.529204154708061e-07,0.9654543980622211,0.0,1600855.060127083,267.2643752122659,4.897585768048884e-06,1.0,1282279.4789785533,2607.1684651255387,,,,,,,,,,,,,,,,,,,5.0,15266.59532684127,1505.6339283914951,0.3728257023504651,6.173730061729009,3.2529007415388453
382.0,-29.276237139922422,4.7305248303969645,35.01880758642109,25.2390919829719,5.619928728836803,-25.78662055297495,-39.317351568583376,2.130312140568126,-5.88694160610595,-5.886947826690215,40.039339580644466,41180.91381541103,25763.669918173353,25763.669918173353,66944.58373358438,76937.50914689257,76958.65128580682,25763.669918173353,102722.32120398017,102722.32120398017,102722.32120398017,129548.41041566213,125141.17817650737,4407.232239154764,0.0,90622.21143916382,54865.61610250132,39729.55037406944,26826.089211681952,66555.6395857514,20409.10162817688,1505.7306868610303,0.0,0.8821817335725892,2.7916641974738665,0.001494314320929203,1.0,1.0,-5.881843538344981,342560.50364758197,1556230.1363599927,4.54293510135951,1556230.1363599927,4.54293510135951,0.7607930275311741,0.09235355545568054,3.901443483234004,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.901443483234004,1.281750125587946,1.28206771454424,3.043840921368656,6449.533661481771,15266.607315542557,6469.071503983408,0.0003328191044955309,23227.86728261018,2368.5832860977175,19336.487635671452,1971.7729944141429,0.8324693524552702,0.8324693524552702,35315.42079132606,35405.22815468563,0.996830310282564,0.8,4262.197156890234,4273.035954225843,0.996830310282564,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4432.950329611793,4632.441516551485,5.811856213699007,4.7305248303969645,-3.1514568352474877,7.881981665644452,3.252417164027729,3.5,0.9292620468650654,0.6,0.0002477646904868452,0.9845998281005958,0.0002516399895831906,198.32728564965865,0.0,0.0,0.0,0.004272615693835749,8.516974832860813e-05,0.00016259494215823707,0.0006343549774900638,0.09235355549489996,0.09235355549489996,0.09235355549489996,0.09235475223430986,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488594.3247669709,595.3693897239052,0.0,0.09235355549489996,0.09235355545568054,0.09235355545568054,0.37282379494194234,0.37282379494194234,0.5,9.787287074522384,0.0065160494190195095,0.0065160494190195095,-5.286437954055145e-12,6.220584282345953e-06,0.005104288345251007,-5.286437954055145e-12,26826.089211681952,20409.10162817688,0.7607930275311741,1.0058438946760004,0.6187441676126161,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471713201475087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.325801224662,261.325801224662,-11.824198775338004,245.6213735396734,277.030228909641,123070.05254359801,123217.010280011,-146.9577364129885,0.0,nan,277.030228909641,3.880228909641005,270.7484578356624,-2.4015421643375703,264.4666867616624,-8.683313238337576,258.1849156876673,-14.965084312332692,251.90314461366532,-21.24685538633466,245.6213735396734,-27.528626460326564,1.0,1.0,26022.012520719443,26022.012520719443,276.26820121841644,3.118201218416459,276.26820121841644,276.26820121841644,76926.27049154973,76958.65128580682,-32.380794257085654,0.0,8546.071908451686,8546.071908451686,0.8869123138814979,3920.950700650174,276.26820121841644,3.118201218416459,1.0,0.002,0.13637075181021094,0.004994524147310454,0.0002109152083158034,0.0017890847938339968,0.1054576041579017,0.1054576041579017,0.0,2.1498003030528956e-12,1.0,1.0000103909101046,0.005104288350537445,0.09235355545568054,0.0,9.584525879768766e-07,1.229008412966081,0.0,1600853.5300431764,267.263058393894,6.2205895687839075e-06,1.0,1282283.9944125977,2607.1501018597833,,,,,,,,,,,,,,,,,,,5.0,15266.607315542557,1505.7306868610303,0.37282379494194234,6.173730061729009,3.252417164027729
383.0,-29.276850991270177,4.730412462083475,35.018871509982176,25.237713823467516,5.618629686541536,-25.78730292345929,-39.31798761533571,2.129081618372109,-5.888258638581419,-5.888264521196988,40.03946000763468,41181.57455683589,25763.48420836227,25763.48420836227,66945.05876519816,76938.14429636046,76959.02951194339,25763.48420836227,102722.51372030567,102722.51372030567,102722.51372030567,129549.92195973679,125142.65437808486,4407.267581651939,0.0,90622.74603222078,54866.17629129013,39729.52193436738,26827.408239431123,66556.93017379851,20409.998721677686,1505.8224004344804,0.0,0.8821743433720446,2.79152787606693,0.001494314320929203,1.0,1.0,-5.8834401817784965,342542.79179894127,1556235.3331121728,4.543185173855942,1556235.3331121728,4.543185173855942,0.7607890609305643,0.09235395102140936,3.9014914225158615,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9014914225158615,1.281755855126021,1.2820734455019664,3.043864716445762,6449.584080394828,15266.619206102941,6469.04333737872,0.0003328066594975947,23227.718894684393,2368.5681547403437,19336.40344380513,1971.764409233034,0.8324710459721562,0.8324710459721562,35315.767943622544,35405.22815468563,0.9968425589103896,0.8,4262.239054494677,4273.035954225843,0.9968425589103896,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4432.55508344702,4632.441516551485,5.812332553874783,4.730412462083475,-3.1526837946942474,7.883096256777723,3.251933863927071,3.5,0.9291239611220202,0.6,0.0002477646904868452,0.9846623651044022,0.0002516240076471036,198.32778485784164,0.0,0.0,0.0,0.004272615693835749,8.516365378821393e-05,0.0001626010366986313,0.0006343865499718968,0.09235395078628408,0.09235395078628408,0.09235395078628408,0.09235509374610745,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488594.7415282821,595.3692600337764,0.0,0.09235395078628408,0.09235395102140936,0.09235395102140936,0.37282191272738047,0.37282191272738047,0.5,9.787321443294356,0.006647237236109049,0.006647237236109049,8.29913915367797e-12,5.882615596419782e-06,0.00482433941851923,8.29913915367797e-12,26827.408239431123,20409.998721677686,0.7607890609305643,1.0058315278421968,0.6187420971685358,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447174950294163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3249081561203,261.3249081561203,-11.825091843879704,245.6207461765907,277.0290701356431,123067.97034967189,123217.28280556017,-149.31245588828315,0.0,nan,277.0290701356431,3.8790701356431327,270.74740534384216,-2.4025946561578166,264.4657405520321,-8.684259447967861,258.18407576021497,-14.96592423978501,251.9024109683985,-21.24758903160148,245.6207461765907,-27.529253823409277,1.0,1.0,26022.012520719443,26022.012520719443,276.26692878121764,3.1169287812176663,276.26692878121764,276.26692878121764,76926.58537433091,76959.02951194339,-32.44413761247415,0.0,8546.071908451686,8546.071908451686,0.8869092851751903,3920.9988796284406,276.26692878121764,3.1169287812176663,1.0,0.002,0.13636984480937397,0.0049942857556532294,0.00021091323280736891,0.0017890867666319717,0.10545661640368445,0.10545661640368445,0.0,-5.606595916696211e-13,1.0,1.0000098209239912,0.004824339410220091,0.09235395102140936,0.0,9.058797787228937e-07,1.161599227038369,0.0,1600851.9972819197,267.26174136141856,5.882607297280629e-06,1.0,1282288.504856558,2607.1317590720005,,,,,,,,,,,,,,,,,,,3.0,15266.619206102941,1505.8224004344804,0.37282191272738047,6.173730061729009,3.251933863927071
384.0,-29.27746789315789,4.730302724130898,35.0189346629052,25.236540007777535,5.617543081461167,-25.787966795660346,-39.318605850543804,2.1280419827568835,-5.8895196519046635,-5.889524624555155,40.039565611898425,41182.08980099253,25763.168546913646,25763.168546913646,66945.25834790617,76938.63224229804,76959.37427161598,25763.168546913646,102722.54281852962,102722.54281852962,102722.54281852962,129551.16629411778,125143.86813251501,4407.298161602769,0.0,90623.19739645105,54866.65495041318,39729.49160670875,26828.62347558816,66558.1150822969,20410.823150119584,1505.9079120063457,0.0,0.8821673063388935,2.791397426596217,0.001494314320929203,1.0,1.0,-5.885452626683673,342525.841873256,1556239.8902349859,4.543423298294782,1556239.8902349859,4.543423298294782,0.7607853294706586,0.09235429246315047,3.9015335078470983,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9015335078470983,1.281760695900924,1.2820782874763048,3.0438860548027558,6449.629293812764,15266.631034042943,6469.018627393512,0.0003327955366023908,23227.584029249505,2368.5544022932913,19336.329584005754,1971.7568776295427,0.8324726996856987,0.8324726996856987,35316.072703833976,35405.22815468563,0.9968533118365759,0.8,4262.275835823558,4273.035954225843,0.9968533118365759,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4432.16004037329,4632.441516551485,5.81277939249319,4.730302724130898,-3.153868014910835,7.884170739041734,3.25145084086983,3.5,0.9289859545342372,0.6,0.0002477646904868452,0.9847252172039923,0.00025160794723054107,198.32828654937617,0.0,0.0,0.0,0.004272615693835749,8.515773030267844e-05,0.00016260696018416675,0.0006344165037676855,0.09235429249131787,0.09235429249131787,0.09235429249131787,0.09235528558097317,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488595.1086508462,595.3691457669792,0.0,0.09235429249131787,0.09235429246315047,0.09235429246315047,0.3728200246924045,0.3728200246924045,0.5,9.787351237952786,0.006581548116002978,0.006581548116002978,-3.75734998669941e-11,4.972650515355781e-06,0.004071997871506028,-3.75734998669941e-11,26828.62347558816,20410.823150119584,0.7607853294706586,1.0058166200339445,0.6187388232084433,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471785929678125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3240225993803,261.3240225993803,-11.82597740061965,245.62011644548787,277.0279287532765,123068.26908757436,123216.32563709668,-148.0565495223212,0.0,nan,277.0279287532765,3.877928753276535,270.74636629170806,-2.4036337082919204,264.464803830176,-8.685196169823996,258.18324136859536,-14.966758631404616,251.90167890703802,-21.24832109296196,245.62011644548787,-27.52988355451211,1.0,1.0,26022.012520719443,26022.012520719443,276.26570901916205,3.115709019162068,276.26570901916205,276.26570901916205,76927.34434205112,76959.37427161598,-32.02992956485832,0.0,8546.071908451686,8546.071908451686,0.8869066263040661,3921.0411753863336,276.26570901916205,3.115709019162068,1.0,0.002,0.13636908020482705,0.004994057184247957,0.0002109115021599881,0.0017890884991452478,0.10545575107999405,0.10545575107999405,0.0,1.3052358673049103e-12,1.0,1.0000082893373197,0.004071997909079528,0.09235429246315047,0.0,7.646056039428867e-07,0.9804482771470983,0.0,1600850.5288441041,267.2604803480953,4.972688088855648e-06,1.0,1282292.8214116702,2607.1142049517084,,,,,,,,,,,,,,,,,,,5.0,15266.631034042943,1505.9079120063457,0.3728200246924045,6.173730061729009,3.25145084086983
385.0,-29.278085924731695,4.730194732212801,35.01899810182288,25.235262570809596,5.616346652533028,-25.788642666945176,-39.31923337569458,2.126903393914335,-5.890819752762866,-5.890825464954402,40.03970017406773,41182.664907957645,25762.95903921229,25762.95903921229,66945.62394716994,76939.19450917495,76959.99446281305,25762.95903921229,102722.95350202534,102722.95350202534,102722.95350202534,129552.94651120927,125145.61290570165,4407.333605507626,0.0,90623.6893532517,54867.15974877095,39729.47733831194,26829.993009183938,66559.47034749588,20411.757599956298,1506.0016795990111,0.0,0.8821599463219609,2.7912627421736746,0.001494314320929203,1.0,1.0,-5.886142001522899,342508.34467715106,1556245.6969886841,4.543672354773149,1556245.6969886841,4.543672354773149,0.7607813238329704,0.09235469547513932,3.9015781325676016,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9015781325676016,1.281765997466036,1.2820835903550258,3.0439082798894304,6449.676386104491,15266.64278040875,6468.992617771473,0.0003327839326930299,23227.444452999556,2368.5401694767893,19336.251839504916,1971.7489498967452,0.8324743550084289,0.8324743550084289,35316.395852271475,35405.22815468563,0.9968647135842051,0.8,4262.31483641652,4273.035954225843,0.9968647135842051,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4431.76546966218,4632.441516551485,5.813249644091866,4.730194732212801,-3.1550818285209234,7.885276560733724,3.250968424024275,3.5,0.9288481211497929,0.6,0.0002477646904868452,0.9847881887403628,0.0002515918583505349,198.3287891621659,0.0,0.0,0.0,0.004272615693835749,8.515171819701588e-05,0.00016261297228982932,0.0006344472167578194,0.09235469510833473,0.09235469510833473,0.09235469510833473,0.09235580927574676,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488595.59800918825,595.3689931498066,0.0,0.09235469510833473,0.09235469547513932,0.09235469547513932,0.372818118644733,0.372818118644733,0.5,9.787384730561435,0.0066658286440883785,0.0066658286440883785,1.2391865311656147e-11,5.71219152334379e-06,0.004683463431490509,1.2391865311656147e-11,26829.993009183938,20411.757599956298,0.7607813238329704,1.0058016327001704,0.6187348651206181,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447182253762237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.32313310202863,261.32313310202863,-11.826866897971342,245.6194835834188,277.02678262065007,123067.3069869063,123216.0223741791,-148.7153872727965,0.0,nan,277.02678262065007,3.87678262065009,270.74532281316874,-2.404677186831236,264.46386300579036,-8.686136994209619,258.18240319829766,-14.967596801702314,251.90094339084612,-21.249056609153854,245.6194835834188,-27.53051641658118,1.0,1.0,26022.012520719443,26022.012520719443,276.26448074908564,3.114480749085658,276.26448074908564,276.26448074908564,76927.80869238469,76959.99446281305,-32.18577042836114,0.0,8546.071908451686,8546.071908451686,0.8869038069935367,3921.0860232304394,276.26448074908564,3.114480749085658,1.0,0.002,0.13636819969316644,0.004993821601853927,0.00021090957454139177,0.0017890904201391124,0.10545478727069588,0.10545478727069588,0.0,-5.3194957119750974e-12,1.0,1.00000953395418,0.0046834634190986435,0.09235469547513932,0.0,8.794161362239076e-07,1.127672917252941,0.0,1600849.0172926665,267.2591802472371,5.712179131478479e-06,1.0,1282297.2774811864,2607.0960836457602,,,,,,,,,,,,,,,,,,,3.0,15266.64278040875,1506.0016795990111,0.372818118644733,6.173730061729009,3.250968424024275
386.0,-29.27870000300164,4.730088618993681,35.019061087338834,25.233838869631313,5.615003834448688,-25.78932961924339,-39.31987008601425,2.1256334509959927,-5.892112127051234,-5.892117278144803,40.03981396457824,41183.34938261204,25762.73358680109,25762.73358680109,66946.08296941312,76939.86366495576,76960.34297815937,25762.73358680109,102723.07656496046,102723.07656496046,102723.07656496046,129554.34512267065,125146.97907940458,4407.3660432660645,0.0,90624.24814159442,54867.7338604489,39729.46031238391,26831.26855771019,66560.7288700941,20412.62416887162,1506.0907883646705,0.0,0.8821527108501591,2.7911290150593917,0.001494314320929203,1.0,1.0,-5.887897710097263,342490.9695970242,1556250.6073964646,4.543917199415661,1556250.6073964646,4.543917199415661,0.7607774535507708,0.0923550648359593,3.9016281492015237,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9016281492015237,1.2817719107015484,1.2820895050557055,3.04393325881674,6449.7293134540705,15266.654483579785,6468.962674697625,0.00033277084226967574,23227.289909762636,2368.52441045236,19336.16233765339,1971.739823247836,0.8324760405873364,0.8324760405873364,35316.75804519307,35405.22815468563,0.9968774929816067,0.8,4262.358549265074,4273.035954225843,0.9968774929816067,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4431.3711567699,4632.441516551485,5.813716043045235,4.730088618993681,-3.156288376553553,7.886376995547234,3.250486351002534,3.5,0.9287103860007241,0.6,0.0002477646904868452,0.9848507617758547,0.00025157587332326676,198.3292885624632,0.0,0.0,0.0,0.004272615693835749,8.514561849232716e-05,0.00016261907199451804,0.0006344791488908407,0.09235506483192653,0.09235506483192653,0.09235506483192653,0.09235609142245059,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488595.999894608,595.3688679740303,0.0,0.09235506483192653,0.0923550648359593,0.0923550648359593,0.3728162277078396,0.3728162277078396,0.5,9.787415527617,0.006637264737207715,0.006637264737207715,-9.094947017729282e-12,5.151093546373886e-06,0.004219568047517441,-9.094947017729282e-12,26831.26855771019,20412.62416887162,0.7607774535507708,1.0057895114110171,0.6187334496139483,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471859212789713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.32222743179426,261.32222743179426,-11.827772568205717,245.61884751168964,277.02560735190417,123064.96189877739,123216.38123509694,-151.4193363195663,0.0,nan,277.02560735190417,3.8756073519041934,270.7442553838414,-2.405744616158586,264.462903415842,-8.687096584157985,258.1815514477688,-14.968448552231166,251.90019947971962,-21.24980052028036,245.61884751168964,-27.53115248831034,1.0,1.0,26022.012520719443,26022.012520719443,276.2632297166598,3.1132297166598164,276.2632297166598,276.2632297166598,76927.92030118611,76960.34297815937,-32.42267697326315,0.0,8546.071908451686,8546.071908451686,0.8869006470246205,3921.136289947531,276.2632297166598,3.1132297166598164,1.0,0.002,0.13636740738750727,0.004993587340645506,0.00021090778728251897,0.001789092212363732,0.10545389364125948,0.10545389364125948,0.0,-3.5374914802988044e-13,1.0,1.0000085895566277,0.004219568056612388,0.0923550648359593,0.0,7.923052507929151e-07,1.015974372067104,0.0,1600847.5128250888,267.25788787294874,5.151102641320904e-06,1.0,1282301.7025954928,2607.0780884020533,,,,,,,,,,,,,,,,,,,4.0,15266.654483579785,1506.0907883646705,0.3728162277078396,6.173730061729009,3.250486351002534
387.0,-29.279324620098105,4.729985017149075,35.01912291048068,25.232665507961087,5.613917439554175,-25.790000414138525,-39.32049310589207,2.12459323318751,-5.893371112515979,-5.893374587468085,40.03990638949023,41183.85153378787,25762.432224641918,25762.432224641918,66946.28375842978,76940.34848637265,76960.49662402467,25762.432224641918,102722.92884866659,102722.92884866659,102722.92884866659,129555.35947056887,125147.96727087729,4407.392199691584,0.0,90624.69876989807,54868.20181571668,39729.441060201534,26832.430621902287,66561.87168210383,20413.409909368627,1506.1737431600632,0.0,0.8821457365033559,2.790998879953043,0.001494314320929203,1.0,1.0,-5.890535910562221,342474.05926410784,1556254.5958221168,4.544153210220136,1556254.5958221168,4.544153210220136,0.760773788890595,0.09235538075268757,3.901670033532743,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.901670033532743,1.2817767543086256,1.28209434986292,3.0439544331081705,6449.774179236767,15266.66624534762,6468.93816049042,0.0003327598047213516,23227.156061642276,2368.510761742519,19336.089063047566,1971.7323513174802,0.8324776830935198,0.8324776830935198,35317.06134774207,35405.22815468563,0.996888194551696,0.8,4262.395154669542,4273.035954225843,0.996888194551696,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4430.97713685989,4632.441516551485,5.814165008962117,4.729985017149075,-3.1574685604386135,7.887453577587689,3.2500046647351213,3.5,0.9285727613528918,0.6,0.0002477646904868452,0.9849144130920554,0.00025155961492025376,198.329796536061,0.0,0.0,0.0,0.004272615693835749,8.51396503334192e-05,0.000162625040153426,0.0006345092458686813,0.092355380746626,0.092355380746626,0.092355380746626,0.09235614187809349,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488596.33660732827,595.3687629547096,0.0,0.092355380746626,0.09235538075268757,0.09235538075268757,0.3728143262820392,0.3728143262820392,0.5,9.787438409141542,0.006325936403243304,0.006325936403243304,-1.6086687537608668e-11,3.474952109172591e-06,0.0028386769058670325,-1.6086687537608668e-11,26832.430621902287,20413.409909368627,0.760773788890595,1.005775259418213,0.618730370601354,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471895653544604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3213308823237,261.3213308823237,-11.82866911767627,245.6182093246275,277.0244524400252,123065.41663583557,123215.31106692641,-149.894431090841,0.0,nan,277.0244524400252,3.874452440025209,270.74320381692684,-2.4067961830731406,264.4619551938845,-8.6880448061155,258.18070657078135,-14.969293429218624,251.8994579476966,-21.250542052303388,245.6182093246275,-27.53179067537249,1.0,1.0,26022.012520719443,26022.012520719443,276.26199038587293,3.111990385872957,276.26199038587293,276.26199038587293,76928.74602179753,76960.49662402467,-31.750602227140917,0.0,8546.071908451686,8546.071908451686,0.8868980008356602,3921.178383700407,276.26199038587293,3.111990385872957,1.0,0.002,0.1363668737055049,0.0049933583114084995,0.00021090641503250328,0.0017890935864934882,0.10545320751625163,0.10545320751625163,0.0,1.5259915726872908e-12,1.0,1.0000057785637966,0.00283867692195372,0.09235538075268757,0.0,5.330127705821109e-07,0.6834854788499399,0.0,1600846.0455686385,267.256628887484,3.4749681958601286e-06,1.0,1282306.0094854683,2607.060574101766,,,,,,,,,,,,,,,,,,,3.0,15266.66624534762,1506.1737431600632,0.3728143262820392,6.173730061729009,3.2500046647351213
388.0,-29.279944493779606,4.729883023236269,35.01918494881343,25.23132017757746,5.6126528248447975,-25.790684761894312,-39.321129432041175,2.1233930933261105,-5.894669746648219,-5.894673783555427,40.04003624597914,41184.48065268869,25762.23927026456,25762.23927026456,66946.71992295326,76940.96022729271,76961.04513592311,25762.23927026456,102723.28440618767,102723.28440618767,102723.28440618767,129557.06792680405,125149.64457500202,4407.423351802027,0.0,90625.22274323463,54868.743170068265,39729.421747962624,26833.783520616387,66563.20526857901,20414.33215756594,1506.2667134619614,0.0,0.882138401513237,2.7908643833361158,0.001494314320929203,1.0,1.0,-5.891372894718302,342456.5862593545,1556260.1995507004,4.544401427782994,1556260.1995507004,4.544401427782994,0.76076980131712,0.09235576763852939,3.901717104255175,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.901717104255175,1.2817823426125259,1.2820999395514767,3.0439778849681325,6449.8238709138805,15266.677775518354,6468.9102999323795,0.0003327475313323977,23227.01013981758,2368.4958818574723,19336.005785975154,1971.7238594193893,0.8324793277128614,0.8324793277128615,35317.40220641479,35405.22815468563,0.9969002212600281,0.8,4262.436292700271,4273.035954225843,0.9969002212600281,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4430.583568680305,4632.441516551485,5.8146379299506386,4.729883023236269,-3.1586792409086337,7.888562264144903,3.2495235592103215,3.5,0.9284353026315204,0.6,0.0002477646904868452,0.9849775854208236,0.0002515434809422488,198.33030065462066,0.0,0.0,0.0,0.004272615693835749,8.513355510749022e-05,0.00016263113537935497,0.0006345406825940681,0.09235576763006066,0.09235576763006066,0.09235576763006066,0.09235662385696483,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488596.84085619,595.3686052615753,0.0,0.09235576763006066,0.09235576763852939,0.09235576763852939,0.3728123934120339,0.3728123934120339,0.5,9.787464094202374,0.006184264767568948,0.006184264767568948,-4.035882739117369e-12,4.036907228055497e-06,0.0033008888371455214,-4.035882739117369e-12,26833.783520616387,20414.33215756594,0.76076980131712,1.0057616614588614,0.6187274258580471,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471932719884906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3204260247257,261.3204260247257,-11.829573975274286,245.61756860600272,277.02328344345415,123063.9323545178,123215.21582534917,-151.28347083135895,0.0,nan,277.02328344345415,3.87328344345417,270.74214047594324,-2.4078595240567324,264.46099750848,-8.68900249152,258.17985454098607,-14.970145459013906,251.8987115734881,-21.251288426511877,245.61756860600272,-27.532431393997257,1.0,1.0,26022.012520719443,26022.012520719443,276.2607553727113,3.11075537271131,276.2607553727113,276.2607553727113,76929.0325041082,76961.04513592311,-32.01263181491231,0.0,8546.071908451686,8546.071908451686,0.8868950269722308,3921.2256897764505,276.2607553727113,3.11075537271131,1.0,0.002,0.13636625390686255,0.004993121943550311,0.00021090489138562038,0.0017890951077181273,0.10545244569281019,0.10545244569281019,0.0,-8.962522564381903e-13,1.0,1.0000067193622997,0.003300888841181404,0.09235576763852939,0.0,6.197975344842225e-07,0.7947728614431881,0.0,1600844.535395107,267.25533025335176,4.0369112639382365e-06,1.0,1282310.459825522,2607.0424766272167,,,,,,,,,,,,,,,,,,,4.0,15266.677775518354,1506.2667134619614,0.3728123934120339,6.173730061729009,3.2495235592103215
389.0,-29.280574930418645,4.729783647135204,35.01924645819785,25.23025144999849,5.611676379686338,-25.791349799428104,-39.32174784187225,2.122451247905826,-5.89591632420894,-5.895919884747125,40.0401450567258,41184.91167946811,25761.925126183,25761.925126183,66946.83680565111,76941.36874852488,76961.45984599351,25761.925126183,102723.38497217651,102723.38497217651,102723.38497217651,129558.39078243122,125150.94029899096,4407.450483440266,0.0,90625.63260074236,54869.17552858738,39729.396746838866,26835.0058102547,66564.40255709356,20415.16216335686,1506.3522739457742,0.0,0.8821314245233202,2.7907354018511787,0.001494314320929203,1.0,1.0,-5.893010729639627,342439.8279901033,1556264.8950991991,4.544637533062235,1556264.8950991991,4.544637533062235,0.7607660794899263,0.09235609776917787,3.901756175341065,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.901756175341065,1.2817867282342026,1.2821043262598122,3.043997951762341,6449.866390042858,15266.689379894931,6468.887280684628,0.00033273708526087626,23226.882595456,2368.4828759521347,19335.936979903177,1971.7168431526748,0.8324809367093443,0.8324809367093443,35317.68513576847,35405.22815468563,0.9969102040376431,0.8,4262.4704392758995,4273.035954225843,0.9969102040376431,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4430.190232765218,4632.441516551485,5.815083274675326,4.729783647135204,-3.159849758775878,7.889633405911082,3.2490427660752066,3.5,0.9282979331643447,0.6,0.0002477646904868452,0.9850418387217159,0.0002515270730107954,198.33081336624136,0.0,0.0,0.0,0.004272615693835749,8.512763188441052e-05,0.00016263705860243468,0.0006345701477413561,0.09235609777906956,0.09235609777906956,0.09235609777906956,0.09235687095882604,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488597.25532148464,595.3684757482081,0.0,0.09235609777906956,0.09235609776917787,0.09235609776917787,0.3728104720007935,0.3728104720007935,0.5,9.78748728793554,0.0059736532067518056,0.0059736532067518056,-2.4442670110147446e-11,3.560538175406691e-06,0.002909155107488459,-2.4442670110147446e-11,26835.0058102547,20415.16216335686,0.7607660794899263,1.0057453268393648,0.6187227721925848,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447196950492682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.31953960653254,261.31953960653254,-11.830460393467433,245.61692661129973,277.0221526017645,123065.48578474698,123213.68636579796,-148.20058105096103,0.0,nan,277.0221526017645,3.872152601764526,270.7411074036738,-2.4088925963261545,264.46006220559235,-8.689937794407626,258.17901700748007,-14.970982992519907,251.89797180938487,-21.252028190615107,245.61692661129973,-27.533073388700245,1.0,1.0,26022.012520719443,26022.012520719443,276.2595577979157,3.109557797915727,276.2595577979157,276.2595577979157,76930.03683877739,76961.45984599351,-31.423007216115366,0.0,8546.071908451686,8546.071908451686,0.8868925585099335,3921.2649562177703,276.2595577979157,3.109557797915727,1.0,0.002,0.13636570766631556,0.004992895043014118,0.00021090350460659595,0.0017890964948738671,0.10545175230329798,0.10545175230329798,0.0,-5.195371043098529e-13,1.0,1.0000059219067021,0.0029091551319311293,0.09235609776917787,0.0,5.462394231839861e-07,0.7004508575054385,0.0,1600843.0842655567,267.25408367579104,3.5605626180768013e-06,1.0,1282314.7282606703,2607.0251190443937,,,,,,,,,,,,,,,,,,,5.0,15266.689379894931,1506.3522739457742,0.3728104720007935,6.173730061729009,3.2490427660752066
