time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
390.0,-29.281200322456534,4.729685412767441,35.019308703555836,25.228829320427053,5.610333290836815,-25.79204696111362,-39.322393597662426,2.121179929854447,-5.897231653276435,-5.897236596645727,40.04028931619415,41185.58246179144,25761.788124666884,25761.788124666884,66947.37058645833,76942.03430960413,76962.14454047146,25761.788124666884,102723.93266513835,102723.93266513835,102723.93266513835,129560.3650726081,125152.87987211459,4407.485200493508,0.0,90626.1901878118,54869.73834141316,39729.39094044292,26836.432407469747,66565.82334791266,20416.137026254135,1506.4491442238107,0.0,0.8821239427408993,2.7905990911024654,0.001494314320929203,1.0,1.0,-5.893188190711328,342422.1208087925,1556271.12039564,4.544890723530847,1556271.12039564,4.544890723530847,0.7607619640444993,0.09235651642736825,3.901805646287616,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.901805646287616,1.2817926480642625,1.2821102475566732,3.0440224884891047,6449.918380422545,15266.700751997803,6468.857800035877,0.0003327242210790051,23226.73100697323,2368.4674182287768,19335.848860271213,1971.7078574509353,0.8324825759796383,0.8324825759796383,35318.04337385816,35405.22815468563,0.9969228440103127,0.8,4262.513674818139,4273.035954225843,0.9969228440103127,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4429.7973806011105,4632.441516551485,5.815568052273101,4.729685412767441,-3.161072204920991,7.890757617688432,3.2485625926567794,3.5,0.9281607407590798,0.6,0.0002477646904868452,0.985105582351396,0.0002515107973456446,198.33132197788711,0.0,0.0,0.0,0.004272615693835749,8.512144714413017e-05,0.00016264324334271503,0.0006346023252051362,0.09235651642654422,0.09235651642654422,0.09235651642654422,0.09235751552405749,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488597.8085580628,595.3683028228714,0.0,0.09235651642654422,0.09235651642736825,0.09235651642736825,0.37280854084513504,0.37280854084513504,0.5,9.787517261159673,0.006058209513753354,0.006058209513753354,-1.0970779840135947e-11,4.943369276588783e-06,0.004048405934383936,-1.0970779840135947e-11,26836.432407469747,20416.137026254135,0.7607619640444993,1.005731878903555,0.618719643059638,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472006916996054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.31863540247076,261.31863540247076,-11.831364597529216,245.61628111073875,277.02098969420047,123063.0273939084,123214.20159979927,-151.17420589084963,0.0,nan,277.02098969420047,3.870989694200489,270.74004797751115,-2.409952022488824,264.45910626082883,-8.690893739171145,258.1781645441199,-14.971835455880068,251.89722282742548,-21.252777172574497,245.61628111073875,-27.533718889261223,1.0,1.0,26022.012520719443,26022.012520719443,276.2583212040509,3.108321204050924,276.2583212040509,276.2583212040509,76930.09588078086,76962.14454047146,-32.04865969059756,0.0,8546.071908451686,8546.071908451686,0.8868894329910956,3921.314674519054,276.2583212040509,3.108321204050924,1.0,0.002,0.1363649475195145,0.004992656084120076,0.00021090175630020502,0.0017890982438196913,0.10545087815010251,0.10545087815010251,0.0,1.19896280403875e-13,1.0,1.0000082408018898,0.004048405945354716,0.09235651642736825,0.0,7.601470244364356e-07,0.9747511535501128,0.0,1600841.5558064664,267.25276834672354,4.943380247368623e-06,1.0,1282319.2385351798,2607.006778201669,,,,,,,,,,,,,,,,,,,4.0,15266.700751997803,1506.4491442238107,0.37280854084513504,6.173730061729009,3.2485625926567794
391.0,-29.28182380033097,4.7295902000227,35.019370039125846,25.227583944238745,5.609173309478724,-25.79272408933604,-39.32302506929261,2.120073599564726,-5.898453177821352,-5.898457088220744,40.04038755076062,41186.149009606415,25761.425539228112,25761.425539228112,66947.57454883453,76942.57354119403,76962.47754525431,25761.425539228112,102723.90308448242,102723.90308448242,102723.90308448242,129561.49299990766,125153.98129170286,4407.511708204801,0.0,90626.67445981262,54870.249932464416,39729.36058594245,26837.589915425244,66566.9505013677,20416.92120014213,1506.5310502900156,0.0,0.8821171394762832,2.7904727775416602,0.001494314320929203,1.0,1.0,-5.895260036796969,342405.708242806,1556275.3595690862,4.54512095477539,1556275.3595690862,4.54512095477539,0.7607583715409276,0.09235682185631323,3.9018499724000106,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9018499724000106,1.2817977996814114,1.2821154004502775,3.0440448355971657,6449.965731262946,15266.712204146297,6468.831465532189,0.00033271253982862167,23226.591258215027,2368.4531678213284,19335.770144677386,1971.6998306942114,0.8324841957959934,0.8324841957959934,35318.36435545973,35405.22815468563,0.9969341694626901,0.8,4262.55241389696,4273.035954225843,0.9969341694626901,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4429.404651503478,4632.441516551485,5.816001825546438,4.7295902000227,-3.1622224215298522,7.8918126215525515,3.248082598034396,3.5,0.9280235994383988,0.6,0.0002477646904868452,0.985169135308402,0.0002514945724616959,198.3318290354007,0.0,0.0,0.0,0.004272615693835749,8.51153996123366e-05,0.0001626492908745086,0.0006346331311095826,0.09235682183474385,0.09235682183474385,0.09235682183474385,0.09235764403263899,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488598.1647586956,595.3681917478676,0.0,0.09235682183474385,0.09235682185631323,0.09235682185631323,0.37280663709289974,0.37280663709289974,0.5,9.78754192881596,0.0059212745778154385,0.0059212745778154385,-5.718447937397286e-11,3.910399414053245e-06,0.0031970514237968928,-5.718447937397286e-11,26837.589915425244,20416.92120014213,0.7607583715409276,1.005717913237726,0.6187176774570768,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472044029894098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3177334664986,261.3177334664986,-11.832266533501354,245.61563473702643,277.0198321959782,123062.72245895881,123213.51746388598,-150.79500492715061,0.0,nan,277.0198321959782,3.8698321959782334,270.7389927041601,-2.411007295839852,264.4581532123951,-8.691846787604902,258.1773137206148,-14.972686279385186,251.8964742288174,-21.25352577118258,245.61563473702643,-27.53436526297355,1.0,1.0,26022.012520719443,26022.012520719443,276.2571396783056,3.1071396783056002,276.2571396783056,276.2571396783056,76930.50485855916,76962.47754525431,-31.972686695153243,0.0,8546.071908451686,8546.071908451686,0.8868866325110625,3921.3592222620105,276.2571396783056,3.1071396783056002,1.0,0.002,0.1363643472316428,0.00499243414430948,0.000210900297089788,0.0017890997033051523,0.105450148544894,0.105450148544894,0.0,3.9494015696694973e-13,1.0,1.0000065077976712,0.003197051480981372,0.09235682185631323,0.0,6.0028897036403e-07,0.7697646049768939,0.0,1600840.132977263,267.2515468221786,3.910456598532619e-06,1.0,1282323.4191860792,2606.989777924179,,,,,,,,,,,,,,,,,,,4.0,15266.712204146297,1506.5310502900156,0.37280663709289974,6.173730061729009,3.248082598034396
392.0,-29.28246087258754,4.729496790947669,35.01943111691867,25.22646206142383,5.608137963815331,-25.793400988962283,-39.32365276906637,2.119078079848721,-5.899730735710534,-5.899734404354341,40.04050278170154,41186.59870413059,25761.20908642225,25761.20908642225,66947.80779055285,76943.01821865048,76962.86279786318,25761.20908642225,102724.07188428543,102724.07188428543,102724.07188428543,129562.9403153498,125155.39992762485,4407.540387724954,0.0,90627.10238611783,54870.682870259196,39729.3550176207,26838.868431064377,66568.22344868508,20417.790283322225,1506.620022882243,0.0,0.8821099728289831,2.790340576433219,0.001494314320929203,1.0,1.0,-5.896736177681305,342388.5321914087,1556280.3322072453,4.545363485881073,1556280.3322072453,4.545363485881073,0.7607545130214901,0.0923571768584063,3.901889733713068,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.901889733713068,1.2818024353455055,1.2821200372629853,3.044064846593404,6450.008132162721,15266.723673795464,6468.808456411529,0.00033270211860420804,23226.46424451272,2368.440216028177,19335.70136887596,1971.692817514234,0.8324857871315494,0.8324857871315494,35318.65228105825,35405.22815468563,0.996944328595381,0.8,4262.587163466409,4273.035954225843,0.996944328595381,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4429.012511089964,4632.441516551485,5.8164678970578265,4.729496790947669,-3.1634141021047126,7.892910893052382,3.2476033512110116,3.5,0.9278866717745747,0.6,0.0002477646904868452,0.9852340785506493,0.0002514779948043667,198.33234715153176,0.0,0.0,0.0,0.004272615693835749,8.510938859674638e-05,0.00016265530189009882,0.0006346630525789764,0.09235717686776072,0.09235717686776072,0.09235717686776072,0.09235797234330835,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488598.6070424246,595.3680534982915,0.0,0.09235717686776072,0.0923571768584063,0.0923571768584063,0.37280471235332313,0.37280471235332313,0.5,9.787565793615014,0.005792237667435529,0.005792237667435529,-5.4569682106375694e-12,3.66864378520404e-06,0.0029982266730144147,-5.4569682106375694e-12,26838.868431064377,20417.790283322225,0.7607545130214901,1.0057021852499997,0.6187126014543528,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472081029388626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.31684348087845,261.31684348087845,-11.83315651912153,245.61498643378226,277.0187005279831,123063.57066568868,123212.36768408779,-148.79701839912363,0.0,nan,277.0187005279831,3.868700527983151,270.7379577091093,-2.4120422908906676,264.45721489031024,-8.692785109689737,258.1764720714699,-14.973527928530075,251.89572925261595,-21.254270747384027,245.61498643378226,-27.535013566217714,1.0,1.0,26022.012520719443,26022.012520719443,276.2559074416674,3.105907441667398,276.2559074416674,276.2559074416674,76931.45469464253,76962.86279786318,-31.40810322065954,0.0,8546.071908451686,8546.071908451686,0.8868841204256912,3921.399182381633,276.2559074416674,3.105907441667398,1.0,0.002,0.1363637842785207,0.004992201596913627,0.00021089887091724078,0.0017891011294561916,0.10544943545862039,0.10544943545862039,0.0,3.734321879500513e-13,1.0,1.0000061030280902,0.002998226678471383,0.0923571768584063,0.0,5.629533683852199e-07,0.7218907512605058,0.0,1600838.6460706894,267.25026926428944,3.6686492421722505e-06,1.0,1282327.7944515783,2606.971986431811,,,,,,,,,,,,,,,,,,,5.0,15266.723673795464,1506.620022882243,0.37280471235332313,6.173730061729009,3.2476033512110116
393.0,-29.28310143185619,4.729404666797788,35.01949256858905,25.22520893197509,5.60696909631424,-25.79409437905172,-39.324298000987596,2.1179620432169277,-5.901030992368476,-5.901035437060047,40.0406357274398,41187.151203984096,25761.05489468615,25761.05489468615,66948.20609867024,76943.55756136638,76963.42213134341,25761.05489468615,102724.47702602956,102724.47702602956,102724.47702602956,129564.7130924859,125157.1403475936,4407.5727448922935,0.0,90627.58922326686,54871.18286473606,39729.34039836755,26840.236066456328,66569.57646482388,20418.72297929424,1506.7137508254439,0.0,0.8821026147165096,2.79020591188254,0.001494314320929203,1.0,1.0,-5.897398195227652,342371.0379187057,1556286.0693188857,4.54561249917529,1556286.0693188857,4.54561249917529,0.7607504989426157,0.0923575706826501,3.9019338447880316,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9019338447880316,1.2818076322396954,1.2821252354448491,3.0440869180738175,6450.054898981212,15266.734850321245,6468.78237937647,0.00033269057646631307,23226.32643921468,2368.4261637985123,19335.623422873097,1971.6848692339481,0.8324873704619673,0.8324873704619673,35318.971704120086,35405.22815468563,0.9969555991050607,0.8,4262.625714445995,4273.035954225843,0.9969555991050607,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4428.62066292306,4632.441516551485,5.816947726040475,4.729404666797788,-3.164622963784159,7.894027630581947,3.2471244898067484,3.5,0.9277498542304995,0.6,0.0002477646904868452,0.9852993819164393,0.000251461327424092,198.33286810629843,0.0,0.0,0.0,0.004272615693835749,8.51032100977241e-05,0.0001626614803891211,0.0006346943355736363,0.09235757068909253,0.09235757068909253,0.09235757068909253,0.09235849002407893,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488599.11709966545,595.3678940667731,0.0,0.09235757068909253,0.0923575706826501,0.0923575706826501,0.3728027846296014,0.3728027846296014,0.5,9.787593372879146,0.005825281555758011,0.005825281555758011,-2.0463630789890885e-12,4.4446915694607014e-06,0.0036372418323935563,-2.0463630789890885e-12,26840.236066456328,20418.72297929424,0.7607504989426157,1.0056877278473664,0.6187083258032722,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472118835819738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3159508175095,261.3159508175095,-11.834049182490503,245.61433473573936,277.01756689928834,123062.87433968669,123212.11905731868,-149.24471763198432,0.0,nan,277.01756689928834,3.867566899288363,270.7369204665522,-2.4130795334477853,264.45627403388863,-8.693725966111344,258.1756276011516,-14.974372398848402,251.89498116843706,-21.25501883156292,245.61433473573936,-27.535665264260615,1.0,1.0,26022.012520719443,26022.012520719443,276.2546718581512,3.104671858151221,276.2546718581512,276.2546718581512,76932.02163800763,76963.42213134341,-31.400493335779174,0.0,8546.071908451686,8546.071908451686,0.8868813335207527,3921.4435140119717,276.2546718581512,3.104671858151221,1.0,0.002,0.13636310134602062,0.00499196521137058,0.00021089724888184475,0.0017891027508833706,0.10544862444092237,0.10544862444092237,0.0,-2.3478484781347397e-13,1.0,1.0000074036481363,0.0036372418344399193,0.0923575706826501,0.0,6.829319941146654e-07,0.8757457212400447,0.0,1600837.1342003637,267.2489690076315,4.44469361582378e-06,1.0,1282332.2509224918,2606.9538649056876,,,,,,,,,,,,,,,,,,,5.0,15266.734850321245,1506.7137508254439,0.3728027846296014,6.173730061729009,3.2471244898067484
394.0,-29.283743045353056,4.729314420640557,35.01955372611607,25.223941797763132,5.605788934076642,-25.79478984741907,-39.324943477381,2.1168357358446994,-5.902300759088746,-5.902304949201084,40.04075014363491,41187.71195697542,25760.829549941944,25760.829549941944,66948.54150691736,76944.10719027277,76963.81397699729,25760.829549941944,102724.64352693924,102724.64352693924,102724.64352693924,129566.14433357009,125158.54193325053,4407.60240031957,0.0,90628.0860355683,54871.69080110216,39729.32803829571,26841.500806630844,66570.82884492655,20419.5824810786,1506.8018781468036,0.0,0.8820954915072642,2.7900745285751323,0.001494314320929203,1.0,1.0,-5.898877389330892,342353.9681621848,1556291.0068234943,4.5458535654718215,1556291.0068234943,4.5458535654718215,0.7607466746432527,0.09235792393681012,3.901979013723921,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.901979013723921,1.2818128770029527,1.282130481507641,3.0441097009785563,6450.10317322248,15266.74593575481,6468.7552463303655,0.00033267864738281363,23226.184896641927,2368.411730472886,19335.54232038255,1971.6765990814956,0.8324889518630374,0.8324889518630374,35319.298786758656,35405.22815468563,0.9969671399013253,0.8,4262.665189855347,4273.035954225843,0.9969671399013253,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4428.228981449835,4632.441516551485,5.817411352903358,4.729314420640557,-3.1658079060566626,7.895122326697219,3.2466458603397808,3.5,0.9276131029542231,0.6,0.0002477646904868452,0.9853647974396772,0.0002514446336327669,198.33338992119252,0.0,0.0,0.0,0.004272615693835749,8.509702967252372e-05,0.00016266766081432147,0.0006347257987090434,0.09235792370309336,0.09235792370309336,0.09235792370309336,0.09235879705450353,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488599.5438902342,595.3677608181563,0.0,0.09235792370309336,0.09235792393681012,0.09235792393681012,0.37280087202639967,0.37280087202639967,0.5,9.787619633216195,0.00579854763560661,0.00579854763560661,-2.603428583825007e-11,4.190112349533592e-06,0.0034275598702038224,-2.603428583825007e-11,26841.500806630844,20419.5824810786,0.7607466746432527,1.0056738464661552,0.6187051096046912,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472156849383333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.31505484058323,261.31505484058323,-11.834945159416748,245.61367997535328,277.01642970582463,123062.12206626919,123211.92077626401,-149.7987099948429,0.0,nan,277.01642970582463,3.8664297058246575,270.73587975970656,-2.414120240293414,264.455329813647,-8.694670186352994,258.1747798675278,-14.975220132472202,251.89422992144011,-21.255770078559863,245.61367997535328,-27.5363200246467,1.0,1.0,26022.012520719443,26022.012520719443,276.2534481969763,3.1034481969763306,276.2534481969763,276.2534481969763,76932.513462431,76963.81397699729,-31.300514566290076,0.0,8546.071908451686,8546.071908451686,0.8868784797750926,3921.4889087925408,276.2534481969763,3.1034481969763306,1.0,0.002,0.13636245698581814,0.004991734470420497,0.00021089570022082667,0.001789104300474696,0.10544785011041333,0.10544785011041333,0.0,6.95522632543355e-13,1.0,1.0000069767801396,0.003427559896238108,0.09235792393681012,0.0,6.435578275934499e-07,0.8252577561492028,0.0,1600835.6562942457,267.24769924091123,4.190138383819431e-06,1.0,1282336.5993934222,2606.9361827176654,,,,,,,,,,,,,,,,,,,3.0,15266.74593575481,1506.8018781468036,0.37280087202639967,6.173730061729009,3.2466458603397808
395.0,-29.28439015497672,4.729226504348765,35.019614732175135,25.222807900887005,5.60474017967334,-25.795477121542845,-39.325584029406286,2.1158271451006883,-5.903544635335436,-5.903548970441944,40.04086808519464,41188.17511682173,25760.54994816233,25760.54994816233,66948.72506498406,76944.55922523858,76964.33037500142,25760.54994816233,102724.88032316374,102724.88032316374,102724.88032316374,129567.64286858804,125160.01100510602,4407.631863482016,0.0,90628.52034377467,54872.13623089152,39729.31568098127,26842.76254542429,66572.07822640556,20420.44101323481,1506.889291420428,0.0,0.8820884892767137,2.7899457827491756,0.001494314320929203,1.0,1.0,-5.900001929289772,342337.2418041621,1556296.096474207,4.5460905400543705,1556296.096474207,4.5460905400543705,0.7607428996430081,0.09235826780731633,3.902018877681169,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.902018877681169,1.2818175736433481,1.2821351793117588,3.0441296467720793,6450.145435965526,15266.756978716694,6468.732122869923,0.0003326682466879685,23226.058915848193,2368.3988840070965,19335.473202811863,1971.6695510507527,0.8324904915150454,0.8324904915150454,35319.58745372964,35405.22815468563,0.9969773252599096,0.8,4262.700028900599,4273.035954225843,0.9969773252599096,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4427.837614872788,4632.441516551485,5.817862394419002,4.729226504348765,-3.166973205669804,7.8961997100185695,3.2461676438603457,3.5,0.9274764696743845,0.6,0.0002477646904868452,0.9854307780651754,0.0002514277978746654,198.33391620878754,0.0,0.0,0.0,0.004272615693835749,8.50908968081764e-05,0.0001626737936786688,0.0006347562138381773,0.09235826782411664,0.09235826782411664,0.09235826782411664,0.09235915977336352,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488599.98533448833,595.3676229746931,0.0,0.09235826782411664,0.09235826780731633,0.09235826780731633,0.37279895439758803,0.37279895439758803,0.5,9.787646390922179,0.005791974598480465,0.005791974598480465,5.6274984672199935e-11,4.3351064960006624e-06,0.003547041152160091,5.6274984672199935e-11,26842.76254542429,20420.44101323481,0.7607428996430081,1.0056577299164007,0.6187004554183289,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447219492570959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.31416759908757,261.31416759908757,-11.835832400912409,245.6130229546733,277.0153122435051,123062.69276161566,123211.0309901396,-148.33822852392927,0.0,nan,277.0153122435051,3.865312243505116,270.7348543857395,-2.4151456142604957,264.45439652796944,-8.695603472030541,258.1739386702008,-14.976061329799165,251.89348081243705,-21.25651918756293,245.6130229546733,-27.536977045326665,1.0,1.0,26022.012520719443,26022.012520719443,276.25226460092375,3.1022646009237747,276.25226460092375,276.25226460092375,76933.25380305969,76964.33037500142,-31.07657194172498,0.0,8546.071908451686,8546.071908451686,0.8868759611898084,3921.528972069575,276.25226460092375,3.1022646009237747,1.0,0.002,0.13636179099840218,0.004991508515127754,0.00021089412920774684,0.001789105870722248,0.10544706460387342,0.10544706460387342,0.0,-7.000519955391304e-14,1.0,1.0000072199033554,0.003547041095885106,0.09235826780731633,0.0,6.659874292245304e-07,0.8540228930869437,0.0,1600834.209070473,267.24645536466454,4.33505022101599e-06,1.0,1282340.8605194846,2606.91885586633,,,,,,,,,,,,,,,,,,,5.0,15266.756978716694,1506.889291420428,0.37279895439758803,6.173730061729009,3.2461676438603457
396.0,-29.285032387467883,4.72914022641833,35.01967614468182,25.22144220946359,5.603453929824259,-25.796183755738085,-39.32623872589318,2.114605298183219,-5.904819185365568,-5.904824474452703,40.04100182775791,41188.792915435486,25760.353350409972,25760.353350409972,66949.14626584545,76945.18042634509,76964.96259772893,25760.353350409972,102725.3159481389,102725.3159481389,102725.3159481389,129569.43090989605,125161.765405107,4407.665504789052,0.0,90629.05481383062,54872.667303269256,39729.31945617929,26844.114961757146,66573.43441793644,20421.36381516701,1506.98172795089,0.0,0.882081261724603,2.7898137726490213,0.001494314320929203,1.0,1.0,-5.900489839275906,342320.09281298204,1556301.8680162919,4.5463351427242635,1556301.8680162919,4.5463351427242635,0.7607389494591212,0.09235865319188068,3.9020661755393276,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9020661755393276,1.2818232633863118,1.2821408704645134,3.044153033414978,6450.194989455508,15266.767890185722,6468.704045519146,0.00033265598570706014,23225.914358385846,2368.3841432482905,19335.389277731454,1971.6609930742359,0.8324920594891586,0.8324920594891587,35319.929951060396,35405.22815468563,0.9969894100020893,0.8,4262.741364699994,4273.035954225843,0.9969894100020893,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4427.4466773770455,4632.441516551485,5.818331699405399,4.72914022641833,-3.1681612866304776,7.897301513048808,3.2456899798133896,3.5,0.927339994232397,0.6,0.0002477646904868452,0.9854962661212667,0.0002514110900308144,198.3344385326225,0.0,0.0,0.0,0.004272615693835749,8.508462894206087e-05,0.00016268006154478433,0.000634788365588559,0.0923586531907544,0.0923586531907544,0.0923586531907544,0.09235969818561887,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488600.48106832284,595.3674682426032,0.0,0.0923586531907544,0.09235865319188068,0.09235865319188068,0.3727970390130874,0.3727970390130874,0.5,9.787677739606103,0.005955476184340114,0.005955476184340114,4.143885234952904e-11,5.289087141591153e-06,0.004334635176803658,4.143885234952904e-11,26844.114961757146,20421.36381516701,0.7607389494591212,1.005643570159688,0.6186971316044687,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472233328404491,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3132663576444,261.3132663576444,-11.836733642355568,245.6123627680735,277.0141699472226,123060.74201597468,123211.42089944558,-150.67888347088248,0.0,nan,277.0141699472226,3.864169947222649,270.73380851138756,-2.4161914886124123,264.45344707555694,-8.69655292444304,258.17308563972347,-14.97691436027651,251.89272420390245,-21.25727579609753,245.6123627680735,-27.53763723192648,1.0,1.0,26022.012520719443,26022.012520719443,276.2510630750791,3.1010630750791393,276.2510630750791,276.2510630750791,76933.35615836261,76964.96259772893,-31.60643936631095,0.0,8546.071908451686,8546.071908451686,0.8868729729283245,3921.576506417024,276.2510630750791,3.1010630750791393,1.0,0.002,0.1363609771381823,0.004991277416031696,0.00021089231581752265,0.0017891076836713937,0.10544615790876131,0.10544615790876131,0.0,-5.110837968114179e-13,1.0,1.0000088228844464,0.004334635135364806,0.09235865319188068,0.0,8.138600513603606e-07,1.0436495543036532,0.0,1600832.7273005056,267.2451808146344,5.289045702738804e-06,1.0,1282345.229452166,2606.901090815934,,,,,,,,,,,,,,,,,,,4.0,15266.767890185722,1506.98172795089,0.3727970390130874,6.173730061729009,3.2456899798133896
397.0,-29.285683099662172,4.729056229911574,35.019736579438145,25.220266682468377,5.602367038960138,-25.796878085879975,-39.32688406258819,2.113562024683913,-5.906061333251898,-5.906065243867614,40.04109643462268,41189.28399278895,25760.079577990065,25760.079577990065,66949.36357077901,76945.66121371971,76965.14445681633,25760.079577990065,102725.2240348064,102725.2240348064,102725.2240348064,129570.50162361594,125162.80929327248,4407.692330343457,0.0,90629.51185600997,54873.13463314152,39729.30802540939,26845.277588809542,66574.58561421893,20422.15040421703,1507.064378830221,0.0,0.8820743628424932,2.7896853934873027,0.001494314320929203,1.0,1.0,-5.90286758044482,342303.4114710341,1556305.9507021916,4.546568624642197,1556305.9507021916,4.546568624642197,0.7607353038781766,0.09235896495361091,3.90210818831667,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.90210818831667,1.2818281216110314,1.2821457298929921,3.044174271518095,6450.2399904475105,15266.77887778965,6468.679055595669,0.00033264488563121056,23225.781419224724,2368.370587226497,19335.314581177852,1971.6533761455598,0.8324936083818214,0.8324936083818214,35320.2341769117,35405.22815468563,0.9970001443905416,0.8,4262.778081537269,4273.035954225843,0.9970001443905416,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4427.056001472173,4632.441516551485,5.8187833109461025,4.729056229911574,-3.169322901466127,7.898379131377701,3.2452126634782896,3.5,0.9272036181366542,0.6,0.0002477646904868452,0.9855626236365245,0.0002513941626282906,198.33496775575503,0.0,0.0,0.0,0.004272615693835749,8.507845110138627e-05,0.00016268623938545893,0.0006348193068324452,0.09235896496124586,0.09235896496124586,0.09235896496124586,0.09235979095792987,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488600.8191812905,595.3673628745988,0.0,0.09235896496124586,0.09235896495361091,0.09235896495361091,0.3727951422910575,0.3727951422910575,0.5,9.78770251941604,0.005846501590610842,0.005846501590610842,-1.2505552149377763e-11,3.91061570326201e-06,0.0031976634227817158,-1.2505552149377763e-11,26845.277588809542,20422.15040421703,0.7607353038781766,1.005629444826466,0.6186938095487264,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447227144186767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.31237101437284,261.31237101437284,-11.837628985627134,245.61170033882095,277.01304168992476,123061.02138226776,123210.71414939254,-149.69276712478342,0.0,nan,277.01304168992476,3.863041689924785,270.7327734196961,-2.4172265803038613,264.4525051494718,-8.697494850528187,258.1722368792785,-14.977763120721477,251.8919686090449,-21.258031390955068,245.61170033882095,-27.538299661179025,1.0,1.0,26022.012520719443,26022.012520719443,276.24984358550944,3.0998435855094613,276.24984358550944,276.24984358550944,76934.10712565275,76965.14445681633,-31.03733116357762,0.0,8546.071908451686,8546.071908451686,0.8868703185708802,3921.618729258253,276.24984358550944,3.0998435855094613,1.0,0.002,0.13636037675699467,0.004991051795651188,0.00021089084770451271,0.001789109152382377,0.10544542385225636,0.10544542385225636,0.0,8.68896968264643e-14,1.0,1.0000065086452545,0.003197663435287268,0.09235896495361091,0.0,6.003811981031494e-07,0.7698985168169382,0.0,1600831.279839711,267.2439386667481,3.91062820881416e-06,1.0,1282349.4793797068,2606.883809832828,,,,,,,,,,,,,,,,,,,5.0,15266.77887778965,1507.064378830221,0.3727951422910575,6.173730061729009,3.2452126634782896
398.0,-29.28633521528449,4.728973838231309,35.01979712113864,25.21901481030511,5.601199826804483,-25.79758171112988,-39.32753830505533,2.1124463222589127,-5.907332508268496,-5.90733681310967,40.04122039107925,41189.82684896441,25759.887005937944,25759.887005937944,66949.71385490235,76946.19747462835,76965.64231094507,25759.887005937944,102725.52931688301,102725.52931688301,102725.52931688301,129572.11757949647,125164.39465295877,4407.722926537694,0.0,90630.00051525948,54873.62988806207,39729.30069688601,26846.58826261346,66575.88895949947,20423.042958029753,1507.1547625376472,0.0,0.882067191758265,2.789553807877468,0.001494314320929203,1.0,1.0,-5.903814428018563,342286.3167090535,1556311.2999588675,4.546811321358622,1556311.2999588675,4.546811321358622,0.7607314105707379,0.09235933098804464,3.9021522266623085,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9021522266623085,1.2818333171571834,1.2821509267264841,3.0441962885754914,6450.286641950159,15266.78967410911,6468.652866174675,0.00033263335892965405,23225.64452919345,2368.3566283280684,19335.23629924591,1971.645393610041,0.8324951445348483,0.8324951445348483,35320.55306974608,35405.22815468563,0.9970113963176646,0.8,4262.816568524018,4273.035954225843,0.9970113963176646,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4426.6657482309665,4632.441516551485,5.81925279003331,4.728973838231309,-3.1705068038331707,7.89948064206448,3.2447358915761155,3.5,0.9270673975931759,0.6,0.0002477646904868452,0.9856291291051783,0.00025137719977065103,198.33549812312665,0.0,0.0,0.0,0.004272615693835749,8.507218842852203e-05,0.00016269250205832317,0.000634850909168148,0.09235933094428618,0.09235933094428618,0.09235933094428618,0.09236022246351466,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488601.2895347507,595.3672159201174,0.0,0.09235933094428618,0.09235933098804464,0.09235933098804464,0.37279321952952976,0.37279321952952976,0.5,9.787729315491706,0.005835263149833736,0.005835263149833736,2.319211489520967e-11,4.304841183966346e-06,0.0035223850911165755,2.319211489520967e-11,26846.58826261346,20423.042958029753,0.7607314105707379,1.0056150192095865,0.6186898514268684,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472310058765896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.31147306734465,261.31147306734465,-11.838526932655327,245.6110351020949,277.01191103259947,123060.37537473296,123210.50346323645,-150.12808850349833,0.0,nan,277.01191103259947,3.861911032599494,270.73173584647026,-2.4182641535297194,264.45156066040494,-8.69843933959504,258.1713854743072,-14.978614525692763,251.89121028819082,-21.258789711809158,245.6110351020949,-27.53896489790509,1.0,1.0,26022.012520719443,26022.012520719443,276.24863027158443,3.0986302715844545,276.24863027158443,276.24863027158443,76934.59991730054,76965.64231094507,-31.04239364452951,0.0,8546.071908451686,8546.071908451686,0.8868675362330066,3921.66298779562,276.24863027158443,3.0986302715844545,1.0,0.002,0.13635971458124146,0.0049908207774394964,0.00021088927063810472,0.0017891107272731,0.10544463531905236,0.10544463531905236,0.0,-2.0887952825732192e-12,1.0,1.0000071695000081,0.0035223850679244606,0.09235933098804464,0.0,6.613455862570777e-07,0.8480790486467231,0.0,1600829.8011415687,267.2426674917315,4.304817991851451e-06,1.0,1282353.8347726397,2606.8661001779387,,,,,,,,,,,,,,,,,,,3.0,15266.78967410911,1507.1547625376472,0.37279321952952976,6.173730061729009,3.2447358915761155
399.0,-29.28699275587362,4.728893730093237,35.019857546786,25.217885558400326,5.600160359752173,-25.79827744434729,-39.32818385129792,2.111445046798416,-5.908567363563861,-5.9085718752209315,40.04133812444024,41190.27590629764,25759.612969949427,25759.612969949427,66949.88887624707,76946.6438647878,76966.16243361848,25759.612969949427,102725.77540356791,102725.77540356791,102725.77540356791,129573.61879200209,125165.86625158998,4407.752540412115,0.0,90630.43909912153,54874.07113503251,39729.297737876695,26847.843388434183,66577.14112631087,20423.89699008697,1507.2416740129331,0.0,0.8820602361215358,2.789426007204418,0.001494314320929203,1.0,1.0,-5.904878875436225,342269.71338386694,1556316.3806741282,4.54704672898904,1556316.3806741282,4.54704672898904,0.7607276567653627,0.09235967088485005,3.902192718108911,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.902192718108911,1.2818379798815425,1.2821555906061617,3.0442168038034896,6450.330111256528,15266.800420622822,6468.628786029047,0.0003326226403561329,23225.515920454858,2368.343513886481,19335.16432207918,1971.6380539816535,0.8324966553294336,0.8324966553294336,35320.846277949444,35405.22815468563,0.9970217420016284,0.8,4262.851955647908,4273.035954225843,0.9970217420016284,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4426.275753757157,4632.441516551485,5.819703607052472,4.728893730093237,-3.1716629231193036,7.90055665321254,3.2442594638024214,3.5,0.9269312753721204,0.6,0.0002477646904868452,0.9856961927371088,0.0002513600968659981,198.33603290551022,0.0,0.0,0.0,0.004272615693835749,8.506600941705775e-05,0.00016269868106978745,0.0006348816085164487,0.09235967088863113,0.09235967088863113,0.09235967088863113,0.09236058853902433,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488601.72627011884,595.3670795984692,0.0,0.09235967088863113,0.09235967088485005,0.09235967088485005,0.3727913050882657,0.3727913050882657,0.5,9.787756840879956,0.005847382711067439,0.005847382711067439,-9.492850949754938e-12,4.5116570959180535e-06,0.003692999784732365,-9.492850949754938e-12,26847.843388434183,20423.89699008697,0.7607276567653627,1.0055987346952766,0.6186849601750096,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472348759158136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3105841099727,261.3105841099727,-11.839415890027283,245.61036779262605,277.01080042730854,123061.05658532318,123209.68168628913,-148.62510096594968,0.0,nan,277.01080042730854,3.860800427308561,270.7307139003827,-2.4192860996172953,264.45062737342477,-8.699372626575212,258.17054084652654,-14.979459153473442,251.89045431956777,-21.25954568043221,245.61036779262605,-27.539632207373927,1.0,1.0,26022.012520719443,26022.012520719443,276.2474560704955,3.097456070495525,276.2474560704955,276.2474560704955,76935.3326513153,76966.16243361848,-30.829782303175307,0.0,8546.071908451686,8546.071908451686,0.8868649779828619,3921.7036816994555,276.2474560704955,3.097456070495525,1.0,0.002,0.13635902120384383,0.0049905966233417,0.00021088766120250577,0.001789112337081613,0.10544383060125288,0.10544383060125288,0.0,-1.715881343261616e-12,1.0,1.0000075166851754,0.0036929997942252157,0.09235967088485005,0.0,6.933750520465133e-07,0.8891550901248579,0.0,1600828.3644155776,267.2414326364361,4.511666588769003e-06,1.0,1282358.0650911727,2606.8488992581338,,,,,,,,,,,,,,,,,,,5.0,15266.800420622822,1507.2416740129331,0.3727913050882657,6.173730061729009,3.2442594638024214
400.0,-29.287605923693075,4.728819218313221,35.01991864147567,25.21582319112497,5.598159996080141,-25.799029330653603,-39.328882936947025,2.109587738772091,-5.909875304993932,-5.909875304933056,40.04150441242317,41191.43544582757,25759.520792920957,25759.520792920957,66950.95623874853,76947.79828400802,76966.24636271839,25759.520792920957,102725.76715563935,102725.76715563935,102725.76715563935,129574.95163794384,125167.09535741451,4407.856280529332,0.0,90631.28095851862,54874.93512669516,39729.27314647051,26849.1844823045,66578.45762877501,20424.813877665285,1507.3334642996747,0.0,0.8820527384531311,2.789291202357493,0.001494314320929203,1.0,1.0,-5.909875304993932,342252.1916576008,1556323.5567582375,4.54730048395199,1556323.5567582375,4.54730048395199,0.760723808617974,0.09236158227844904,3.902263599067443,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.902263599067443,1.2818466290551753,1.2821642419228658,3.044251559130539,6450.403753624019,15266.811036719177,6468.584398525423,0.0003326042360494062,23225.309786908692,2368.3224941145745,19335.03164486044,1971.6245246705491,0.8324983314435243,0.8324983314435243,35321.35954237765,35405.22815468563,0.9970398522954697,0.8,4262.913901226854,4273.035954225843,0.9970398522954697,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4425.886187901091,4632.441516551485,5.8201950297183345,4.728819218313221,-3.172868203502417,7.901687421815638,3.2437835875778216,3.5,0.9267953107365204,0.6,0.0002477646904868452,0.9857587351543406,0.00025134414908131915,198.33653160180685,0.0,0.0,0.0,0.004272615693835749,8.505931840727053e-05,0.00016270537207957467,0.0006349192508388485,0.09236012013236666,0.09236012013236666,0.09236012013236666,0.09236096437233861,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488602.41236251884,595.3668645267594,0.0,0.09236012013236666,0.09236158227844904,0.09236158227844904,0.37278939382639853,0.37278939382639853,0.5,9.787781359845452,0.004279649911211436,0.004279649911211436,-6.087930159992538e-11,-6.087930159992538e-11,-6.087930159992538e-11,-6.087930159992538e-11,26849.1844823045,20424.813877665285,0.760723808617974,1.0055948819368945,0.6186901426209181,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472387781709513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.30961919121796,261.30961919121796,-11.840380808782015,245.60969771818205,277.0095406644256,123052.04663012795,123213.3725139144,-161.32588378641657,0.0,nan,277.0095406644256,3.8595406644255945,270.7295720750262,-2.420427924973751,264.4496034857404,-8.70039651425958,258.1696348965761,-14.980365103423878,251.88966630735737,-21.260333692642604,245.60969771818205,-27.54030228181793,1.0,1.0,26022.012520719443,26022.012520719443,276.2461624615643,3.0961624615643473,276.2461624615643,276.2461624615643,76933.66784556638,76966.24636271839,-32.578517152011045,0.0,8546.071908451686,8546.071908451686,0.886860499711492,3921.77491706278,276.2461624615643,3.0961624615643473,1.0,0.002,0.13635983131355703,0.00499040231359642,0.00021088834727696083,0.0017891291810729413,0.10544417363848041,0.10544417363848041,0.0,1.752834990218291e-08,0.9999912157039929,0.9999912157039929,0.0,0.09236077094697062,8.11331478422372e-07,0.0,0.0,0.0,1600826.8355759333,267.24012469500605,0.0,1.0,1282362.5295495081,2606.8307464771606,,,,,,,,,,,,,,,,,,,3.0,15266.811036719177,1507.3334642996747,0.37278939382639853,6.173730061729009,3.2437835875778216
401.0,-29.28826499227088,4.728745276032678,35.0199745271137,25.215330195520096,5.597770741479189,-25.799661418866055,-39.32947008926419,2.109167168020892,-5.910944899447486,-5.910944899442312,40.041450139855094,41191.41512124691,25758.87307306467,25758.87307306467,66950.28819431158,76947.76381812141,76965.71067509803,25758.87307306467,102724.5837481627,102724.5837481627,102724.5837481627,129574.36758840084,125166.58402793249,4407.783560468352,0.0,90631.43553777252,54875.08684068841,39729.276330093446,26849.78384023815,66579.06017033159,20425.19532274734,1507.386374196367,0.0,0.8820472961534437,2.7891805341952565,0.001494314320929203,1.0,1.0,-5.910944899447486,342237.8138554923,1556321.214647042,4.547484677728185,1556321.214647042,4.547484677728185,0.7607210338929185,0.0923601074167841,3.902282481134907,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.902282481134907,1.2818485875992092,1.282166200952183,3.044261638142101,6450.425109840072,15266.822519831998,6468.575499272288,0.00033259917004032524,23225.237018570228,2368.315073809122,19335.00504439728,1971.6218121781935,0.8324997944665783,0.8324997944665783,35321.496271218064,35405.22815468563,0.9970446767193656,0.8,4262.930402949382,4273.035954225843,0.9970446767193656,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4425.497872034982,4632.441516551485,5.820559362560474,4.728745276032678,-3.1738990211944373,7.9026442972271145,3.2433092660743394,3.5,0.9266597903069541,0.6,0.0002477646904868452,0.9858259641707706,0.00025132700851032355,198.33706763250396,0.0,0.0,0.0,0.004272615693835749,8.505369909702338e-05,0.00016271099138982182,0.0006349442511885944,0.09236010741366557,0.09236010741366557,0.09236010741366557,0.09235997187640753,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488602.1694611919,595.3669408956321,0.0,0.09236010741366557,0.0923601074167841,0.0923601074167841,0.3727874707723543,0.3727874707723543,0.5,9.787777292444243,0.003397944942207687,0.003397944942207687,-5.172751116333529e-12,-5.172751116333529e-12,-5.172751116333529e-12,-5.172751116333529e-12,26849.78384023815,20425.19532274734,0.7607210338929185,1.0055757474351585,0.6186842381953941,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472424171094156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3087344063832,261.3087344063832,-11.841265593616754,245.60903209567832,277.0084367172226,123060.29396990755,123208.2214689195,-147.92749901196282,0.0,nan,277.0084367172226,3.8584367172226166,270.7285557927997,-2.4214442072002953,264.4486748684519,-8.70132513154806,258.1687939442194,-14.981206055780603,251.88891301992743,-21.261086980072548,245.60903209567832,-27.54096790432166,1.0,1.0,26022.012520719443,26022.012520719443,276.24503018473433,3.0950301847343553,276.24503018473433,276.24503018473433,76936.16008994069,76965.71067509803,-29.55058515733981,0.0,8546.071908451686,8546.071908451686,0.8868593067367057,3921.7938935405814,276.24503018473433,3.0950301847343553,1.0,0.002,0.13636021413697114,0.004990155068508796,0.00021088847421371761,0.0017891115251890406,0.10544423710685881,0.10544423710685881,0.0,-5.97241874011889e-13,0.9999958550901419,0.9999958550901419,0.0,0.09235972459246437,3.8282431972857315e-07,0.0,0.0,0.0,1600825.5908304541,267.2390551005525,0.0,1.0,1282366.1930593795,2606.815850540175,,,,,,,,,,,,,,,,,,,4.0,15266.822519831998,1507.386374196367,0.3727874707723543,6.173730061729009,3.2433092660743394
402.0,-29.28892329779623,4.728670643515644,35.02003450039349,25.21406487738716,5.596592932769305,-25.80037167475575,-39.33012908147646,2.1080413097866337,-5.912312586252824,-5.9123171310428,40.041679881249316,41191.963548749096,25758.95590112133,25758.95590112133,66950.91944987043,76948.30896929944,76967.39012980567,25758.95590112133,102726.346030927,102726.346030927,102726.346030927,129577.95907273126,125170.1343791959,4407.824693535362,0.0,90631.9349072786,54875.58948695512,39729.27268924831,26851.61304180426,66580.88573105258,20426.45950583593,1507.5036419548799,0.0,0.882039198241257,2.7890384952553977,0.001494314320929203,1.0,1.0,-5.908596540900135,342219.368611003,1556331.129065068,4.547758753053316,1556331.129065068,4.547758753053316,0.7607162919424896,0.09236065759822443,3.902327536646458,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.902327536646458,1.2818538306060279,1.2821714452581014,3.044284335290816,6450.473202374616,15266.833062960699,6468.548215191577,0.00033258726697760514,23225.096831611663,2368.3007787176725,19334.923490454185,1971.6134959903927,0.8325013079875487,0.8325013079875487,35321.82252668593,35405.22815468563,0.9970561885353774,0.8,4262.969778527994,4273.035954225843,0.9970561885353774,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4425.109572435152,4632.441516551485,5.8210888294334575,4.728670643515644,-3.175154852830227,7.9038254963458705,3.242834992183564,3.5,0.9265242834810182,0.6,0.0002477646904868452,0.9858931202895104,0.00025130988885903614,198.33760304549097,0.0,0.0,0.0,0.004272615693835749,8.504739265551139e-05,0.0001627172978313338,0.0006349761920159169,0.09236065762071308,0.09236065762071308,0.09236065762071308,0.09236160530199126,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488603.1435888701,595.366635220376,0.0,0.09236065762071308,0.09236065759822443,0.09236065759822443,0.3727854333341061,0.3727854333341061,0.5,9.78780572825692,0.003951992404950033,0.003951992404950033,-2.1032064978498966e-12,4.544789987903641e-06,0.003720590142677338,-2.1032064978498966e-12,26851.61304180426,20426.45950583593,0.7607162919424896,1.005557656897395,0.618675511694757,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447246328473376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3078435720393,261.3078435720393,-11.842156427960674,245.60836308078103,277.0073240634034,123059.3762937743,123208.31521176851,-148.93891799422144,0.0,nan,277.0073240634034,3.857324063403439,270.7275318667919,-2.422468133208099,264.4477396702212,-8.702260329778767,258.1679474737768,-14.982052526223185,251.88815527726132,-21.261844722738658,245.60836308078103,-27.541636919218945,1.0,1.0,26022.012520719443,26022.012520719443,276.24385447087036,3.093854470870383,276.24385447087036,276.24385447087036,76936.48978555045,76967.39012980567,-30.90034425522026,0.0,8546.071908451686,8546.071908451686,0.8868564601115552,3921.83917432969,276.24385447087036,3.093854470870383,1.0,0.002,0.13635951559894324,0.004989905743785516,0.00021088679716928534,0.0017891132055060234,0.10544339858464266,0.10544339858464266,0.0,2.6753087592479297e-12,1.0,1.0000075726125104,0.0037205901447805445,0.09236065759822443,0.0,6.985417454185794e-07,0.8957896019478281,0.0,1600824.0059411959,267.23768741374715,4.544792091110139e-06,1.0,1282370.8931111253,2606.7967401721053,,,,,,,,,,,,,,,,,,,4.0,15266.833062960699,1507.5036419548799,0.3727854333341061,6.173730061729009,3.242834992183564
