time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
403.0,-29.28959088179956,4.728598321003208,35.0200943051812,25.213001178950094,5.5956156281227765,-25.80107023082536,-39.33077881867064,2.1070949763730358,-5.913534849718644,-5.913539546089907,40.04179496484632,41192.35639943439,25758.67869564158,25758.67869564158,66951.03509507597,76948.70554277136,76967.89564998979,25758.67869564158,102726.57434563138,102726.57434563138,102726.57434563138,129579.41818276184,125171.56396615326,4407.854216608577,0.0,90632.34079223867,54875.99164585965,39729.27682931002,26852.843837130462,66582.12066644049,20427.296458952056,1507.5891058137665,0.0,0.8820323177966851,2.7889120224265573,0.001494314320929203,1.0,1.0,-5.909693842250078,342202.937827001,1556336.095478992,4.547991625559305,1556336.095478992,4.547991625559305,0.7607125927834297,0.09236098878928606,3.9023648371691757,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9023648371691757,1.281858237617267,1.282175853361299,3.0443029678718116,6450.512682577897,15266.843599406933,6468.526705151074,0.00033257755599177196,23224.978845900147,2368.2887475233792,19334.859195503668,1971.6069397300473,0.8325027688417812,0.8325027688417812,35322.0926262451,35405.22815468563,0.9970657189288827,0.8,4263.002376683343,4273.035954225843,0.9970657189288827,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4424.720978721729,4632.441516551485,5.821537407559445,4.728598321003208,-3.1762990400021907,7.904897361005398,3.242360386834313,3.5,0.9263886819526609,0.6,0.0002477646904868452,0.9859612279799176,0.00025129252901199455,198.33814600780102,0.0,0.0,0.0,0.004272615693835749,8.504117520605064e-05,0.00016272351528079458,0.0006350065242123338,0.09236098880509938,0.09236098880509938,0.09236098880509938,0.0923619325064665,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488603.56372022105,595.3665041710118,0.0,0.09236098880509938,0.09236098878928606,0.09236098878928606,0.37278352617953064,0.37278352617953064,0.5,9.78783403901353,0.004366822550650795,0.004366822550650795,4.973799150320701e-11,4.6963712634351396e-06,0.0038457038398291843,4.973799150320701e-11,26852.843837130462,20427.296458952056,0.7607125927834297,1.0055407431445997,0.6186699370210456,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472502353299657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.30696517226227,261.30696517226227,-11.84303482773771,245.60769151041126,277.0062388341942,123060.49952307742,123207.3595049893,-146.85998191188648,0.0,nan,277.0062388341942,3.8562388341942437,270.72652936935975,-2.4234706306402245,264.44681990456246,-8.703180095437517,258.16711043991046,-14.982889560089518,251.88740097513548,-21.2625990248645,245.60769151041126,-27.54230848958872,1.0,1.0,26022.012520719443,26022.012520719443,276.2426912081671,3.092691208167139,276.2426912081671,276.2426912081671,76937.36703589917,76967.89564998979,-30.528614090624615,0.0,8546.071908451686,8546.071908451686,0.8868541034452316,3921.8766613550215,276.2426912081671,3.092691208167139,1.0,0.002,0.136358793571536,0.004989684062879413,0.00021088514895639457,0.001789114851176629,0.10544257447819728,0.10544257447819728,0.0,1.330233666274605e-13,1.0,1.000007827174595,0.003845703790091193,0.09236098878928606,0.0,7.220273805995253e-07,0.9259099199534248,0.0,1600822.5837013894,267.23646515028133,4.696321525443636e-06,1.0,1282375.0799929616,2606.779716516855,,,,,,,,,,,,,,,,,,,5.0,15266.843599406933,1507.5891058137665,0.37278352617953064,6.173730061729009,3.242360386834313
404.0,-29.290261487084198,4.7285275121189345,35.02015488530539,25.21180958664047,5.594512862871914,-25.801784052001274,-39.331442141532875,2.1060354269741706,-5.914792427531893,-5.914798732616584,40.041936950720185,41192.84628171361,25758.497058798464,25758.497058798464,66951.34334051207,76949.19403069436,76968.65123819724,25758.497058798464,102727.1482969957,102727.1482969957,102727.1482969957,129581.369189552,125173.47888307936,4407.890306472645,0.0,90632.80858004426,54876.460827867464,39729.275280196445,26854.220892556303,66583.49617275276,20428.237679438043,1507.682372656377,0.0,0.8820251426741774,2.7887817301812734,0.001494314320929203,1.0,1.0,-5.909621554567252,342186.01343463105,1556342.222873808,4.548234474145511,1556342.222873808,4.548234474145511,0.7607086335206443,0.09236138057578319,3.9024072768966986,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9024072768966986,1.2818631719037141,1.2821807888703518,3.0443243572566137,6450.558004117637,15266.853928030807,6468.50117533753,0.00033256635085509624,23224.846139616147,2368.2752152484436,19334.782885182532,1971.5991582428794,0.8325042400260263,0.8325042400260263,35322.39993905031,35405.22815468563,0.9970765624043648,0.8,4263.039466083251,4273.035954225843,0.9970765624043648,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4424.332831013948,4632.441516551485,5.82200707827292,4.7285275121189345,-3.1774699639855615,7.9059974761044955,3.2418863539489213,3.5,0.9262532439854061,0.6,0.0002477646904868452,0.9860296490158067,0.0002512750917116422,198.3386914303856,0.0,0.0,0.0,0.004272615693835749,8.503482818632274e-05,0.00016272986230052246,0.0006350381988099565,0.09236138060116643,0.09236138060116643,0.09236138060116643,0.09236257988725613,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488604.0769936206,595.3663441364699,0.0,0.09236138060116643,0.09236138057578319,0.09236138057578319,0.37278161879435723,0.37278161879435723,0.5,9.78787001893052,0.00497811264443726,0.00497811264443726,-2.3135271476348862e-11,6.305084696123231e-06,0.005177178049336817,-2.3135271476348862e-11,26854.220892556303,20428.237679438043,0.7607086335206443,1.0055245997717652,0.6186645137233048,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472541972732327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.30608526604533,261.30608526604533,-11.843914733954648,245.60701618680727,277.0051543453506,123060.18731289673,123207.2991596911,-147.11184679436846,0.0,nan,277.0051543453506,3.855154345350627,270.72552671357926,-2.424473286420721,264.4458990818335,-8.704100918166489,258.16627145021215,-14.983728549787827,251.88664381848935,-21.26335618151063,245.60701618680727,-27.542983813192706,1.0,1.0,26022.012520719443,26022.012520719443,276.24152043514965,3.0915204351496754,276.24152043514965,276.24152043514965,76937.89872704813,76968.65123819724,-30.75251114911225,0.0,8546.071908451686,8546.071908451686,0.8868514220763837,3921.919313281182,276.24152043514965,3.0915204351496754,1.0,0.002,0.1363578215675531,0.0049894567157845815,0.0002108830981650481,0.0017891169028442034,0.10544154908252404,0.10544154908252404,0.0,1.0092512763015815e-12,1.0,1.0000105369299386,0.005177178072472088,0.09236138057578319,0.0,9.72004778842332e-07,1.2464788980813755,0.0,1600821.1224481359,267.2352075724681,6.305107831394707e-06,1.0,1282379.392790584,2606.762181060303,,,,,,,,,,,,,,,,,,,5.0,15266.853928030807,1507.682372656377,0.37278161879435723,6.173730061729009,3.2418863539489213
405.0,-29.290934706524347,4.728458627376666,35.02021552405071,25.210609717201464,5.593399169433685,-25.802501318866288,-39.33210972519589,2.1049657807830626,-5.9160283251666215,-5.916035073352647,40.04205980277145,41193.34057835082,25758.266161442,25758.266161442,66951.60673979283,76949.68792004937,76969.1990867464,25758.266161442,102727.46524818841,102727.46524818841,102727.46524818841,129582.96335323412,125175.03784970175,4407.925503532368,0.0,90633.2776489305,54876.93030333865,39729.27482843538,26855.498105045717,66584.7729334811,20429.10752454979,1507.7703760158697,0.0,0.8820181590653052,2.788653821971344,0.001494314320929203,1.0,1.0,-5.910489796093316,342169.3967473162,1556347.524563753,4.548470843267956,1556347.524563753,4.548470843267956,0.7607048450429407,0.09236173942346505,3.9024494726519574,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9024494726519574,1.2818681532491205,1.282185771450024,3.0443454443895126,6450.602685221863,15266.864173875545,6468.476034291898,0.0003325553057897744,23224.715216450848,2368.2618648010125,19334.707736914697,1971.5914952521705,0.8325056973451831,0.8325056973451831,35322.70548455095,35405.22815468563,0.9970873435442141,0.8,4263.076342188219,4273.035954225843,0.9970873435442141,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4423.944935811345,4632.441516551485,5.822465364098835,4.728458627376666,-3.178623344148985,7.907081971525651,3.241412657137171,3.5,0.9261179020391916,0.6,0.0002477646904868452,0.986098341923621,0.0002512575875581748,198.3392389821555,0.0,0.0,0.0,0.004272615693835749,8.502844083908908e-05,0.0001627362496477561,0.0006350699916192431,0.09236173945525691,0.09236173945525691,0.09236173945525691,0.09236300329779079,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488604.4883714196,595.3662163165407,0.0,0.09236173945525691,0.09236173942346505,0.09236173942346505,0.3727797424284912,0.3727797424284912,0.5,9.787907936725569,0.00553262857908976,0.00553262857908976,-1.1311840353300795e-11,6.748186024196912e-06,0.0055452772593298505,-1.1311840353300795e-11,26855.498105045717,20429.10752454979,0.7607048450429407,1.0055092747207863,0.6186600744212706,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472581771688844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.30520289612735,261.30520289612735,-11.844797103872622,245.60633724145544,277.004068550856,123059.75800631048,123207.28175521696,-147.52374890650412,0.0,nan,277.004068550856,3.8540685508560273,270.7245222889189,-2.4254777110811006,264.44497602701495,-8.705023972985032,258.16542976520526,-14.984570234794717,251.8858835033134,-21.26411649668657,245.60633724145544,-27.543662758544542,1.0,1.0,26022.012520719443,26022.012520719443,276.24034819971894,3.09034819971896,276.24034819971894,276.24034819971894,76938.40323594687,76969.1990867464,-30.7958507995354,0.0,8546.071908451686,8546.071908451686,0.8868487561166815,3921.961720015217,276.24034819971894,3.09034819971896,1.0,0.002,0.13635678046085378,0.004989233874595287,0.00021088095045071668,0.0017891190511227643,0.10544047522535833,0.10544047522535833,0.0,1.5734809288847629e-12,1.0,1.0000112859751413,0.005545277270641691,0.09236173942346505,0.0,1.0411083943952843e-06,1.3351003592271684,0.0,1600819.684718523,267.23397167483336,6.748197336037265e-06,1.0,1282383.6273096674,2606.74496404141,,,,,,,,,,,,,,,,,,,5.0,15266.864173875545,1507.7703760158697,0.3727797424284912,6.173730061729009,3.241412657137171
406.0,-29.291608949389076,4.728391245848799,35.02027588502625,25.20930088302123,5.592173900787021,-25.803230664369813,-39.33278663372619,2.103795615406208,-5.917283437983258,-5.91728988141139,40.04217306399334,41193.90475408731,25758.085779874258,25758.085779874258,66951.99053396157,76950.26001376558,76969.5446978095,25758.085779874258,102727.63047768376,102727.63047768376,102727.63047768376,129584.38215661724,125176.42229374925,4407.959862868001,0.0,90633.79362489757,54877.438363801186,39729.28362344043,26856.751678933484,66586.03530237392,20429.959177064888,1507.857694760437,0.0,0.8820111133537749,2.7885240181590905,0.001494314320929203,1.0,1.0,-5.911997639692913,342152.5325033211,1556352.412372573,4.548709316823386,1556352.412372573,4.548709316823386,0.7607010490807125,0.09236209494067144,3.902495112108263,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.902495112108263,1.281873602757009,1.2821912223081784,3.0443681059621737,6450.650702375017,15266.874344996524,6468.448616930965,0.000332543408590141,23224.57582168093,2368.2476504903234,19334.625784588097,1971.583138440558,0.8325071653854951,0.8325071653854951,35323.03596563971,35405.22815468563,0.9970990045598321,0.8,4263.116227754506,4273.035954225843,0.9970990045598321,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4423.557396639643,4632.441516551485,5.8229346813588085,4.728391245848799,-3.1797899189660184,7.908181164814818,3.240939422760118,3.5,0.9259826922171766,0.6,0.0002477646904868452,0.986167144433052,0.0002512400579206938,198.3397873693408,0.0,0.0,0.0,0.004272615693835749,8.502196472561288e-05,0.00016274272576123232,0.0006351026918143847,0.09236209495138954,0.09236209495138954,0.09236209495138954,0.09236331496891097,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488604.85970987426,595.3661010534483,0.0,0.09236209495138954,0.09236209494067144,0.09236209494067144,0.37277787417525926,0.37277787417525926,0.5,9.787944537469224,0.00593223656170494,0.00593223656170494,2.1600499167107046e-12,6.443428105740168e-06,0.005292241718450441,2.1600499167107046e-12,26856.751678933484,20429.959177064888,0.7607010490807125,1.0054959756940898,0.6186568184608322,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472621726009944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3043082742365,261.3043082742365,-11.845691725763459,245.6056541417583,277.0029624067545,123058.2288423729,123207.8010025941,-149.57216022120983,0.0,nan,277.0029624067545,3.8529624067545,270.7235007537284,-2.4264992462715895,264.44403910068036,-8.70596089931962,258.1645774477548,-14.985422552245154,251.885115794743,-21.264884205256976,245.6056541417583,-27.544345858241684,1.0,1.0,26022.012520719443,26022.012520719443,276.2391338325864,3.0891338325864126,276.2391338325864,276.2391338325864,76938.72429584374,76969.5446978095,-30.8204019657569,0.0,8546.071908451686,8546.071908451686,0.8868458725755353,3922.0075876688043,276.2391338325864,3.0891338325864126,1.0,0.002,0.13635578686543384,0.004989007435486118,0.0002108788681973732,0.0017891211320697593,0.10543943409868659,0.10543943409868659,0.0,2.671322364700135e-13,1.0,1.0000107708925472,0.005292241716290391,0.09236209494067144,0.0,9.935955978150961e-07,1.2741749970207303,0.0,1600818.223521866,267.2327165620167,6.443425945690251e-06,1.0,1282387.9250498137,2606.7274901398405,,,,,,,,,,,,,,,,,,,5.0,15266.874344996524,1507.857694760437,0.37277787417525926,6.173730061729009,3.240939422760118
407.0,-29.29228550712423,4.728325887113521,35.02033544747656,25.208069930691295,5.591026405228704,-25.803954315857524,-39.33345893220974,2.1026952136639396,-5.918510971679098,-5.918516320293842,40.04227074034993,41194.41068905448,25757.84304509327,25757.84304509327,66952.25373414774,76950.77554238153,76969.75798645297,25757.84304509327,102727.60103154623,102727.60103154623,102727.60103154623,129585.51997522508,125177.53015518554,4407.989820039538,0.0,90634.2742881582,54877.90943366185,39729.29428277371,26857.918943678847,66587.21322645256,20430.74950451842,1507.9402782147454,0.0,0.8820042751176156,2.7883971644237193,0.001494314320929203,1.0,1.0,-5.914131284760913,342136.0501636182,1556356.6276227892,4.5489407704288976,1556356.6276227892,4.5489407704288976,0.760697414694034,0.09236241030493045,3.9025378536873334,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9025378536873334,1.2818787274150794,1.2821963482360241,3.0443892781939192,6450.695563793488,15266.88447317425,6468.423295342668,0.0003325323131728309,23224.444627108976,2368.234272367116,19334.55009666616,1971.5754204204454,0.832508609230539,0.8325086092305392,35323.34546213112,35405.22815468563,0.9971099251592742,0.8,4263.153580702205,4273.035954225843,0.9971099251592742,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4423.170112192073,4632.441516551485,5.823389648545074,4.728325887113521,-3.1809348191235047,7.909260706237026,3.2404665270448394,3.5,0.9258475791556684,0.6,0.0002477646904868452,0.9862361883674652,0.00025122246923120375,198.34033764234573,0.0,0.0,0.0,0.004272615693835749,8.501553316858444e-05,0.00016274915731826075,0.0006351347470902274,0.09236241031267692,0.09236241031267692,0.09236241031267692,0.09236345552828235,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488605.1809563516,595.3660013238042,0.0,0.09236241031267692,0.09236241030493045,0.09236241030493045,0.37277600100240027,0.37277600100240027,0.5,9.787975893605532,0.006060371306091383,0.006060371306091383,2.665956344571896e-11,5.3486147635339876e-06,0.004385035532948223,2.665956344571896e-11,26857.918943678847,20430.74950451842,0.760697414694034,1.005482141240147,0.6186534725362183,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472661741290496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3034104878464,261.3034104878464,-11.846589512153571,245.60496795024997,277.0018530254849,123057.65056615967,123207.75180053127,-150.10123437161184,0.0,nan,277.0018530254849,3.8518530254848997,270.72247601039567,-2.4275239896043104,264.4430989953409,-8.706901004659073,258.1637219803286,-14.986278019671374,251.88434496527825,-21.265655034721732,245.60496795024997,-27.545032049750006,1.0,1.0,26022.012520719443,26022.012520719443,276.2379323512102,3.0879323512102133,276.2379323512102,276.2379323512102,76939.23016833837,76969.75798645297,-30.52781811459863,0.0,8546.071908451686,8546.071908451686,0.8868431721193576,3922.05054295577,276.2379323512102,3.0879323512102133,1.0,0.002,0.13635496359897337,0.004988785488599765,0.00021087706171128684,0.0017891229382659783,0.10543853085564342,0.10543853085564342,0.0,-2.273485219528304e-14,1.0,1.0000089244861226,0.004385035506288659,0.09236241030493045,0.0,8.232662581118886e-07,1.0557501666711542,0.0,1600816.7932587198,267.2314890283209,5.348588103970542e-06,1.0,1282392.1255954949,2606.7104115766506,,,,,,,,,,,,,,,,,,,5.0,15266.88447317425,1507.9402782147454,0.37277600100240027,6.173730061729009,3.2404665270448394
408.0,-29.29296400048696,4.728262667407081,35.020394848025575,25.20690697655084,5.589951009897969,-25.804672499396116,-39.33412662064654,2.101659508052378,-5.919728403423505,-5.919733851346804,40.04238519319196,41194.873038862046,25757.586366926662,25757.586366926662,66952.45940578872,76951.24206027962,76970.2350701002,25757.586366926662,102727.82143702687,102727.82143702687,102727.82143702687,129586.9720316357,125178.95113696165,4408.020894674043,0.0,90634.72914997986,54878.36012560166,39729.29891597577,26859.150594608833,66588.4495105846,20431.587014891527,1508.0257175935747,0.0,0.8819974210414732,2.7882712204639755,0.001494314320929203,1.0,1.0,-5.915266552772323,342119.6881545533,1556361.5668791253,4.5491727625334315,1556361.5668791253,4.5491727625334315,0.7606937137838065,0.09236274156504314,3.9025789323399667,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9025789323399667,1.2818835508155766,1.282201172831652,3.044409868475976,6450.739192130401,15266.894532502643,6468.398767062764,0.00033252152920374334,23224.316720132483,2368.2212294853475,19334.476779996094,1971.5679442007306,0.8325100373452795,0.8325100373452795,35323.64291654978,35405.22815468563,0.99712042087611,0.8,4263.189480299296,4273.035954225843,0.99712042087611,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4422.783212939696,4632.441516551485,5.823841035565103,4.728262667407081,-3.182072397648706,7.910335065055786,3.239994129236112,3.5,0.9257126083531748,0.6,0.0002477646904868452,0.9863054350740031,0.00025120483135962366,198.3408894927449,0.0,0.0,0.0,0.004272615693835749,8.500914615872545e-05,0.00016275554432811974,0.0006351663584164436,0.09236274156481503,0.09236274156481503,0.09236274156481503,0.09236379901248774,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488605.58121489454,595.3658767094213,0.0,0.09236274156481503,0.09236274156504314,0.09236274156504314,0.37277410714974174,0.37277410714974174,0.5,9.788007692644697,0.0061761637526842605,0.0061761637526842605,3.205968823749572e-11,5.447923285828438e-06,0.004467298574468259,3.205968823749572e-11,26859.150594608833,20431.587014891527,0.7606937137838065,1.0054665621121912,0.6186489299816764,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472701894177475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3025164909171,261.3025164909171,-11.84748350908285,245.60427955022337,277.00075343164434,123057.86244144659,123207.3301141573,-149.46767271072463,0.0,nan,277.00075343164434,3.850753431644364,270.7214586553361,-2.42854134466387,264.4421638790235,-8.70783612097648,258.16286910277626,-14.987130897223722,251.88357432649917,-21.266425673500805,245.60427955022337,-27.54572044977661,1.0,1.0,26022.012520719443,26022.012520719443,276.23677064506165,3.0867706450616765,276.23677064506165,276.23677064506165,76939.81053115218,76970.2350701002,-30.4245389480202,0.0,8546.071908451686,8546.071908451686,0.8868405767235649,3922.0918270016664,276.23677064506165,3.0867706450616765,1.0,0.002,0.1363541238539162,0.004988565267748951,0.0002108752336251243,0.0017891247694989225,0.10543761681256215,0.10543761681256215,0.0,3.124046594332741e-12,1.0,1.0000090918150764,0.004467298542408571,0.09236274156504314,0.0,8.387055156825307e-07,1.0755528464132007,0.0,1600815.3764583461,267.2302715965765,5.4478912261402e-06,1.0,1282396.2956031426,2606.693457333037,,,,,,,,,,,,,,,,,,,3.0,15266.894532502643,1508.0257175935747,0.37277410714974174,6.173730061729009,3.239994129236112
409.0,-29.293638951296813,4.72820103011489,35.02045428713433,25.205557839386188,5.588683771880946,-25.805406678949765,-39.33480803444979,2.100451499790282,-5.920970565999937,-5.920976302626847,40.04250510682894,41195.46497999742,25757.3964750525,25757.3964750525,66952.86145504992,76951.84403421555,76970.70282937816,25757.3964750525,102728.09930443067,102728.09930443067,102728.09930443067,129588.52509855382,125180.47139640461,4408.053702149212,0.0,90635.26295207097,54878.88389885859,39729.310059124866,26860.425794123144,66589.73585324801,20432.454842546867,1508.113802004767,0.0,0.8819904147003679,2.788142700796861,0.001494314320929203,1.0,1.0,-5.916269895897585,342102.9918845235,1556366.741808977,4.549409910844413,1556366.741808977,4.549409910844413,0.7606899086096145,0.09236309452187952,3.9026257544687337,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9026257544687337,1.281889176695251,1.2822068001052933,3.0444330332282084,6450.788275460687,15266.904530502039,6468.370545916637,0.00033250935389998504,23224.174864394394,2368.2067642257443,19334.39242510176,1971.559342395391,0.8325114902034189,0.8325114902034189,35323.98195926005,35405.22815468563,0.9971323840680278,0.8,4263.230399162597,4273.035954225843,0.9971323840680278,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4422.396730431463,4632.441516551485,5.824307054545857,4.72820103011489,-3.1832279107876995,7.911428940902589,3.239522267769858,3.5,0.9255777907913879,0.6,0.0002477646904868452,0.9863743254340382,0.00025118728671067174,198.34143846486688,0.0,0.0,0.0,0.004272615693835749,8.500262831129268e-05,0.00016276206217555252,0.0006351994156967525,0.09236309452190905,0.09236309452190905,0.09236309452190905,0.09236420272992145,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488606.00090743764,595.3657460398097,0.0,0.09236309452190905,0.09236309452187952,0.09236309452187952,0.37277221537154265,0.37277221537154265,0.5,9.788040939061002,0.0063255214954551775,0.0063255214954551775,6.082245818106458e-11,5.736626917496324e-06,0.0047064067292694745,6.082245818106458e-11,26860.425794123144,20432.454842546867,0.7606899086096145,1.0054531767869175,0.6186458686483595,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447274216216538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.301608476253,261.301608476253,-11.848391523746955,245.60358821106934,276.9996287414644,123056.07721092479,123207.88851168584,-151.81130076104057,0.0,nan,276.9996287414644,3.8496287414644144,270.72042063536213,-2.4295793646378456,264.4412125292643,-8.708787470735672,258.16200442321593,-14.987995576784044,251.8827963171421,-21.267203682857883,245.60358821106934,-27.54641178893064,1.0,1.0,26022.012520719443,26022.012520719443,276.2355829276152,3.085582927615235,276.2355829276152,276.2355829276152,76939.91551348694,76970.70282937816,-30.78731589122617,0.0,8546.071908451686,8546.071908451686,0.8868376184424837,3922.1388832410776,276.2355829276152,3.085582927615235,1.0,0.002,0.13635324026324375,0.0049883406447657095,0.00021087332690671777,0.0017891266731816199,0.10543666345335888,0.10543666345335888,0.0,8.833775724803594e-14,1.0,1.0000095783360623,0.004706406668447016,0.09236309452187952,0.0,8.835910521294719e-07,1.1331176520495359,0.0,1600813.9311261901,267.22902943400004,5.7365660950381425e-06,1.0,1282400.5509321308,2606.6761563559285,,,,,,,,,,,,,,,,,,,4.0,15266.904530502039,1508.113802004767,0.37277221537154265,6.173730061729009,3.239522267769858
410.0,-29.29431666811949,4.7281417712571185,35.02051281202523,25.204358319193148,5.587571936024248,-25.806127807698946,-39.33547994876278,2.0993830758431318,-5.9221716784044816,-5.922176213548288,40.042597600543374,41195.96187169506,25757.111063056174,25757.111063056174,66953.07293475122,76952.33725664034,76970.9135594703,25757.111063056174,102728.02462252647,102728.02462252647,102728.02462252647,129589.578296856,125181.49763011624,4408.080666739752,0.0,90635.73474161481,54879.35935760886,39729.305982228834,26861.55367432953,66590.85965655837,20433.21774957665,1508.1939311000597,0.0,0.8819837348001401,2.7880186060283134,0.001494314320929203,1.0,1.0,-5.9184628595808135,342086.8678851753,1556370.7334294189,4.549636012195094,1556370.7334294189,4.549636012195094,0.7606863697204463,0.09236338474833646,3.902668211298368,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.902668211298368,1.281894152550523,1.2822117771934707,3.044454336212875,6450.833413928907,15266.914576854131,6468.344993858912,0.0003324981843353772,23224.043099339327,2368.193327929449,19334.316048291275,1971.5515541281964,0.8325129248852149,0.8325129248852149,35324.289391793296,35405.22815468563,0.9971432319131498,0.8,4263.267503012409,4273.035954225843,0.9971432319131498,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4422.010530117856,4632.441516551485,5.824751182211609,4.7281417712571185,-3.1843511120299333,7.912492883287052,3.2390507782990587,3.5,0.9254430795140168,0.6,0.0002477646904868452,0.9864435033368271,0.00025116967129768246,198.34198968978666,0.0,0.0,0.0,0.004272615693835749,8.49962017805003e-05,0.0001627684887063449,0.0006352314066753297,0.09236338474422791,0.09236338474422791,0.09236338474422791,0.09236429951459768,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488606.3159603115,595.3656480709468,0.0,0.09236338474422791,0.09236338474833646,0.09236338474833646,0.37277032969948465,0.37277032969948465,0.5,9.788068381294185,0.006231226510067245,0.006231226510067245,-1.5063505998114124e-11,4.535143830253219e-06,0.0037133539674982785,-1.5063505998114124e-11,26861.55367432953,20433.21774957665,0.7606863697204463,1.0054393843248302,0.6186428900927662,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472782220128193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.30070286856403,261.30070286856403,-11.849297131435947,245.60289540215985,276.998510334988,123056.08555544588,123207.49443459953,-151.40887915363237,0.0,nan,276.998510334988,3.8485103349880205,270.71938734841416,-2.430612651585818,264.440264361812,-8.709735638187965,258.16114137528416,-14.988858624715817,251.88201838872607,-21.26798161127391,245.60289540215985,-27.547104597840132,1.0,1.0,26022.012520719443,26022.012520719443,276.23440767481674,3.0844076748167595,276.23440767481674,276.23440767481674,76940.43540788998,76970.9135594703,-30.47815158031881,0.0,8546.071908451686,8546.071908451686,0.8868349359610109,3922.18155235486,276.23440767481674,3.0844076748167595,1.0,0.002,0.13635254311406036,0.004988123053368187,0.0002108717270318034,0.0017891282725340581,0.1054358635159017,0.1054358635159017,0.0,-4.3413840231099066e-13,1.0,1.000007557286181,0.0037133539825617845,0.09236338474833646,0.0,6.971486630143361e-07,0.8940266945350711,0.0,1600812.5313965874,267.2278283215955,4.535158893759217e-06,1.0,1282404.6605346303,2606.659448017715,,,,,,,,,,,,,,,,,,,4.0,15266.914576854131,1508.1939311000597,0.37277032969948465,6.173730061729009,3.2390507782990587
411.0,-29.29500207494539,4.728084541784049,35.020571367565616,25.203291791863762,5.586592986276709,-25.806842568888978,-39.33614337639881,2.098433479481715,-5.923385145382838,-5.92339009259147,40.042715535009535,41196.34167481214,25756.8675361009,25756.8675361009,66953.20921091305,76952.73231605475,76971.43683097695,25756.8675361009,102728.30436707786,102728.30436707786,102728.30436707786,129591.10485359273,125182.99414914525,4408.110704447483,0.0,90636.14599801865,54879.75535387889,39729.32293793306,26862.800486514865,66592.12342444793,20434.06629780992,1508.2800292071306,0.0,0.8819768859950454,2.7878930490517972,0.001494314320929203,1.0,1.0,-5.919336465117965,342070.55679549323,1556375.8229710464,4.549867832973199,1556375.8229710464,4.549867832973199,0.7606826513887794,0.09236371543359795,3.902705672451009,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.902705672451009,1.2818985750353582,1.2822162007740985,3.0444730561802538,6450.873079293448,15266.924545295406,6468.323077797824,0.00033248840569568454,23223.925554472215,2368.181341688774,19334.250539718065,1971.544874112777,0.8325143178042475,0.8325143178042475,35324.560649764506,35405.22815468563,0.9971528033480741,0.8,4263.30024097582,4273.035954225843,0.9971528033480741,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4421.624810919561,4632.441516551485,5.825204226394837,4.728084541784049,-3.1854839602863647,7.913568502070413,3.2385799035938225,3.5,0.9253085438839493,0.6,0.0002477646904868452,0.9865134715202533,0.0002511518571611909,198.34254717253154,0.0,0.0,0.0,0.004272615693835749,8.498985686121597e-05,0.00016277483362562922,0.0006352622665230124,0.09236371537178127,0.09236371537178127,0.09236371537178127,0.09236469525112054,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488606.74435566587,595.3655144725047,0.0,0.09236371537178127,0.09236371543359795,0.09236371543359795,0.3727684210720488,0.3727684210720488,0.5,9.788097837969898,0.006228838815559357,0.006228838815559357,-5.4001247917767614e-12,4.947208651628898e-06,0.004053627473524557,-5.4001247917767614e-12,26862.800486514865,20434.06629780992,0.7606826513887794,1.0054223497899837,0.618636853073944,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472822442475475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.29981061167047,261.29981061167047,-11.850189388329511,245.60220127050212,276.9974199528614,123057.3473368086,123206.52409060442,-149.17675379582613,0.0,nan,276.9974199528614,3.847419952861401,270.7183762163632,-2.4316237836367804,264.4393324798744,-8.710667520125583,258.16028874344494,-14.98971125655504,251.88124500697697,-21.26875499302301,245.60220127050212,-27.547798729497856,1.0,1.0,26022.012520719443,26022.012520719443,276.2332550252498,3.083255025249798,276.2332550252498,276.2332550252498,76941.26816512174,76971.43683097695,-30.1686658552062,0.0,8546.071908451686,8546.071908451686,0.8868325691090143,3922.2192008132643,276.2332550252498,3.083255025249798,1.0,0.002,0.13635178113677765,0.004987903173623352,0.00021087002083613522,0.0017891299755404702,0.1054350104180676,0.1054350104180676,0.0,-3.623394553148307e-12,1.0,1.000008249696039,0.004053627478924682,0.09236371543359795,0.0,7.610272605470428e-07,0.9759480696244771,0.0,1600811.1195993284,267.22661485461714,4.94721405175369e-06,1.0,1282408.817948183,2606.6425454506852,,,,,,,,,,,,,,,,,,,3.0,15266.924545295406,1508.2800292071306,0.3727684210720488,6.173730061729009,3.2385799035938225
412.0,-29.29567896605855,4.728028964210196,35.02063069315557,25.201957253180467,5.5853390831597105,-25.807577161108,-39.336824825126655,2.0972372793170297,-5.924613406937226,-5.924620009750099,40.0428548703887,41196.91837301371,25756.66931994372,25756.66931994372,66953.58769295743,76953.32451033007,76972.20416480921,25756.66931994372,102728.87348475293,102728.87348475293,102728.87348475293,129593.02069246922,125184.87420716498,4408.146485304245,0.0,90636.67338255157,54880.267249581135,39729.34014774493,26864.147207716287,66593.48735546121,20434.98664216743,1508.3712252141793,0.0,0.8819698723894602,2.787765820944722,0.001494314320929203,1.0,1.0,-5.919194629031665,342054.03082213213,1556381.8360999185,4.550105234424897,1556381.8360999185,4.550105234424897,0.7606787769647798,0.09236408979039645,3.902751749136863,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.902751749136863,1.2819041460532612,1.2822217731723748,3.044495769167057,6450.921205387001,15266.934337089722,6468.295395685541,0.00033247646647598507,23223.78649951201,2368.1671620290326,19334.16779603196,1971.536436604953,0.8325157396894869,0.8325157396894869,35324.89429250346,35405.22815468563,0.9971645760771304,0.8,4263.34050811979,4273.035954225843,0.9971645760771304,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4421.239489905557,4632.441516551485,5.825667073396633,4.728028964210196,-3.186628137889246,7.914657102099442,3.238109542321542,3.5,0.925174154949012,0.6,0.0002477646904868452,0.9865825756517967,0.00025113426549537094,198.34309773200889,0.0,0.0,0.0,0.004272615693835749,8.498334004677247e-05,0.0001627813504400727,0.0006352952001568544,0.09236408975931353,0.09236408975931353,0.09236408975931353,0.09236533003886258,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488607.2388846681,595.3653604065624,0.0,0.09236408975931353,0.09236408979039645,0.09236408979039645,0.3727665207829228,0.3727665207829228,0.5,9.788135046415475,0.006507013699888375,0.006507013699888375,3.979039320256561e-12,6.602812845812878e-06,0.005425380718406814,3.979039320256561e-12,26864.147207716287,20434.98664216743,0.7606787769647798,1.00540744075429,0.6186328424747262,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447286312145018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2989050565306,261.2989050565306,-11.851094943469377,245.60150502792663,276.99630508517134,123055.65253310923,123207.05262059023,-151.40008748102534,0.0,nan,276.99630508517134,3.846305085171366,270.71734507367484,-2.4326549263251422,264.4383850622392,-8.711614937760771,258.1594250507938,-14.990574949206177,251.8804650393779,-21.26953496062208,245.60150502792663,-27.548494972073343,1.0,1.0,26022.012520719443,26022.012520719443,276.2321148959891,3.0821148959891502,276.2321148959891,276.2321148959891,76941.24775247018,76972.20416480921,-30.956412339030067,0.0,8546.071908451686,8546.071908451686,0.8868296579090909,3922.2655078825474,276.2321148959891,3.0821148959891502,1.0,0.002,0.136350762582859,0.004987681477005199,0.00021086791087953857,0.0017891320886440397,0.10543395543976929,0.10543395543976929,0.0,-4.764218533570563e-13,1.0,1.0000110412018473,0.005425380714427774,0.09236408979039645,0.0,1.0185540457117634e-06,1.3062069802463798,0.0,1600809.692358678,267.22538659306275,6.602808866773557e-06,1.0,1282413.0302615461,2606.6254198402876,,,,,,,,,,,,,,,,,,,4.0,15266.934337089722,1508.3712252141793,0.3727665207829228,6.173730061729009,3.238109542321542
413.0,-29.296357300560235,4.727975386132984,35.02068895752438,25.200643843878083,5.584113096535706,-25.808310260955064,-39.33750606430692,2.096066058987641,-5.925824895095275,-5.925829921009421,40.0429428949671,41197.49384344534,25756.429388154676,25756.429388154676,66953.92323160003,76953.8999963702,76972.29874300123,25756.429388154676,102728.7281311559,102728.7281311559,102728.7281311559,129593.99365426583,125185.81908327501,4408.174570990821,0.0,90637.19733872844,54880.79119387334,39729.34016095011,26865.265523109927,66594.60568406004,20435.741976461828,1508.4511444413126,0.0,0.881963155329746,2.787640710281671,0.001494314320929203,1.0,1.0,-5.921711071428604,342037.77427291166,1556385.6348785136,4.550332600505916,1556385.6348785136,4.550332600505916,0.7606752279772809,0.0923643826599106,3.902798329236479,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.902798329236479,1.2819096007804356,1.2822272292511085,3.044519150851533,6450.97074837068,15266.944276635257,6468.266829806835,0.00033246417082663884,23223.64357383031,2368.1525876655446,19334.082410708877,1971.5277297251232,0.8325171866009687,0.8325171866009687,35325.23157967661,35405.22815468563,0.9971764774298869,0.8,4263.381215108359,4273.035954225843,0.9971764774298869,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4420.854476621028,4632.441516551485,5.826120159431481,4.727975386132984,-3.1877568266635143,7.915732212796499,3.2376395839897367,3.5,0.9250398811399247,0.6,0.0002477646904868452,0.9866518323789774,0.00025111663745603594,198.34364946855413,0.0,0.0,0.0,0.004272615693835749,8.497682569791143e-05,0.00016278786478893378,0.0006353282067182247,0.09236438260540228,0.09236438260540228,0.09236438260540228,0.09236537501236194,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488607.5210860278,595.3652729072238,0.0,0.09236438260540228,0.0923643826599106,0.0923643826599106,0.3727646518552424,0.3727646518552424,0.5,9.788164818241349,0.006461117383594228,0.006461117383594228,5.115907697472721e-13,5.025914163070411e-06,0.004118849580834194,5.115907697472721e-13,26865.265523109927,20435.741976461828,0.7606752279772809,1.0053955953916849,0.6186310951204611,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472903295240773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2979910276744,261.2979910276744,-11.852008972325564,245.60080706274582,276.99517499262737,123054.48051175625,123207.29732232602,-152.81681056974315,0.0,nan,276.99517499262737,3.845174992627392,270.7163014066162,-2.433698593383781,264.4374278206528,-8.712572179347205,258.15855423467787,-14.991445765322112,251.87968064872643,-21.270319351273542,245.60080706274582,-27.549192937254162,1.0,1.0,26022.012520719443,26022.012520719443,276.230916051591,3.080916051591032,276.230916051591,276.230916051591,76941.51221881533,76972.29874300123,-30.78652418589627,0.0,8546.071908451686,8546.071908451686,0.8868267148964188,3922.3123208826614,276.230916051591,3.080916051591032,1.0,0.002,0.13634998932057726,0.00498746239774419,0.0002108661889790759,0.0017891338099955882,0.10543309448953794,0.10543309448953794,0.0,-1.0253360660517075e-12,1.0,1.000008382263704,0.004118849580322603,0.0923643826599106,0.0,7.732625149868107e-07,0.9916451292516562,0.0,1600808.2799464464,267.2241751049047,5.025913651479641e-06,1.0,1282417.174028629,2606.6085730689992,,,,,,,,,,,,,,,,,,,4.0,15266.944276635257,1508.4511444413126,0.3727646518552424,6.173730061729009,3.2376395839897367
414.0,-29.29703908140513,4.727923852344719,35.02074640995041,25.199450260866456,5.583003180379668,-25.809034855317634,-39.33817850248886,2.094998956165284,-5.9270306163942905,-5.92703451603527,40.0430359906729,41197.965782847976,25756.184070012965,25756.184070012965,66954.14985286094,76954.38834287193,76972.4823704782,25756.184070012965,102728.66644049117,102728.66644049117,102728.66644049117,129595.07032077479,125186.8700917257,4408.200229049099,0.0,90637.66291845168,54881.24036577593,39729.35839186195,26866.40388028362,66595.76227214557,20436.51204882662,1508.5319078866937,0.0,0.8819564471076626,2.787516147729464,0.001494314320929203,1.0,1.0,-5.9238445874456716,342021.5897561533,1556389.6525141897,4.550559669709239,1556389.6525141897,4.550559669709239,0.76067166040872,0.09236467253589355,3.90283974023916,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.90283974023916,1.2819145706413164,1.2822322003434095,3.044539651567145,6451.014186927044,15266.95416470187,6468.24233675939,0.0003324534278028612,23223.516452381296,2368.1396248852866,19334.009199350992,1971.520264244262,0.8325185911872756,0.8325185911872756,35325.53143666825,35405.22815468563,0.9971870580631393,0.8,4263.417404670556,4273.035954225843,0.9971870580631393,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4420.469859287487,4632.441516551485,5.8265715839909555,4.727923852344719,-3.188880879075066,7.916804731419784,3.2371701362101284,3.5,0.9249057532028938,0.6,0.0002477646904868452,0.9867214462570393,0.0002510989210041989,198.34420401134258,0.0,0.0,0.0,0.004272615693835749,8.497039596122101e-05,0.00016279429452562417,0.0006353600421588043,0.09236467248332254,0.09236467248332254,0.09236467248332254,0.09236549031303283,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488607.85308219463,595.3651694549927,0.0,0.09236467248332254,0.09236467253589355,0.09236467253589355,0.37276275346462434,0.37276275346462434,0.5,9.788189350921144,0.006236725586404646,0.006236725586404646,-1.4949819160392508e-11,3.899641001225973e-06,0.0031899285896201945,-1.4949819160392508e-11,26866.40388028362,20436.51204882662,0.76067166040872,1.0053815373304207,0.6186274378013913,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472943554920867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2970803043825,261.2970803043825,-11.852919695617459,245.60010814801464,276.994052460762,123054.55195968445,123206.81612096731,-152.26416128286368,0.0,nan,276.994052460762,3.844052460762043,270.7152635981894,-2.4347364018105964,264.43647473560867,-8.713525264391308,258.157685873134,-14.99231412686595,251.87889701058612,-21.271102989413862,245.60010814801464,-27.549891851985336,1.0,1.0,26022.012520719443,26022.012520719443,276.2297329433346,3.0797329433346476,276.2297329433346,276.2297329433346,76942.06517333508,76972.4823704782,-30.417197143120575,0.0,8546.071908451686,8546.071908451686,0.8868240984711139,3922.353938940356,276.2297329433346,3.0797329433346476,1.0,0.002,0.1363493904544142,0.0049872435508552014,0.00021086473910477064,0.0017891352591411392,0.10543236955238532,0.10543236955238532,0.0,-1.7540903625434812e-12,1.0,1.0000064918078395,0.0031899286045700137,0.09236467253589355,0.0,5.988653145739953e-07,0.7679976349775471,0.0,1600806.8748774098,267.2229693836057,3.899655951045133e-06,1.0,1282421.2995602603,2606.5918005898006,,,,,,,,,,,,,,,,,,,4.0,15266.95416470187,1508.5319078866937,0.37276275346462434,6.173730061729009,3.2371701362101284
415.0,-29.297736458434137,4.727874391933837,35.020803926244405,25.19851211635398,5.5821544293855645,-25.80974736963061,-39.338841650728114,2.0941653399132028,-5.928230105640239,-5.928234498271863,40.043152737925496,41198.24972297599,25755.935249094142,25755.935249094142,66954.18497207013,76954.68741039754,76973.01424151528,25755.935249094142,102728.94949060942,102728.94949060942,102728.94949060942,129596.58667152098,125188.35817197057,4408.22849955042,0.0,90638.01815102615,54881.58046098083,39729.37521116146,26867.63718091157,66597.01239207303,20437.351322019807,1508.6170675027588,0.0,0.881949674746371,2.787392044642313,0.001494314320929203,1.0,1.0,-5.924638269745174,342005.46781361324,1556394.6908667488,4.550788912284162,1556394.6908667488,4.550788912284162,0.7606679807534309,0.09236499113508882,3.9028726949201116,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9028726949201116,1.281918453102616,1.282236083766696,3.044556138086649,6451.049119883544,15266.963961115593,6468.223510961025,0.00033244484778565303,23223.41137823903,2368.1289103046433,19333.952927779857,1971.5145261409205,0.8325199348574731,0.8325199348574731,35325.77006099565,35405.22815468563,0.9971954780812633,0.8,4263.44620409888,4273.035954225843,0.9971954780812633,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4420.0856517753255,4632.441516551485,5.827021754374664,4.727874391933837,-3.1900008022406348,7.9178751941744725,3.2367012158275563,3.5,0.9247717759507303,0.6,0.0002477646904868452,0.986792658080746,0.0002510808004679859,198.34477124286917,0.0,0.0,0.0,0.004272615693835749,8.496405549373163e-05,0.00016280063499311356,0.0006353901530302786,0.09236499112940441,0.09236499112940441,0.09236499112940441,0.09236588282524279,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488608.28850410925,595.365033511951,0.0,0.09236499112940441,0.09236499113508882,0.09236499113508882,0.3727608343510666,0.3727608343510666,0.5,9.788216159818004,0.006136835310655897,0.006136835310655897,-9.379164112033322e-12,4.392631637983868e-06,0.003596228526703271,-9.379164112033322e-12,26867.63718091157,20437.351322019807,0.7606679807534309,1.0053631922389301,0.6186200888477059,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472984019369806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2961946100189,261.2961946100189,-11.853805389981062,245.59940813673353,276.99298108331453,123057.14957535702,123205.22913452974,-148.07955917272344,0.0,nan,276.99298108331453,3.8429810833145552,270.71426649399143,-2.435733506008546,264.4355519046423,-8.714448095357682,258.1568373153656,-14.993162684634399,251.87812272606632,-21.271877273933654,245.59940813673353,-27.550591863266447,1.0,1.0,26022.012520719443,26022.012520719443,276.2285951968296,3.0785951968296104,276.2285951968296,276.2285951968296,76943.22851078094,76973.01424151528,-29.78573073433654,0.0,8546.071908451686,8546.071908451686,0.8868220163286283,3922.3870583947123,276.2285951968296,3.0785951968296104,1.0,0.002,0.1363487144734216,0.004987025899265747,0.00021086317198723296,0.0017891368282298154,0.10543158599361648,0.10543158599361648,0.0,2.170481676333491e-13,1.0,1.000007318567673,0.0035962285360824353,0.09236499113508882,0.0,6.751383879782702e-07,0.865814623514118,0.0,1600805.4793828535,267.22176989435974,4.39264101714798e-06,1.0,1282425.4092658479,2606.5750926052397,,,,,,,,,,,,,,,,,,,3.0,15266.963961115593,1508.6170675027588,0.3727608343510666,6.173730061729009,3.2367012158275563
