time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
416.0,-29.298433135914248,4.7278256029520636,35.020862601907226,25.1972594060004,5.58099129963113,-25.81049069240066,-39.33953190045429,2.0930488557943177,-5.929495844148505,-5.929502304641676,40.043301230330286,41198.76849057441,25755.854679891396,25755.854679891396,66954.62317046581,76955.21485037837,76973.77174371753,25755.854679891396,102729.62642360892,102729.62642360892,102729.62642360892,129598.68055533302,125190.41489989158,4408.265655441436,0.0,90638.51886822528,54882.07250715335,39729.38484563547,26869.054131724104,66598.43897735958,20438.320588864088,1508.7124851139693,0.0,0.8819424254938771,2.787260910887641,0.001494314320929203,1.0,1.0,-5.924194571231681,341988.43529119337,1556401.099232346,4.5510343000549565,1556401.099232346,4.5510343000549565,0.7606639403332291,0.09236539631833604,3.9029172673876316,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9029172673876316,1.2819236530217442,1.2822412849742475,3.0445785583156173,6451.096625658374,15266.973422359732,6468.196081131744,0.000332433054546859,23223.274453084432,2368.1149478246325,19333.870938184533,1971.5061655289558,0.8325213129286632,0.8325213129286632,35326.09280889209,35405.22815468563,0.9972068664781012,0.8,4263.48515635078,4273.035954225843,0.9972068664781012,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4419.701864137405,4632.441516551485,5.827509517979258,4.7278256029520636,-3.1911707751941734,7.918996378146237,3.2362328350241816,3.5,0.9246379528640519,0.6,0.0002477646904868452,0.9868638040074809,0.0002510626993114108,198.3453379086372,0.0,0.0,0.0,0.004272615693835749,8.495745636901466e-05,0.00016280723411783054,0.0006354231652941015,0.09236539626842541,0.09236539626842541,0.09236539626842541,0.09236661994107981,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488608.8293272412,595.3648648326207,0.0,0.09236539626842541,0.09236539631833604,0.09236539631833604,0.37275892459769994,0.37275892459769994,0.5,9.788252953286275,0.006423439481409332,0.006423439481409332,-7.23616722098086e-11,6.4604931822032086e-06,0.005307733410006676,-7.23616722098086e-11,26869.054131724104,20438.320588864088,0.7606639403332291,1.005348236363728,0.6186146270572515,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473025409703646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2953008776356,261.2953008776356,-11.854699122364366,245.59870449111685,276.99189726415915,123056.23717900369,123205.66062300853,-149.42344400483177,0.0,nan,276.99189726415915,3.841897264159172,270.71325870955434,-2.4367412904456387,264.4346201549217,-8.715379845078303,258.1559816003304,-14.994018399669585,251.87734304573098,-21.272656954268996,245.59870449111685,-27.55129550888313,1.0,1.0,26022.012520719443,26022.012520719443,276.22741602793093,3.0774160279309513,276.22741602793093,276.22741602793093,76943.60707926766,76973.77174371753,-30.164664449868724,0.0,8546.071908451686,8546.071908451686,0.8868192001462096,3922.43185372457,276.22741602793093,3.0774160279309513,1.0,0.002,0.13634771679761887,0.004986797162155149,0.0002108610778930063,0.0017891389195157528,0.10543053894650314,0.10543053894650314,0.0,-2.5912410238360106e-12,1.0,1.0000108013607132,0.005307733482368349,0.09236539631833604,0.0,9.96442220129579e-07,1.277867148471673,0.0,1600804.009028616,267.2205041558515,6.460565543875418e-06,1.0,1282429.751225813,2606.557440558126,,,,,,,,,,,,,,,,,,,3.0,15266.973422359732,1508.7124851139693,0.37275892459769994,6.173730061729009,3.2362328350241816
417.0,-29.299132047189588,4.727778688047116,35.02092077593242,25.196058209426724,5.579874029522163,-25.81123143954395,-39.3402218009345,2.091973421454249,-5.930702638453056,-5.930708527724834,40.043404104547015,41199.24479929951,25755.629794709574,25755.629794709574,66954.87459400907,76955.70435557923,76974.07068597412,25755.629794709574,102729.70048068369,102729.70048068369,102729.70048068369,129599.93082387297,125191.6341696026,4408.296654270366,0.0,90638.98982900768,54882.53027107139,39729.399508818104,26870.230343189283,66599.62985200739,20439.118095763115,1508.7950691014878,0.0,0.881935671194428,2.7871361858743,0.001494314320929203,1.0,1.0,-5.925874696239816,341972.23073861405,1556405.5389044278,4.55126293600741,1556405.5389044278,4.55126293600741,0.7606603231424757,0.09236571002908602,3.902958791564627,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.902958791564627,1.2819286617952994,1.2822462949888647,3.044599054442437,6451.140054491638,15266.982874372265,6468.171383231645,0.0003324222990566309,23223.148044735597,2368.1020577603563,19333.797114508354,1971.4986376090055,0.8325226656293521,0.8325226656293521,35326.39348354527,35405.22815468563,0.9972174760277247,0.8,4263.521444596063,4273.035954225843,0.9972174760277247,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4419.31815270941,4632.441516551485,5.827964610087922,4.727778688047116,-3.19229452627646,7.920073214323576,3.2357645743345698,3.5,0.9245041640955913,0.6,0.0002477646904868452,0.9869351836142649,0.0002510445413238828,198.34590639459026,0.0,0.0,0.0,0.004272615693835749,8.495086105663836e-05,0.00016281382943020685,0.0006354556669629295,0.09236571004633227,0.09236571004633227,0.09236571004633227,0.0923668350496444,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488609.16413799877,595.3647609445651,0.0,0.09236571004633227,0.09236571002908602,0.09236571002908602,0.37275705513303287,0.37275705513303287,0.5,9.788286710322614,0.006535976466636839,0.006535976466636839,1.5063505998114124e-11,5.889271790238126e-06,0.004833831485029805,1.5063505998114124e-11,26870.230343189283,20439.118095763115,0.7606603231424757,1.0053340347805397,0.6186107173695908,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473066758754636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2944045346459,261.2944045346459,-11.8555954653541,245.59799790302938,276.99081116625905,123055.85206703113,123205.71197829068,-149.85991125956664,0.0,nan,276.99081116625905,3.8408111662590727,270.712248513636,-2.437751486363993,264.4336858609402,-8.716314139059762,258.15512320832664,-14.994876791673335,251.87656055568414,-21.27343944431584,245.59799790302938,-27.552002096970597,1.0,1.0,26022.012520719443,26022.012520719443,276.22624478492514,3.0762447849251657,276.22624478492514,276.22624478492514,76944.09387439369,76974.07068597412,-29.976811580432695,0.0,8546.071908451686,8546.071908451686,0.8868165765560363,3922.4735855224503,276.22624478492514,3.0762447849251657,1.0,0.002,0.13634680934281215,0.004986579395254783,0.00021085915011138213,0.0017891408560350098,0.10542957505569106,0.10542957505569106,0.0,6.146391989120259e-12,1.0,1.0000098368901653,0.004833831469966299,0.09236571002908602,0.0,9.07468995434106e-07,1.1637689868333918,0.0,1600802.6034494878,267.2192973615469,5.889256726732128e-06,1.0,1282433.8822470508,2606.5406462317405,,,,,,,,,,,,,,,,,,,3.0,15266.982874372265,1508.7950691014878,0.37275705513303287,6.173730061729009,3.2357645743345698
418.0,-29.299823892590975,4.727733986126462,35.02097894844107,25.194784125220053,5.578682865045896,-25.81197321668824,-39.340911876037694,2.090832190493545,-5.931888403666846,-5.931894731065721,40.0435204088819,41199.77727731527,25755.364240283816,25755.364240283816,66955.14151759908,76956.24975195268,76974.61762484163,25755.364240283816,102729.98186512545,102729.98186512545,102729.98186512545,129601.43129639745,125193.10229130728,4408.329005090166,0.0,90639.49415717005,54883.02168783031,39729.41385482193,26871.449431272005,66600.86328609393,20439.94769645314,1508.8792391925786,0.0,0.8819289722321586,2.787013521664194,0.001494314320929203,1.0,1.0,-5.926697366327176,341956.29572126,1556410.5581815967,4.551489701041442,1556410.5581815967,4.551489701041442,0.760656686894823,0.09236603134474951,3.9030029536604913,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9030029536604913,1.281933977055636,1.2822516115662035,3.0446208802616836,6451.186300783595,15266.992258411852,6468.1447588185365,0.00033241082344252423,23223.0144925108,2368.0884392234657,19333.717532355866,1971.49052248789,0.8325240264820403,0.8325240264820403,35326.713258545446,35405.22815468563,0.997228759573395,0.8,4263.560038050878,4273.035954225843,0.997228759573395,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4418.934815738514,4632.441516551485,5.828410083930928,4.727733986126462,-3.1934026830624886,7.92113666918895,3.2352967976764977,3.5,0.9243705136218565,0.6,0.0002477646904868452,0.9870058470715269,0.00025102656810187067,198.34646913645665,0.0,0.0,0.0,0.004272615693835749,8.494426454830985e-05,0.00016282042593853535,0.0006354886033543628,0.09236603131740052,0.09236603131740052,0.09236603131740052,0.09236722088087443,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488609.5546032966,595.3646396073374,0.0,0.09236603131740052,0.09236603134474951,0.09236603134474951,0.3727551738441337,0.3727551738441337,0.5,9.788322397302368,0.006691578446350377,0.006691578446350377,4.718003765447065e-11,6.3273988644141355e-06,0.005197364738535271,4.718003765447065e-11,26871.449431272005,20439.94769645314,0.760656686894823,1.0053194240138195,0.6186072558899949,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447310824062276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2934999803745,261.2934999803745,-11.856500019625457,245.59728945615277,276.9897105045927,123054.7961445614,123206.02889927084,-151.23275470944324,0.0,nan,276.9897105045927,3.8397105045927447,270.7112262949158,-2.438773705084202,264.4327420851706,-8.71725791482936,258.15425787555597,-14.995742124444007,251.8757736658591,-21.274226334140877,245.59728945615277,-27.552710543847212,1.0,1.0,26022.012520719443,26022.012520719443,276.2251225804452,3.0751225804452247,276.2251225804452,276.2251225804452,76944.19408057861,76974.61762484163,-30.423544263016083,0.0,8546.071908451686,8546.071908451686,0.886813786290787,3922.5179684287937,276.2251225804452,3.0751225804452247,1.0,0.002,0.1363458336327987,0.00498636556669798,0.00021085712548904312,0.001789142874099881,0.10542856274452156,0.10542856274452156,0.0,-4.11075687378748e-13,1.0,1.0000105765606735,0.005197364691355233,0.09236603134474951,0.0,9.757102471324106e-07,1.2512878439339654,0.0,1600801.2237879774,267.21811159633313,6.327351684376481e-06,1.0,1282437.9446782188,2606.5241309034595,,,,,,,,,,,,,,,,,,,4.0,15266.992258411852,1508.8792391925786,0.3727551738441337,6.173730061729009,3.2352967976764977
419.0,-29.300527900971204,4.727691540162498,35.02103659932048,25.19376460639762,5.57775296344225,-25.812699814533893,-39.3415845936164,2.089924876454216,-5.9330694509215505,-5.933075279014405,40.043621699501706,41200.105220860205,25755.093520597406,25755.093520597406,66955.19874145761,76956.60646305142,76974.961722736,25755.093520597406,102730.05524333341,102730.05524333341,102730.05524333341,129602.65834957128,125194.29932435213,4408.3590252191525,0.0,90639.88818421899,54883.38693986718,39729.44582705756,26872.603106237868,66602.04893329543,20440.72999129927,1508.9601888057603,0.0,0.881922358790843,2.7868914591859726,0.001494314320929203,1.0,1.0,-5.928291978581683,341940.43725532346,1556414.9295294927,4.55171357334182,1556414.9295294927,4.55171357334182,0.7606531421793826,0.09236632851995584,3.903038873998711,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.903038873998711,1.2819382028840483,1.2822558384416813,3.0446388641962816,6451.224406582995,15267.001760707406,6468.123656937464,0.00033240142483624297,23222.901721026752,2368.076939732401,19333.654457421202,1971.4840906345391,0.8325253531911517,0.8325253531911517,35326.97335495545,35405.22815468563,0.9972379373256929,0.8,4263.591428932096,4273.035954225843,0.9972379373256929,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4418.551939638147,4632.441516551485,5.828853858105058,4.727691540162498,-3.194505859196176,7.922197399358674,3.2348296104105123,3.5,0.9242370315458607,0.6,0.0002477646904868452,0.9870777584302607,0.0002510082801185418,198.34704177487677,0.0,0.0,0.0,0.004272615693835749,8.493783441830556e-05,0.00016282685606853965,0.0006355195489665032,0.09236632851376173,0.09236632851376173,0.09236632851376173,0.09236743800862712,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488609.8836435504,595.3645375190783,0.0,0.09236632851376173,0.09236632851995584,0.09236632851995584,0.37275330061488415,0.37275330061488415,0.5,9.788355762573918,0.006731237848271121,0.006731237848271121,6.843947630841285e-11,5.828092866977386e-06,0.00478330043273445,6.843947630841285e-11,26872.603106237868,20440.72999129927,0.7606531421793826,1.0053023865454331,0.6186011673923685,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473149303350454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.29261135325925,261.29261135325925,-11.85738864674073,245.5965797627084,276.98864294381235,123056.46330685595,123205.03319748449,-148.56989062853523,0.0,nan,276.98864294381235,3.838642943812374,270.7102303075966,-2.439769692403388,264.4318176713268,-8.718182328673151,258.153405035164,-14.996594964835992,251.87499239894706,-21.27500760105292,245.5965797627084,-27.55342023729159,1.0,1.0,26022.012520719443,26022.012520719443,276.2239822963625,3.0739822963625443,276.2239822963625,276.2239822963625,76945.12539013493,76974.961722736,-29.83633260107308,0.0,8546.071908451686,8546.071908451686,0.8868115167550396,3922.5540683687045,276.2239822963625,3.0739822963625443,1.0,0.002,0.13634493454956603,0.004986152483316488,0.00021085522183930948,0.0017891447815841692,0.10542761091965473,0.10542761091965473,0.0,3.4234785145637048e-12,1.0,1.000009733876742,0.004783300364294973,0.09236632851995584,0.0,8.979716317396855e-07,1.151596524319149,0.0,1600799.848243198,267.2169305490784,5.828024427501077e-06,1.0,1282441.9877141367,2606.507694572744,,,,,,,,,,,,,,,,,,,3.0,15267.001760707406,1508.9601888057603,0.37275330061488415,6.173730061729009,3.2348296104105123
420.0,-29.301233663377165,4.727650025488293,35.02109488911139,25.192522128950827,5.576598764205803,-25.813450420584836,-39.34228350464252,2.088815521252218,-5.9343123690590005,-5.934319399723389,40.043755441044915,41200.61512927858,25754.981775024055,25754.981775024055,66955.59690430263,76957.12425518401,76975.55812250587,25754.981775024055,102730.53989752993,102730.53989752993,102730.53989752993,129604.48189335712,125196.08606330553,4408.395830051599,0.0,90640.38367148708,54883.874544948994,39729.454585042324,26873.94199582719,66603.3965808695,20441.643581960187,1509.051382289046,0.0,0.8819152882081137,2.786762804740139,0.001494314320929203,1.0,1.0,-5.9285371968664435,341923.72543167585,1556420.7013603172,4.551952922820284,1556420.7013603172,4.551952922820284,0.7606492410058127,0.09236670606749173,3.903082694812645,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.903082694812645,1.2819433697599896,1.2822610065978588,3.0446607758838797,6451.270834819685,15267.010996276435,6468.0968363673965,0.0003323898974645431,23222.767939800975,2368.06329784391,19333.574288942436,1971.4759157247825,0.832526697035415,0.832526697035415,35327.290657455,35405.22815468563,0.997249133672824,0.8,4263.62972398228,4273.035954225843,0.997249133672824,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4418.169538135326,4632.441516551485,5.829333064908564,4.727650025488293,-3.1956558329047957,7.923305858393089,3.234363029188261,3.5,0.9241037226252173,0.6,0.0002477646904868452,0.9871498546289771,0.00025098994780277633,198.3476158433354,0.0,0.0,0.0,0.004272615693835749,8.493115439633636e-05,0.00016283353609050882,0.0006355527568500153,0.09236670606187296,0.09236670606187296,0.09236670606187296,0.09236801533914626,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488610.3411072915,595.3643952383694,0.0,0.09236670606187296,0.09236670606749173,0.09236670606749173,0.3727514184165663,0.3727514184165663,0.5,9.788395046379115,0.006985445214070296,0.006985445214070296,6.423306331271306e-12,7.030664392004837e-06,0.00578220285694897,6.423306331271306e-12,26873.94199582719,20441.643581960187,0.7606492410058127,1.005288023456964,0.6185963065600266,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447319108822007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.291715207299,261.291715207299,-11.858284792701,245.5958667073163,276.98756370728603,123055.63406580394,123205.46103703605,-149.82697123211386,0.0,nan,276.98756370728603,3.8375637072860513,270.70922430730104,-2.440775692698935,264.43088490726865,-8.719115092731329,258.1525455072995,-14.997454492700456,251.8742061073224,-21.27579389267757,245.5958667073163,-27.554133292683673,1.0,1.0,26022.012520719443,26022.012520719443,276.2228079620743,3.0728079620743074,276.2228079620743,276.2228079620743,76945.51200527209,76975.55812250587,-30.046117233781843,0.0,8546.071908451686,8546.071908451686,0.8868087480426559,3922.5981082867083,276.2228079620743,3.0728079620743074,1.0,0.002,0.1363438490748648,0.004985928529090277,0.00021085300231326587,0.001789147005685451,0.10542650115663293,0.10542650115663293,0.0,7.998716706342224e-12,1.0,1.0000117664327233,0.005782202850525664,0.09236670606749173,0.0,1.0854897668480896e-06,1.39208227921377,0.0,1600798.4031151237,267.215687630941,7.030657968698506e-06,1.0,1282446.2484394722,2606.4903734200575,,,,,,,,,,,,,,,,,,,3.0,15267.010996276435,1509.051382289046,0.3727514184165663,6.173730061729009,3.234363029188261
421.0,-29.30193713535209,4.727610365650642,35.021152684422596,25.19124842891472,5.5754102553582525,-25.814202396282816,-39.342982590291626,2.087675516529028,-5.935509060541847,-5.935515537771668,40.04385774863429,41201.14119079063,25754.75918004833,25754.75918004833,66955.90037083896,76957.66587193018,76975.85733976703,25754.75918004833,102730.61651981536,102730.61651981536,102730.61651981536,129605.72617591848,125197.29829883063,4408.427877087839,0.0,90640.89073344394,54884.36605324628,39729.47186688629,26875.10965610311,66604.5815229894,20442.435241341136,1509.1333473783004,0.0,0.8819085879501054,2.786639139783619,0.001494314320929203,1.0,1.0,-5.9301933426109485,341907.6587474452,1556425.1166198007,4.55217973859274,1556425.1166198007,4.55217973859274,0.7606456495591947,0.0923670168061314,3.903127118483152,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.903127118483152,1.281948679430963,1.2822663175844495,3.0446828185163306,6451.317540512805,15267.020173239534,6468.069799599263,0.000332378297178266,23222.633540223804,2368.0495929011236,19333.493474233186,1971.4676749178554,0.8325280352353552,0.8325280352353552,35327.61232445652,35405.22815468563,0.9972604840515865,0.8,4263.668545781612,4273.035954225843,0.9972604840515865,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4417.787286853725,4632.441516551485,5.829787064825033,4.727610365650642,-3.196769649747199,7.9243800153978405,3.233896658161813,3.5,0.923970473760518,0.6,0.0002477646904868452,0.9872217225056881,0.00025097167620865196,198.34818805205995,0.0,0.0,0.0,0.004272615693835749,8.492447319112111e-05,0.0001628402172957241,0.00063558606810663,0.09236701680677069,0.09236701680677069,0.09236701680677069,0.09236823147224062,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488610.6602396867,595.3642964237519,0.0,0.09236701680677069,0.0923670168061314,0.0923670168061314,0.3727495602665145,0.3727495602665145,0.5,9.788431486215027,0.0070796949752889304,0.0070796949752889304,1.1937117960769683e-12,6.477229817392072e-06,0.005322195160715637,1.1937117960769683e-12,26875.10965610311,20442.435241341136,0.7606456495591947,1.0052746949206233,0.6185931995769621,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473232977438206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.29080999869865,261.29080999869865,-11.859190001301329,245.5951509849283,276.986469012471,123054.56554382159,123205.90769856163,-151.34215474007223,0.0,nan,276.986469012471,3.8364690124710137,270.7082054069734,-2.4417945930266,264.4299418014301,-8.720058198569859,258.15167819594205,-14.998321804057923,251.873414590447,-21.27658540955298,245.5951509849283,-27.55484901507168,1.0,1.0,26022.012520719443,26022.012520719443,276.22164683628245,3.0716468362824685,276.22164683628245,276.22164683628245,76945.7526313743,76975.85733976703,-30.104708392726025,0.0,8546.071908451686,8546.071908451686,0.886805941234565,3922.642754075568,276.22164683628245,3.0716468362824685,1.0,0.002,0.1363428499485463,0.004985712993178445,0.0002108509371956382,0.0017891490627536726,0.10542546859781911,0.10542546859781911,0.0,-5.068948732978029e-14,1.0,1.000010830266381,0.005322195159521925,0.0923670168061314,0.0,9.991265619463708e-07,1.2813302038776468,0.0,1600797.0092394548,267.21449093945813,6.477228623680276e-06,1.0,1282450.3448106945,2606.4737205722777,,,,,,,,,,,,,,,,,,,4.0,15267.020173239534,1509.1333473783004,0.3727495602665145,6.173730061729009,3.233896658161813
422.0,-29.3026480582802,4.72757297250008,35.02120995197392,25.19019803674894,5.574448912548801,-25.814938361242785,-39.34366424856705,2.0867392148275665,-5.9366819778165905,-5.936687955335172,40.04395810794039,41201.4882580243,25754.48717596812,25754.48717596812,66955.97543399243,76958.04394342881,76976.19905400876,25754.48717596812,102730.68622997688,102730.68622997688,102730.68622997688,129606.94015879408,125198.48221363561,4408.457945158472,0.0,90641.29991127628,54884.74422318891,39729.506320097076,26876.25392881719,66605.76024891427,20443.211019556067,1509.2136759700336,0.0,0.881902019943064,2.7865179308411117,0.001494314320929203,1.0,1.0,-5.931780386145533,341891.91125554714,1556429.4478071067,4.552402079626135,1556429.4478071067,4.552402079626135,0.7606421294314569,0.09236730940487305,3.9031640153274068,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9031640153274068,1.2819530403703243,1.2822706796043541,3.0447012428785065,6451.356579525393,15267.02937256219,6468.047922675779,0.0003323686502758598,23222.518847615745,2368.0378975099293,19333.42808264489,1971.4610068315776,0.8325293310992339,0.8325293310992339,35327.879489965206,35405.22815468563,0.9972699113040546,0.8,4263.700789828152,4273.035954225843,0.9972699113040546,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4417.405415462123,4632.441516551485,5.830229456825582,4.72757297250008,-3.197865103181574,7.9254380756816545,3.2334307774866025,3.5,0.9238373649961721,0.6,0.0002477646904868452,0.9872943573194286,0.0002509532123322807,198.3487663247929,0.0,0.0,0.0,0.004272615693835749,8.491795900817571e-05,0.00016284673147866948,0.0006356175023212276,0.09236730940124663,0.09236730940124663,0.09236730940124663,0.09236844225207354,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488610.9817983912,595.3641967240305,0.0,0.09236730940124663,0.09236730940487305,0.09236730940487305,0.3727476910876316,0.3727476910876316,0.5,9.788465468783789,0.007063712177625803,0.007063712177625803,5.9117155615240335e-12,5.977518583222263e-06,0.004907569189640526,5.9117155615240335e-12,26876.25392881719,20443.211019556067,0.7606421294314569,1.0052580314941133,0.6185874630669937,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473274730953352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2899173493238,261.2899173493238,-11.86008265067619,245.59443385861377,276.98540084004367,123055.89531761936,123205.13769120499,-149.24237358563798,0.0,nan,276.98540084004367,3.8354008400436896,270.7072074437597,-2.4427925562402493,264.4290140474651,-8.720985952534875,258.15082065116246,-14.999179348837515,251.87262725489813,-21.277372745101843,245.59443385861377,-27.55556614138621,1.0,1.0,26022.012520719443,26022.012520719443,276.22051440366704,3.0705144036670617,276.22051440366704,276.22051440366704,76946.56312289508,76976.19905400876,-29.635931113676634,0.0,8546.071908451686,8546.071908451686,0.8868036099874498,3922.679835404044,276.22051440366704,3.0705144036670617,1.0,0.002,0.13634192867351078,0.004985501509158676,0.00021084900279675037,0.001789150996699255,0.10542450139837518,0.10542450139837518,0.0,-5.039948493268387e-13,1.0,1.0000099864628604,0.0049075691837288105,0.09236730940487305,0.0,9.212838039320329e-07,1.18150443107658,0.0,1600795.6430972517,267.2133180221834,5.977512671506702e-06,1.0,1282454.3599202845,2606.457398222419,,,,,,,,,,,,,,,,,,,3.0,15267.02937256219,1509.2136759700336,0.3727476910876316,6.173730061729009,3.2334307774866025
423.0,-29.30336370784355,4.727536659775574,35.02126768243768,25.188965966831915,5.573302892179305,-25.815697047828,-39.34437189074231,2.0856362318777073,-5.937909992322091,-5.9379169046681675,40.04408600334689,41201.98441813302,25754.357530311143,25754.357530311143,66956.34194844417,76958.55147166368,76976.74600949265,25754.357530311143,102731.1035398038,102731.1035398038,102731.1035398038,129608.66139750772,125200.1677453807,4408.493652127019,0.0,90641.7888417662,54885.221787113216,39729.51894961443,26877.557857703927,66607.07680731836,20444.09986711465,1509.3028775715554,0.0,0.8818950502615922,2.786390862128371,0.001494314320929203,1.0,1.0,-5.932232742812005,341875.4050606672,1556434.9673769802,4.5526380205700505,1556434.9673769802,4.5526380205700505,0.7606382981426547,0.0923676710309157,3.903206874845366,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.903206874845366,1.281958177685991,1.2822758181929323,3.0447224744030894,6451.401566578271,15267.038399168352,6468.021965813594,0.000332357482311532,23222.389114427144,2368.0246684063513,19333.350495846782,1971.4530951799834,0.8325306410370905,0.8325306410370905,35328.18982982628,35405.22815468563,0.9972808620372305,0.8,4263.738244561634,4273.035954225843,0.9972808620372305,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4417.024028406416,4632.441516551485,5.830703515462391,4.727536659775574,-3.1990020810243522,7.926538740799927,3.2329655144956004,3.5,0.9237044327130287,0.6,0.0002477646904868452,0.9873674808757896,0.0002509346269608548,198.34934844562991,0.0,0.0,0.0,0.004272615693835749,8.49111970018879e-05,0.0001628534934849573,0.0006356508753630703,0.0923676709757746,0.0923676709757746,0.0923676709757746,0.09236895929545536,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488611.4140390399,595.364062363186,0.0,0.0923676709757746,0.0923676710309157,0.0923676710309157,0.37274581240332366,0.37274581240332366,0.5,9.788504119190238,0.0072264317927306365,0.0072264317927306365,-1.0231815394945443e-12,6.91234606620128e-06,0.005684161856152059,-1.0231815394945443e-12,26877.557857703927,20444.09986711465,0.7606382981426547,1.0052436641550293,0.6185826851000014,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473316926953301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.28901775712825,261.28901775712825,-11.860982242871728,245.59371308835023,276.98432242591343,123055.14758761597,123205.55073680622,-150.4031491902591,0.0,nan,276.98432242591343,3.834322425913456,270.70620055840186,-2.4437994415981166,264.4280786908724,-8.721921309127595,258.14995682336564,-15.000043176634335,251.87183495586592,-21.278165044134056,245.59371308835023,-27.55628691164975,1.0,1.0,26022.012520719443,26022.012520719443,276.2193494551393,3.0693494551393314,276.2193494551393,276.2193494551393,76946.9395867612,76976.74600949265,-29.80642273144622,0.0,8546.071908451686,8546.071908451686,0.886800901996781,3922.7229092195926,276.2193494551393,3.0693494551393314,1.0,0.002,0.13634086162128486,0.004985280276396181,0.00021084681839460007,0.0017891531822105562,0.10542340919730003,0.10542340919730003,0.0,6.051561161901642e-13,1.0,1.0000115665964953,0.005684161857175241,0.0923676710309157,0.0,1.067064977385414e-06,1.3684666235034029,0.0,1600794.2148676584,267.2120900076779,6.91234708938282e-06,1.0,1282458.5686023554,2606.4402891124755,,,,,,,,,,,,,,,,,,,3.0,15267.038399168352,1509.3028775715554,0.37274581240332366,6.173730061729009,3.2329655144956004
424.0,-29.304079412886953,4.727502425267052,35.021325073064276,25.187843769695633,5.572267684252284,-25.816444703188544,-39.34506661081684,2.0846329738409195,-5.939087089008751,-5.939093802565485,40.04419165639214,41202.388553510114,25754.10814396435,25754.10814396435,66956.49669747446,76958.98106349431,76977.13840014522,25754.10814396435,102731.24654410957,102731.24654410957,102731.24654410957,129609.97253326538,125201.44660216896,4408.525931096416,0.0,90642.23016555935,54885.637652778096,39729.54723642361,26878.725989155802,66608.27322557941,20444.892736468446,1509.384437399482,0.0,0.881888438187566,2.7862691944576654,0.001494314320929203,1.0,1.0,-5.933574844420548,341859.5985630892,1556439.5270475901,4.552861857878633,1556439.5270475901,4.552861857878633,0.7606347393368614,0.09236797665590564,3.9032459783801112,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9032459783801112,1.2819628505530303,1.2822804922178035,3.0447418789836824,6451.442682556061,15267.047307386823,6467.998552362013,0.0003323472963671965,23222.269533517036,2368.012474547071,19333.28051147318,1971.4459587599415,0.8325319144009236,0.8325319144009234,35328.472972536125,35405.22815468563,0.9972908531056238,0.8,4263.77241688709,4273.035954225843,0.9972908531056238,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4416.642835498802,4632.441516551485,5.831150288396766,4.727502425267052,-3.20009979255324,7.927602217820292,3.232500515111208,3.5,0.9235715757460594,0.6,0.0002477646904868452,0.9874406159449386,0.0002509160414165716,198.34993061501248,0.0,0.0,0.0,0.004272615693835749,8.490455895927e-05,0.0001628601315275752,0.0006356831534234639,0.09236797662957459,0.09236797662957459,0.09236797662957459,0.09236922468050857,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488611.74455300457,595.3639600095158,0.0,0.09236797662957459,0.09236797665590564,0.09236797665590564,0.37274395275846556,0.37274395275846556,0.5,9.788541554481954,0.007304998286144837,0.007304998286144837,8.412825991399586e-12,6.713556729209813e-06,0.00551895814493264,8.412825991399586e-12,26878.725989155802,20444.892736468446,0.7606347393368614,1.0052279312318417,0.6185776414586178,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447335940374567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2881225532289,261.2881225532289,-11.861877446771075,245.5929903344461,276.9832547720151,123055.61998704399,123205.28945237902,-149.669465335028,0.0,nan,276.9832547720151,3.8332547720150956,270.7052018845043,-2.4447981154957006,264.4271489969775,-8.72285100302247,258.1490961094672,-15.000903890532754,251.87104322196322,-21.278956778036758,245.5929903344461,-27.557009665553863,1.0,1.0,26022.012520719443,26022.012520719443,276.21821847198,3.0682184719800034,276.21821847198,276.21821847198,76947.52664795629,76977.13840014522,-29.611752188939136,0.0,8546.071908451686,8546.071908451686,0.8867984313155686,3922.762208272012,276.21821847198,3.0682184719800034,1.0,0.002,0.13633982558177699,0.004985068477056577,0.00021084470459253397,0.0017891552952836764,0.10542235229626698,0.10542235229626698,0.0,-1.2378986724570495e-13,1.0,1.0000112303296993,0.005518958136519814,0.09236797665590564,0.0,1.0360456028637167e-06,1.3286897365318004,0.0,1600792.8442545633,267.2109129109912,6.713548316383822e-06,1.0,1282462.599000653,2606.4239049111707,,,,,,,,,,,,,,,,,,,3.0,15267.047307386823,1509.384437399482,0.37274395275846556,6.173730061729009,3.232500515111208
425.0,-29.304786829737044,4.727470023642082,35.0213827714904,25.186529871448897,5.571038695312196,-25.81720427727743,-39.34577058590946,2.083456143792555,-5.940272251364945,-5.9402798616745045,40.04431532107606,41202.93384376166,25753.88820557465,25753.88820557465,66956.8220493363,76959.55196096726,76977.74906669917,25753.88820557465,102731.63727227382,102731.63727227382,102731.63727227382,129611.61538901985,125203.05361381623,4408.561775203616,0.0,90642.7571439259,54886.13903040815,39729.575681686394,26879.978116746035,66609.55379843243,20445.746100520857,1509.4701996789017,0.0,0.8818817102153634,2.7861465690762124,0.001494314320929203,1.0,1.0,-5.934014074368633,341843.669605272,1556444.8640589325,4.553089620925742,1556444.8640589325,4.553089620925742,0.7606310545239359,0.09236831378207841,3.903291825337188,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.903291825337188,1.2819683319084754,1.2822859749314055,3.0447646234180605,6451.490875283252,15267.05619063886,6467.970369627015,0.0003323353064690093,23222.131780038166,2367.9984276014916,19333.196271392284,1971.4373686623144,0.8325332253954039,0.8325332253954038,35328.804942612405,35405.22815468563,0.9973025671383005,0.8,4263.812482158396,4273.035954225843,0.9973025671383005,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4416.26208502072,4632.441516551485,5.83160322231053,4.727470023642082,-3.2012036536676836,7.9286736773097655,3.2320360821340963,3.5,0.9234388806097418,0.6,0.0002477646904868452,0.9875129098199386,0.00025089767234741486,198.35050604596444,0.0,0.0,0.0,0.004272615693835749,8.489783297432585e-05,0.00016286685751251933,0.0006357168735469733,0.09236831375270327,0.09236831375270327,0.09236831375270327,0.09236970288741678,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488612.141747914,595.3638368438741,0.0,0.09236831375270327,0.09236831378207841,0.09236831378207841,0.3727420886096751,0.3727420886096751,0.5,9.788583228593733,0.007520497582618191,0.007520497582618191,1.432454155292362e-11,7.610309580741159e-06,0.006265787305892445,1.432454155292362e-11,26879.978116746035,20445.746100520857,0.7606310545239359,1.0052134901241756,0.6185739356316078,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473401884080364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2872140767917,261.2872140767917,-11.862785923208264,245.59226562755958,276.98216252601657,123054.11531388211,123206.00382104167,-151.8885071595497,0.0,nan,276.98216252601657,3.832162526016589,270.70418314632553,-2.445816853674444,264.4262037666121,-8.723796233387873,258.1482243869774,-15.001775613022573,251.87024500725917,-21.279754992740806,245.59226562755958,-27.557734372440393,1.0,1.0,26022.012520719443,26022.012520719443,276.21710386868835,3.0671038686883776,276.21710386868835,276.21710386868835,76947.48581461051,76977.74906669917,-30.263252088654554,0.0,8546.071908451686,8546.071908451686,0.8867955345586294,3922.8082844638743,276.21710386868835,3.0671038686883776,1.0,0.002,0.1363386493448549,0.004984855606510432,0.00021084237001061678,0.0017891576295355031,0.10542118500530838,0.10542118500530838,0.0,-4.538799891484757e-13,1.0,1.0000127498579627,0.006265787291567904,0.09236831378207841,0.0,1.1762371122629034e-06,1.5084848816084424,0.0,1600791.465815257,267.20972774863503,7.610295256199606e-06,1.0,1282466.6607452508,2606.4073934311878,,,,,,,,,,,,,,,,,,,4.0,15267.05619063886,1509.4701996789017,0.3727420886096751,6.173730061729009,3.2320360821340963
426.0,-29.305501619615352,4.72743975782111,35.02143952685576,25.185399397183232,5.5699892624623475,-25.817952531371304,-39.346465340908594,2.0824401745023406,-5.941441379667822,-5.941447705509906,40.04440350034865,41203.332270006205,25753.631897932773,25753.631897932773,66956.96416793898,76959.98697036997,76977.90702829436,25753.631897932773,102731.53892622713,102731.53892622713,102731.53892622713,129612.60851418058,125204.01680738722,4408.591706793359,0.0,90643.19473736353,54886.5400381141,39729.61633249937,26881.069587953447,66610.68592045282,20446.483605258578,1509.5479376091453,0.0,0.8818752105026512,2.7860258604856583,0.001494314320929203,1.0,1.0,-5.936250596374464,341827.9858502927,1556448.6696320265,4.553309658834341,1556448.6696320265,4.553309658834341,0.7606276059201721,0.09236859106073826,3.9033300151439065,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9033300151439065,1.281973064055803,1.2822907082512531,3.044783174144756,6451.530182047093,15267.0652160742,6467.948224125546,0.00033232558467614963,23222.01668464913,2367.9866911380677,19333.130077006415,1971.4306187134666,0.8325345011825155,0.8325345011825155,35329.08146796028,35405.22815468563,0.9973123247464893,0.8,4263.845855838366,4273.035954225843,0.9973123247464893,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4415.881719208858,4632.441516551485,5.832047490290739,4.72743975782111,-3.2022932718275694,7.92973302964868,3.231572145019342,3.5,0.9233063271483835,0.6,0.0002477646904868452,0.9875859629755823,0.00025087911308533967,198.3510874777171,0.0,0.0,0.0,0.004272615693835749,8.489119556370661e-05,0.0001628734949231386,0.0006357490014048756,0.09236859106167902,0.09236859106167902,0.09236859106167902,0.09236977706101053,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488612.3966893101,595.3637582216421,0.0,0.09236859106167902,0.09236859106073826,0.09236859106073826,0.3727402418130612,0.3727402418130612,0.5,9.788618808359878,0.007472667683998679,0.007472667683998679,-3.8539837987627834e-11,6.3258420937017945e-06,0.005197109135451683,-3.8539837987627834e-11,26881.069587953447,20446.483605258578,0.7606276059201721,1.0051985389836653,0.6185694037021576,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473443872718315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2863103939955,261.2863103939955,-11.86368960600447,245.59153968155832,276.9810811064303,123054.53926678647,123205.62632159419,-151.08705480768788,0.0,nan,276.9810811064303,3.831081106430304,270.70317282144424,-2.4468271785557363,264.4252645364605,-8.724735463539503,258.1473562515387,-15.002643748461253,251.86944796654106,-21.280552033458918,245.59153968155832,-27.55846031844166,1.0,1.0,26022.012520719443,26022.012520719443,276.21595450838515,3.0659545083851754,276.21595450838515,276.21595450838515,76948.09499357539,76977.90702829436,-29.81203471896879,0.0,8546.071908451686,8546.071908451686,0.8867931216002278,3922.846665219626,276.21595450838515,3.0659545083851754,1.0,0.002,0.13633767373037106,0.004984645227401169,0.000210840353614012,0.0017891596462938563,0.105420176807006,0.105420176807006,0.0,-9.213159748999722e-14,1.0,1.0000105752288977,0.005197109173991521,0.09236859106073826,0.0,9.756146449406282e-07,1.2511971576845318,0.0,1600790.10286995,267.20855862033216,6.325880633539782e-06,1.0,1282470.6600839049,2606.39113578498,,,,,,,,,,,,,,,,,,,4.0,15267.0652160742,1509.5479376091453,0.3727402418130612,6.173730061729009,3.231572145019342
427.0,-29.306214076546986,4.727411355795573,35.02149650700665,25.18421265939253,5.568892728534903,-25.81870339606421,-39.34716432178391,2.0813820488183503,-5.942618869148873,-5.942625947081932,40.04452349898089,41203.798841464035,25753.408251635927,25753.408251635927,66957.20709309996,76960.46480251009,76978.48057691456,25753.408251635927,102731.8888285505,102731.8888285505,102731.8888285505,129614.19133388117,125205.56549814758,4408.625835733593,0.0,90643.66977700098,54887.003818961195,39729.62884226642,26882.30250533068,66611.9313475971,20447.323307930343,1509.6326245756986,0.0,0.881868536861522,2.785904053627987,0.001494314320929203,1.0,1.0,-5.936803486732515,341812.16303168505,1556453.848447319,4.553535587038311,1556453.848447319,4.553535587038311,0.7606239571136326,0.09236891659693242,3.903372206230159,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.903372206230159,1.281977992594893,1.282295638011525,3.0448043794645936,6451.57511357526,15267.074070222645,6467.922215549963,0.00033231442404394064,23221.88738043606,2367.9735057778203,19333.052335633503,1971.4226912996287,0.832535789141807,0.8325357891418069,35329.386965206264,35405.22815468563,0.9973231046933938,0.8,4263.88272611951,4273.035954225843,0.9973231046933938,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4415.501815560138,4632.441516551485,5.832498621307648,4.727411355795573,-3.203389939622713,7.930801295418286,3.231108798202752,3.5,0.9231739423436435,0.6,0.0002477646904868452,0.9876587835009902,0.0002508606156557274,198.35166701517238,0.0,0.0,0.0,0.004272615693835749,8.488451826477297e-05,0.00016288017222207223,0.0006357819371976183,0.09236891657316884,0.09236891657316884,0.09236891657316884,0.09237022137136507,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488612.78835255053,595.363636675863,0.0,0.09236891657316884,0.09236891659693242,0.09236891659693242,0.3727383709779197,0.3727383709779197,0.5,9.788657952454567,0.007563195157388236,0.007563195157388236,3.5640823625726625e-11,7.077933048549312e-06,0.0058224603494068106,3.5640823625726625e-11,26882.30250533068,20447.323307930343,0.7606239571136326,1.005183391901687,0.6185648427824842,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473486299228866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2854065634554,261.2854065634554,-11.864593436544567,245.59081269649235,276.9800004304074,123054.50180584335,123205.61356356359,-151.11175772026624,0.0,nan,276.9800004304074,3.8300004304074378,270.70216288363616,-2.4478371163638144,264.4243253368141,-8.725674663185885,258.1464877900946,-15.003512209905352,251.8686502432877,-21.281349756712274,245.59081269649235,-27.559187303507628,1.0,1.0,26022.012520719443,26022.012520719443,276.21484337935635,3.0648433793563754,276.21484337935635,276.21484337935635,76948.43238390765,76978.48057691456,-30.04819300690724,0.0,8546.071908451686,8546.071908451686,0.8867904558228401,3922.8890672613097,276.21484337935635,3.0648433793563754,1.0,0.002,0.1363365807297829,0.004984433448866249,0.0002108381511773471,0.001789161848506649,0.10541907558867354,0.10541907558867354,0.0,-3.160037335969701e-13,1.0,1.0000118475610877,0.005822460313765987,0.09236891659693242,0.0,1.0930006974731507e-06,1.401745736129841,0.0,1600788.7331143196,267.2073811308511,7.077897407725686e-06,1.0,1282474.6950029046,2606.374733648589,,,,,,,,,,,,,,,,,,,4.0,15267.074070222645,1509.6326245756986,0.3727383709779197,6.173730061729009,3.231108798202752
428.0,-29.306926905585268,4.727384324830412,35.021553085338674,25.182917166408174,5.567682400459789,-25.81946597506413,-39.34787252275271,2.080221472158404,-5.943819721814407,-5.943826260864373,40.04462586334946,41204.33216997415,25753.243735091135,25753.243735091135,66957.57590506529,76961.02024923706,76978.72701921732,25753.243735091135,102731.97075430845,102731.97075430845,102731.97075430845,129615.45046591865,125206.79232272749,4408.658143191166,0.0,90644.18817796682,54887.50010741333,39729.653411726096,26883.479711610194,66613.13312333629,20448.121359706878,1509.715183824942,0.0,0.8818618120204108,2.785779986943322,0.001494314320929203,1.0,1.0,-5.938451873117003,341796.0443920539,1556458.2662298027,4.553763250824758,1556458.2662298027,4.553763250824758,0.760620335576422,0.09236922983503797,3.9034173228534206,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9034173228534206,1.2819833983738398,1.2823010451299024,3.0448267331736094,6451.622478402293,15267.08294728146,6467.894580274982,0.00033230264386601614,23221.751783308016,2367.95967871883,19332.969731947233,1971.4142680678146,0.8325370933403882,0.8325370933403882,35329.71364495193,35405.22815468563,0.9973346321236278,0.8,4263.922152903957,4273.035954225843,0.9973346321236278,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4415.122309787915,4632.441516551485,5.8329626968654065,4.727384324830412,-3.2045024979156413,7.931886822746053,3.2306459631880835,3.5,0.9230417037680239,0.6,0.0002477646904868452,0.987731647857352,0.0002508421098223506,198.35224685870142,0.0,0.0,0.0,0.004272615693835749,8.487775338224263e-05,0.00016288693710460257,0.0006358156919606413,0.09236922980144044,0.09236922980144044,0.09236922980144044,0.09237045473494698,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488613.1062475566,595.3635382665777,0.0,0.09236922980144044,0.09236922983503797,0.09236922983503797,0.3727365147728932,0.3727365147728932,0.5,9.788694705888918,0.007553889847486062,0.007553889847486062,4.1040948417503387e-11,6.539049991260981e-06,0.005374387747394849,4.1040948417503387e-11,26883.479711610194,20448.121359706878,0.760620335576422,1.005170793889716,0.6185616895347505,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473528587514377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.28449223326453,261.28449223326453,-11.865507766735448,245.59008376252532,276.97890070399234,123053.29077917228,123206.15797499481,-152.8671958225549,0.0,nan,276.97890070399234,3.8289007039923604,270.70113731571286,-2.4488626842871213,264.42337392738466,-8.726626072615318,258.1456105391429,-15.004389460857055,251.86784715082905,-21.282152849170927,245.59008376252532,-27.559916237474653,1.0,1.0,26022.012520719443,26022.012520719443,276.21367190248344,3.0636719024834633,276.21367190248344,276.21367190248344,76948.64299686116,76978.72701921732,-30.084022356153582,0.0,8546.071908451686,8546.071908451686,0.8867876051943093,3922.9344094676876,276.21367190248344,3.0636719024834633,1.0,0.002,0.1363355718517653,0.0049842172660982485,0.00021083606925051607,0.001789163932549945,0.10541803462525803,0.10541803462525803,0.0,1.8004608220989482e-12,1.0,1.0000109357409386,0.0053743877063539,0.09236922983503797,0.0,1.008881577383443e-06,1.2938692402348564,0.0,1600787.3342727846,267.20618027818557,6.539008950312564e-06,1.0,1282478.8054813482,2606.3580245112357,,,,,,,,,,,,,,,,,,,4.0,15267.08294728146,1509.715183824942,0.3727365147728932,6.173730061729009,3.2306459631880835
