time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
429.0,-29.307642825022505,4.727359232488319,35.02160875993674,25.18175016101452,5.566598840791268,-25.820218658457836,-39.3485717131756,2.0791746759155356,-5.944990484338234,-5.944995742574764,40.044712937829004,41204.76352365964,25753.01109607808,25753.01109607808,66957.77461973773,76961.4823554346,76978.85423588856,25753.01109607808,102731.86533196663,102731.86533196663,102731.86533196663,129616.43536553174,125207.7497992352,4408.685566296545,0.0,90644.64640103035,54887.92757588205,39729.687583498104,26884.570033565098,66614.25761706321,20448.857817213135,1509.7929223464841,0.0,0.881855306819667,2.785659121553,0.001494314320929203,1.0,1.0,-5.9406832222558705,341780.3403604353,1556462.0241453596,4.553983481039147,1556462.0241453596,4.553983481039147,0.760616881418708,0.09236950097840577,3.903457363800637,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.903457363800637,1.281988274221055,1.2823059221852435,3.0448463861125443,6451.664120621608,15267.091793137175,6467.870774967844,0.00033229232039750837,23221.630967879555,2367.947358973712,19332.898576291147,1971.4070122101991,0.8325383605928734,0.8325383605928734,35330.00357218873,35405.22815468563,0.9973448627036707,0.8,4263.957144049941,4273.035954225843,0.9973448627036707,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4414.74308261663,4632.441516551485,5.833411053404768,4.727359232488319,-3.2055915447266923,7.932950777215011,3.2301834944399195,3.5,0.922909569839977,0.6,0.0002477646904868452,0.9878048339474054,0.00025082352502441506,198.3528292194963,0.0,0.0,0.0,0.004272615693835749,8.487107505915051e-05,0.0001628936154276947,0.000635848282657344,0.09236950094146959,0.09236950094146959,0.09236950094146959,0.0923705218572012,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488613.3797205962,595.3634535603977,0.0,0.09236950094146959,0.09236950097840577,0.09236950097840577,0.37273464935525813,0.37273464935525813,0.5,9.788725334803102,0.007323072366659744,0.007323072366659744,5.229594535194337e-12,5.258236512872827e-06,0.004312520318876523,5.229594535194337e-12,26884.570033565098,20448.857817213135,0.760616881418708,1.0051568089919916,0.6185577231908542,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473570898133796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.28358055588393,261.28358055588393,-11.866419444116048,245.58935385265883,276.97780725908586,123053.4775807316,123205.90124549538,-152.42366476377825,0.0,nan,276.97780725908586,3.827807259085887,270.7001165778472,-2.449883422152766,264.4224258964861,-8.72757410351386,258.1447352152665,-15.00526478473347,251.86704453395873,-21.282955466041244,245.58935385265883,-27.560646147341146,1.0,1.0,26022.012520719443,26022.012520719443,276.21251730675493,3.0625173067549554,276.21251730675493,276.21251730675493,76949.16962820885,76978.85423588856,-29.68460767970828,0.0,8546.071908451686,8546.071908451686,0.8867850752600963,3922.97465061964,276.21251730675493,3.0625173067549554,1.0,0.002,0.13633476231039593,0.004984005885568724,0.00021083430900095752,0.0017891656910308748,0.10541715450047875,0.10541715450047875,0.0,3.183217578417441e-14,1.0,1.0000087750390954,0.004312520313646928,0.09236950097840577,0.0,8.095423224724356e-07,1.0382241128205427,0.0,1600785.9693708352,267.20500951566174,5.258231283278292e-06,1.0,1282482.8103485517,2606.3417448319515,,,,,,,,,,,,,,,,,,,4.0,15267.091793137175,1509.7929223464841,0.37273464935525813,6.173730061729009,3.2301834944399195
430.0,-29.30836091023556,4.727335661949347,35.02166422868043,25.180569430254423,5.565503076729308,-25.820974511603676,-39.34927516439927,2.0781166801653566,-5.94617818833234,-5.946183299433756,40.04481834605097,41205.21180848501,25752.82848002862,25752.82848002862,66958.04028851363,76961.95403368164,76979.18217986521,25752.82848002862,102732.01065989383,102732.01065989383,102732.01065989383,129617.76386694584,125209.04947979134,4408.714387154502,0.0,90645.1130213471,54888.370804264145,39729.71357453662,26885.753207052006,66615.46678158862,20449.660731077052,1509.8754908132523,0.0,0.8818486373920225,2.785536376714208,0.001494314320929203,1.0,1.0,-5.941992372738639,341764.3941923737,1556466.5733084916,4.554209273281937,1556466.5733084916,4.554209273281937,0.7606132725235759,0.0923698031474063,3.903498195237062,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.903498195237062,1.281993202271874,1.282310851457123,3.044866531522561,6451.70680632805,15267.10055332093,6467.846225972223,0.000332281728003135,23221.507603602764,2367.934779318398,19332.825197700415,1971.3995296763335,0.8325396235126857,0.8325396235126857,35330.299222562506,35405.22815468563,0.9973552952560364,0.8,4263.992825917927,4273.035954225843,0.9973552952560364,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4414.364276376666,4632.441516551485,5.83387026255266,4.727335661949347,-3.206693459727505,7.934029121676852,3.2297215654581053,3.5,0.9227775901308872,0.6,0.0002477646904868452,0.9878782473148542,0.0002508048852784165,198.35341334546496,0.0,0.0,0.0,0.004272615693835749,8.486435652910669e-05,0.00016290033395773853,0.000635881159607547,0.09236980312078419,0.09236980312078419,0.09236980312078419,0.09237080451479864,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488613.7446850454,595.3633399853987,0.0,0.09236980312078419,0.0923698031474063,0.0923698031474063,0.3727327597312463,0.3727327597312463,0.5,9.788755380879005,0.007120559321379005,0.007120559321379005,-1.3585577107733116e-11,5.1111014158777834e-06,0.004190926695116559,-1.3585577107733116e-11,26885.753207052006,20449.660731077052,0.7606132725235759,1.005142552075004,0.6185532249377471,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473613392435656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2826697426975,261.2826697426975,-11.867330257302456,245.5886226592965,276.9767168260691,123053.5043178091,123205.78350970584,-152.2791918967607,0.0,nan,276.9767168260691,3.8267168260691165,270.69909799276815,-2.450902007231832,264.4214791593764,-8.72852084062356,258.14386032603005,-15.006139673969926,251.86624149264472,-21.28375850735526,245.5886226592965,-27.561377340703473,1.0,1.0,26022.012520719443,26022.012520719443,276.21136812354644,3.0613681235464583,276.21136812354644,276.21136812354644,76949.64092484709,76979.18217986521,-29.541255018120864,0.0,8546.071908451686,8546.071908451686,0.8867824953751001,3923.015686213247,276.21136812354644,3.0613681235464583,1.0,0.002,0.13633397560125798,0.004983791101660061,0.00021083257621407872,0.0017891674251742952,0.10541628810703936,0.10541628810703936,0.0,1.3883737909337057e-12,1.0,1.0000085275484891,0.004190926708702136,0.0923698031474063,0.0,7.867119725507979e-07,1.0089477808432923,0.0,1600784.5863633805,267.20382181166764,5.111115001454891e-06,1.0,1282486.8770865751,2606.3252137981813,,,,,,,,,,,,,,,,,,,4.0,15267.10055332093,1509.8754908132523,0.3727327597312463,6.173730061729009,3.2297215654581053
431.0,-29.30908119964699,4.727313694570916,35.02171944668107,25.179393274616473,5.564412985596589,-25.82173178104735,-39.349978825170524,2.0770635691144776,-5.947359491221505,-5.947364403321764,40.0449220470456,41205.65255189004,25752.636100708383,25752.636100708383,66958.28865259842,76962.42197186065,76979.50333990989,25752.636100708383,102732.13944061828,102732.13944061828,102732.13944061828,129619.06348096227,125210.32102688676,4408.742454075515,0.0,90645.5790831647,54888.80967150266,39729.7437907356,26886.92404034399,66616.6678310796,20450.454987439436,1509.957327601158,0.0,0.8818420081121816,2.7854143038025376,0.001494314320929203,1.0,1.0,-5.943337907767102,341748.53525298246,1556471.048802742,4.554433708546989,1556471.048802742,4.554433708546989,0.7606096910436242,0.09237009879828287,3.9035390528984424,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9035390528984424,1.281998107607821,1.2823157580085023,3.044886751184334,6451.749649365054,15267.109246252994,6467.821537640061,0.00033227109305460897,23221.383942824617,2367.922169428359,19332.751402623442,1971.3920046726907,0.8325408791407216,0.8325408791407216,35330.59506220561,35405.22815468563,0.9973657345089555,0.8,4264.028530628715,4273.035954225843,0.9973657345089555,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4413.985790666629,4632.441516551485,5.834326914953447,4.727313694570916,-3.207790046430512,7.935103741001428,3.229260053732996,3.5,0.9226457296379988,0.6,0.0002477646904868452,0.987951891942072,0.00025078618959856473,198.35399926789358,0.0,0.0,0.0,0.004272615693835749,8.485763648951046e-05,0.00016290705399733474,0.0006359140472712314,0.09237009874661231,0.09237009874661231,0.09237009874661231,0.09237106844033831,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488614.1060089627,595.3632275111084,0.0,0.09237009874661231,0.09237009879828287,0.09237009879828287,0.3727308680620345,0.3727308680620345,0.5,9.788784469502655,0.006923366638261541,0.006923366638261541,-3.865352482534945e-12,4.912100280307641e-06,0.004026495554683152,-3.865352482534945e-12,26886.92404034399,20450.454987439436,0.7606096910436242,1.0051281583519769,0.6185486889914027,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473656015540535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2817599518244,261.2817599518244,-11.86824004817555,245.58789008661842,276.97562981702845,123053.57289396503,123205.6811578279,-152.10826386288142,0.0,nan,276.97562981702845,3.825629817028471,270.6980818709495,-2.451918129050455,264.42053392483535,-8.729466075164623,258.14298597880315,-15.007014021196824,251.86543803271158,-21.284561967288397,245.58789008661842,-27.562109913381562,1.0,1.0,26022.012520719443,26022.012520719443,276.2102245995019,3.0602245995019075,276.2102245995019,276.2102245995019,76950.10881665119,76979.50333990989,-29.394523258699337,0.0,8546.071908451686,8546.071908451686,0.8867799138282916,3923.0567481629346,276.2102245995019,3.0602245995019075,1.0,0.002,0.13633321975991453,0.00498357736493939,0.00021083089397767093,0.001789169104273883,0.10541544698883547,0.10541544698883547,0.0,-1.7484460060335216e-12,1.0,1.0000081929019435,0.004026495558548504,0.09237009879828287,0.0,7.558405694722107e-07,0.9693586686002711,0.0,1600783.2107134324,267.2026405087785,4.912104145660123e-06,1.0,1282490.9216994743,2606.3087728503165,,,,,,,,,,,,,,,,,,,4.0,15267.109246252994,1509.957327601158,0.3727308680620345,6.173730061729009,3.229260053732996
432.0,-29.309813726100558,4.727293731534758,35.02177467117362,25.178467283863597,5.563581589115421,-25.82247419454505,-39.35066897012291,2.076242057275729,-5.9485173521992465,-5.94852266598101,40.04503267154108,41205.910289407395,25752.395574428574,25752.395574428574,66958.30586383597,76962.70572296726,76979.99077330135,25752.395574428574,102732.38634772993,102732.38634772993,102732.38634772993,129620.49196123774,125211.7206577774,4408.7713034603385,0.0,90645.94051208485,54889.14507741004,39729.77270519424,26888.105613507818,66617.87831870206,20451.258199742908,1510.0391490637599,0.0,0.8818354734139215,2.7852945876634245,0.001494314320929203,1.0,1.0,-5.944163901206593,341732.98356941977,1556475.823109278,4.5546549439032855,1556475.823109278,4.5546549439032855,0.7606061391498247,0.0923703928779472,3.9035722772667727,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9035722772667727,1.282001934192869,1.2823195855416922,3.0449035786552137,6451.785304756608,15267.117871091445,6467.801647957748,0.00033226228712257354,23221.2788885656,2367.911456875243,19332.69195103199,1971.3859422975218,0.8325420853780628,0.8325420853780627,35330.835630713045,35405.22815468563,0.9973742234329996,0.8,4264.057564698974,4273.035954225843,0.9973742234329996,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4413.607647750395,4632.441516551485,5.834772283747176,4.727293731534758,-3.2088690063097873,7.936162737844545,3.2287989863437514,3.5,0.9225139960982147,0.6,0.0002477646904868452,0.9880267937976541,0.0002507671776131882,198.35459514814556,0.0,0.0,0.0,0.004272615693835749,8.48510460052641e-05,0.0001629136444815811,0.0006359451861867949,0.09237039255372154,0.09237039255372154,0.09237039255372154,0.09237141904243815,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488614.49226173514,595.3631072655047,0.0,0.09237039255372154,0.0923703928779472,0.0923703928779472,0.37272897284004813,0.37272897284004813,0.5,9.78881533320418,0.006823921137879552,0.006823921137879552,2.3248958314070478e-11,5.313781741733692e-06,0.0043587647743947855,2.3248958314070478e-11,26888.105613507818,20451.258199742908,0.7606061391498247,1.0051101529157878,0.6185413184772562,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473698769731353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2808734026714,261.2808734026714,-11.869126597328602,245.58715662352557,276.9745901818094,123056.2146990937,123204.43717336179,-148.2224742680707,0.0,nan,276.9745901818094,3.8245901818094126,270.6971034701683,-2.452896529831662,264.4196167584688,-8.730383241531172,258.1421300468621,-15.007869953137856,251.86464333519447,-21.285356664805505,245.58715662352557,-27.562843376474405,1.0,1.0,26022.012520719443,26022.012520719443,276.20912337279987,3.0591233727998883,276.20912337279987,276.20912337279987,76951.19123219146,76979.99077330135,-28.79954110989638,0.0,8546.071908451686,8546.071908451686,0.8867778145792317,3923.0901386531064,276.20912337279987,3.0591233727998883,1.0,0.002,0.13633240053504805,0.0049833681121625815,0.0002108291236608662,0.001789170874252019,0.1054145618304331,0.1054145618304331,0.0,-2.0871147692058667e-12,1.0,1.0000088688823157,0.004358764751145827,0.0923703928779472,0.0,8.182080679055726e-07,1.049347664464707,0.0,1600781.8632050266,267.20148264780073,5.313758492775378e-06,1.0,1282494.8880677742,2606.2926501029697,,,,,,,,,,,,,,,,,,,3.0,15267.117871091445,1510.0391490637599,0.37272897284004813,6.173730061729009,3.2287989863437514
433.0,-29.310548981493564,4.727274700837916,35.02183115007765,25.17733317743989,5.562535230635019,-25.82324056029037,-39.35138153666628,2.075226808798572,-5.949724453159831,-5.949732115421316,40.045179321376715,41206.31332025514,25752.2836866651,25752.2836866651,66958.59700692024,76963.13941262837,76980.81615421985,25752.2836866651,102733.09984088496,102733.09984088496,102733.09984088496,129622.57658830924,125213.76711863976,4408.809469669469,0.0,90646.39044493504,54889.56435007694,39729.806772064556,26889.47674742428,66619.28351948883,20452.196493764754,1510.13113355765,0.0,0.8818285334425076,2.78516955914681,0.001494314320929203,1.0,1.0,-5.9434218890939405,341716.745208279,1556482.1522064984,4.554889902330688,1556482.1522064984,4.554889902330688,0.7606022491948956,0.09237077051379529,3.903611734647907,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.903611734647907,1.2820066632307066,1.2823243157512794,3.0449231245106434,6451.826720078825,15267.126226771503,6467.777756790033,0.00033225200453204445,23221.159430475745,2367.899275540143,19332.620538732892,1971.378660269602,0.8325432929658333,0.8325432929658333,35331.12133021886,35405.22815468563,0.9973843049101884,0.8,4264.092045602616,4273.035954225843,0.9973843049101884,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4413.229949142896,4632.441516551485,5.8352462897761574,4.727274700837916,-3.2099855881941544,7.9372602890320705,3.2283384869854617,3.5,0.922382424852989,0.6,0.0002477646904868452,0.988101980852254,0.0002507480961359314,198.35519325187818,0.0,0.0,0.0,0.004272615693835749,8.484424190421819e-05,0.000162920448582627,0.0006359781749012438,0.09237077049974916,0.09237077049974916,0.09237077049974916,0.09237217221428753,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488614.998836484,595.3629496388584,0.0,0.09237077049974916,0.09237077051379529,0.09237077051379529,0.37272708501231333,0.37272708501231333,0.5,9.788857380613287,0.007152941505523813,0.007152941505523813,7.80460140958894e-11,7.662261509722157e-06,0.0063102263274004144,7.80460140958894e-11,26889.47674742428,20452.196493764754,0.7606022491948956,1.0050933223761278,0.61853432134557,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473742250534876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.27998607938434,261.27998607938434,-11.870013920615634,245.58642000635905,276.97355215240884,123056.29613996665,123204.6480437114,-148.35190374473638,0.0,nan,276.97355215240884,3.8235521524088654,270.6961257232046,-2.453874276795375,264.4186992939848,-8.73130070601519,258.14127286477935,-15.008727135220624,251.86384643556957,-21.286153564430407,245.58642000635905,-27.56357999364093,1.0,1.0,26022.012520719443,26022.012520719443,276.2080105035109,3.0580105035109,276.2080105035109,276.2080105035109,76951.67883151374,76980.81615421985,-29.137322706112172,0.0,8546.071908451686,8546.071908451686,0.8867753214992429,3923.1297933211467,276.2080105035109,3.0580105035109,1.0,0.002,0.13633121602518714,0.004983151046249297,0.00021082676621877992,0.0017891732348075797,0.10541338310938995,0.10541338310938995,0.0,1.0263595529025338e-12,1.0,1.0000128393062762,0.0063102262493544,0.09237077051379529,0.0,1.1845211675275123e-06,1.5191472480046895,0.0,1600780.4611598095,267.20027554684015,7.662183463708061e-06,1.0,1282499.029692861,2606.275815112813,,,,,,,,,,,,,,,,,,,3.0,15267.126226771503,1510.13113355765,0.37272708501231333,6.173730061729009,3.2283384869854617
434.0,-29.311288507466703,4.727257402990773,35.021887723421194,25.17622673129665,5.561516911385894,-25.824007965664695,-39.35209420798344,2.074236368478266,-5.950891484075839,-5.950899655290501,40.04529500404934,41206.68968745799,25752.075735357386,25752.075735357386,66958.76542281537,76963.55197208174,76981.32578118723,25752.075735357386,102733.40151654462,102733.40151654462,102733.40151654462,129624.0837512445,125215.23816819543,4408.845583049066,0.0,90646.82843152276,54889.96614256087,39729.84698773544,26890.682234699885,66620.52922243532,20453.016650531892,1510.2142870474638,0.0,0.8818219301872939,2.785048891096233,0.001494314320929203,1.0,1.0,-5.944164212399585,341701.07010802435,1556487.144840713,4.55511346320528,1556487.144840713,4.55511346320528,0.7605986516823737,0.09237109128980063,3.9036501959312973,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9036501959312973,1.2820112767455152,1.2823289304092136,3.044942167623529,6451.867070149919,15267.13450336426,6467.754542861008,0.00033224199056324785,23221.0428398534,2367.8873866053545,19332.551150745563,1971.3715846640355,0.8325444849344077,0.8325444849344077,35331.3998167126,35405.22815468563,0.9973941318814672,0.8,4264.125655972116,4273.035954225843,0.9973941318814672,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4412.85243239664,4632.441516551485,5.835698367409789,4.727257402990773,-3.2110705279970158,7.938327930987789,3.227878235611139,3.5,0.9222509244603254,0.6,0.0002477646904868452,0.988177610842454,0.00025072890517689186,198.3557948332121,0.0,0.0,0.0,0.004272615693835749,8.483743730712636e-05,0.00016292725317971883,0.0006360110037975574,0.09237109131315274,0.09237109131315274,0.09237109131315274,0.0923725646050997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488615.3452407265,595.3628426071737,0.0,0.09237109131315274,0.09237109128980063,0.09237109128980063,0.3727252423198604,0.3727252423198604,0.5,9.788901580801097,0.007486250899603419,0.007486250899603419,-2.9672264645341784e-11,8.171214687990869e-06,0.006735442890942522,-2.9672264645341784e-11,26890.682234699885,20453.016650531892,0.7605986516823737,1.005077056641966,0.618528405108813,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473785893583622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.27910028348117,261.27910028348117,-11.870899716518807,245.5856803258272,276.9725202411386,123056.65261831893,123204.74915579495,-148.09653747599592,0.0,nan,276.9725202411386,3.8225202411386476,270.695152258083,-2.4548477419169785,264.41778427502595,-8.732215724974026,258.14041629193196,-15.009583708068021,251.86304830887994,-21.286951691120038,245.5856803258272,-27.564319674172765,1.0,1.0,26022.012520719443,26022.012520719443,276.20690259653185,3.05690259653187,276.20690259653185,276.20690259653185,76952.23121596189,76981.32578118723,-29.094565225343104,0.0,8546.071908451686,8546.071908451686,0.8867728913524892,3923.1684469109537,276.20690259653185,3.05690259653187,1.0,0.002,0.13632995169301065,0.0049829420210637234,0.00021082430356629913,0.0017891756974326202,0.10541215178314957,0.10541215178314957,0.0,9.989192632786636e-13,1.0,1.0000137043329906,0.006735442920614787,0.09237109128980063,0.0,1.2643330814217158e-06,1.6215110050419148,0.0,1600779.1030903964,267.19910851592414,8.171244360255514e-06,1.0,1282503.0277769526,2606.2595637394893,,,,,,,,,,,,,,,,,,,5.0,15267.13450336426,1510.2142870474638,0.3727252423198604,6.173730061729009,3.227878235611139
435.0,-29.312023150086382,4.727241837344564,35.02194455753673,25.174893135577463,5.5602656717115595,-25.824794267813754,-39.352824760694034,2.0730367908016527,-5.952055522635192,-5.95206449986258,40.04541567766227,41207.233958246296,25751.867888848283,25751.867888848283,66959.10184709457,76964.13040956967,76981.90516686536,25751.867888848283,102733.77305571364,102733.77305571364,102733.77305571364,129625.68079459874,125216.79694200543,4408.883852593307,0.0,90647.36445362667,54890.46800765056,39729.884939973446,26891.907738885096,66621.79267885855,20453.851431835003,1510.2983358133624,0.0,0.8818153222418912,2.7849285016996284,0.001494314320929203,1.0,1.0,-5.944654336102133,341685.4317586414,1556492.352886312,4.555337185068463,1556492.352886312,4.555337185068463,0.7605950321724179,0.09237142104812704,3.903695926352062,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.903695926352062,1.2820168644758398,1.2823345195240525,3.0449645667868115,6451.914531289088,15267.142669894547,6467.726493253353,0.0003322301606211261,23220.908124966358,2367.87364950991,19332.4673085912,1971.363035143622,0.8325457042657848,0.8325457042657848,35331.73093611233,35405.22815468563,0.9974058161387725,0.8,4264.165618575775,4273.035954225843,0.9974058161387725,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4412.475296911374,4632.441516551485,5.836150041876488,4.727241837344564,-3.2121528645007396,7.939394701845304,3.227418475261981,3.5,0.922119564360566,0.6,0.0002477646904868452,0.9882527476047722,0.0002507098422821008,198.35639244570308,0.0,0.0,0.0,0.004272615693835749,8.483046250176091e-05,0.00016293422798508428,0.0006360456820486916,0.0923714210114511,0.0923714210114511,0.0923714210114511,0.09237302004724295,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488615.6976070529,595.3627338805886,0.0,0.0923714210114511,0.09237142104812704,0.09237142104812704,0.3727234086594764,0.3727234086594764,0.5,9.788949550663613,0.007886891546945662,0.007886891546945662,-1.7962520360015333e-11,8.977227366813167e-06,0.007410163760425803,-1.7962520360015333e-11,26891.907738885096,20453.851431835003,0.7605950321724179,1.0050630455091771,0.6185248445186737,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473829790389559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.27819500663526,261.27819500663526,-11.87180499336472,245.5849368649273,276.9714531483493,123054.64250499476,123205.99607055659,-151.353565561815,0.0,nan,276.9714531483493,3.821453148349349,270.69414989166165,-2.455850108338325,264.4168466349902,-8.733153365009798,258.13954337827914,-15.010456621720834,251.862240121604,-21.287759878395974,245.5849368649273,-27.565063135072677,1.0,1.0,26022.012520719443,26022.012520719443,276.20580554751365,3.055805547513671,276.20580554751365,276.20580554751365,76952.05900852467,76981.90516686536,-29.846158340689726,0.0,8546.071908451686,8546.071908451686,0.8867700019052966,3923.2144059838224,276.20580554751365,3.055805547513671,1.0,0.002,0.1363285607130182,0.004982734037378327,0.0002108216462480168,0.0017891783526430712,0.1054108231240084,0.1054108231240084,0.0,-1.108912007358187e-12,1.0,1.0000150769773009,0.007410163778388323,0.09237142104812704,0.0,1.3909792328689674e-06,1.7839406261057806,0.0,1600777.7489147023,267.1979444773648,8.977245329333527e-06,1.0,1282507.016604633,2606.2433501359105,,,,,,,,,,,,,,,,,,,4.0,15267.142669894547,1510.2983358133624,0.3727234086594764,6.173730061729009,3.227418475261981
436.0,-29.31275517429672,4.7272288318714395,35.02200040753483,25.173777574114524,5.559237933484673,-25.825555863471973,-39.35353282196445,2.072038623250677,-5.953176767983791,-5.953184552817554,40.04550094387758,41207.62595143966,25751.560664553854,25751.560664553854,66959.18661599352,76964.55310767693,76982.11698535323,25751.560664553854,102733.67764990708,102733.67764990708,102733.67764990708,129626.63001083987,125217.71435006543,4408.915660774434,0.0,90647.80754264898,54890.88038872981,39729.919059910186,26892.95236093278,66622.87142084297,20454.557035204605,1510.3727897089918,0.0,0.8818090828770241,2.7848127721439946,0.001494314320929203,1.0,1.0,-5.946771509333246,341670.3952783128,1556496.0328231512,4.555548430104059,1556496.0328231512,4.555548430104059,0.7605917253220145,0.0923716770640271,3.903734846209344,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.903734846209344,1.282021514058556,1.2823391702588312,3.044983881628559,6451.955457121034,15267.150909603817,6467.70287126405,0.0003322199981657794,23220.790118640103,2367.8616162134986,19332.39670088439,1971.3558351612826,0.8325468944902796,0.8325468944902796,35332.012741781735,35405.22815468563,0.9974157602770324,0.8,4264.199629534613,4273.035954225843,0.9974157602770324,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4412.098544960368,4632.441516551485,5.83657876226905,4.7272288318714395,-3.2132010870406145,7.940429918912054,3.226959208630359,3.5,0.9219883453229597,0.6,0.0002477646904868452,0.9883276226960523,0.00025069084865904037,198.35698793176857,0.0,0.0,0.0,0.004272615693835749,8.482370293468726e-05,0.00016294098755215792,0.0006360784109831219,0.09237167704415251,0.09237167704415251,0.09237167704415251,0.09237308139365823,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488615.90686467837,595.3626699795595,0.0,0.09237167704415251,0.0923716770640271,0.0923716770640271,0.3727215905346471,0.3727215905346471,0.5,9.78899168172018,0.007991998368595432,0.007991998368595432,-4.934008757118136e-11,7.784833769619581e-06,0.00641304348431504,-4.934008757118136e-11,26892.95236093278,20454.557035204605,0.7605917253220145,1.0050480441322636,0.6185207132718666,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473873397592878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.27729434716554,261.27729434716554,-11.87270565283444,245.58419279514345,276.9703958991924,123055.21196109343,123205.79354368385,-150.58158259042216,0.0,nan,276.9703958991924,3.8203958991924196,270.6931552783791,-2.4568447216208824,264.4159146575805,-8.734085342419462,258.1386740367501,-15.011325963249874,251.86143341594746,-21.288566584052518,245.58419279514345,-27.565807204856526,1.0,1.0,26022.012520719443,26022.012520719443,276.2047102800379,3.0547102800379093,276.2047102800379,276.2047102800379,76952.54221726721,76982.11698535323,-29.57476808602223,0.0,8546.071908451686,8546.071908451686,0.8867675427744179,3923.2535204403907,276.2047102800379,3.0547102800379093,1.0,0.002,0.13632735691330847,0.004982533490324317,0.00021081929787076454,0.0017891807020548722,0.10540964893538227,0.10540964893538227,0.0,-7.436325860643578e-14,1.0,1.0000130481388319,0.006413043533655127,0.0923716770640271,0.0,1.2037999872277844e-06,1.5438865472881498,0.0,1600776.4416588165,267.1968232320162,7.784883109707152e-06,1.0,1282510.8520257974,2606.227760228106,,,,,,,,,,,,,,,,,,,4.0,15267.150909603817,1510.3727897089918,0.3727215905346471,6.173730061729009,3.226959208630359
437.0,-29.31349808834823,4.727217344778113,35.02205633178578,25.17276738015937,5.558315196143334,-25.826316759930798,-39.354237041529245,2.07113386726275,-5.9543450705203895,-5.954353241198388,40.0456147883661,41207.91566419737,25751.378461458076,25751.378461458076,66959.29412565545,76964.8952256569,76982.57498997427,25751.378461458076,102733.95345143235,102733.95345143235,102733.95345143235,129628.110287946,125219.15860128627,4408.951686659733,0.0,90648.20094358306,54891.221380306226,39729.97729252981,26894.156836513648,66624.13412904346,20455.376187229896,1510.4559552762462,0.0,0.8818024794663857,2.7846919993065598,0.001494314320929203,1.0,1.0,-5.947617809745452,341654.706432529,1556500.9461576163,4.555772002704721,1556500.9461576163,4.555772002704721,0.7605881199985437,0.09237199623596223,3.903769606221731,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.903769606221731,1.2820257285482837,1.282343385792815,3.0450009849975546,6451.991697107587,15267.159177280466,6467.682412443769,0.0003322110305387075,23220.684130310918,2367.850808411733,19332.335548101466,1971.3495993128608,0.8325480610136792,0.8325480610136792,35332.26442693052,35405.22815468563,0.9974246415626596,0.8,4264.230005265712,4273.035954225843,0.9974246415626596,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4411.722383890593,4632.441516551485,5.837035112519603,4.727217344778113,-3.2142848042917804,7.941502149069894,3.226500688374874,3.5,0.9218573395356783,0.6,0.0002477646904868452,0.9884036179125408,0.00025067157383550646,198.357592280143,0.0,0.0,0.0,0.004272615693835749,8.481698053657783e-05,0.00016294770995026737,0.0006361103175072881,0.09237199594183348,0.09237199594183348,0.09237199594183348,0.09237346969288567,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488616.244309367,595.3625657728171,0.0,0.09237199594183348,0.09237199623596223,0.09237199623596223,0.37271974945584213,0.37271974945584213,0.5,9.78903589607742,0.008157934671601197,0.008157934671601197,-9.15179043659009e-12,8.170677972429985e-06,0.006735431452909779,-9.15179043659009e-12,26894.156836513648,20455.376187229896,0.7605881199985437,1.0050306094179449,0.6185133390909405,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473916849632995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2764060211147,261.2764060211147,-11.873593978885253,245.58344730072838,276.969364741504,123056.70441664523,123205.22397158647,-148.51955494124414,0.0,nan,276.969364741504,3.819364741504046,270.692181253348,-2.4578187466519807,264.4149977652005,-8.735002234799481,258.13781427702816,-15.012185722971822,251.86063078887912,-21.289369211120857,245.58344730072838,-27.566552699271597,1.0,1.0,26022.012520719443,26022.012520719443,276.20359518407076,3.0535951840707867,276.20359518407076,276.20359518407076,76953.40178990898,76982.57498997427,-29.173200065284618,0.0,8546.071908451686,8546.071908451686,0.8867653464774731,3923.2884542528395,276.20359518407076,3.0535951840707867,1.0,0.002,0.13632609261674494,0.004982324277203794,0.00021081683481560673,0.001789183166230056,0.10540841740780336,0.10540841740780336,0.0,1.0456626883814657e-12,1.0,1.000013703929426,0.00673543146206157,0.09237199623596223,0.0,1.2643083388734825e-06,1.6214942245959525,0.0,1600775.081872867,267.1956549294796,8.170687124220422e-06,1.0,1282514.8539641271,2606.2114936170283,,,,,,,,,,,,,,,,,,,3.0,15267.159177280466,1510.4559552762462,0.37271974945584213,6.173730061729009,3.226500688374874
438.0,-29.31424663425407,4.727206949964292,35.02211285293137,25.171633692830824,5.557273269974121,-25.827094643827877,-39.354962565097935,2.0701212788652636,-5.955531794518322,-5.955541185248431,40.04574386178326,41208.32552120217,25751.24738144548,25751.24738144548,66959.57290264765,76965.32533015995,76983.18350085198,25751.24738144548,102734.43088229746,102734.43088229746,102734.43088229746,129629.8673877115,125220.87524689609,4408.9921408154205,0.0,90648.65640717512,54891.656595538516,39729.999790707334,26895.436505414054,66625.43629612139,20456.249026708396,1510.54311582618,0.0,0.8817957171053442,2.7845692296008706,0.001494314320929203,1.0,1.0,-5.947783701942512,341638.75967201515,1556506.5167607204,4.556000959185719,1556506.5167607204,4.556000959185719,0.7605843847371858,0.09237235072058213,3.9038096839059953,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9038096839059953,1.282030445370484,1.282348103783738,3.045021042989243,6452.034197585082,15267.167202396491,6467.657626753425,0.0003322004593222139,23220.562411350882,2367.8383965320354,19332.26146201437,1971.342044634444,0.8325492345768594,0.8325492345768594,35332.55461493384,35405.22815468563,0.9974348815291265,0.8,4264.265027883453,4273.035954225843,0.9974348815291265,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4411.346559456558,4632.441516551485,5.837502684127774,4.727206949964292,-3.215382427864633,7.942589377828925,3.226042604488173,3.5,0.9217264584251923,0.6,0.0002477646904868452,0.988480195607142,0.0002506521542747387,198.35820121366297,0.0,0.0,0.0,0.004272615693835749,8.481005528791351e-05,0.0001629546351989317,0.0006361438829269583,0.09237235069566799,0.09237235069566799,0.09237235069566799,0.0923740189452514,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488616.62731285533,595.3624474900519,0.0,0.09237235069566799,0.09237235072058213,0.09237235072058213,0.37271791713132896,0.37271791713132896,0.5,9.789085938103636,0.008501979783886782,0.008501979783886782,-1.9895196601282805e-12,9.39073009931235e-06,0.007757483305908863,-1.9895196601282805e-12,26895.436505414054,20456.249026708396,0.7605843847371858,1.0050151507457477,0.6185074021586725,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447396094834719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2755164387091,261.2755164387091,-11.874483561290901,245.58269858441344,276.9683342930031,123056.82757877385,123205.55718544191,-148.72960666804676,0.0,nan,276.9683342930031,3.818334293003147,270.69120715128304,-2.4587928487169393,264.41408000955676,-8.735919990443222,258.1369528678606,-15.013047132139377,251.8598257261375,-21.290174273862476,245.58269858441344,-27.56730141558654,1.0,1.0,26022.012520719443,26022.012520719443,276.20247844359636,3.052478443596385,276.20247844359636,276.20247844359636,76953.91311098335,76983.18350085198,-29.270389868630446,0.0,8546.071908451686,8546.071908451686,0.8867628141813115,3923.3287323255254,276.20247844359636,3.052478443596385,1.0,0.002,0.13632463647589482,0.004982112356470188,0.00021081406673545942,0.0017891859340547693,0.1054070333677297,0.1054070333677297,0.0,7.902285596717018e-13,1.0,1.0000157831835081,0.007757483307898383,0.09237235072058213,0.0,1.4561494979198738e-06,1.8675392840701899,0.0,1600773.7018228455,267.19446820548166,9.39073208883201e-06,1.0,1282518.9218126237,2606.1949592507954,,,,,,,,,,,,,,,,,,,3.0,15267.167202396491,1510.54311582618,0.37271791713132896,6.173730061729009,3.226042604488173
439.0,-29.31499623770426,4.727198113447581,35.02216933114889,25.17051020348447,5.556238229181609,-25.827872790987673,-39.35568438665939,2.0691147814653084,-5.956694241626167,-5.9567038507622225,40.045855664390636,41208.70551271891,25751.060375521385,25751.060375521385,66959.76588824029,76965.74858513061,76983.61997598574,25751.060375521385,102734.68035150712,102734.68035150712,102734.68035150712,129631.30341941013,125222.27216931958,4409.031250090552,0.0,90649.10460197195,54892.06152563754,39730.04786259379,26896.62306790301,66626.6709304968,20457.055527873796,1510.6252772838502,0.0,0.8817891525122712,2.7844490896910616,0.001494314320929203,1.0,1.0,-5.948762771113195,341623.1528119914,1556511.3419955792,4.556223221943591,1556511.3419955792,4.556223221943591,0.7605808162693164,0.09237267220823256,3.903848753338471,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.903848753338471,1.282035133854098,1.2823527934290533,3.0450403816957707,6452.075173983633,15267.1750899239,6467.633799350304,0.0003321902717885609,23220.44483010546,2367.8264065818057,19332.190240311913,1971.3347820419729,0.8325503831540556,0.8325503831540556,35332.83750197741,35405.22815468563,0.9974448638842893,0.8,4264.299169352697,4273.035954225843,0.9974448638842893,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4410.970968324506,4632.441516551485,5.837957347813342,4.727198113447581,-3.2164607856594105,7.943658899106991,3.225584830960634,3.5,0.9215956659887526,0.6,0.0002477646904868452,0.9885568879053159,0.0002506327086667127,198.35881101122982,0.0,0.0,0.0,0.004272615693835749,8.480316589418624e-05,0.00016296152459265896,0.0006361771446231882,0.09237267222203767,0.09237267222203767,0.09237267222203767,0.09237436997687481,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488616.9224884317,595.3623569363046,0.0,0.09237267222203767,0.09237267220823256,0.09237267220823256,0.37271610859408244,0.37271610859408244,0.5,9.789136869427578,0.008804920725424381,0.008804920725424381,-3.0752289603697136e-11,9.609136043309263e-06,0.007941079649015137,-3.0752289603697136e-11,26896.62306790301,20457.055527873796,0.7605808162693164,1.0049994237006223,0.6185016441194662,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474005381635007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.27462635819404,261.27462635819404,-11.875373641805936,245.58194711191186,276.96730560446906,123057.01034923995,123205.82323923502,-148.8128899950558,0.0,nan,276.96730560446906,3.817305604469084,270.6902339059739,-2.4597660940260653,264.4131622074595,-8.736837792540484,258.136090508929,-15.01390949107099,251.8590188104208,-21.290981189579185,245.58194711191186,-27.56805288808812,1.0,1.0,26022.012520719443,26022.012520719443,276.20136685127017,3.0513668512701884,276.20136685127017,276.20136685127017,76954.42764849946,76983.61997598574,-29.192327486278373,0.0,8546.071908451686,8546.071908451686,0.8867603455867683,3923.3679971051633,276.20136685127017,3.0513668512701884,1.0,0.002,0.13632314587200398,0.004981905231279161,0.00021081125636275802,0.0017891887432868083,0.10540562818137901,0.10540562818137901,0.0,-3.5043365778641977e-13,1.0,1.000016156561962,0.007941079679767427,0.09237267220823256,0.0,1.4906034959522127e-06,1.9117331229610082,0.0,1600772.3485737266,267.1933057583738,9.609166795598867e-06,1.0,1282522.9030740825,2606.1787769755047,,,,,,,,,,,,,,,,,,,5.0,15267.1750899239,1510.6252772838502,0.37271610859408244,6.173730061729009,3.225584830960634
440.0,-29.31574789799993,4.727190802677177,35.02222577394476,25.169364117924147,5.555180207718306,-25.82865508743078,-39.35641060872001,2.0680873960640165,-5.957855881222315,-5.957865709392386,40.04596759854198,41209.10267593441,25750.877285805676,25750.877285805676,66959.97996174009,76966.187499266,76984.05418538266,25750.877285805676,102734.93147118833,102734.93147118833,102734.93147118833,129632.74227827125,125223.67141597788,4409.070862293376,0.0,90649.56275942226,54892.47793183255,39730.094252877454,26897.81080708292,66627.90505996038,20457.862870153916,1510.7074841475235,0.0,0.8817825913792499,2.784329037243283,0.001494314320929203,1.0,1.0,-5.949740404392742,341607.55734327243,1556516.1729175958,4.556445369718486,1556516.1729175958,4.556445369718486,0.7605772461142752,0.09237299460950421,3.9038885409827384,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9038885409827384,1.282039919673929,1.2823575804347032,3.0450600492811835,6452.116847237077,15267.182931313639,6467.609479725489,0.00033217990488299974,23220.32553127215,2367.8142414863537,19332.11754732587,1971.3273694203292,0.832551529964134,0.832551529964134,35333.1255887401,35405.22815468563,0.997455029744682,0.8,4264.333938372954,4273.035954225843,0.997455029744682,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4410.5957273809645,4632.441516551485,5.838412513290282,4.727190802677177,-3.217538014236025,7.944728816913202,3.2251275101947,3.5,0.9214650029127714,0.6,0.0002477646904868452,0.9886337970866242,0.00025061321109694576,198.35942248579192,0.0,0.0,0.0,0.004272615693835749,8.479623502210276e-05,0.00016296845546474243,0.0006362106858304637,0.09237299462881865,0.09237299462881865,0.09237299462881865,0.09237472660007916,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488617.2133434865,595.3622677947949,0.0,0.09237299462881865,0.09237299460950421,0.09237299460950421,0.37271430409908707,0.37271430409908707,0.5,9.789188828607974,0.00908384102058335,0.00908384102058335,-3.524291969370097e-12,9.82817005024117e-06,0.008125304999623495,-3.524291969370097e-12,26897.81080708292,20457.862870153916,0.7605772461142752,1.0049840213568304,0.6184961487059986,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474049877971487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2737335939592,261.2737335939592,-11.87626640604077,245.58119282016162,276.96627436774014,123056.95916642732,123206.2207450042,-149.2615785768769,0.0,nan,276.96627436774014,3.8162743677401636,270.68925805827087,-2.460741941729111,264.4122417486965,-8.73775825130349,258.1352254392034,-15.014774560796582,251.858209129683,-21.291790870316987,245.58119282016162,-27.56880717983836,1.0,1.0,26022.012520719443,26022.012520719443,276.20025580070734,3.0502558007073617,276.20025580070734,276.20025580070734,76954.87190058183,76984.05418538266,-29.18228480083053,0.0,8546.071908451686,8546.071908451686,0.8867578316076258,3923.407983687652,276.20025580070734,3.0502558007073617,1.0,0.002,0.13632162069705062,0.004981698414818961,0.00021080839289531258,0.0017891916074355186,0.10540419644765628,0.10540419644765628,0.0,3.3083128250788185e-13,1.0,1.0000165312127935,0.008125305003147787,0.09237299460950421,0.0,1.5251751755353376e-06,1.9560781616910408,0.0,1600770.9962463577,267.19214411877766,9.828173574533139e-06,1.0,1282526.881546217,2606.162606181252,,,,,,,,,,,,,,,,,,,5.0,15267.182931313639,1510.7074841475235,0.37271430409908707,6.173730061729009,3.2251275101947
441.0,-29.316501581691206,4.72718509848603,35.02228204619949,25.168218346685194,5.554122245425763,-25.82943919892239,-39.357140847109235,2.06705986178481,-5.9590112189210345,-5.959021049033018,40.04607556228622,41209.50742368524,25750.684496333946,25750.684496333946,66960.19192001919,76966.62581948879,76984.4474119665,25750.684496333946,102735.13190830045,102735.13190830045,102735.13190830045,129634.10918201171,125224.99915127007,4409.110030741643,0.0,90650.02088345047,54892.90248422446,39730.13155469557,26898.977273711258,66629.10882840682,20458.655058881803,1510.7885366684843,0.0,0.8817760792183423,2.7842096653597936,0.001494314320929203,1.0,1.0,-5.950893902161283,341592.0499318564,1556520.832494734,4.556665861530565,1556520.832494734,4.556665861530565,0.7605737144094444,0.09237330875287159,3.903928256316192,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.903928256316192,1.2820447062230094,1.282362368169783,3.0450796585849407,6452.158396998687,15267.190706511125,6467.585210164838,0.00033216956702816476,23220.206656407478,2367.8021196236714,19332.045003984964,1971.3199720582427,0.832552668029352,0.832552668029352,35333.41315134285,35405.22815468563,0.9974651771294486,0.8,4264.36864413266,4273.035954225843,0.9974651771294486,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4410.220830758349,4632.441516551485,5.838865100980905,4.72718509848603,-3.2186098488473025,7.945794947333333,3.224670634968041,3.5,0.921334467133726,0.6,0.0002477646904868452,0.9887109197816737,0.00025059366244438403,198.3600356101686,0.0,0.0,0.0,0.004272615693835749,8.47892663471496e-05,0.0001629754241396956,0.0006362443633840737,0.0923733087681953,0.0923733087681953,0.0923733087681953,0.0923750399038578,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488617.485118669,595.3621846664588,0.0,0.0923733087681953,0.09237330875287159,0.09237330875287159,0.37271250421036684,0.37271250421036684,0.5,9.789240761855803,0.009305028080063948,0.009305028080063948,-3.416289473534562e-11,9.830111991959711e-06,0.008127146871743207,-3.416289473534562e-11,26898.977273711258,20458.655058881803,0.7605737144094444,1.0049690457734475,0.6184910491571196,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447409449667668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2728384553887,261.2728384553887,-11.877161544611283,245.58043587281531,276.9652410379517,123056.9388975297,123206.59743883529,-149.65854130561357,0.0,nan,276.9652410379517,3.8152410379517505,270.6882800049584,-2.4617199950415625,264.4113189718602,-8.738681028139752,258.1343579388844,-15.015642061115557,251.85739690586172,-21.292603094138258,245.58043587281531,-27.569564127184663,1.0,1.0,26022.012520719443,26022.012520719443,276.19914647361935,3.0491464736193734,276.19914647361935,276.19914647361935,76955.3102144853,76984.4474119665,-29.137197481191834,0.0,8546.071908451686,8546.071908451686,0.8867553221928823,3923.4478975977727,276.19914647361935,3.0491464736193734,1.0,0.002,0.13632009518440613,0.004981492800559716,0.00021080553175428063,0.001789194468167229,0.10540276587714031,0.10540276587714031,0.0,-7.84905994366536e-14,1.0,1.0000165348066228,0.008127146905906102,0.09237330875287159,0.0,1.5255119832421322e-06,1.956516161743301,0.0,1600769.6509243033,267.19098878107894,9.830146154854447e-06,1.0,1282530.8376700957,2606.1465263654263,,,,,,,,,,,,,,,,,,,5.0,15267.190706511125,1510.7885366684843,0.37271250421036684,6.173730061729009,3.224670634968041
