time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
442.0,-29.317255148106963,4.727180935399128,35.02233810302345,25.167037196829938,5.553023765212914,-25.830227256757293,-39.3578716792166,2.065995873424723,-5.960167424264,-5.960177152809034,40.04618189116269,41209.917894374725,25750.4995775465,25750.4995775465,66960.41747192122,76967.08994808214,76984.81012454323,25750.4995775465,102735.30970208973,102735.30970208973,102735.30970208973,129635.44803235693,125226.29914699809,4409.148885358842,0.0,90650.48984412703,54893.31778869872,39730.19117269813,26900.138330267204,66630.32950296532,20459.443233339374,1510.869356453544,0.0,0.8817695688064673,2.7840902199810564,0.001494314320929203,1.0,1.0,-5.952135234850914,341576.5328184858,1556525.421523231,4.556886296256104,1556525.421523231,4.556886296256104,0.7605701867458072,0.09237362101323206,3.903968250555549,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.903968250555549,1.2820496626233095,1.2823673257981683,3.0450990818618613,6452.199552591752,15267.198416117908,6467.561173070208,0.00033215932723721297,23220.088900883642,2367.7901119019893,19331.973155500553,1971.3126455517995,0.8325537958971756,0.8325537958971756,35333.70273279874,35405.22815468563,0.9974753957754957,0.8,4264.403593546551,4273.035954225843,0.9974753957754957,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4409.846300612298,4632.441516551485,5.839319065149979,4.727180935399128,-3.2196817089611085,7.946862644360236,3.2242142322081735,3.5,0.9212040663451925,0.6,0.0002477646904868452,0.9887880369657567,0.00025057411823786627,198.3606486429307,0.0,0.0,0.0,0.004272615693835749,8.478229253631396e-05,0.00016298239795053124,0.0006362781069982838,0.09237362081395892,0.09237362081395892,0.09237362081395892,0.09237533628306084,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488617.7512419077,595.3621032968558,0.0,0.09237362081395892,0.09237362101323206,0.09237362101323206,0.37271070471251866,0.37271070471251866,0.5,9.789292227312247,0.009465214403121536,0.009465214403121536,1.1198153515579179e-11,9.728545023790502e-06,0.008041917958109934,1.1198153515579179e-11,26900.138330267204,20459.443233339374,0.7605701867458072,1.0049540197597433,0.6184858787549702,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447413923576724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2719377014344,261.2719377014344,-11.878062298565567,245.5796764045804,276.9641989982749,123056.51297484875,123207.11035915322,-150.59738430444713,0.0,nan,276.9641989982749,3.8141989982749465,270.6872944795802,-2.4627055204197745,264.4103899607741,-8.739610039225852,258.13348544206445,-15.016514557935523,251.85658092333205,-21.29341907666793,245.5796764045804,-27.57032359541958,1.0,1.0,26022.012520719443,26022.012520719443,276.1980328118659,3.048032811865937,276.1980328118659,276.1980328118659,76955.64448318261,76984.81012454323,-29.16564136062516,0.0,8546.071908451686,8546.071908451686,0.886752795150862,3923.4880918083268,276.1980328118659,3.048032811865937,1.0,0.002,0.13631858568954486,0.004981286987146577,0.00021080269506663303,0.001789197305744715,0.10540134753331651,0.10540134753331651,0.0,8.113479506299814e-13,1.0,1.0000163612602082,0.00804191794691178,0.09237362101323206,0.0,1.5095051436998735e-06,1.9359928721163038,0.0,1600768.3044231192,267.189832575736,9.728533825636987e-06,1.0,1282534.796384388,2606.130436162755,,,,,,,,,,,,,,,,,,,3.0,15267.198416117908,1510.869356453544,0.37271070471251866,6.173730061729009,3.2242142322081735
443.0,-29.318009697173384,4.727178209725944,35.02239359103576,25.165818083938234,5.551894792856799,-25.83101924814796,-39.35860684197394,2.0649043435175796,-5.961327104766269,-5.9613360615189395,40.04627758793798,41210.3722977393,25750.327084830853,25750.327084830853,66960.69938257015,76967.58122298351,76985.0099427898,25750.327084830853,102735.33702762064,102735.33702762064,102735.33702762064,129636.5955397957,125227.41027759596,4409.185262199745,0.0,90650.98441513914,54893.77548866366,39730.232140528315,26901.258512175053,66631.49065270336,20460.201513634413,1510.9483114150773,0.0,0.8817630829262405,2.7839704979252664,0.001494314320929203,1.0,1.0,-5.953941678655383,341560.9786116803,1556529.551691599,4.557105902490147,1556529.551691599,4.557105902490147,0.7605667037612561,0.09237391729385672,3.9040111108232205,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9040111108232205,1.2820547473608257,1.2823724117955684,3.0451204356598844,6452.244798727378,15267.206102951322,6467.534371364769,0.00033214804378380535,23219.960661439818,2367.7770351179884,19331.893043409425,1971.3044763919816,0.8325549437950985,0.8325549437950985,35334.01306530088,35405.22815468563,0.9974863467002253,0.8,4264.441047391888,4273.035954225843,0.9974863467002253,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4409.47212299213,4632.441516551485,5.839775457602279,4.727178209725944,-3.2207551465956925,7.947933356321636,3.2237582848411015,3.5,0.9210737956688861,0.6,0.0002477646904868452,0.9888652612129883,0.0002505545499524631,198.36126247888416,0.0,0.0,0.0,0.004272615693835749,8.477527793604573e-05,0.00016298941255079945,0.0006363124775448707,0.09237391728717492,0.09237391728717492,0.09237391728717492,0.09237551160278967,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488617.9833974711,595.3620324574906,0.0,0.09237391728717492,0.09237391729385672,0.09237391729385672,0.3727089038336522,0.3727089038336522,0.5,9.789340072231841,0.009464866137648187,0.009464866137648187,-6.428990673157386e-11,8.956752651556599e-06,0.007394382863537885,-6.428990673157386e-11,26901.258512175053,20460.201513634413,0.7605667037612561,1.0049407378799717,0.618481920396108,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474183968172776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.27102949167426,261.27102949167426,-11.878970508325722,245.57891442688833,276.9631445564525,123055.91937336729,123207.76329005472,-151.84391668741165,0.0,nan,276.9631445564525,3.813144556452528,270.68629853056626,-2.4637014694337154,264.40945250461414,-8.74054749538584,258.13260647871493,-15.017393521285044,251.8557604528095,-21.29423954719047,245.57891442688833,-27.571085573111645,1.0,1.0,26022.012520719443,26022.012520719443,276.19689728445314,3.0468972844531663,276.19689728445314,276.19689728445314,76955.96351707072,76985.0099427898,-29.04642571907607,0.0,8546.071908451686,8546.071908451686,0.8867500870132918,3923.5311663773364,276.19689728445314,3.0468972844531663,1.0,0.002,0.1363171977554295,0.004981080158325702,0.00021080004515625065,0.0017891999624787239,0.10540002257812532,0.10540002257812532,0.0,7.634974683728979e-12,1.0,1.000015043749361,0.007394382927827792,0.09237391729385672,0.0,1.3879513970735846e-06,1.780101470235481,0.0,1600766.9528878303,267.1886728952337,8.95681694146333e-06,1.0,1282538.7646777274,2606.114307168627,,,,,,,,,,,,,,,,,,,3.0,15267.206102951322,1510.9483114150773,0.3727089038336522,6.173730061729009,3.2237582848411015
444.0,-29.31876691308657,4.727177390279593,35.02244855562225,25.164723756629996,5.5508846418830915,-25.83180175757775,-39.35933687081558,2.0639194858631313,-5.962460475386081,-5.96246887830803,40.04637346015654,41210.73446152786,25750.098349785847,25750.098349785847,66960.83281131371,76967.98199273205,76985.29368935851,25750.098349785847,102735.39203914435,102735.39203914435,102735.39203914435,129637.75222899845,125228.53258370103,4409.219645297416,0.0,90651.41591051228,54894.168377302325,39730.27503689995,26902.3601898541,66632.63522675405,20460.947644668213,1511.0257958081343,0.0,0.8817567340765713,2.7838534725481865,0.001494314320929203,1.0,1.0,-5.955538176839809,341545.7751353627,1556533.6894396793,4.557320871039286,1556533.6894396793,4.557320871039286,0.7605632925985734,0.09237419726728929,3.904048195649231,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.904048195649231,1.2820593352153706,1.2823770007868809,3.045138464666612,6452.2830000292115,15267.213744980087,6467.5122866630245,0.00033213855427896257,23219.85061852886,2367.7658138639454,19331.827030758002,1971.2977449748898,0.8325560464773916,0.8325560464773916,35334.281579799404,35405.22815468563,0.9974958219825862,0.8,4264.473454247209,4273.035954225843,0.9974958219825862,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4409.0982743927325,4632.441516551485,5.8402187357305895,4.727177390279593,-3.221808566818723,7.948985957098316,3.223302764155356,3.5,0.9209436469015303,0.6,0.0002477646904868452,0.9889427649400816,0.00025053491392078373,198.36187848817306,0.0,0.0,0.0,0.004272615693835749,8.476831285216084e-05,0.00016299637763468437,0.0006363457140020502,0.09237419687259386,0.09237419687259386,0.09237419687259386,0.09237570043127348,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488618.2295785716,595.3619570631922,0.0,0.09237419687259386,0.09237419726728929,0.09237419726728929,0.3727070889283042,0.3727070889283042,0.5,9.789385184774078,0.009362541602911278,0.009362541602911278,9.606537787476555e-12,8.402921935157792e-06,0.006930701468206735,9.606537787476555e-12,26902.3601898541,20460.947644668213,0.7605632925985734,1.0049254780850674,0.6184767317289157,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474228759186403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2701257412735,261.2701257412735,-11.879874258726488,245.57815101559058,276.96210046695376,123056.5686331927,123207.66699390636,-151.09836071364512,0.0,nan,276.96210046695376,3.8121004669537797,270.6853105767097,-2.464689423290281,264.40852068642005,-8.74147931357993,258.1317307961103,-15.018269203889702,251.85494090585695,-21.295059094143028,245.57815101559058,-27.5718489844094,1.0,1.0,26022.012520719443,26022.012520719443,276.1957976696511,3.045797669651108,276.1957976696511,276.1957976696511,76956.50957391337,76985.29368935851,-28.78411544514529,0.0,8546.071908451686,8546.071908451686,0.886747743794286,3923.5684366274772,276.1957976696511,3.045797669651108,1.0,0.002,0.13631589685897053,0.004980877720168681,0.0002107975411928855,0.0017892024615593968,0.10539877059644275,0.10539877059644275,0.0,2.7522823430048415e-12,1.0,1.0000141002953604,0.006930701458600197,0.09237419726728929,0.0,1.3009089109152179e-06,1.6684711536911299,0.0,1600765.6322859055,267.1875395246139,8.402912328620005e-06,1.0,1282542.6436024057,2606.098541548355,,,,,,,,,,,,,,,,,,,3.0,15267.213744980087,1511.0257958081343,0.3727070889283042,6.173730061729009,3.223302764155356
445.0,-29.319521452841162,4.72717796982512,35.02250357496989,25.16349262967708,5.549736942521073,-25.832595613283278,-39.36007231296969,2.06281110308088,-5.963615585526554,-5.9636243227065195,40.04648496665212,41211.18094583492,25749.9304514472,25749.9304514472,66961.11139728212,76968.4826925683,76985.72287888562,25749.9304514472,102735.65333033282,102735.65333033282,102735.65333033282,129639.19953688499,125229.94307568744,4409.256461197557,0.0,90651.90954310774,54894.60779683633,39730.335273634904,26903.546206552175,66633.88148018708,20461.75381982656,1511.1078085784932,0.0,0.8817502069030994,2.7837341014541934,0.001494314320929203,1.0,1.0,-5.956413690237127,341530.26852227835,1556538.5019578242,4.5575418796483325,1556538.5019578242,4.5575418796483325,0.7605597292911237,0.0923745093624338,3.904090199070429,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.904090199070429,1.2820644985378455,1.2823821653887113,3.045158963158969,6452.326433874764,15267.221308431388,6467.486642364594,0.00033212772817848283,23219.727240085827,2367.753232764076,19331.75037823388,1971.2899285927285,0.8325571690980131,0.8325571690980131,35334.58570701111,35405.22815468563,0.9975065539805161,0.8,4264.510159179728,4273.035954225843,0.9975065539805161,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4408.724872914063,4632.441516551485,5.840675295854219,4.72717796982512,-3.2228782610791304,7.95005623090425,3.2228478139719168,3.5,0.9208136611348333,0.6,0.0002477646904868452,0.9890200012720148,0.00025051534869687767,198.36249232416273,0.0,0.0,0.0,0.004272615693835749,8.47612966555765e-05,0.0001630033938312687,0.0006363799522718734,0.09237450937199251,0.09237450937199251,0.09237450937199251,0.09237606915252289,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488618.5432757433,595.3618604684526,0.0,0.09237450937199251,0.0923745093624338,0.0923745093624338,0.37270526352309,0.37270526352309,0.5,9.789431978471713,0.009344756640189189,0.009344756640189189,5.3091753215994686e-11,8.737179939544149e-06,0.007210632469366374,5.3091753215994686e-11,26903.546206552175,20461.75381982656,0.7605597292911237,1.0049108638102124,0.6184718649188801,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447427370878621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.26921337829486,261.26921337829486,-11.880786621705113,245.5773856431116,276.9610411134752,123055.78508996192,123208.32338992822,-152.53829996632277,0.0,nan,276.9610411134752,3.8110411134751985,270.6843100194222,-2.4656899805777925,264.4075789253454,-8.742421074654601,258.13084783123804,-15.019152168761934,251.85411673717678,-21.295883262823196,245.5773856431116,-27.57261435688838,1.0,1.0,26022.012520719443,26022.012520719443,276.1946924459308,3.0446924459308207,276.1946924459308,276.1946924459308,76956.66916571955,76985.72287888562,-29.05371316606761,0.0,8546.071908451686,8546.071908451686,0.8867450897871612,3923.610650065781,276.1946924459308,3.0446924459308207,1.0,0.002,0.1363145434148411,0.004980671366176628,0.00021079494615145348,0.0017892050541116953,0.10539747307572674,0.10539747307572674,0.0,2.6314887768830175e-13,1.0,1.0000146696531094,0.0072106324162746205,0.0923745093624338,0.0,1.3534446543913436e-06,1.7358558397530457,0.0,1600764.2876327052,267.1863844144734,8.737126847790933e-06,1.0,1282546.5999817154,2606.082461259624,,,,,,,,,,,,,,,,,,,4.0,15267.221308431388,1511.1078085784932,0.37270526352309,6.173730061729009,3.2228478139719168
446.0,-29.32027817772688,4.727180724702656,35.0225580783736,25.162319861724995,5.5486527591115005,-25.833385083963115,-39.36080712648106,2.0617596661593613,-5.964729816152669,-5.96473809902478,40.04658011583668,41211.60412635756,25749.66942329819,25749.66942329819,66961.27354965574,76968.94046125175,76986.04762975237,25749.66942329819,102735.71705305055,102735.71705305055,102735.71705305055,129640.34807582243,125231.05812019856,4409.289955623873,0.0,90652.38199187457,54895.04566016547,39730.373701899,26904.63102277187,66635.00472467087,20462.48861062828,1511.184064369017,0.0,0.881743960860798,2.7836190495030055,0.001494314320929203,1.0,1.0,-5.957907548522883,341515.3216376117,1556542.60851946,4.557753371226889,1556542.60851946,4.557753371226889,0.7605563738565672,0.09237477719496967,3.9041310520759507,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9041310520759507,1.2820693966205117,1.2823870646850126,3.0451791941739645,6452.369300967885,15267.228900254535,6467.46139106186,0.00033211704716613476,23219.605280327825,2367.7407963298197,19331.67490040019,1971.2822319956551,0.832558291452888,0.832558291452888,35334.88150397088,35405.22815468563,0.9975169920438496,0.8,4264.545858739091,4273.035954225843,0.9975169920438496,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4408.3517956402675,4632.441516551485,5.841110377979332,4.727180724702656,-3.2239162872127216,7.951097011915378,3.22239328445195,3.5,0.9206837955577,0.6,0.0002477646904868452,0.9890974678151966,0.00025049572822598477,198.36310794162404,0.0,0.0,0.0,0.004272615693835749,8.475428699237733e-05,0.00016301040349446787,0.0006364139780941821,0.09237477716899863,0.09237477716899863,0.09237477716899863,0.09237625830034162,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488618.7892339941,595.3617851111662,0.0,0.09237477716899863,0.09237477719496967,0.09237477719496967,0.37270344528815175,0.37270344528815175,0.5,9.789476412023852,0.009239639947168143,0.009239639947168143,5.752553988713771e-11,8.282872101972316e-06,0.0068305505018884105,5.752553988713771e-11,26904.63102277187,20462.48861062828,0.7605563738565672,1.004896357797722,0.618467790264888,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474318499802479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.26829954420276,261.26829954420276,-11.881700455797215,245.57661886602693,276.95998022236904,123055.79423417154,123208.5784918019,-152.78425763036523,0.0,nan,276.95998022236904,3.809980222369063,270.68330795111194,-2.466692048888035,264.4066356798699,-8.74336432013007,258.12996340855744,-15.020036591442533,251.85329113728116,-21.296708862718816,245.57661886602693,-27.573381133973044,1.0,1.0,26022.012520719443,26022.012520719443,276.1936166696282,3.04361666962825,276.1936166696282,276.1936166696282,76956.91296837351,76986.04762975237,-29.134661378862802,0.0,8546.071908451686,8546.071908451686,0.8867425084647461,3923.65170733633,276.1936166696282,3.04361666962825,1.0,0.002,0.13631326131940594,0.004980472367325991,0.00021079247956280473,0.0017892075198581128,0.10539623978140236,0.10539623978140236,0.0,-5.790823549844948e-13,1.0,1.0000138962937635,0.006830550444362871,0.09237477719496967,0.0,1.2820950759560192e-06,1.644351570019105,0.0,1600762.9894267172,267.1852701838473,8.282814576432429e-06,1.0,1282550.4136602054,2606.066961097702,,,,,,,,,,,,,,,,,,,4.0,15267.228900254535,1511.184064369017,0.37270344528815175,6.173730061729009,3.22239328445195
447.0,-29.32104068562386,4.727185210554453,35.02261227797536,25.161330308206402,5.547751260227129,-25.83416149103883,-39.36152866864575,2.0608720650716035,-5.965862747292647,-5.965870810298591,40.04668035461589,41211.87858580134,25749.461700037955,25749.461700037955,66961.3402858393,76969.26465845197,76986.37834793962,25749.461700037955,102735.84004797757,102735.84004797757,102735.84004797757,129641.5948636502,125232.27106300616,4409.323800644031,0.0,90652.77070930992,54895.38463442046,39730.4289720994,26905.754815672622,66636.18378777202,20463.250647347315,1511.2626198679923,0.0,0.88173759537806,2.783502042155888,0.001494314320929203,1.0,1.0,-5.95922386778409,341500.12117193907,1556546.9347519164,4.557968909089269,1556546.9347519164,4.557968909089269,0.7605529295698278,0.09237505999270215,3.904165021782811,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.904165021782811,1.282073531508725,1.2823912005977587,3.045195868904998,6452.404632722031,15267.236423150896,6467.441176544291,0.0003321082845476158,23219.50281392407,2367.7303476645,19331.614477854422,1971.2760706107001,0.8325593632548328,0.8325593632548327,35335.12746180503,35405.22815468563,0.9975256714040852,0.8,4264.575543243989,4273.035954225843,0.9975256714040852,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4407.979236783608,4632.441516551485,5.841556939552802,4.727185210554453,-3.224967716035837,7.952152926590291,3.2219394121230485,3.5,0.9205541177494424,0.6,0.0002477646904868452,0.9891755329917223,0.0002504759592440491,198.36372826759643,0.0,0.0,0.0,0.004272615693835749,8.474740445093003e-05,0.00016301728603591517,0.0006364463860873835,0.09237505999308433,0.09237505999308433,0.09237505999308433,0.09237651021418489,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488619.06428019004,595.361700539279,0.0,0.09237505999308433,0.09237505999270215,0.09237505999270215,0.37270161803580815,0.37270161803580815,0.5,9.78951991879387,0.009125593738474436,0.009125593738474436,-9.094947017729282e-13,8.063005964231706e-06,0.00664694251452147,-9.094947017729282e-13,26905.754815672622,20463.250647347315,0.7605529295698278,1.0048795786250733,0.6184609658478653,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474363420811005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.26740058840176,261.26740058840176,-11.882599411598221,245.57585160160485,276.9589495751941,123057.61853703097,123207.91528403499,-150.29674700404254,0.0,nan,276.9589495751941,3.808949575194106,270.6823299804823,-2.4676700195176977,264.40571038580623,-8.744289614193747,258.12909079101973,-15.020909208980243,251.85247119630316,-21.29752880369682,245.57585160160485,-27.574148398395124,1.0,1.0,26022.012520719443,26022.012520719443,276.1925226566231,3.0425226566231345,276.1925226566231,276.1925226566231,76957.759733344,76986.37834793962,-28.618614595616236,0.0,8546.071908451686,8546.071908451686,0.8867403620641501,3923.685846891725,276.1925226566231,3.0425226566231345,1.0,0.002,0.13631201370482285,0.004980269759625134,0.0002107900580800174,0.0017892099441636738,0.10539502904000869,0.10539502904000869,0.0,2.2436913438284023e-12,1.0,1.0000135226433775,0.006646942515430965,0.09237505999270215,0.0,1.2476243473496974e-06,1.6001459616834435,0.0,1600761.6697640962,267.18413725270733,8.063006873726408e-06,1.0,1282554.2921493961,2606.051197657011,,,,,,,,,,,,,,,,,,,3.0,15267.236423150896,1511.2626198679923,0.37270161803580815,6.173730061729009,3.2219394121230485
448.0,-29.32180038649421,4.72719048558182,35.02266697851983,25.160067330021434,5.546574182692976,-25.83496292958404,-39.3622728070244,2.059736726040995,-5.967039541061467,-5.967048556626086,40.04680321073987,41212.35673598111,25749.366995180542,25749.366995180542,66961.72373116165,76969.78737268623,76986.88324009125,25749.366995180542,102736.25023527179,102736.25023527179,102736.25023527179,129643.25695628108,125233.89426223161,4409.362694049479,0.0,90653.2824945442,54895.851858852286,39730.478484102125,26907.006721009297,66637.48520511141,20464.103432864904,1511.3482824148903,0.0,0.8817309069518532,2.783380370884034,0.001494314320929203,1.0,1.0,-5.959604048806341,341484.31692016043,1556552.2371439014,4.558195384146516,1556552.2371439014,4.558195384146516,0.7605492370463601,0.09237539993995961,3.904208637534831,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.904208637534831,1.282078820522616,1.2823964909221486,3.0452173259857394,6452.450097701344,15267.243804970103,6467.41407408646,0.0003320969339027117,23219.374503454786,2367.7172636379178,19331.533466794266,1971.267809781553,0.8325604750428547,0.8325604750428547,35335.443261250315,35405.22815468563,0.9975368153572928,0.8,4264.613656891446,4273.035954225843,0.9975368153572928,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4407.6070893655315,4632.441516551485,5.842028672952136,4.72719048558182,-3.2260522608809823,7.953242746462802,3.221486066562845,3.5,0.9204245904465271,0.6,0.0002477646904868452,0.9892533173971576,0.00025045626446696523,198.36434631381604,0.0,0.0,0.0,0.004272615693835749,8.474030691310702e-05,0.00016302438357373818,0.00063648120647738,0.09237539994453485,0.09237539994453485,0.09237539994453485,0.09237700748659985,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488619.42596575577,595.3615888875311,0.0,0.09237539994453485,0.09237539993995961,0.09237539993995961,0.3726997874906863,0.3726997874906863,0.5,9.789568145394727,0.009209961793203547,0.009209961793203547,-5.5933924159035087e-11,9.015564614855975e-06,0.007444507819741375,-5.5933924159035087e-11,26907.006721009297,20464.103432864904,0.7605492370463601,1.0048657077176941,0.6184560628170274,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474408685395015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2664890083398,261.2664890083398,-11.88351099166016,245.57508191803336,276.95789609864335,123056.46489384309,123208.8722943618,-152.40740051871524,0.0,nan,276.95789609864335,3.8078960986433685,270.68133326252143,-2.468666737478543,264.4047704264307,-8.745229573569304,258.12820759026727,-15.021792409732711,251.85164475414263,-21.29835524585735,245.57508191803336,-27.574918081966615,1.0,1.0,26022.012520719443,26022.012520719443,276.19140398915164,3.041403989151661,276.19140398915164,276.19140398915164,76957.87819186633,76986.88324009125,-29.005048224920756,0.0,8546.071908451686,8546.071908451686,0.8867376061663099,3923.729680722505,276.19140398915164,3.041403989151661,1.0,0.002,0.1363106163868459,0.004980059520338126,0.00021078738554425455,0.001789212614691974,0.10539369277212728,0.10539369277212728,0.0,2.3622857142635567e-13,1.0,1.000015145029692,0.007444507875675299,0.09237539993995961,0.0,1.3973185146870286e-06,1.79214249343089,0.0,1600760.3006959518,267.1829604589385,9.015620548780134e-06,1.0,1282558.3248156516,2606.034807735214,,,,,,,,,,,,,,,,,,,4.0,15267.243804970103,1511.3482824148903,0.3726997874906863,6.173730061729009,3.221486066562845
449.0,-29.32255789905951,4.727198030124624,35.02272098552412,25.158932560030394,5.545523314622624,-25.835749777592955,-39.36300346450878,2.058715194148528,-5.968141626063073,-5.9681499063904235,40.04689259673212,41212.73602842279,25749.094662907246,25749.094662907246,66961.83069133003,76970.2187440656,76987.15141202106,25749.094662907246,102736.2460749283,102736.2460749283,102736.2460749283,129644.30389058335,125234.90843588993,4409.395454693429,0.0,90653.73394819183,54896.25123644379,39730.53634638671,26908.057815655047,66638.59416204176,20464.814294488555,1511.4226602430117,0.0,0.8817247472731286,2.783266617856076,0.001494314320929203,1.0,1.0,-5.961320967034055,341469.53835972515,1556556.0949952013,4.558403957413703,1556556.0949952013,4.558403957413703,0.7605459462994826,0.09237565428888529,3.9042472154727177,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9042472154727177,1.282083579399539,1.2824012509782148,3.0452361126887397,6452.489904470659,15267.25121760648,6467.390792610763,0.00033208702640817665,23219.260703811677,2367.705659303807,19331.46387690541,1971.2607135877606,0.8325615584191255,0.8325615584191255,35335.72258386137,35405.22815468563,0.9975466721341394,0.8,4264.647368171447,4273.035954225843,0.9975466721341394,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4407.235122580859,4632.441516551485,5.842459942965031,4.727198030124624,-3.2270793648694087,7.954277394994033,3.2210329665470248,3.5,0.9202951332991499,0.6,0.0002477646904868452,0.9893308843168228,0.00025043662784058116,198.36496258359904,0.0,0.0,0.0,0.004272615693835749,8.473333848964237e-05,0.00016303135199720282,0.0006365147020698317,0.09237565426379675,0.09237565426379675,0.09237565426379675,0.09237713277505846,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488619.64442722854,595.361522194045,0.0,0.09237565426379675,0.09237565428888529,0.09237565428888529,0.3726979762841887,0.3726979762841887,0.5,9.789612500176935,0.009127067494091534,0.009127067494091534,-1.722355591482483e-11,8.280327335796756e-06,0.006828939356353203,-1.722355591482483e-11,26908.057815655047,20464.814294488555,0.7605459462994826,1.004850590462672,0.6184514626495246,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474453783627677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2655787719037,261.2655787719037,-11.8844212280963,245.57431178050092,276.9568457632955,123056.75794580767,123208.94071239007,-152.18276658237338,0.0,nan,276.9568457632955,3.8068457632955415,270.68033896673734,-2.469661033262639,264.40383217021486,-8.746167829785122,258.12732537362785,-15.022674626372122,251.8508185770456,-21.299181422954376,245.57431178050092,-27.575688219499057,1.0,1.0,26022.012520719443,26022.012520719443,276.1903340189419,3.0403340189419055,276.1903340189419,276.1903340189419,76958.20160659747,76987.15141202106,-28.94980542358826,0.0,8546.071908451686,8546.071908451686,0.8867351685824088,3923.7684515500814,276.1903340189419,3.0403340189419055,1.0,0.002,0.1363093346167017,0.004979862820368989,0.00021078492489837446,0.001789215074465266,0.10539246244918722,0.10539246244918722,0.0,-6.36359454714297e-13,1.0,1.0000138926354634,0.006828939373576759,0.09237565428888529,0.0,1.2817698200665016e-06,1.6439493868491761,0.0,1600759.016174039,267.1818583739369,8.28034455935267e-06,1.0,1282562.0958713817,2606.0194812076365,,,,,,,,,,,,,,,,,,,4.0,15267.25121760648,1511.4226602430117,0.3726979762841887,6.173730061729009,3.2210329665470248
450.0,-29.323325405724873,4.727206947661974,35.02277470695236,25.157888244744413,5.54456858105023,-25.83653600705091,-39.36373401721937,2.0577791820870255,-5.96928501976879,-5.969293001559113,40.04699237082795,41213.05059283123,25748.92991059392,25748.92991059392,66961.98050342515,76970.58080017536,76987.4278149169,25748.92991059392,102736.35772551081,102736.35772551081,102736.35772551081,129645.54739729936,125236.11800184767,4409.42939545169,0.0,90654.14939405733,54896.61918557806,39730.58912053252,26909.189671788557,66639.77879232107,20465.5815339176,1511.5018529234471,0.0,0.8817183276930937,2.783148550735974,0.001494314320929203,1.0,1.0,-5.962713449851719,341454.20016537834,1556560.401200565,4.5586213332466485,1556560.401200565,4.5586213332466485,0.7605424683365178,0.09237594209137054,3.9042834119340037,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9042834119340037,1.2820879399074352,1.282405612566547,3.045253987972063,6452.527780051046,15267.258648758538,6467.3688182881315,0.00033207761160502255,23219.151846651264,2367.69455896267,19331.398194184545,1971.2540158142226,0.8325626328582961,0.8325626328582961,35335.98466294768,35405.22815468563,0.9975559204366946,0.8,4264.6789983406925,4273.035954225843,0.9975559204366946,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4406.863704175667,4632.441516551485,5.842914970616371,4.727206947661974,-3.2281369118324523,7.955343859494426,3.220580559960074,3.5,0.9201658742743068,0.6,0.0002477646904868452,0.9894094812934663,0.0002504167335883416,198.36558698792732,0.0,0.0,0.0,0.004272615693835749,8.472637159495712e-05,0.00016303831889188808,0.000636547803959205,0.09237594178182636,0.09237594178182636,0.09237594178182636,0.09237738152580231,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488619.91873158125,595.3614378407102,0.0,0.09237594178182636,0.09237594209137054,0.09237594209137054,0.37269615001284306,0.37269615001284306,0.5,9.789655694711948,0.009025789742509005,0.009025789742509005,-3.808509063674137e-11,7.98179030425672e-06,0.006579551707375231,-3.808509063674137e-11,26909.189671788557,20465.5815339176,0.7605424683365178,1.0048349756998474,0.6184451890404568,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474498752235483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.26467746566163,261.26467746566163,-11.885322534338343,245.57354041924341,276.95581451206664,123057.98486448011,123208.67457938542,-150.68971490531797,0.0,nan,276.95581451206664,3.805814512066661,270.67935969350526,-2.4706403064947153,264.40290487497293,-8.747095125027045,258.1264500563865,-15.023549943613489,251.84999523779487,-21.300004762205106,245.57354041924341,-27.576459580756563,1.0,1.0,26022.012520719443,26022.012520719443,276.18922326645634,3.0392232664563608,276.18922326645634,276.18922326645634,76958.94775281937,76987.4278149169,-28.4800620975293,0.0,8546.071908451686,8546.071908451686,0.8867328814704851,3923.8048289936737,276.18922326645634,3.0392232664563608,1.0,0.002,0.13630809967330773,0.004979658267169736,0.00021078251853837556,0.0017892174823542536,0.10539125926918777,0.10539125926918777,0.0,8.926292864586127e-13,1.0,1.0000133851784738,0.006579551745460321,0.09237594209137054,0.0,1.2349531100154134e-06,1.5839088826520045,0.0,1600757.6841576868,267.1807149802312,7.981828389347356e-06,1.0,1282566.00984003,2606.003573982022,,,,,,,,,,,,,,,,,,,3.0,15267.258648758538,1511.5018529234471,0.37269615001284306,6.173730061729009,3.220580559960074
451.0,-29.324096698122457,4.727216801342733,35.02282860628239,25.156748166214697,5.543520519950857,-25.83733497626304,-39.36447777142746,2.0567587980047812,-5.970447683855696,-5.970456086380786,40.04710494549868,41213.445409739536,25748.817555809303,25748.817555809303,66962.26296554884,76971.01162338669,76987.82120466718,25748.817555809303,102736.63876047649,102736.63876047649,102736.63876047649,129647.02734504262,125237.56161358171,4409.465731460908,0.0,90654.61238515188,54897.04617116476,39730.629126652355,26910.38858456613,66641.01771121849,20466.396471439886,1511.5846788207848,0.0,0.8817117542704921,2.783028413202111,0.001494314320929203,1.0,1.0,-5.96352464837986,341438.5943039798,1556565.2598835924,4.558843920549286,1556565.2598835924,4.558843920549286,0.760538867996055,0.09237625814054637,3.904323581550158,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.904323581550158,1.2820926935048087,1.2824103673417555,3.0452740284144784,6452.570243343737,15267.265854445039,6467.343647557015,0.0003320670196137441,23219.031540710235,2367.6822911708114,19331.322957184813,1971.2463437753784,0.8325637063411085,0.8325637063411085,35336.27550894019,35405.22815468563,0.9975661838920303,0.8,4264.714100370757,4273.035954225843,0.9975661838920303,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4406.492615293355,4632.441516551485,5.843381528983935,4.727216801342733,-3.229208958778111,7.956425760120844,3.2201285801340487,3.5,0.9200367371811567,0.6,0.0002477646904868452,0.9894884727370574,0.0002503967426740151,198.3662144760945,0.0,0.0,0.0,0.004272615693835749,8.471927934846724e-05,0.00016304541113837796,0.0006365820435711098,0.09237625815078454,0.09237625815078454,0.09237625815078454,0.09237776704817156,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488620.2449548984,595.361337222699,0.0,0.09237625815078454,0.09237625814054637,0.09237625814054637,0.37269431951188514,0.37269431951188514,0.5,9.789700962408102,0.009022292434167412,0.009022292434167412,2.4385826691286638e-11,8.402525111250725e-06,0.00693143800094731,2.4385826691286638e-11,26910.38858456613,20466.396471439886,0.760538867996055,1.0048205334396667,0.6184396160985035,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474544314413162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2637746375296,261.2637746375296,-11.886225362470384,245.5727665544368,276.95478272060603,123058.14711171003,123209.09127610092,-150.94416439091253,0.0,nan,276.95478272060603,3.804782720606056,270.678379487396,-2.4716205126039767,264.40197625417255,-8.748023745827425,258.12557302090966,-15.024426979090322,251.8491697876569,-21.300830212343072,245.5727665544368,-27.577233445563166,1.0,1.0,26022.012520719443,26022.012520719443,276.18810621327987,3.038106213279889,276.18810621327987,276.18810621327987,76959.43915068416,76987.82120466718,-28.382053983019432,0.0,8546.071908451686,8546.071908451686,0.8867303433061248,3923.8451994579086,276.18810621327987,3.038106213279889,1.0,0.002,0.1363067986808041,0.004979450329407465,0.00021078000137026874,0.0017892199991213322,0.10539000068513436,0.10539000068513436,0.0,4.916006837718534e-13,1.0,1.0000141008889372,0.006931437976561483,0.09237625814054637,0.0,1.3009929492354293e-06,1.6686145167885,0.0,1600756.3307189806,267.1795523161443,8.402500725424034e-06,1.0,1282569.9922271797,2605.9873888311813,,,,,,,,,,,,,,,,,,,5.0,15267.265854445039,1511.5846788207848,0.37269431951188514,6.173730061729009,3.2201285801340487
452.0,-29.32486913268715,4.727228297407124,35.0228823797879,25.155654886644356,5.54251544972726,-25.838130674461638,-39.36521726483477,2.0557769907991257,-5.971573333021752,-5.97158183355147,40.04720911316339,41213.79279534682,25748.620472377665,25748.620472377665,66962.41326772448,76971.40904392234,76988.20956242629,25748.620472377665,102736.83003480395,102736.83003480395,102736.83003480395,129648.3520916272,125238.85139213473,4409.5006994924615,0.0,90655.05073016071,54897.4344788278,39730.684723703234,26911.52205682324,66642.20678052647,20467.165802628042,1511.6635387145768,0.0,0.8817054094609054,2.78291214043383,0.001494314320929203,1.0,1.0,-5.9645682207086,341423.4899587581,1556569.755732122,4.559058768686789,1556569.755732122,4.559058768686789,0.7605354226866825,0.0923765448419583,3.9043613076393324,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9043613076393324,1.2820972674198574,1.2824149423901179,3.045292589615,6452.609572300359,15267.27295870715,6467.320537060653,0.0003320572231603645,23218.919456245934,2367.670861736264,19331.25387836463,1971.239299696087,0.8325647502586295,0.8325647502586295,35336.54866215917,35405.22815468563,0.9975758230190198,0.8,4264.747067070494,4273.035954225843,0.9975758230190198,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4406.121749660561,4632.441516551485,5.843828640087235,4.727228297407124,-3.230252747435888,7.957481044843012,3.219676897573848,3.5,0.9199076850210994,0.6,0.0002477646904868452,0.9895675879742304,0.00025037672362940945,198.36684289745529,0.0,0.0,0.0,0.004272615693835749,8.471222827588361e-05,0.00016305246221096157,0.0006366157245718027,0.09237654483896429,0.09237654483896429,0.09237654483896429,0.09237806199677116,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488620.529282579,595.3612498237167,0.0,0.09237654483896429,0.0923765448419583,0.0923765448419583,0.3726924977346927,0.3726924977346927,0.5,9.789746485309466,0.00902260327922022,0.00902260327922022,2.1714186004828662e-11,8.500529702359927e-06,0.0070136128428544,2.1714186004828662e-11,26911.52205682324,20467.165802628042,0.7605354226866825,1.0048048602029724,0.6184337942330852,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474590101615574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.26287436861304,261.26287436861304,-11.887125631386937,245.57199083479085,276.95375790241553,123058.72929549158,123209.24558175424,-150.516286262658,0.0,nan,276.95375790241553,3.803757902415555,270.67740448893386,-2.4725955110661175,264.4010510753755,-8.748948924624472,258.12469766184876,-15.02530233815122,251.84834424831357,-21.30165575168641,245.57199083479085,-27.578009165209124,1.0,1.0,26022.012520719443,26022.012520719443,276.18702590894696,3.037025908946987,276.18702590894696,276.18702590894696,76959.93074626598,76988.20956242629,-28.27881616030936,0.0,8546.071908451686,8546.071908451686,0.8867279595346531,3923.883114177529,276.18702590894696,3.037025908946987,1.0,0.002,0.1363054822859039,0.004979249330901458,0.0002107774766211576,0.0017892225276570127,0.1053887383105788,0.1053887383105788,0.0,4.278170265964443e-12,1.0,1.0000142679264659,0.007013612821140214,0.0923765448419583,0.0,1.3164089336146007e-06,1.6883916698768322,0.0,1600755.019903523,267.1784266669782,8.500507988173922e-06,1.0,1282573.846745965,2605.9717234977106,,,,,,,,,,,,,,,,,,,3.0,15267.27295870715,1511.6635387145768,0.3726924977346927,6.173730061729009,3.219676897573848
453.0,-29.325644284069185,4.727240938947921,35.02293603834871,25.15448466818782,5.541430447147677,-25.838936810982393,-39.36596583863718,2.0547229736865984,-5.972721677382481,-5.972730134574899,40.04731334252143,41214.188772019734,25748.48301245061,25748.48301245061,66962.67178447035,76971.8607732743,76988.5205228974,25748.48301245061,102737.003535348,102737.003535348,102737.003535348,129649.67937765963,125240.14317682739,4409.536200832237,0.0,90655.52059970035,54897.84859697691,39730.74666969271,26912.67584231162,66643.42251200433,20467.948642891206,1511.7438948944614,0.0,0.881698944792039,2.7827935440832556,0.001494314320929203,1.0,1.0,-5.9657526300935615,341408.0835452677,1556574.2542552294,4.559277677585632,1556574.2542552294,4.559277677585632,0.7605319055904456,0.09237684343625442,3.90440118068405,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.90440118068405,1.2821021777733033,1.2824198539602392,3.0453120261171667,6452.650755916134,15267.2800143781,6467.296153415862,0.00033204695200567407,23218.802680470846,2367.65895392115,19331.1809940186,1971.231867561155,0.8325657985059628,0.8325657985059628,35336.837359692014,35405.22815468563,0.9975860106994793,0.8,4264.781909804238,4273.035954225843,0.9975860106994793,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4405.751283539677,4632.441516551485,5.844288829614484,4.727240938947921,-3.231312850219369,7.95855378916729,3.2192257268888436,3.5,0.9197787791110982,0.6,0.0002477646904868452,0.9896469883375325,0.00025035663565556337,198.3674735331109,0.0,0.0,0.0,0.004272615693835749,8.470509117414577e-05,0.00016305959931269941,0.0006366500920783717,0.09237684344066452,0.09237684344066452,0.09237684344066452,0.09237835827042813,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488620.8142889284,595.3611622069399,0.0,0.09237684344066452,0.09237684343625442,0.09237684343625442,0.37269067741187256,0.37269067741187256,0.5,9.789791929366725,0.009023693339145211,0.009023693339145211,1.2789769243681803e-11,8.457192393507285e-06,0.006977504481312735,1.2789769243681803e-11,26912.67584231162,20467.948642891206,0.7605319055904456,1.0047904093222182,0.6184284542798791,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474635956912214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.26196868003757,261.26196868003757,-11.888031319962408,245.5712124016345,276.95272495842744,123058.43948827637,123209.86188706338,-151.4223987870115,0.0,nan,276.95272495842744,3.8027249584274614,270.67642244708617,-2.4735775529138095,264.40011993569084,-8.749880064309139,258.123817424383,-15.026182575616986,251.84751491300352,-21.302485086996455,245.5712124016345,-27.578787598365466,1.0,1.0,26022.012520719443,26022.012520719443,276.1859139942861,3.0359139942861475,276.1859139942861,276.1859139942861,76960.29516380018,76988.5205228974,-28.225359097210458,0.0,8546.071908451686,8546.071908451686,0.8867254401005783,3923.9231865874704,276.1859139942861,3.0359139942861475,1.0,0.002,0.13630417266155895,0.0049790441458347195,0.00021077495255615098,0.0017892250471594699,0.10538747627807549,0.10538747627807549,0.0,-2.843792909490439e-13,1.0,1.0000141943417424,0.006977504468522966,0.09237684343625442,0.0,1.3096238219618201e-06,1.6796944121941269,0.0,1600753.6824338478,267.1772783226175,8.457179603738041e-06,1.0,1282577.7784630856,2605.9557445575806,,,,,,,,,,,,,,,,,,,5.0,15267.2800143781,1511.7438948944614,0.37269067741187256,6.173730061729009,3.2192257268888436
454.0,-29.32641074065406,4.727255600327894,35.02298948506341,25.153264158312254,5.540295444317595,-25.83974012212246,-39.366710221488006,2.053624826774652,-5.973823621895633,-5.973832139746372,40.04741454642375,41214.62430583581,25748.24064388536,25748.24064388536,66962.86494972117,76972.35302492221,76988.93237453274,25748.24064388536,102737.1730184181,102737.1730184181,102737.1730184181,129650.95269166838,125241.38234983126,4409.57034183713,0.0,90656.01536295413,54898.28664774764,39730.809683562766,26913.77967325028,66644.58935681304,20468.69759141064,1511.8208126684221,0.0,0.8816927360764488,2.7826797315316654,0.001494314320929203,1.0,1.0,-5.966803712495164,341393.29878312605,1556578.6222087108,4.559487921283261,1556578.6222087108,4.559487921283261,0.7605285411381504,0.09237711385297788,3.9044431688828922,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9044431688828922,1.2821072937544182,1.2824249712089797,3.045332623800493,6452.694399935449,15267.286989874323,6467.270073580822,0.00033203605063412354,23218.679704561277,2367.646413868271,19331.1030396464,1971.2239184274347,0.8325668507261778,0.8325668507261778,35337.141371188634,35405.22815468563,0.9975967388080524,0.8,4264.818600771174,4273.035954225843,0.9975967388080524,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4405.381096148364,4632.441516551485,5.844724912992683,4.727255600327894,-3.232337901436306,7.9595935017642,3.218774920915996,3.5,0.9196499774045703,0.6,0.0002477646904868452,0.9897255048331465,0.0002503367744661837,198.36809709893066,0.0,0.0,0.0,0.004272615693835749,8.46979945811778e-05,0.00016306669590566742,0.000636684646901187,0.09237711382794195,0.09237711382794195,0.09237711382794195,0.09237862963906972,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488621.0845129113,595.3610792514319,0.0,0.09237711382794195,0.09237711385297788,0.09237711385297788,0.37268885720647654,0.37268885720647654,0.5,9.789837404149015,0.009018223413306714,0.009018223413306714,1.3528733688872308e-11,8.517850744738098e-06,0.007028427251213998,1.3528733688872308e-11,26913.77967325028,20468.69759141064,0.7605285411381504,1.0047757154178578,0.6184241617151244,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44746819737838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2610548021693,261.2610548021693,-11.888945197830651,245.57043279561688,276.95167680872004,123057.77754914331,123210.56911957232,-152.7915704290258,0.0,nan,276.95167680872004,3.8016768087200603,270.6754280061193,-2.4745719938806587,264.3991792034739,-8.750820796526057,258.12293040084535,-15.027069599154629,251.8466815982404,-21.303318401759583,245.57043279561688,-27.579567204383096,1.0,1.0,26022.012520719443,26022.012520719443,276.18486018103715,3.0348601810371747,276.18486018103715,276.18486018103715,76960.31251612108,76988.93237453274,-28.61985841166461,0.0,8546.071908451686,8546.071908451686,0.886722787012584,3923.9653847273066,276.18486018103715,3.0348601810371747,1.0,0.002,0.13630285348795826,0.004978847519966773,0.00021077243385261894,0.0017892275659333135,0.10538621692630946,0.10538621692630946,0.0,-2.1406747902075196e-13,1.0,1.0000142978043838,0.007028427237685264,0.09237711385297788,0.0,1.3191738515481177e-06,1.691948045403882,0.0,1600752.3991357149,267.17617637810434,8.517837216004409e-06,1.0,1282581.5516418058,2605.9404100671013,,,,,,,,,,,,,,,,,,,4.0,15267.286989874323,1511.8208126684221,0.37268885720647654,6.173730061729009,3.218774920915996
