time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
455.0,-29.32717742629865,4.727271832600135,35.02304209565978,25.152024684380763,5.53914312585509,-25.840545371185335,-39.36745865559203,2.0525110727935125,-5.974946270456428,-5.974953562200199,40.04749730996657,41215.085547429895,25748.052147210376,25748.052147210376,66963.13769464027,76972.85780840866,76989.0140613142,25748.052147210376,102737.06620852457,102737.06620852457,102737.06620852457,129651.89230224471,125242.2914011963,4409.600901048414,0.0,90656.51935076082,54898.74709783419,39730.85805880737,26914.826093720138,66645.68415252751,20469.403709291382,1511.8954782095116,0.0,0.8816864931780312,2.7825639348057423,0.001494314320929203,1.0,1.0,-5.968949195140397,341378.25402964576,1556582.1942835362,4.559699324457733,1556582.1942835362,4.559699324457733,0.7605252078543943,0.09237736552943089,3.9044861275958276,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9044861275958276,1.2821124824865162,1.2824301612267293,3.0453538054816423,6452.739281376072,15267.294113717937,6467.243228943698,0.00033202483824711207,23218.553322555206,2367.633526490209,19331.022799229595,1971.2157361820393,0.8325679266352419,0.8325679266352419,35337.45240892205,35405.22815468563,0.9976077148858371,0.8,4264.856139730454,4273.035954225843,0.9976077148858371,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4405.011405715177,4632.441516551485,5.8451726399173864,4.727271832600135,-3.233376769582081,7.960648602182216,3.2183247453305346,3.5,0.9195213558087242,0.6,0.0002477646904868452,0.9898040515177619,0.0002503169087931331,198.36872085502858,0.0,0.0,0.0,0.004272615693835749,8.469085991951338e-05,0.00016307383056733183,0.0006367195092240595,0.0923773654671209,0.0923773654671209,0.0923773654671209,0.09237869354157152,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488621.2927096031,595.3610155727134,0.0,0.0923773654671209,0.09237736552943089,0.09237736552943089,0.3726870375570738,0.3726870375570738,0.5,9.78987724507959,0.00881597578995752,0.00881597578995752,-4.604316927725449e-11,7.2917437705655175e-06,0.006004367059802007,-4.604316927725449e-11,26914.826093720138,20469.403709291382,0.7605252078543943,1.0047633023225664,0.6184209235980487,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474727474776328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2601326289775,261.2601326289775,-11.88986737102249,245.56965203300638,276.95061322494513,123057.07698415301,123211.2554492412,-154.17846508819966,0.0,nan,276.95061322494513,3.8006132249451525,270.6744209865588,-2.475579013441177,264.3982287481586,-8.751771251841376,258.12203650979,-15.02796349020997,251.84584427140612,-21.304155728593855,245.56965203300638,-27.5803479669936,1.0,1.0,26022.012520719443,26022.012520719443,276.18374831698424,3.0337483169842585,276.18374831698424,276.18374831698424,76960.47966342811,76989.0140613142,-28.53439788609103,0.0,8546.071908451686,8546.071908451686,0.8867200725959321,3924.0085582338065,276.18374831698424,3.0337483169842585,1.0,0.002,0.13630172652764078,0.004978646504838476,0.00021077020395524315,0.0017892297945496499,0.10538510197762158,0.10538510197762158,0.0,-1.4951069896018687e-12,1.0,1.0000122145221695,0.006004367105845176,0.09237736552943089,0.0,1.1269597380341837e-06,1.4454220965631916,0.0,1600751.089848027,267.17505372954355,7.291789813734795e-06,1.0,1282585.391279833,2605.9248056133497,,,,,,,,,,,,,,,,,,,4.0,15267.294113717937,1511.8954782095116,0.3726870375570738,6.173730061729009,3.2183247453305346
456.0,-29.327946712453464,4.727289834791294,35.0230938855148,25.15090905306863,5.538113001967156,-25.84134074105732,-39.36819814899934,2.0515070325254094,-5.976056090878274,-5.97606223753687,40.0475788441998,41215.448688690616,25747.839752969674,25747.839752969674,66963.28844166029,76973.27271764837,76989.12014933879,25747.839752969674,102736.95990230847,102736.95990230847,102736.95990230847,129652.81845009333,125243.1901085741,4409.628341519225,0.0,90656.9653049756,54899.14128368836,39730.91557920804,26915.858547784846,66646.77412699288,20470.10029249213,1511.9691950545346,0.0,0.8816803220373542,2.7824494571778593,0.001494314320929203,1.0,1.0,-5.97101050246755,341363.3808021626,1556585.713308698,4.5599082996275415,1556585.713308698,4.5599082996275415,0.7605219152177779,0.09237760262161754,3.9045241958327197,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9045241958327197,1.2821171601228216,1.282434840022048,3.045372386606761,6452.7786525505235,15267.301207424169,6467.220078538228,0.00033201502960454913,23218.44116159745,2367.6220892555,19330.95360111842,1971.2086799384522,0.832568968199777,0.832568968199777,35337.72803714127,35405.22815468563,0.9976174414325771,0.8,4264.8894051365005,4273.035954225843,0.9976174414325771,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4404.6421038594945,4632.441516551485,5.845614500757861,4.727289834791294,-3.234405540512583,7.961695375303877,3.2178750680665402,3.5,0.9193928765904401,0.6,0.0002477646904868452,0.9898828713835751,0.0002502969771974542,198.3693467307787,0.0,0.0,0.0,0.004272615693835749,8.468381103317309e-05,0.00016308087945367212,0.0006367532397045418,0.09237760255298318,0.09237760255298318,0.09237760255298318,0.09237875040371467,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488621.5210577057,595.360945276887,0.0,0.09237760255298318,0.09237760262161754,0.09237760262161754,0.3726851957517016,0.3726851957517016,0.5,9.789911674386456,0.008459102701749543,0.008459102701749543,8.640199666842818e-12,6.1466586203096085e-06,0.005051735069343977,8.640199666842818e-12,26915.858547784846,20470.10029249213,0.7605219152177779,1.0047491318044037,0.6184162583796802,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474772989653266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2592145409512,261.2592145409512,-11.8907854590488,245.56887098579244,276.949558096091,123057.69783658338,123211.19331027797,-153.49547369461317,0.0,nan,276.949558096091,3.7995580960910047,270.67342067405434,-2.476579325945636,264.39728325195887,-8.75271674804111,258.1211458299491,-15.028854170050863,251.84500840786137,-21.304991592138606,245.56887098579244,-27.581129014207534,1.0,1.0,26022.012520719443,26022.012520719443,276.1826520553068,3.032652055306812,276.1826520553068,276.1826520553068,76960.95384815769,76989.12014933879,-28.166301181103336,0.0,8546.071908451686,8546.071908451686,0.8867176671875804,3924.046816811883,276.1826520553068,3.032652055306812,1.0,0.002,0.13630077836956372,0.004978447063879539,0.00021076825609834803,0.0017892317401603606,0.105384128049174,0.105384128049174,0.0,-3.741291564746119e-12,1.0,1.0000102765675045,0.005051735060703777,0.09237760262161754,0.0,9.481542317255183e-07,1.2160923654552251,0.0,1600749.7956001058,267.1739439091217,6.146649980109942e-06,1.0,1282589.1872486759,2605.9093787644356,,,,,,,,,,,,,,,,,,,4.0,15267.301207424169,1511.9691950545346,0.3726851957517016,6.173730061729009,3.2178750680665402
457.0,-29.328727696490887,4.727309576435437,35.02314573715394,25.150026054494106,5.537320062669297,-25.842122920603966,-39.36892810799179,2.05071528634859,-5.977162880287267,-5.9771694755715234,40.04768420735288,41215.645487417474,25747.63100922063,25747.63100922063,66963.27649663811,76973.5161372699,76989.56653482499,25747.63100922063,102737.19754404562,102737.19754404562,102737.19754404562,129654.18740869226,125244.52900732629,4409.658401365975,0.0,90657.31016065618,54899.43950910115,39730.96739061671,26916.989864646643,66647.95725526335,20470.868726403205,1512.047570766121,0.0,0.8816740692493106,2.782335110115388,0.001494314320929203,1.0,1.0,-5.9717447964488315,341348.52736365306,1556590.260801639,4.560120041599996,1556590.260801639,4.560120041599996,0.7605184988864631,0.09237787030921216,3.904554475884744,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.904554475884744,1.2821208487446292,1.2824385295578133,3.0453872423241806,6452.810130033099,15267.308223477325,6467.20220554887,0.0003320072310367843,23218.34942259677,2367.6127344808647,19330.900177557167,1971.2032322512955,0.8325699568783204,0.8325699568783204,35337.94727561642,35405.22815468563,0.9976251780751261,0.8,4264.915864897831,4273.035954225843,0.9976251780751261,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4404.273242108596,4632.441516551485,5.846056680373823,4.727309576435437,-3.235432605189439,7.962742181624876,3.2174259517818737,3.5,0.9192645576519639,0.6,0.0002477646904868452,0.989962896723408,0.00025027674401424536,198.36998212773094,0.0,0.0,0.0,0.004272615693835749,8.467685356114985e-05,0.00016308783692569535,0.000636785343630585,0.09237787011540632,0.09237787011540632,0.09237787011540632,0.09237908730080792,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488621.85460628977,595.3608419213513,0.0,0.09237787011540632,0.09237787030921216,0.09237787030921216,0.37268333262773273,0.37268333262773273,0.5,9.789948189913193,0.008247687243510882,0.008247687243510882,-6.423306331271306e-12,6.595284276045277e-06,0.0054246791227114954,-6.423306331271306e-12,26916.989864646643,20470.868726403205,0.7605184988864631,1.004731116366659,0.6184082331219923,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474818659199167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25832029406297,261.25832029406297,-11.891679705937008,245.56808984136111,276.9485507467498,123060.60354301975,123210.11300448266,-149.50946146291056,0.0,nan,276.9485507467498,3.798550746749811,270.6724585656902,-2.477541434309785,264.3963663845841,-8.753633615415879,258.12027420354644,-15.029725796453533,251.84418202244603,-21.305817977553943,245.56808984136111,-27.581910158638863,1.0,1.0,26022.012520719443,26022.012520719443,276.18159705009805,3.031597050098071,276.18159705009805,276.18159705009805,76961.9831311289,76989.56653482499,-27.58340369608777,0.0,8546.071908451686,8546.071908451686,0.8867157538863779,3924.077248264168,276.18159705009805,3.031597050098071,1.0,0.002,0.136299760233016,0.004978248211069951,0.00021076620066580944,0.0017892337994837245,0.10538310033290473,0.10538310033290473,0.0,1.4953403099093876e-13,1.0,1.0000110351139606,0.005424679129134802,0.09237787030921216,0.0,1.0181455881916827e-06,1.305866382274136,0.0,1600748.5071669114,267.1728371197127,6.595290699351608e-06,1.0,1282592.978272853,2605.8939721410584,,,,,,,,,,,,,,,,,,,3.0,15267.308223477325,1512.047570766121,0.37268333262773273,6.173730061729009,3.2174259517818737
458.0,-29.32951101761828,4.727330068517413,35.023198797284245,25.148933962360047,5.536316195079079,-25.842928296383015,-39.369676577020414,2.049733473208456,-5.978315282931476,-5.978324112507079,40.04782278673832,41215.98461387498,25747.5409511083,25747.5409511083,66963.52556498328,76973.91049480485,76990.32533229869,25747.5409511083,102737.86628340698,102737.86628340698,102737.86628340698,129656.16095949987,125246.46369045973,4409.697269040143,0.0,90657.74962611464,54899.82374269127,39731.02875935931,26918.294676092886,66649.3234354522,20471.760752929622,1512.1352576525776,0.0,0.8816674412999987,2.782215848114892,0.001494314320929203,1.0,1.0,-5.9710339935704155,341333.03861765726,1556596.2419266105,4.560344490034042,1556596.2419266105,4.560344490034042,0.7605147725465438,0.09237821582603618,3.904592045468254,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.904592045468254,1.282125422888218,1.2824431048347724,3.045405680103011,6452.849197473968,15267.314979540026,6467.179097048126,0.0003319974884307406,23218.238568952114,2367.6014305549925,19330.83110470202,1971.1961887802688,0.8325709569782606,0.8325709569782606,35338.2192924505,35405.22815468563,0.997634777214457,0.8,4264.94869444795,4273.035954225843,0.997634777214457,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4403.904815409683,4632.441516551485,5.846525306590461,4.727330068517413,-3.2364945484059464,7.963824616923359,3.2169773902358427,3.5,0.9191363972102408,0.6,0.0002477646904868452,0.9900431685499727,0.0002502564517966665,198.3706194301935,0.0,0.0,0.0,0.004272615693835749,8.46697202126672e-05,0.000163094970274178,0.0006368193235884368,0.09237821582938086,0.09237821582938086,0.09237821582938086,0.09237979012949034,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488622.29715792375,595.3607047296913,0.0,0.09237821582938086,0.09237821582603618,0.09237821582603618,0.3726814781964103,0.3726814781964103,0.5,9.789995418747866,0.008468583319427125,0.008468583319427125,6.45741238258779e-11,8.829575619984098e-06,0.007290118936680301,6.45741238258779e-11,26918.294676092886,20471.760752929622,0.7605147725465438,1.0047142583500548,0.618400645188715,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474865023497945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2574261658261,261.2574261658261,-11.892573834173902,245.5673062962047,276.94754603543214,123061.01936316655,123210.50898923715,-149.4896260705897,0.0,nan,276.94754603543214,3.7975460354321626,270.6714980875923,-2.478501912407694,264.3954501397351,-8.754549860264888,258.11940219193554,-15.030597808064442,251.84335424405657,-21.306645755943407,245.5673062962047,-27.582693703795286,1.0,1.0,26022.012520719443,26022.012520719443,276.180531202197,3.0305312021970394,276.180531202197,276.180531202197,76962.4262961164,76990.32533229869,-27.899036182279815,0.0,8546.071908451686,8546.071908451686,0.8867133799789512,3924.1150056955953,276.180531202197,3.0305312021970394,1.0,0.002,0.13629839198526877,0.004978042164481929,0.00021076358326161768,0.0017892364185914304,0.10538179163080884,0.10538179163080884,0.0,1.853048096911447e-12,1.0,1.0000148296081401,0.007290118872106177,0.09237821582603618,0.0,1.368258161164666e-06,1.754923719089649,0.0,1600747.1681681778,267.1716847170685,8.829511045860272e-06,1.0,1282596.93155848,2605.877906230139,,,,,,,,,,,,,,,,,,,3.0,15267.314979540026,1512.1352576525776,0.3726814781964103,6.173730061729009,3.2169773902358427
459.0,-29.33029825936422,4.727352107488639,35.02325193292952,25.14787441994997,5.535343482320589,-25.843734085220607,-39.37042508097363,2.048779307115625,-5.979427789414274,-5.979437068173447,40.04793108589754,41216.29248562852,25747.355317451147,25747.355317451147,66963.64780307966,76974.28026434254,76990.7772819417,25747.355317451147,102738.13259939285,102738.13259939285,102738.13259939285,129657.56995754049,125247.8359571538,4409.734000386683,0.0,90658.17292213766,54900.18513925822,39731.09753653271,26919.43735814764,66650.53489468034,20472.537218508925,1512.2142843256531,0.0,0.8816611466980996,2.782100918227032,0.001494314320929203,1.0,1.0,-5.971769956808657,341318.1095208896,1556600.9161618035,4.560557652058996,1556600.9161618035,4.560557652058996,0.7605113341015857,0.0923785051135109,3.904628089325807,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.904628089325807,1.2821298682589726,1.2824475513069904,3.0454232336291893,6452.886391289574,15267.321662750224,6467.157214407234,0.0003319882209973911,23218.13264878478,2367.590629703801,19330.765696024013,1971.1895189513252,0.8325719379950123,0.8325719379950123,35338.4802620067,35405.22815468563,0.9976439865263086,0.8,4264.980190708665,4273.035954225843,0.9976439865263086,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4403.536581143251,4632.441516551485,5.846972051442931,4.727352107488639,-3.2375250385381236,7.964877146026763,3.2165290879746316,3.5,0.9190083108498948,0.6,0.0002477646904868452,0.990123849222248,0.00025023605954090165,198.3712599265589,0.0,0.0,0.0,0.004272615693835749,8.466258708680121e-05,0.000163102103400044,0.000636853054363934,0.09237850513149476,0.09237850513149476,0.09237850513149476,0.09238014220890083,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488622.5841591394,595.3606166636131,0.0,0.09237850513149476,0.0923785051135109,0.0923785051135109,0.372679667068118,0.372679667068118,0.5,9.790044531244908,0.008705820553984722,0.008705820553984722,-1.6143530956469476e-11,9.278759193875885e-06,0.007667111364810353,-1.6143530956469476e-11,26919.43735814764,20472.537218508925,0.7605113341015857,1.0046978303909202,0.6183940241553585,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474911526839962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2565346104905,261.2565346104905,-11.893465389509458,245.56652039283063,276.9465488281346,123061.71609532133,123210.77555606619,-149.05946074484206,0.0,nan,276.9465488281346,3.7965488281346325,270.6705431410845,-2.479456858915455,264.39453745401073,-8.755462545989246,258.1185317669854,-15.03146823301455,251.8425260798972,-21.30747392010278,245.56652039283063,-27.58347960716935,1.0,1.0,26022.012520719443,26022.012520719443,276.17947113043425,3.029471130434274,276.17947113043425,276.17947113043425,76962.94091115569,76990.7772819417,-27.836370786011685,0.0,8546.071908451686,8546.071908451686,0.8867111024736775,3924.151229772436,276.17947113043425,3.029471130434274,1.0,0.002,0.1362969529792086,0.004977844070342643,0.00021076087456334055,0.0017892391258023342,0.10538043728167028,0.10538043728167028,0.0,3.65674938246352e-13,1.0,1.000015596326258,0.007667111380953884,0.0923785051135109,0.0,1.4390063107031717e-06,1.8456705620094644,0.0,1600745.873041036,267.1705722105857,9.278775337406842e-06,1.0,1282600.742110419,2605.862420514336,,,,,,,,,,,,,,,,,,,5.0,15267.321662750224,1512.2142843256531,0.372679667068118,6.173730061729009,3.2165290879746316
460.0,-29.33108199768803,4.727375544877064,35.02330525280122,25.146773596666776,5.534331247353819,-25.844540673182813,-39.37117372462524,2.047789922093776,-5.980545110801643,-5.980554984962127,40.04804267397165,41216.63535743379,25747.187507027105,25747.187507027105,66963.8228644609,76974.68199957609,76991.25138905008,25747.187507027105,102738.43889607719,102738.43889607719,102738.43889607719,129659.03805448304,125249.26555892391,4409.772495559131,0.0,90658.61819364861,54900.57154854391,39731.162939005226,26920.599158405854,66651.76209741108,20473.327254548865,1512.294341033607,0.0,0.8816548132665676,2.781985477853202,0.001494314320929203,1.0,1.0,-5.972387332384585,341303.1143927919,1556605.7323570107,4.560772131031821,1556605.7323570107,4.560772131031821,0.7605078599506634,0.09237880424564758,3.9046661022431106,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9046661022431106,1.2821344777439838,1.2824521619341287,3.045441932981692,6452.926012973668,15267.32824130666,6467.133645606002,0.0003319783307990584,23218.020650105784,2367.5792090169207,19330.695247299904,1971.1823351807095,0.8325729199147659,0.8325729199147659,35338.75548769055,35405.22815468563,0.9976536989387307,0.8,4265.013407532956,4273.035954225843,0.9976536989387307,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4403.16873773609,4632.441516551485,5.847422399775018,4.727375544877064,-3.2385586975934677,7.9659342424705315,3.216081286511814,3.5,0.918880367574804,0.6,0.0002477646904868452,0.9902041778917916,0.0002502157595561273,198.37189757666422,0.0,0.0,0.0,0.004272615693835749,8.465545318522792e-05,0.00016310923730161728,0.0006368871098543525,0.0923788042647669,0.0923788042647669,0.0923788042647669,0.09238053577592995,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488622.87340713904,595.3605280279501,0.0,0.0923788042647669,0.09237880424564758,0.09237880424564758,0.37267786394221325,0.37267786394221325,0.5,9.790096476673916,0.008997500357679655,0.008997500357679655,-6.80415723763872e-11,9.874160468825721e-06,0.008167652577526496,-6.80415723763872e-11,26920.599158405854,20473.327254548865,0.7605078599506634,1.004681958244311,0.618387782414454,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447495826323797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2556418858474,261.2556418858474,-11.894358114152567,245.56573280587537,276.94555096580564,123062.01012127964,123211.26508337112,-149.25496209148645,0.0,nan,276.94555096580564,3.79555096580566,270.66958733383143,-2.4804126661685473,264.3936237018299,-8.756376298170096,258.1176600698756,-15.032339930124351,251.8416964378664,-21.308303562133574,245.56573280587537,-27.584267194124607,1.0,1.0,26022.012520719443,26022.012520719443,276.1784086902568,3.0284086902568106,276.1784086902568,276.1784086902568,76963.348134187,76991.25138905008,-27.903254863078473,0.0,8546.071908451686,8546.071908451686,0.8867087005452634,3924.1894327543264,276.1784086902568,3.0284086902568106,1.0,0.002,0.1362954200376283,0.0049776454797271245,0.00021075801846852737,0.0017892419818243306,0.10537900923426369,0.10537900923426369,0.0,2.9285775193788055e-13,1.0,1.000016614339432,0.008167652645568069,0.09237880424564758,0.0,1.5329419314686736e-06,1.9661583262700604,0.0,1600744.572499075,267.16945488919833,9.874228510398098e-06,1.0,1282604.5696240645,2605.846866000301,,,,,,,,,,,,,,,,,,,5.0,15267.32824130666,1512.294341033607,0.37267786394221325,6.173730061729009,3.216081286511814
461.0,-29.331860494200967,4.727400646446436,35.023358599482506,25.145490292366617,5.533133897657704,-25.845361055177698,-39.37193574439732,2.0466344591122656,-5.981646767214215,-5.981657041156508,40.04815008827288,41217.11826931703,25746.987820270824,25746.987820270824,66964.10608958785,76975.21671669393,76991.70970247925,25746.987820270824,102738.69752275007,102738.69752275007,102738.69752275007,129660.42811443348,125250.61689971008,4409.8112147234115,0.0,90659.14353227614,54901.045086774604,39731.220495001704,26921.730591683416,66652.95108668512,20474.09604330737,1512.372591912126,0.0,0.8816485790786932,2.7818716815561846,0.001494314320929203,1.0,1.0,-5.973152739814509,341288.3325183755,1556610.3684225252,4.560983251130376,1556610.3684225252,4.560983251130376,0.7605044547036723,0.09237909210158801,3.9047103366477875,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9047103366477875,1.282139861018126,1.2824575465421255,3.045463646647037,6452.972021624964,15267.33486380693,6467.10579399416,0.00033196681295417696,23217.892165109344,2367.5661071935215,19330.611996968277,1971.17384600942,0.8325739416611353,0.8325739416611353,35339.07575825899,35405.22815468563,0.9976650009595157,0.8,4265.0520607976105,4273.035954225843,0.9976650009595157,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4402.801250576177,4632.441516551485,5.847865110173078,4.727400646446436,-3.2395799870928474,7.966980633539284,3.21563394363647,3.5,0.9187525553247057,0.6,0.0002477646904868452,0.9902839762668202,0.0002501955968437158,198.3725309660865,0.0,0.0,0.0,0.004272615693835749,8.464819239182898e-05,0.00016311649809501623,0.000636922676189399,0.09237909207814773,0.09237909207814773,0.09237909207814773,0.09238088361149485,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488623.13378171,595.3604485820672,0.0,0.09237909207814773,0.09237909210158801,0.09237909210158801,0.37267607264275476,0.37267607264275476,0.5,9.790150222984094,0.009292518370443759,0.009292518370443759,1.0118128557223827e-11,1.0273942280036863e-05,0.00850430134198632,1.0118128557223827e-11,26921.730591683416,20474.09604330737,0.7605044547036723,1.0046682854671813,0.6183839964671982,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475004791947141,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25473185236143,261.25473185236143,-11.895268147638546,245.56494306395427,276.94452064076086,123060.47884443078,123212.6276717744,-152.1488273436127,0.0,nan,276.94452064076086,3.7945206407608794,270.66860512539665,-2.4813948746033248,264.3926896100376,-8.757310389962356,258.11677409469957,-15.033225905300412,251.84085857931942,-21.30914142068056,245.56494306395427,-27.585056936045703,1.0,1.0,26022.012520719443,26022.012520719443,276.1773602626106,3.027360262610614,276.1773602626106,276.1773602626106,76963.16013084586,76991.70970247925,-28.549571633382584,0.0,8546.071908451686,8546.071908451686,0.8867059054934768,3924.2338883310263,276.1773602626106,3.027360262610614,1.0,0.002,0.1362938239213854,0.004977450076620026,0.00021075507159002958,0.001789244928164015,0.10537753579501478,0.10537753579501478,0.0,-2.459555996370266e-13,1.0,1.000017298963481,0.008504301331868191,0.09237909210158801,0.0,1.5961165631148925e-06,2.047192419948726,0.0,1600743.289902665,267.16835323278576,1.0273932161908306e-05,1.0,1282608.3428102136,2605.8315323960965,,,,,,,,,,,,,,,,,,,4.0,15267.33486380693,1512.372591912126,0.37267607264275476,6.173730061729009,3.21563394363647
462.0,-29.33264632498465,4.727427718915227,35.0234107932749,25.144421809259825,5.532151023203411,-25.84616659014758,-39.37268424835054,2.045671288518994,-5.982732006999413,-5.98274064118429,40.04822350864359,41217.432706850515,25746.75130443747,25746.75130443747,66964.18401128799,76975.59342748731,76991.73841860604,25746.75130443747,102738.4897230435,102738.4897230435,102738.4897230435,129661.19859757563,125251.35535455204,4409.843243023585,0.0,90659.56961860292,54901.408898565045,39731.28968893098,26922.708874532127,66653.9985634631,20474.75445246241,1512.4431721237609,0.0,0.8816425692487384,2.7817598220901587,0.001494314320929203,1.0,1.0,-5.975613560155068,341273.79868569266,1556613.5372951222,4.5611867752224855,1556613.5372951222,4.5611867752224855,0.7605012760001562,0.0923793196651056,3.9047464935361518,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9047464935361518,1.2821443484412196,1.282462035077102,3.045481188045159,6453.0091897426755,15267.34156519353,6467.08393280899,0.0003319575519196683,23217.786293855228,2367.5553113300903,19330.546652422854,1971.16718272018,0.832574923714361,0.832574923714361,35339.337544609065,35405.22815468563,0.9976742391510728,0.8,4265.083655636692,4273.035954225843,0.9976742391510728,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4402.43418750316,4632.441516551485,5.848298965495664,4.727427718915227,-3.240586858181515,7.968014577096742,3.215187141851359,3.5,0.9186248976718169,0.6,0.0002477646904868452,0.990364533464587,0.00025017524569472547,198.3731703268175,0.0,0.0,0.0,0.004272615693835749,8.46410609422996e-05,0.0001631236295445456,0.0006369564204769546,0.09237931967142192,0.09237931967142192,0.09237931967142192,0.09238085034379011,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488623.2674577137,595.3604086917979,0.0,0.09237931967142192,0.0923793196651056,0.0923793196651056,0.37267428905869054,0.37267428905869054,0.5,9.790196145307561,0.00924650306399144,0.00924650306399144,4.774847184307873e-12,8.6341848941629e-06,0.00712708102923898,4.774847184307873e-12,26922.708874532127,20474.75445246241,0.7605012760001562,1.0046536660141934,0.6183789959368494,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475051009758406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2538264881278,261.2538264881278,-11.896173511872178,245.5641522418593,276.9435007343877,123061.31346517509,123212.68163929819,-151.3681741231004,0.0,nan,276.9435007343877,3.7935007343877487,270.66763103587544,-2.4823689641245323,264.39176133737743,-8.758238662622546,258.11589163889795,-15.034108361102028,251.84002194036873,-21.30997805963125,245.5641522418593,-27.585847758140687,1.0,1.0,26022.012520719443,26022.012520719443,276.17628002273784,3.026280022737865,276.17628002273784,276.17628002273784,76963.71540214411,76991.73841860604,-28.02301646192791,0.0,8546.071908451686,8546.071908451686,0.8867036208338075,3924.2702260038327,276.17628002273784,3.026280022737865,1.0,0.002,0.13629248629614207,0.0049772569597137505,0.00021075253245532354,0.0017892474685652247,0.10537626622766177,0.10537626622766177,0.0,1.0205482292580115e-12,1.0,1.0000144974507081,0.0071270810244641325,0.0923793196651056,0.0,1.337626799396808e-06,1.7156562550333103,0.0,1600742.0234653442,267.16726799300056,8.634180119315715e-06,1.0,1282612.0527840587,2605.8164558021067,,,,,,,,,,,,,,,,,,,4.0,15267.34156519353,1512.4431721237609,0.37267428905869054,6.173730061729009,3.215187141851359
463.0,-29.33342726372621,4.727455761289765,35.02346285801668,25.14315191600474,5.530970296527512,-25.84698750768573,-39.373446337971814,2.0445305428058878,-5.983863307719105,-5.983871825517353,40.048324172526236,41217.90784910116,25746.634928772328,25746.634928772328,66964.54277787349,76976.11824078528,76992.00262526648,25746.634928772328,102738.63755403881,102738.63755403881,102738.63755403881,129662.47765158843,125252.59947135179,4409.87818023664,0.0,90660.0930282867,54901.882645703816,39731.344869536544,26923.840097549622,66655.18496708617,20475.521411952213,1512.522112928523,0.0,0.881636205520553,2.7816430327320907,0.001494314320929203,1.0,1.0,-5.976842106311608,341258.6271460115,1556617.8820249804,4.561402286128764,1556617.8820249804,4.561402286128764,0.7604978092933972,0.09237960530861343,3.9047908709289323,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9047908709289323,1.282149663229512,1.2824673511822797,3.0455031755758086,6453.05577868169,15267.348093700357,6467.0556419447685,0.0003319458823870759,23217.65646996585,2367.542072977607,19330.462089136472,1971.1585596647656,0.8325759369444623,0.8325759369444622,35339.65884913074,35405.22815468563,0.9976855777057397,0.8,4265.12243368855,4273.035954225843,0.9976855777057397,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4402.067626886258,4632.441516551485,5.848759517350681,4.727455761289765,-3.241628654935747,7.969084416225512,3.214740976456855,3.5,0.9184974218448156,0.6,0.0002477646904868452,0.9904445961729975,0.0002501550227485607,198.37380571141117,0.0,0.0,0.0,0.004272615693835749,8.463380062443249e-05,0.0001631308898624127,0.0006369920095012623,0.09237960527142475,0.09237960527142475,0.09237960527142475,0.09238112655734725,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488623.53427596565,595.3603268178933,0.0,0.09237960527142475,0.09237960530861343,0.09237960530861343,0.372672474616035,0.372672474616035,0.5,9.790241784710208,0.009207223671069187,0.009207223671069187,6.440359356929548e-11,8.51779822141907e-06,0.007029719205718266,6.440359356929548e-11,26923.840097549622,20475.521411952213,0.7604978092933972,1.0046411664889998,0.618375117696459,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475097663290273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25290740238427,261.25290740238427,-11.89709259761571,245.5633595823353,276.9424552223956,123060.15385590978,123213.81614060204,-153.66228469225874,0.0,nan,276.9424552223956,3.792455222395631,270.66663609444583,-2.4833639055541425,264.39081696635157,-8.759183033648412,258.114997838412,-15.035002161587954,251.83917871036516,-21.310821289634816,245.5633595823353,-27.586640417664682,1.0,1.0,26022.012520719443,26022.012520719443,276.17517975397203,3.025179753972054,276.17517975397203,276.17517975397203,76963.75646102073,76992.00262526648,-28.24616424574924,0.0,8546.071908451686,8546.071908451686,0.8867008167367201,3924.3148252835767,276.17517975397203,3.025179753972054,1.0,0.002,0.13629116695100715,0.0049770550302496875,0.0002107500009299959,0.0017892499988786175,0.10537500046499795,0.10537500046499795,0.0,-1.913864032532242e-13,1.0,1.0000142992791992,0.007029719141314672,0.09237960530861343,0.0,1.3193458266051591e-06,1.6922139686437838,0.0,1600740.7055591277,267.1661366922809,8.517733817825501e-06,1.0,1282615.9256501086,2605.800717379783,,,,,,,,,,,,,,,,,,,4.0,15267.348093700357,1512.522112928523,0.372672474616035,6.173730061729009,3.214740976456855
464.0,-29.33421112358902,4.727485664607896,35.023513867350964,25.142061325628333,5.529962790780586,-25.84779373210788,-39.374194911774225,2.043545401120343,-5.98494905248026,-5.984956056652614,40.04839784443501,41218.23444537379,25746.411640718714,25746.411640718714,66964.6460860925,76976.5123875761,76992.03293376438,25746.411640718714,102738.44457448309,102738.44457448309,102738.44457448309,129663.26627098692,125253.35983940706,4409.906431579864,0.0,90660.52744272823,54902.24950767293,39731.41992783922,26924.82169650383,66656.24162434305,20476.18211134763,1512.5928772607153,0.0,0.8816301908617251,2.7815311136613055,0.001494314320929203,1.0,1.0,-5.979190243709866,341244.0858427844,1556621.0617652154,4.561605977494863,1556621.0617652154,4.561605977494863,0.7604946224771638,0.09237982486174268,3.9048274093493833,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9048274093493833,1.2821542530867287,1.2824719421767603,3.045520770959256,6453.0930611878275,15267.354694016734,6467.033652756046,0.00033193658838366684,23217.550467316032,2367.5312637155434,19330.396361979863,1971.1518573600429,0.8325769072491854,0.8325769072491855,35339.92339678987,35405.22815468563,0.9976949133798696,0.8,4265.154361788381,4273.035954225843,0.9976949133798696,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4401.701323397313,4632.441516551485,5.849195515348408,4.727485664607896,-3.2426349543117747,7.970120618919671,3.214295148771366,3.5,0.9183700425061045,0.6,0.0002477646904868452,0.9905249653803967,0.0002501347256721538,198.3744434767702,0.0,0.0,0.0,0.004272615693835749,8.462666963022063e-05,0.00016313802085662457,0.000637025815347959,0.09237982475775448,0.09237982475775448,0.09237982475775448,0.09238110130868675,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488623.7059432016,595.3602745785812,0.0,0.09237982475775448,0.09237982486174268,0.09237982486174268,0.3726706594763571,0.3726706594763571,0.5,9.790280081441932,0.008906250390396053,0.008906250390396053,3.927880243281834e-11,7.004172346114501e-06,0.005765812942740922,3.927880243281834e-11,26924.82169650383,20476.18211134763,0.7604946224771638,1.0046267904435346,0.6183702147155079,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475144026687259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25199257166963,261.25199257166963,-11.898007428330345,245.56256648955994,276.94141865373206,123060.87189597523,123213.82277044885,-152.9508744736264,0.0,nan,276.94141865373206,3.79141865373208,270.66564822101554,-2.4843517789844327,264.3898777880382,-8.7601222119618,258.1141073552568,-15.035892644743171,251.83833692241535,-21.311663077584626,245.56256648955994,-27.587433510440036,1.0,1.0,26022.012520719443,26022.012520719443,276.17409906931965,3.024099069319675,276.17409906931965,276.17409906931965,76964.24176848136,76992.03293376438,-27.791165283022565,0.0,8546.071908451686,8546.071908451686,0.8866985079605478,3924.3515463961303,276.17409906931965,3.024099069319675,1.0,0.002,0.13629008482409297,0.004976860703027672,0.00021074785662927097,0.001789252141808589,0.10537392831463548,0.10537392831463548,0.0,-1.5621401741605645e-12,1.0,1.0000117283089365,0.00576581290346212,0.09237982486174268,0.0,1.0821276162164148e-06,1.3879581310980709,0.0,1600739.4386814933,267.1650509475197,7.004133067312068e-06,1.0,1282619.6377382656,2605.78563244889,,,,,,,,,,,,,,,,,,,4.0,15267.354694016734,1512.5928772607153,0.3726706594763571,6.173730061729009,3.214295148771366
465.0,-29.335001999341493,4.727517032417445,35.0235648649648,25.1410701655783,5.5290620195250515,-25.84859559741953,-39.3749428569339,2.0426556178250874,-5.986049993303823,-5.986057241227954,40.04849952236566,41218.50673001692,25746.23586180079,25746.23586180079,66964.7425918177,76976.83279416797,76992.40450977099,25746.23586180079,102738.64037157178,102738.64037157178,102738.64037157178,129664.57652238703,125254.63892053392,4409.93760185311,0.0,90660.92473134663,54902.598668066916,39731.47340364413,26925.936150815254,66657.40955445939,20476.93834377169,1512.6703465399007,0.0,0.8816239815850071,2.781417424124103,0.001494314320929203,1.0,1.0,-5.980088142485158,341229.31766431907,1556625.4502776642,4.561816261664184,1556625.4502776642,4.561816261664184,0.7604912315426291,0.09238008843864838,3.904861654911437,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.904861654911437,1.2821583986895022,1.2824760888067213,3.045537633183706,6453.128790218025,15267.361209782026,6467.01266879018,0.0003319276876209743,23217.448591889446,2367.520875313124,19330.333639501645,1971.145461447247,0.832577858975181,0.832577858975181,35340.17134310891,35405.22815468563,0.9977036632219203,0.8,4265.184286282338,4273.035954225843,0.9977036632219203,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4401.335499275248,4632.441516551485,5.849641743066469,4.727517032417445,-3.2436532774653206,7.9711703098827655,3.2138499292078184,3.5,0.9182428369165195,0.6,0.0002477646904868452,0.9906060610583439,0.00025011424846536705,198.375086954565,0.0,0.0,0.0,0.004272615693835749,8.461954517917318e-05,0.00016314514530767202,0.000637059222096883,0.0923800884395417,0.0923800884395417,0.0923800884395417,0.09238140599004965,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488624.00714863685,595.3601815657257,0.0,0.0923800884395417,0.09238008843864838,0.09238008843864838,0.37266881533072627,0.37266881533072627,0.5,9.790319607403763,0.008712192167593003,0.008712192167593003,-4.888534022029489e-12,7.247924145303841e-06,0.00596909874280982,-4.888534022029489e-12,26925.936150815254,20476.93834377169,0.7604912315426291,1.0046106357779658,0.6183634648499388,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475190563806382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2510902877503,261.2510902877503,-11.89890971224969,245.56177280083995,276.94040777461964,123062.61252109268,123213.46569837125,-150.85317727855062,0.0,nan,276.94040777461964,3.7904077746196663,270.6646807799638,-2.4853192200361605,264.38895378508886,-8.761046214911119,258.11322679037556,-15.036773209624414,251.83749979561355,-21.312500204386424,245.56177280083995,-27.58822719916003,1.0,1.0,26022.012520719443,26022.012520719443,276.1730413639018,3.023041363901825,276.1730413639018,276.1730413639018,76964.96048460883,76992.40450977099,-27.444025162156322,0.0,8546.071908451686,8546.071908451686,0.8866963440611773,3924.385963185994,276.1730413639018,3.023041363901825,1.0,0.002,0.13628896455026893,0.004976663442081045,0.00021074564598835244,0.0017892543537772522,0.10537282299417622,0.10537282299417622,0.0,-2.343954023931172e-13,1.0,1.0000121416957541,0.005969098747698354,0.09238008843864838,0.0,1.1202736150000102e-06,1.4368891617921344,0.0,1600738.1566240403,267.16395000669615,7.247929033837863e-06,1.0,1282623.407846771,2605.7703118667187,,,,,,,,,,,,,,,,,,,4.0,15267.361209782026,1512.6703465399007,0.37266881533072627,6.173730061729009,3.2138499292078184
466.0,-29.335796167156104,4.727549183121935,35.02361623568933,25.139819865021877,5.527898307496024,-25.84942671972713,-39.37571399202568,2.041528862490587,-5.987182702136749,-5.9871906869546825,40.048612288760786,41218.951047964205,25746.141965042898,25746.141965042898,66965.0930130071,76977.3390228931,76992.82592454963,25746.141965042898,102738.96788959253,102738.96788959253,102738.96788959253,129666.08869446765,125256.11651340277,4409.972181064876,0.0,90661.4363236847,54903.04835826832,39731.54218379597,26927.12080487512,66658.6629886711,20477.743895056876,1512.7518850273516,0.0,0.8816175598117825,2.781300401113457,0.001494314320929203,1.0,1.0,-5.980606329870795,341214.117350824,1556630.3173884072,4.562033744307057,1556630.3173884072,4.562033744307057,0.7604876898442631,0.09238038730257687,3.9049045783295977,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9049045783295977,1.2821636484107468,1.2824813398287291,3.045558640794224,6453.173302823869,15267.367558866998,6466.985686383307,0.00033191654091360473,23217.324394253694,2367.508210678845,19330.252987281838,1971.137237209632,0.8325788389322798,0.8325788389322798,35340.482118633176,35405.22815468563,0.997714630281786,0.8,4265.2217935957515,4273.035954225843,0.997714630281786,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4400.970058870786,4632.441516551485,5.850106140383269,4.727549183121935,-3.2446952435612,7.972244426683135,3.213405201271379,3.5,0.9181157717918226,0.6,0.0002477646904868452,0.9906875015094638,0.0002500936875748789,198.37573311507086,0.0,0.0,0.0,0.004272615693835749,8.461220041596937e-05,0.00016315249007087582,0.0006370949054436372,0.09238038716195507,0.09238038716195507,0.09238038716195507,0.09238182578361705,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488624.34447966504,595.3600773428839,0.0,0.09238038716195507,0.09238038730257687,0.09238038730257687,0.37266697647845365,0.37266697647845365,0.5,9.790362764202367,0.008691530550663629,0.008691530550663629,-1.0061285138363019e-11,7.984817955275503e-06,0.0065843570839092536,-1.0061285138363019e-11,26927.12080487512,20477.743895056876,0.7604876898442631,1.0045970022589275,0.6183585028546031,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475237517756396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.250174066367,261.250174066367,-11.899825933632997,245.56097566549425,276.93937246720975,123061.49576261269,123214.67914772713,-153.1833851144547,0.0,nan,276.93937246720975,3.7893724672097733,270.6636931069718,-2.4863068930281997,264.38801374650825,-8.761986253491727,258.11233438616654,-15.03766561383344,251.83665502585134,-21.313344974148634,245.56097566549425,-27.589024334505723,1.0,1.0,26022.012520719443,26022.012520719443,276.171957229108,3.0219572291080112,276.171957229108,276.171957229108,76964.99286467208,76992.82592454963,-27.833059877550113,0.0,8546.071908451686,8546.071908451686,0.8866936318230053,3924.4291012212457,276.171957229108,3.0219572291080112,1.0,0.002,0.13628772881228401,0.004976460752194128,0.00021074324280215783,0.0017892567541709565,0.1053716214010789,0.1053716214010789,0.0,-3.026885599805018e-12,1.0,1.0000133930284054,0.006584357093970539,0.09238038730257687,0.0,1.2357373774452376e-06,1.5849904815856366,0.0,1600736.8382562003,267.1628172978632,7.984828016560641e-06,1.0,1282627.288382621,2605.754542675775,,,,,,,,,,,,,,,,,,,4.0,15267.367558866998,1512.7518850273516,0.37266697647845365,6.173730061729009,3.213405201271379
467.0,-29.336586950780266,4.727583727408073,35.023666953964614,25.13886191826316,5.527028175247074,-25.85022543810893,-39.376453939452745,2.0406666632734516,-5.988233399781109,-5.988240777169498,40.048696197703926,41219.174238903914,25745.854691292574,25745.854691292574,66965.02893019648,76977.63745107189,76993.09787850764,25745.854691292574,102738.95256980023,102738.95256980023,102738.95256980023,129667.07137302794,125257.07034427088,4410.00102875706,0.0,90661.81793278878,54903.35472335918,39731.62578825511,26928.11880322771,66659.74459148281,20478.418202023542,1512.8226472811896,0.0,0.8816116868481706,2.7811920050940055,0.001494314320929203,1.0,1.0,-5.982163444465982,341200.03536852956,1556633.9389919236,4.562232642533598,1556633.9389919236,4.562232642533598,0.7604845459746308,0.09238060277011895,3.904937200361167,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.904937200361167,1.2821676655545957,1.2824853579679363,3.045574541666596,6453.206994864372,15267.373815638466,6466.965949452348,0.000331908150825067,23217.228160392304,2367.4983975559753,19330.193992274406,1971.1312213930757,0.8325797489146862,0.8325797489146862,35340.718309267206,35405.22815468563,0.9977229653070122,0.8,4265.2502993030685,4273.035954225843,0.9977229653070122,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4400.604835281654,4632.441516551485,5.850526383299933,4.727583727408073,-3.24567451049429,7.973258237902364,3.212960761787929,3.5,0.9179887890822654,0.6,0.0002477646904868452,0.9907686020957529,0.0002500732158475284,198.37637652627294,0.0,0.0,0.0,0.004272615693835749,8.460515325717315e-05,0.00016315953722967206,0.0006371277465218592,0.09238060275068073,0.09238060275068073,0.09238060275068073,0.09238193115204532,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488624.5581675863,595.3600119336714,0.0,0.09238060275068073,0.09238060277011895,0.09238060277011895,0.3726651525605452,0.3726651525605452,0.5,9.790402615371182,0.00854382471328563,0.00854382471328563,-2.9331204132176936e-11,7.377388385521044e-06,0.006077332703512184,-2.9331204132176936e-11,26928.11880322771,20478.418202023542,0.7604845459746308,1.0045797406003363,0.6183518177501468,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475284667461232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.24927343834617,261.24927343834617,-11.900726561653812,245.56017896368715,276.93836791297707,123063.54774117233,123214.12406808719,-150.5763269148626,0.0,nan,276.93836791297707,3.788367912977094,270.6627301232266,-2.4872698767733823,264.387092333253,-8.762907666746969,258.1114545433814,-15.038545456618579,251.83581675355174,-21.314183246448238,245.56017896368715,-27.589821036312827,1.0,1.0,26022.012520719443,26022.012520719443,276.17093896099357,3.0209389609935897,276.17093896099357,276.17093896099357,76965.66682077096,76993.09787850764,-27.431057736685034,0.0,8546.071908451686,8546.071908451686,0.8866915705036811,3924.461886362973,276.17093896099357,3.0209389609935897,1.0,0.002,0.13628658823859552,0.004976272969425043,0.0002107410229895403,0.001789258976330442,0.10537051149477016,0.10537051149477016,0.0,-6.800176741150743e-13,1.0,1.0000123616305117,0.006077332732843388,0.09238060277011895,0.0,1.1405732506725131e-06,1.4629344762238463,0.0,1600735.613461058,267.16176660021887,7.3774177167251764e-06,1.0,1282630.8835151624,2605.739933389606,,,,,,,,,,,,,,,,,,,4.0,15267.373815638466,1512.8226472811896,0.3726651525605452,6.173730061729009,3.212960761787929
