time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
468.0,-29.33739025345805,4.72761935979264,35.023718402388525,25.137912143860035,5.5261719084174485,-25.851034037265478,-39.377206669282145,2.0398156919210577,-5.9893443472779495,-5.98935319800524,40.04881870905539,41219.405570200805,25745.724129433645,25745.724129433645,66965.12969963445,76977.92435591276,76993.71024347292,25745.724129433645,102739.43437290656,102739.43437290656,102739.43437290656,129668.7640876367,125258.72636729246,4410.037720344231,0.0,90662.20029155115,54903.68150464651,39731.68754100516,26929.32971473014,66661.01725573529,20479.243821419124,1512.9049593635086,0.0,0.8816053394171632,2.7810771499787625,0.001494314320929203,1.0,1.0,-5.98204371892416,341185.1180150587,1556639.2267268286,4.5624476113818195,1556639.2267268286,4.5624476113818195,0.7604810085643213,0.09238090698017307,3.90497037053532,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.90497037053532,1.2821716304104522,1.2824893238061952,3.0455909941520467,6453.241855706799,15267.380113734289,6466.945443400249,0.0003318994637709838,23217.12886111414,2367.488271847587,19330.132698312416,1971.124971148396,0.8325806698126241,0.8325806698126241,35340.95846816863,35405.22815468563,0.9977314403842842,0.8,4265.27928393822,4273.035954225843,0.9977314403842842,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4400.240228935209,4632.441516551485,5.850981489631925,4.72761935979264,-3.2466995834467207,7.974318943239361,3.2125170979527837,3.5,0.9178620279865096,0.6,0.0002477646904868452,0.9908509939356612,0.00025005242160854437,198.3770301277197,0.0,0.0,0.0,0.004272615693835749,8.459798491715451e-05,0.0001631667055696907,0.0006371611507075025,0.09238090652559053,0.09238090652559053,0.09238090652559053,0.09238247716412912,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488624.9235505539,595.359899061842,0.0,0.09238090652559053,0.09238090698017307,0.09238090698017307,0.37266331579965256,0.37266331579965256,0.5,9.790449729619903,0.008694365778239899,0.008694365778239899,-3.069544618483633e-12,8.85072728351588e-06,0.007309479081072823,-3.069544618483633e-12,26929.32971473014,20479.243821419124,0.7604810085643213,1.004562073253885,0.6183434826994697,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447533161655204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2483856909162,261.2483856909162,-11.901614309083755,245.55938058023156,276.93739080157354,123065.48341793624,123213.90623353682,-148.4228156005473,0.0,nan,276.93739080157354,3.787390801573565,270.6617887574006,-2.488211242599391,264.3861867130332,-8.763813286966752,258.1105846687522,-15.039415331247767,251.83498262450598,-21.315017375493994,245.55938058023156,-27.590619419768416,1.0,1.0,26022.012520719443,26022.012520719443,276.16989819471115,3.0198981947111747,276.16989819471115,276.16989819471115,76966.4553010235,76993.71024347292,-27.254942449420923,0.0,8546.071908451686,8546.071908451686,0.8866894745452136,3924.4952223879964,276.16989819471115,3.0198981947111747,1.0,0.002,0.136285216434858,0.004976074737660504,0.00021073841856194137,0.001789261578965997,0.10536920928097068,0.10536920928097068,0.0,-2.472061617908583e-12,1.0,1.0000148676725016,0.007309479084142367,0.09238090698017307,0.0,1.3718106065934197e-06,1.7595318749004056,0.0,1600734.321470639,267.160655652722,8.850730353060499e-06,1.0,1282634.6920219576,2605.7244571573733,,,,,,,,,,,,,,,,,,,3.0,15267.380113734289,1512.9049593635086,0.37266331579965256,6.173730061729009,3.2125170979527837
469.0,-29.33819437733312,4.727655968857759,35.0237705978378,25.136859446670883,5.525205834578295,-25.851854356173614,-39.37796865412963,2.0388658124595773,-5.990459103675562,-5.99046945083345,40.04894316191968,41219.69705007562,25745.606906536897,25745.606906536897,66965.30395661252,76978.28669616733,76994.33084901553,25745.606906536897,102739.93775555243,102739.93775555243,102739.93775555243,129670.48461836683,125260.4064635332,4410.07815483362,0.0,90662.62394517312,54904.034295316305,39731.766277618684,26930.546862814397,66662.31314043308,20480.073857360872,1512.987635781083,0.0,0.8815989641491959,2.7809619027389694,0.001494314320929203,1.0,1.0,-5.981901985379466,341170.14979010116,1556644.59827469,4.5626635250252345,1556644.59827469,4.5626635250252345,0.7604774593582311,0.09238122332294064,3.9050060060679437,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9050060060679437,1.28217605612911,1.2824937506214469,3.045608274621161,6453.278470947252,15267.386134672284,6466.923622539098,0.0003318903199991392,23217.02548070183,2367.477729979333,19330.067474298183,1971.118320149917,0.8325815677966794,0.8325815677966795,35341.216476319205,35405.22815468563,0.9977405453679128,0.8,4265.310422788649,4273.035954225843,0.9977405453679128,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4399.875919540166,4632.441516551485,5.851439308140214,4.727655968857759,-3.2477271468732325,7.975383115730992,3.2120738199344747,3.5,0.9177353771241357,0.6,0.0002477646904868452,0.990933477406467,0.0002500316077072201,198.37768440164126,0.0,0.0,0.0,0.004272615693835749,8.459072901220927e-05,0.00016317396147463593,0.0006371952995923526,0.0923812233476499,0.0923812233476499,0.0923812233476499,0.09238302904659011,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488625.26428253023,595.3597943061511,0.0,0.0923812233476499,0.09238122332294064,0.09238122332294064,0.3726615085397867,0.3726615085397867,0.5,9.790503902884799,0.009067774770358028,0.009067774770358028,9.492850949754938e-12,1.0347157910928217e-05,0.008567465454007106,9.492850949754938e-12,26930.546862814397,20480.073857360872,0.7604774593582311,1.0045451590547294,0.6183358348703084,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475379309215115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.24749842504565,261.24749842504565,-11.902501574954329,245.55857968080096,276.93641716925583,123066.07538817973,123214.41769183155,-148.34230365178598,0.0,nan,276.93641716925583,3.7864171692558557,270.6608496716742,-2.4891503283257634,264.38528217385306,-8.76471782614692,258.109714676185,-15.040285323814999,251.83414717850462,-21.315852821495355,245.55857968080096,-27.591420319199017,1.0,1.0,26022.012520719443,26022.012520719443,276.16885456068945,3.0188545606894763,276.16885456068945,276.16885456068945,76966.93067673023,76994.33084901553,-27.40017228529905,0.0,8546.071908451686,8546.071908451686,0.8866872228020397,3924.5310360982835,276.16885456068945,3.0188545606894763,1.0,0.002,0.13628360854124877,0.004975876839800172,0.0002107354474176748,0.0017892645539763904,0.1053677237088374,0.1053677237088374,0.0,1.3940649849775166e-12,1.0,1.0000174262108654,0.008567465444514255,0.09238122332294064,0.0,1.6078950383896272e-06,2.0623481021034835,0.0,1600733.0250588248,267.1595408963244,1.0347148418077268e-05,1.0,1282638.5136240048,2605.7089278435287,,,,,,,,,,,,,,,,,,,5.0,15267.386134672284,1512.987635781083,0.3726615085397867,6.173730061729009,3.2120738199344747
470.0,-29.338998990552515,4.72769353348529,35.02382268803391,25.13567826189103,5.524114521173487,-25.85268763934588,-39.37874387539921,2.0378031698527783,-5.991574848591711,-5.991585155657558,40.0490445153662,41220.09614679352,25745.49224207492,25745.49224207492,66965.58838886843,76978.74146213413,76994.61692332366,25745.49224207492,102740.10916539858,102740.10916539858,102740.10916539858,129671.77624446331,125261.65929277027,4410.116951693035,0.0,90663.10971815576,54904.46440236745,39731.82812865367,26931.66707906474,66663.49520771841,20480.833496741805,1513.065705235201,0.0,0.8815926777756586,2.780846736616249,0.001494314320929203,1.0,1.0,-5.983051268411202,341155.1894285095,1556648.9728318653,4.562876430047879,1556648.9728318653,4.562876430047879,0.7604740336576686,0.09238151179896018,3.905046968469002,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.905046968469002,1.2821810072748037,1.2824987029939234,3.045628461436141,6453.321244385844,15267.392112382206,6466.897629625407,0.0003318796037403576,23216.906339464796,2367.4655809542296,19329.989779739717,1971.1103975098242,0.832582493856299,0.8325824938562989,35341.51305144608,35405.22815468563,0.9977510113821283,0.8,4265.346216264536,4273.035954225843,0.9977510113821283,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4399.511881010064,4632.441516551485,5.851897423712407,4.72769353348529,-3.2487539619027057,7.976447495387996,3.21163089593544,3.5,0.9176088274101257,0.6,0.0002477646904868452,0.9910160184869792,0.00025001078273701035,198.37833907803673,0.0,0.0,0.0,0.004272615693835749,8.458334765538861e-05,0.0001631813428314566,0.0006372308081346805,0.09238151180651182,0.09238151180651182,0.09238151180651182,0.09238331121567232,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488625.49420277256,595.3597244717828,0.0,0.09238151180651182,0.09238151179896018,0.09238151179896018,0.3726597300319214,0.3726597300319214,0.5,9.790557885164585,0.009359600634184062,0.009359600634184062,-1.517719283583574e-11,1.0307065849701758e-05,0.008533887246358063,-1.517719283583574e-11,26931.66707906474,20480.833496741805,0.7604740336576686,1.0045316132946334,0.6183308573658614,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475427050948018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.24660012328036,261.24660012328036,-11.903399876719618,245.55777549973985,276.935424746783,123065.43188827347,123215.61928794121,-150.18739966775416,0.0,nan,276.935424746783,3.7854247467830078,270.6598948974895,-2.4901051025104834,264.3843650479341,-8.765634952065852,258.10883519857083,-15.041164801429147,251.833305349165,-21.31669465083499,245.55777549973985,-27.59222450026013,1.0,1.0,26022.012520719443,26022.012520719443,276.16777233022776,3.0177723302277855,276.16777233022776,276.16777233022776,76967.16901321984,76994.61692332366,-27.447910103815957,0.0,8546.071908451686,8546.071908451686,0.8866846344594265,3924.572203311347,276.16777233022776,3.0177723302277855,1.0,0.002,0.13628200695720732,0.004975679007086987,0.00021073248628335545,0.0017892675138409212,0.10536624314167772,0.10536624314167772,0.0,1.2427645718071645e-13,1.0,1.0000173577594424,0.008533887261535256,0.09238151179896018,0.0,1.6015839601911142e-06,2.0542593877169044,0.0,1600731.7252589227,267.15842515140827,1.0307081026894593e-05,1.0,1282642.333325924,2605.6934063832914,,,,,,,,,,,,,,,,,,,5.0,15267.392112382206,1513.065705235201,0.3726597300319214,6.173730061729009,3.21163089593544
471.0,-29.339806373032935,4.727732920398363,35.02387423579902,25.134621967468433,5.5231413665354605,-25.853511599091785,-39.37951015597207,2.036846592138453,-5.992645338720479,-5.9926550863300205,40.04913304219768,41220.38571857888,25745.273575528496,25745.273575528496,66965.65929410738,76979.10546442731,76994.86297574273,25745.273575528496,102740.13655127122,102740.13655127122,102740.13655127122,129672.83524739317,125262.68296976968,4410.152277623497,0.0,90663.5313790808,54904.81163144292,39731.91083070875,26932.698696121955,66664.60952683071,20481.53112613949,1513.1385225926028,0.0,0.8815866814243297,2.780736306020394,0.001494314320929203,1.0,1.0,-5.984592036471611,341140.84333238844,1556652.7937816996,4.563079514536419,1556652.7937816996,4.563079514536419,0.7604708075202515,0.09238175710353186,3.9050819903744824,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9050819903744824,1.2821854642675432,1.2825031610910058,3.045645188783423,6453.356687627507,15267.3980534848,6466.876557956478,0.0003318707558569095,23216.806101012622,2367.4553594767453,19329.926795111172,1971.1039748651347,0.8325833756378781,0.8325833756378781,35341.76661582666,35405.22815468563,0.997759959582213,0.8,4265.376818799004,4273.035954225843,0.997759959582213,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4399.148109490721,4632.441516551485,5.852331618475324,4.727732920398363,-3.249746154284608,7.977479074682972,3.2111883212128416,3.5,0.9174823774893833,0.6,0.0002477646904868452,0.9910988511078044,0.00024998988769879543,198.37899601199456,0.0,0.0,0.0,0.004272615693835749,8.457605201349166e-05,0.00016318863847335354,0.0006372650131360253,0.09238175697580053,0.09238175697580053,0.09238175697580053,0.09238346003345278,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488625.676007735,595.3596696632138,0.0,0.09238175697580053,0.09238175710353186,0.09238175710353186,0.37265795127423257,0.37265795127423257,0.5,9.790608979417506,0.009482548688140469,0.009482548688140469,2.8990143619012088e-11,9.747609567511972e-06,0.008063049858435534,2.8990143619012088e-11,26932.698696121955,20481.53112613949,0.7604708075202515,1.0045158858562804,0.6183248654893686,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475474822049053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2457032820837,261.2457032820837,-11.904296717916282,245.55696922959436,276.9344373345403,123066.07282443816,123216.0160281838,-149.94320374565146,0.0,nan,276.9344373345403,3.784437334540314,270.65894371364834,-2.491056286351636,264.38345009253754,-8.766549907462434,258.10795647158415,-15.042043528415832,251.83246285059744,-21.31753714940254,245.55696922959436,-27.59303077040562,1.0,1.0,26022.012520719443,26022.012520719443,276.16673119084345,3.0167311908434726,276.16673119084345,276.16673119084345,76967.61445007549,76994.86297574273,-27.248525667237118,0.0,8546.071908451686,8546.071908451686,0.886682421482535,3924.6074003263548,276.16673119084345,3.0167311908434726,1.0,0.002,0.13628049375435344,0.004975489205827555,0.00021072968170918023,0.0017892703196337803,0.10536484085459011,0.10536484085459011,0.0,1.3429604650561089e-12,1.0,1.0000163999726304,0.00806304982944539,0.09238175710353186,0.0,1.5132113334006636e-06,1.9409144583324867,0.0,1600730.477409971,267.1573546612795,9.747580577368353e-06,1.0,1282645.996293617,2605.678521941005,,,,,,,,,,,,,,,,,,,3.0,15267.3980534848,1513.1385225926028,0.37265795127423257,6.173730061729009,3.2111883212128416
472.0,-29.340613331723773,4.727773684895323,35.02392584076603,25.13354195924478,5.522149794400511,-25.85433701909447,-39.38027668101711,2.035873481211404,-5.993734368183027,-5.993744488408834,40.04923778781795,41220.69844803775,25745.10826054952,25745.10826054952,66965.80670858728,76979.48736723386,76995.27167914671,25745.10826054952,102740.37993969623,102740.37993969623,102740.37993969623,129674.19561097582,125264.00550092445,4410.19011005137,0.0,90663.97039522672,54905.1814738334,39731.98769043702,26933.815671279594,66665.80336171661,20482.2896596225,1513.2158500440896,0.0,0.8815805211026451,2.7806238565259758,0.001494314320929203,1.0,1.0,-5.985367614519589,341126.2366405443,1556657.3147681307,4.563288154257189,1556657.3147681307,4.563288154257189,0.7604674328213894,0.09238203424944097,3.9051189676656946,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9051189676656946,1.282189998325451,1.2825076962723516,3.0456632579928145,6453.394974113962,15267.403912289423,6466.853529652196,0.0003318611797840942,23216.698683426177,2367.4444059312996,19329.857961968617,1971.0969558379893,0.8325842629713639,0.8325842629713639,35342.03433702931,35405.22815468563,0.9977694073891159,0.8,4265.409129911917,4273.035954225843,0.9977694073891159,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4398.784821259267,4632.441516551485,5.852777370723787,4.727773684895323,-3.250752265760582,7.9785259506559045,3.2107463588207605,3.5,0.9173561025202173,0.6,0.0002477646904868452,0.991181647714236,0.0002499690052355341,198.37965260547975,0.0,0.0,0.0,0.004272615693835749,8.456875462592469e-05,0.0001631959358609205,0.0006372995445764348,0.09238203420304393,0.09238203420304393,0.09238203420304393,0.09238379957576394,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488625.92727780226,595.3595930486831,0.0,0.09238203420304393,0.09238203424944097,0.09238203424944097,0.37265616145104824,0.37265616145104824,0.5,9.790661936981886,0.009650637030347298,0.009650637030347298,-4.274625098332763e-11,1.0120225795162696e-05,0.008376873889233138,-4.274625098332763e-11,26933.815671279594,20482.2896596225,0.7604674328213894,1.004500108477549,0.6183184836816814,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475522757882222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.24480600013237,261.24480600013237,-11.905193999867606,245.55616115595714,276.9334508442853,123066.54991507069,123216.56681118607,-150.01689611537864,0.0,nan,276.9334508442853,3.783450844285312,270.6579929066916,-2.4920070933083593,264.3825349689309,-8.767465031069094,258.10707703129606,-15.04292296870392,251.83161909363315,-21.318380906366826,245.55616115595714,-27.593838844042835,1.0,1.0,26022.012520719443,26022.012520719443,276.16568961230377,3.015689612303788,276.16568961230377,276.16568961230377,76968.0067032928,76995.27167914671,-27.264975853904616,0.0,8546.071908451686,8546.071908451686,0.8866800849441946,3924.644562504023,276.16568961230377,3.015689612303788,1.0,0.002,0.1362789216615555,0.004975296079565769,0.00021072677763102877,0.0017892732208794884,0.10536338881551438,0.10536338881551438,0.0,-1.489483016092752e-12,1.0,1.0000170381115763,0.00837687393197939,0.09238203424944097,0.0,1.5720984347294154e-06,2.016451626394109,0.0,1600729.209293283,267.15626563181695,1.012026854141368e-05,1.0,1282649.725900385,2605.663366836308,,,,,,,,,,,,,,,,,,,3.0,15267.403912289423,1513.2158500440896,0.37265616145104824,6.173730061729009,3.2107463588207605
473.0,-29.341412370450456,4.72781607207252,35.023977499783534,25.132329656649404,5.521024387042523,-25.855168694762455,-39.38104788595808,2.0347807119419246,-5.994808442268436,-5.994819013598174,40.04934255790353,41221.11080886021,25744.91354626567,25744.91354626567,66966.02435512588,76979.96789965824,76995.72240952028,25744.91354626567,102740.63595578595,102740.63595578595,102740.63595578595,129675.5557432617,125265.3271403957,4410.228602865999,0.0,90664.46887012362,54905.61178163137,39732.06343165805,26934.91978747576,66666.9832191338,20483.039634795205,1513.2922204463364,0.0,0.881574439199658,2.780512945052053,0.001494314320929203,1.0,1.0,-5.98606185038642,341111.82990155485,1556661.8368200706,4.563494139940337,1556661.8368200706,4.563494139940337,0.7604641037141473,0.09238230609849091,3.905160647512221,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.905160647512221,1.2821950899508825,1.2825127891593737,3.045683670229791,6453.4382251947145,15267.409752671216,6466.8271447153475,0.00033185033637200974,23216.57853637374,2367.4321543415685,19329.779095626698,1971.088913709238,0.8325851746562251,0.8325851746562251,35342.336104838614,35405.22815468563,0.9977800567127635,0.8,4265.445550089563,4273.035954225843,0.9977800567127635,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4398.421908611391,4632.441516551485,5.853216012738873,4.72781607207252,-3.2517467344556223,7.9795628065281425,3.210304877644674,3.5,0.9172299650413355,0.6,0.0002477646904868452,0.9912636390595271,0.0002499483293081494,198.3803027590554,0.0,0.0,0.0,0.004272615693835749,8.456141327263036e-05,0.00016320327721421486,0.0006373350157219799,0.09238230607905984,0.09238230607905984,0.09238230607905984,0.09238413961560174,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488626.1687849029,595.3595196119841,0.0,0.09238230607905984,0.09238230609849091,0.09238230609849091,0.3726543795854675,0.3726543795854675,0.5,9.790716943544272,0.009855859054539451,0.009855859054539451,6.349409886752255e-11,1.0571329710273858e-05,0.008757163211726038,6.349409886752255e-11,26934.91978747576,20483.039634795205,0.7604641037141473,1.004485595740985,0.6183137262018708,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475570668871431,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2438969107075,261.2438969107075,-11.906103089292458,245.55535175802328,276.9324420633763,123065.72436832449,123217.71535973242,-151.9909914079382,0.0,nan,276.9324420633763,3.7824420633763225,270.65702400235375,-2.4929759976462265,264.38160594119154,-8.76839405880844,258.1061878801887,-15.043812119811264,251.83076981911137,-21.31923018088861,245.55535175802328,-27.5946482419767,1.0,1.0,26022.012520719443,26022.012520719443,276.1646678283479,3.0146678283479105,276.1646678283479,276.1646678283479,76967.9365820388,76995.72240952028,-27.78582748147892,0.0,8546.071908451686,8546.071908451686,0.8866774512538845,3924.686450749782,276.1646678283479,3.0146678283479105,1.0,0.002,0.1362772782034053,0.004975106006978145,0.00021072376967773982,0.0017892762301947671,0.10536188483886991,0.10536188483886991,0.0,-1.2749306818604644e-13,1.0,1.00001781142144,0.008757163148231939,0.09238230609849091,0.0,1.6434584833872938e-06,2.1079876189573663,0.0,1600727.9586951383,267.15519155773154,1.057126621617499e-05,1.0,1282653.404552479,2605.648418907422,,,,,,,,,,,,,,,,,,,4.0,15267.409752671216,1513.2922204463364,0.3726543795854675,6.173730061729009,3.210304877644674
474.0,-29.342211834989424,4.727859974329741,35.02402817282573,25.131141172628872,5.519916210753634,-25.855999030405595,-39.3818226881325,2.033703408380197,-5.995887071620814,-5.995896180959047,40.0494174208146,41221.51225141071,25744.731741471456,25744.731741471456,66966.24399288217,76980.43007518759,76995.73457298345,25744.731741471456,102740.46631445491,102740.46631445491,102740.46631445491,129676.37043020531,125266.10873192242,4410.261698282887,0.0,90664.94805359219,54906.03023849167,39732.13090566724,26935.904115750393,66668.03502141763,20483.702382154504,1513.3629873491375,0.0,0.8815684547674297,2.7804017902304463,0.001494314320929203,1.0,1.0,-5.988368837669327,341097.38821502205,1556665.0680350147,4.563696826238139,1556665.0680350147,4.563696826238139,0.7604609184132396,0.09238253511869997,3.905200083917175,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.905200083917175,1.2822001095553146,1.2825178100075514,3.0457025037001086,6453.478131058362,15267.415724817667,6466.8030753908215,0.0003318403503411137,23216.466789237908,2367.4207593049523,19329.70715080497,1971.0815773791226,0.8325860832435251,0.8325860832435252,35342.621629229936,35405.22815468563,0.9977901328304762,0.8,4265.480009858742,4273.035954225843,0.9977901328304762,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4398.059434280133,4632.441516551485,5.853657079030655,4.727859974329741,-3.25274258912437,7.980602563454111,3.2098639539179543,3.5,0.9171039868337012,0.6,0.0002477646904868452,0.991345681421915,0.0002499276439389632,198.3809532633665,0.0,0.0,0.0,0.004272615693835749,8.455403826926393e-05,0.00016321065221758127,0.0006373702527362753,0.09238253508125657,0.09238253508125657,0.09238253508125657,0.0923841393298551,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488626.2988065889,595.3594809815874,0.0,0.09238253508125657,0.09238253511869997,0.09238253511869997,0.3726526064397508,0.3726526064397508,0.5,9.790765070545387,0.00977502291482324,0.00977502291482324,1.3073986337985843e-12,9.10933823661253e-06,0.007527343289723376,1.3073986337985843e-12,26935.904115750393,20483.702382154504,0.7604609184132396,1.0044730427613284,0.6183099927599183,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475618109946695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.24297968841734,261.24297968841734,-11.907020311582642,245.55454135972616,276.9314180170951,123065.19759862572,123218.54833528308,-153.3507366573727,0.0,nan,276.9314180170951,3.7814180170951204,270.6560426856658,-2.4939573143341818,264.3806673541104,-8.769332645889563,258.1052920226931,-15.04470797730687,251.82991669121355,-21.320083308786423,245.55454135972616,-27.59545864027382,1.0,1.0,26022.012520719443,26022.012520719443,276.16359208426815,3.0135920842681685,276.16359208426815,276.16359208426815,76968.10520111318,76995.73457298345,-27.62937187026546,0.0,8546.071908451686,8546.071908451686,0.8866749593188671,3924.7260843367612,276.16359208426815,3.0135920842681685,1.0,0.002,0.13627586555463764,0.004974914457315147,0.00021072111748857668,0.0017892788817556494,0.10536055874428833,0.10536055874428833,0.0,-7.557739156727195e-13,1.0,1.000015309996256,0.0075273432884159774,0.09238253511869997,0.0,1.4126492717594207e-06,1.811944607253256,0.0,1600726.7000116582,267.15411292837916,9.109336929213896e-06,1.0,1282657.0922282233,2605.633434434755,,,,,,,,,,,,,,,,,,,4.0,15267.415724817667,1513.3629873491375,0.3726526064397508,6.173730061729009,3.2098639539179543
475.0,-29.34302921834089,4.727905274546202,35.0240779499461,25.130278465244942,5.519152499950096,-25.85681104642556,-39.382575906906254,2.032934326768119,-5.996968896987994,-5.9969766532288205,40.04949290923987,41221.66661426375,25744.563960096257,25744.563960096257,66966.23057436,76980.65106285682,76995.7471778894,25744.563960096257,102740.31113798566,102740.31113798566,102740.31113798566,129677.20705325024,125266.91531008141,4410.29174316882,0.0,90665.29850087586,54906.31404731066,39732.20494840577,26936.89591526458,66669.10086367035,20484.37030981644,1513.434197233305,0.0,0.8815624502301047,2.7802902963675113,0.001494314320929203,1.0,1.0,-5.990582048020883,341082.9027024955,1556668.3262517713,4.563900195283468,1556668.3262517713,4.563900195283468,0.7604577147364768,0.09238275921752141,3.9052310119308133,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9052310119308133,1.2822036930497986,1.2825213943899452,3.045718112573819,6453.511204388741,15267.421661799055,6466.783593932738,0.00033183210601438933,23216.372661152604,2367.411160911484,19329.64891942306,1971.0756394306986,0.8325869506637829,0.8325869506637829,35342.84555142488,35405.22815468563,0.9977980350291276,0.8,4265.507034895432,4273.035954225843,0.9977980350291276,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4397.697373874269,4632.441516551485,5.854100855833993,4.727905274546202,-3.253740366894287,7.981645641440489,3.2094235578856702,3.5,0.9169781593959058,0.6,0.0002477646904868452,0.9914295702164646,0.0002499064965681317,198.38161835217807,0.0,0.0,0.0,0.004272615693835749,8.454686927875975e-05,0.00016321782120808545,0.0006374032970815942,0.09238275921017179,0.09238275921017179,0.09238275921017179,0.09238415235830601,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488626.4623977713,595.3594314592095,0.0,0.09238275921017179,0.09238275921752141,0.09238275921752141,0.3726508062341414,0.3726508062341414,0.5,9.790806863955734,0.009484991299814283,0.009484991299814283,-8.469669410260394e-12,7.756240847811569e-06,0.006394605207958648,-8.469669410260394e-12,26936.89591526458,20484.37030981644,0.7604577147364768,1.00445678293003,0.6183024231653687,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475665576614785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.24208549797214,261.24208549797214,-11.907914502027836,245.55373017936068,276.93044081656234,123068.28778435879,123217.78781605708,-149.5000316982872,0.0,nan,276.93044081656234,3.7804408165623613,270.65509868917695,-2.4949013108230247,264.37975656169294,-8.770243438307034,258.10441443425,-15.045585565750002,251.82907230679035,-21.320927693209626,245.55373017936068,-27.596269820639293,1.0,1.0,26022.012520719443,26022.012520719443,276.162513086934,3.012513086934007,276.162513086934,276.162513086934,76969.29780398209,76995.7471778894,-26.449373907307745,0.0,8546.071908451686,8546.071908451686,0.8866730050148798,3924.7571669904673,276.162513086934,3.012513086934007,1.0,0.002,0.13627466550675255,0.004974721398739859,0.00021071879261805074,0.00178928120805593,0.10535939630902537,0.10535939630902537,0.0,6.73980402737806e-13,1.0,1.0000130060488148,0.006394605216428317,0.09238275921752141,0.0,1.2000619356327002e-06,1.539272391842306,0.0,1600725.4377454165,267.153031103012,7.756249317480979e-06,1.0,1282660.7911955528,2605.6184042038212,,,,,,,,,,,,,,,,,,,3.0,15267.421661799055,1513.434197233305,0.3726508062341414,6.173730061729009,3.2094235578856702
476.0,-29.34384261155372,4.727951254161763,35.024128934256424,25.129172019101702,5.518134654439493,-25.857644884891688,-39.383351198025025,2.031936927520097,-5.9980813644261275,-5.9980913476139675,40.049627307478495,41221.999761489846,25744.482468238395,25744.482468238395,66966.48222972824,76981.05140727822,76996.48561528495,25744.482468238395,102740.96808352334,102740.96808352334,102740.96808352334,129679.12629003018,125268.79427249348,4410.3320175367035,0.0,90665.75157552338,54906.69992872475,39732.279607554025,26938.158206506832,66670.43781406086,20485.232931752485,1513.5190160233747,0.0,0.8815560440554963,2.780175225837625,0.001494314320929203,1.0,1.0,-5.989829183950576,341067.95889278175,1556674.1271393101,4.564117169471984,1556674.1271393101,4.564117169471984,0.7604541028645506,0.09238308609350164,3.9052689636683837,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9052689636683837,1.2822083404078826,1.2825260428995402,3.0457366721121786,6453.550529823442,15267.427213158082,6466.759713581099,0.0003318222538868133,23216.263058705492,2367.3999845722537,19329.577539453938,1971.0683606995192,0.8325878066843256,0.8325878066843256,35343.12032566317,35405.22815468563,0.9978077318099474,0.8,4265.540197235028,4273.035954225843,0.9978077318099474,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4397.335700488325,4632.441516551485,5.854563813579087,4.727951254161763,-3.2547632766814316,7.982714530843195,3.2089836567415184,3.5,0.9168524733547195,0.6,0.0002477646904868452,0.9915130571023916,0.0002498854540664501,198.38228019871895,0.0,0.0,0.0,0.004272615693835749,8.453949079469458e-05,0.00016322519969215062,0.00063743830644633,0.09238308550935269,0.09238308550935269,0.09238308550935269,0.0923848347723873,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488626.85946153663,595.3593088628025,0.0,0.09238308550935269,0.09238308609350164,0.09238308609350164,0.3726489810922014,0.3726489810922014,0.5,9.79085933159848,0.009638715962523747,0.009638715962523747,0.0,9.983187851503317e-06,0.008262163663403044,0.0,26938.158206506832,20485.232931752485,0.7604541028645506,1.0044404150531159,0.6182950211974773,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447571410749971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2411874113352,261.2411874113352,-11.908812588664773,245.5529167379823,276.92945808467033,123068.43662018704,123218.58805246695,-150.15143227994804,0.0,nan,276.92945808467033,3.7794580846703525,270.65414981536435,-2.4958501846356285,264.3788415460041,-8.771158453995895,258.1035332766789,-15.046466723321089,251.82822500731135,-21.32177499268863,245.5529167379823,-27.59708326201769,1.0,1.0,26022.012520719443,26022.012520719443,276.16148479919315,3.0114847991931697,276.16148479919315,276.16148479919315,76969.56563815977,76996.48561528495,-26.91997712518787,0.0,8546.071908451686,8546.071908451686,0.8866706068864706,3924.795308486726,276.16148479919315,3.0114847991931697,1.0,0.002,0.136273114975383,0.004974523554138469,0.00021071591095262954,0.0017892840837961442,0.10535795547631477,0.10535795547631477,0.0,-5.251226103258899e-12,1.0,1.0000168042174196,0.008262163663403044,0.09238308609350164,0.0,1.5505342959280978e-06,1.9888154637880866,0.0,1600724.1449329988,267.15191863557385,9.983187851503317e-06,1.0,1282664.607297608,2605.6028981424893,,,,,,,,,,,,,,,,,,,3.0,15267.427213158082,1513.5190160233747,0.3726489810922014,6.173730061729009,3.2089836567415184
477.0,-29.344653228475227,4.727999013001985,35.02417984984698,25.12798032201829,5.5170227580709,-25.858485629866976,-39.38413130873812,2.030855160009675,-5.999138512529385,-5.999148788433229,40.04972728946614,41222.37776999002,25744.268946564614,25744.268946564614,66966.64671655463,76981.5136595593,76996.90753079292,25744.268946564614,102741.17647735753,102741.17647735753,102741.17647735753,129680.40591680151,125270.03691913658,4410.368997664936,0.0,90666.2334194648,54907.097532042826,39732.37320824664,26939.229439443974,66671.60264769061,20485.959812485937,1513.5934432372705,0.0,0.8815500694455694,2.780066093710663,0.001494314320929203,1.0,1.0,-5.990639913964856,341053.78311085573,1556678.442563413,4.564319528622358,1556678.442563413,4.564319528622358,0.7604508458022461,0.0923833410960439,3.9053083055836084,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9053083055836084,1.2822133809159642,1.2825310846565467,3.0457553818334087,6453.5901734776235,15267.432817206773,6466.735642104517,0.0003318123220253342,23216.152560819562,2367.3887169236755,19329.50558819957,1971.0610237134567,0.8325886702183701,0.8325886702183701,35343.40516435793,35405.22815468563,0.9978177837852558,0.8,4265.574574247896,4273.035954225843,0.9978177837852558,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4396.974237868389,4632.441516551485,5.854996539403241,4.727999013001985,-3.255743057768974,7.983742070770958,3.2085440360497897,3.5,0.9167268674427971,0.6,0.0002477646904868452,0.9915962665753474,0.00024986448501116717,198.38293979062453,0.0,0.0,0.0,0.004272615693835749,8.453206704304768e-05,0.00016323262344379754,0.0006374737200772641,0.0923833410735479,0.0923833410735479,0.0923833410735479,0.09238512503768871,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488627.0849842798,595.3592403919479,0.0,0.0923833410735479,0.0923833410960439,0.0923833410960439,0.3726471991468829,0.3726471991468829,0.5,9.790912850185078,0.009790588885095985,0.009790588885095985,4.320099833421409e-12,1.0275903832734912e-05,0.008508874468361682,4.320099833421409e-12,26939.229439443974,20485.959812485937,0.7604508458022461,1.0044253333825364,0.6182898885424931,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475762401799297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2402778392196,261.2402778392196,-11.909722160780404,245.55210107121226,276.9284546072097,123067.65282213273,123219.72451114035,-152.07168900758552,0.0,nan,276.9284546072097,3.77845460720971,270.65318390002915,-2.496816099970829,264.37791319283934,-8.772086807160633,258.1026424856332,-15.047357514366752,251.82737177839388,-21.322628221606095,245.55210107121226,-27.597898928787714,1.0,1.0,26022.012520719443,26022.012520719443,276.1604767278986,3.010476727898606,276.1604767278986,276.1604767278986,76969.48620837704,76996.90753079292,-27.421322415873874,0.0,8546.071908451686,8546.071908451686,0.8866681209099041,3924.8348471115264,276.1604767278986,3.010476727898606,1.0,0.002,0.13627151815053004,0.004974336447074227,0.00021071298258440815,0.0017892870169070989,0.10535649129220408,0.10535649129220408,0.0,-5.084929873000466e-13,1.0,1.0000173058341584,0.008508874464041583,0.0923833410960439,0.0,1.5968246230770122e-06,2.048196208707182,0.0,1600722.9137586344,267.1508614874706,1.0275899512635078e-05,1.0,1282668.2273726442,2605.5881887246364,,,,,,,,,,,,,,,,,,,4.0,15267.432817206773,1513.5934432372705,0.3726471991468829,6.173730061729009,3.2085440360497897
478.0,-29.34546835233567,4.728048473640367,35.02422994916479,25.12699153684082,5.5161274762473544,-25.859308769461347,-39.38489748453719,2.0299678932096863,-6.000197846074457,-6.000207025563457,40.04980556259897,41222.63177727604,25744.06472471455,25744.06472471455,66966.69650199059,76981.82828134629,76997.01067337443,25744.06472471455,102741.07539808899,102741.07539808899,102741.07539808899,129681.29065535989,125270.88869529171,4410.401960068177,0.0,90666.6377552754,54907.44125056407,39732.44056079036,26940.2152572709,66672.65581806126,20486.6244918227,1513.6638613287648,0.0,0.8815441714736556,2.779956901575809,0.001494314320929203,1.0,1.0,-5.992620178729567,341039.59711729654,1556681.8209966489,4.564519293814573,1556681.8209966489,4.564519293814573,0.7604476911628819,0.09238356451905023,3.905342886675541,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.905342886675541,1.2822175151753439,1.2825352199403033,3.0457725311461554,6453.626510813472,15267.438449760726,6466.713811900088,0.00033180323440213126,23216.05052007513,2367.3783116635273,19329.440336257656,1971.054369867147,0.8325895190287993,0.8325895190287993,35343.65553382745,35405.22815468563,0.9978266193561796,0.8,4265.604791190444,4273.035954225843,0.9978266193561796,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4396.613259797077,4632.441516551485,5.855430806279911,4.728048473640367,-3.2567227764777575,7.984771250118125,3.2081050287235264,3.5,0.9166014367781504,0.6,0.0002477646904868452,0.9916799462806777,0.00024984340100462184,198.3836030542096,0.0,0.0,0.0,0.004272615693835749,8.452477648644466e-05,0.00016323991400040054,0.0006375078369629914,0.09238356451791895,0.09238356451791895,0.09238356451791895,0.09238517627796913,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488627.23040966934,595.3591969170013,0.0,0.09238356451791895,0.09238356451905023,0.09238356451905023,0.3726454219150406,0.3726454219150406,0.5,9.790961203567687,0.00972797245503898,0.00972797245503898,1.864464138634503e-11,9.179488984045747e-06,0.007586846833874006,1.864464138634503e-11,26940.2152572709,20486.6244918227,0.7604476911628819,1.0044102140573448,0.618283931718062,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475810531580333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2393781524407,261.2393781524407,-11.910621847559298,245.5512847744602,276.9274715304078,123069.28646293732,123219.70542181432,-150.41895887698485,0.0,nan,276.9274715304078,3.7774715304078086,270.6522341792326,-2.49776582076737,264.3769968280517,-8.77300317194829,258.1017594768568,-15.048240523143193,251.8265221256349,-21.323477874365068,245.5512847744602,-27.598715225539763,1.0,1.0,26022.012520719443,26022.012520719443,276.159430559773,3.0094305597730227,276.159430559773,276.159430559773,76970.1777713913,76997.01067337443,-26.832901983128977,0.0,8546.071908451686,8546.071908451686,0.8866659357613657,3924.8696011089187,276.159430559773,3.0094305597730227,1.0,0.002,0.13627009437360316,0.004974148447059935,0.00021071032146351915,0.001789289679751687,0.10535516073175957,0.10535516073175957,0.0,1.215205887306059e-12,1.0,1.000015430483712,0.0075868468152293644,0.09238356451905023,0.0,1.4237829569559144e-06,1.8262463196136483,0.0,1600721.6780165674,267.1498021539255,9.179470339404361e-06,1.0,1282671.8501520844,2605.5734684369454,,,,,,,,,,,,,,,,,,,3.0,15267.438449760726,1513.6638613287648,0.3726454219150406,6.173730061729009,3.2081050287235264
479.0,-29.346275060750237,4.728098625592676,35.024280256183665,25.1256946817972,5.514911655579532,-25.860156389154834,-39.385682344995416,2.0287929860602363,-6.001304183052866,-6.001313794342952,40.04991175621012,41223.088755615354,25743.981780199894,25743.981780199894,66967.07053581525,76982.36848512782,76997.35505289173,25743.981780199894,102741.33683309163,102741.33683309163,102741.33683309163,129682.69272351413,125272.25352190698,4410.439201607154,0.0,90667.16993837622,54907.89021701357,39732.53302373627,26941.355890422506,66673.88891415877,20487.399047444986,1513.7427450505447,0.0,0.8815379118232086,2.7798426840776207,0.001494314320929203,1.0,1.0,-5.993364019693615,341024.76103796216,1556686.4045449966,4.564731311025564,1556686.4045449966,4.564731311025564,0.7604442452997748,0.09238385045189304,3.9053864313087066,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9053864313087066,1.2822229897488362,1.2825406958702723,3.045793487195,6453.670914166318,15267.443965005106,6466.686485812789,0.0003317920847173273,23215.92793264081,2367.365811224099,19329.35865675406,1971.0460408757383,0.8325903971117016,0.8325903971117017,35343.97079931754,35405.22815468563,0.9978377451383103,0.8,4265.642840395167,4273.035954225843,0.9978377451383103,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4396.252749584836,4632.441516551485,5.855892107802729,4.728098625592676,-3.2577382297994313,7.985836855392106,3.2076666143711083,3.5,0.9164761755346024,0.6,0.0002477646904868452,0.9917627695669887,0.00024982253628558893,198.3842594745409,0.0,0.0,0.0,0.004272615693835749,8.451730873831426e-05,0.00016324738174853094,0.0006375441096273854,0.09238385041320742,0.09238385041320742,0.09238385041320742,0.09238553892290131,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488627.4997827493,595.3591144832843,0.0,0.09238385041320742,0.09238385045189304,0.09238385045189304,0.3726436244828907,0.3726436244828907,0.5,9.791011859664478,0.009767814452175116,0.009767814452175116,3.0524915928253904e-11,9.611290067823575e-06,0.007949774649318897,3.0524915928253904e-11,26941.355890422506,20487.399047444986,0.7604442452997748,1.004397247954652,0.6182793508368652,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475858929280256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2384581787765,261.2384581787765,-11.911541821223466,245.55046650182257,276.9264498557255,123067.51848494344,123221.32921158036,-153.81072663689065,0.0,nan,276.9264498557255,3.7764498557255024,270.6512531849738,-2.498746815026152,264.3760565142017,-8.77394348579827,258.10085984335063,-15.049140156649344,251.8256631725849,-21.324336827415067,245.55046650182257,-27.599533498177408,1.0,1.0,26022.012520719443,26022.012520719443,276.158364087813,3.0083640878130495,276.158364087813,276.158364087813,76969.99537852203,76997.35505289173,-27.35967436969804,0.0,8546.071908451686,8546.071908451686,0.8866631842097211,3924.91336346525,276.158364087813,3.0083640878130495,1.0,0.002,0.13626860249118106,0.004973951833994916,0.00021070753397070088,0.0017892924657690948,0.10535376698535044,0.10535376698535044,0.0,-2.602041845878311e-13,1.0,1.0000161684571027,0.007949774618793981,0.09238385045189304,0.0,1.49188307208278e-06,1.9136020728747423,0.0,1600720.389703138,267.1486958169471,9.611259542907646e-06,1.0,1282675.639052068,2605.5580732859585,,,,,,,,,,,,,,,,,,,4.0,15267.443965005106,1513.7427450505447,0.3726436244828907,6.173730061729009,3.2076666143711083
480.0,-29.34709688866849,4.728151202328226,35.02432941511062,25.124875211063795,5.514184730027965,-25.860968726802927,-39.38643940547479,2.0280565678151303,-6.002322786794593,-6.0023309304729455,40.0499792354984,41223.21074435299,25743.690791861958,25743.690791861958,66966.90153621495,76982.55835035614,76997.43239513217,25743.690791861958,102741.12318699413,102741.12318699413,102741.12318699413,129683.3873093735,125272.9194559689,4410.4678534046025,0.0,90667.4953791974,54908.14777183109,39732.608452629225,26942.264122379373,66674.8725750086,20488.00948858983,1513.8085370361828,0.0,0.8815322713957109,2.7797377450549416,0.001494314320929203,1.0,1.0,-5.995611774240615,341011.12691803667,1556689.3171039377,4.564922356560213,1556689.3171039377,4.564922356560213,0.7604412678729413,0.09238403325514777,3.905414487612524,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.905414487612524,1.2822264211721688,1.2825441281438346,3.0458072171390165,6453.70000627014,15267.449621668124,6466.669549890835,0.0003317848460369709,23215.84448124088,2367.357301549549,19329.308034149984,1971.0408788067266,0.832591209411687,0.832591209411687,35344.1739280963,35405.22815468563,0.9978449136066374,0.8,4265.6673558868115,4273.035954225843,0.9978449136066374,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4395.892458957159,4632.441516551485,5.856305865582789,4.728151202328226,-3.2586862805972165,7.986837482925442,3.207228490999455,3.5,0.9163509974284157,0.6,0.0002477646904868452,0.9918471528194716,0.0002498012821658434,198.38492820211098,0.0,0.0,0.0,0.004272615693835749,8.451010607773571e-05,0.00016325458440910948,0.0006375768191204978,0.09238403321540119,0.09238403321540119,0.09238403321540119,0.09238547545994441,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488627.6175442853,595.3590794795489,0.0,0.09238403321540119,0.09238403325514777,0.09238403325514777,0.37264183674403656,0.37264183674403656,0.5,9.791055123089722,0.009521539881916397,0.009521539881916397,-1.028865881380625e-11,8.14367837165264e-06,0.0067191562323500875,-1.028865881380625e-11,26942.264122379373,20488.00948858983,0.7604412678729413,1.0043798953028042,0.6182720589076082,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475906827634597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2375646773063,261.2375646773063,-11.912435322693682,245.54964844554073,276.9254809090656,123070.95133765797,123220.33617367079,-149.38483601282266,0.0,nan,276.9254809090656,3.7754809090656067,270.65031441638655,-2.4996855836134273,264.37514792368927,-8.774852076310708,258.09998143092497,-15.050018569075007,251.82481493823067,-21.325185061769304,245.54964844554073,-27.60035155445925,1.0,1.0,26022.012520719443,26022.012520719443,276.1573560017169,3.0073560017169143,276.1573560017169,276.1573560017169,76971.05082983074,76997.43239513217,-26.381565301431692,0.0,8546.071908451686,8546.071908451686,0.8866614113507295,3924.9415600505868,276.1573560017169,3.0073560017169143,1.0,0.002,0.13626734156187198,0.004973770675411455,0.0002107051425307682,0.0017892948557546092,0.1053525712653841,0.1053525712653841,0.0,-1.7146228013797948e-12,1.0,1.0000136655492267,0.006719156242638746,0.09238403325514777,0.0,1.2609330615549472e-06,1.617372511140925,0.0,1600719.2008456476,267.1476772132054,8.143688660311454e-06,1.0,1282679.1210838952,2605.5439251239222,,,,,,,,,,,,,,,,,,,3.0,15267.449621668124,1513.8085370361828,0.37264183674403656,6.173730061729009,3.207228490999455
