time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
481.0,-29.34791971189782,4.728204353192403,35.02437992967366,25.123856879677646,5.513252827282664,-25.86180245798727,-39.38721469659356,2.027135572463214,-6.003427533821309,-6.003438137269239,40.05011667676667,41223.46709331644,25743.621891111008,25743.621891111008,66967.08898442745,76982.8929086533,76998.20961976924,25743.621891111008,102741.83151088025,102741.83151088025,102741.83151088025,129685.36870972381,125274.85915590695,4410.509553816871,0.0,90667.90693088724,54908.48111198256,39732.69535433853,26943.53719884357,66676.2325531821,20488.88012240085,1513.8937232874598,0.0,0.8815258921046358,2.7796234620474887,0.001494314320929203,1.0,1.0,-5.9946523022615,340996.2859399317,1556695.249393685,4.565138429888662,1556695.249393685,4.565138429888662,0.7604376504537141,0.09238436254490774,3.9054486793901084,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9054486793901084,1.2822307126790615,1.2825484207140665,3.0458236889601245,6453.734908082503,15267.454948546803,6466.648538894422,0.0003317761140831266,23215.746607902252,2367.347321246527,19329.24523087565,1971.03447465502,0.8325920142622637,0.8325920142622636,35344.42147755968,35405.22815468563,0.9978536497065975,0.8,4265.697232484495,4273.035954225843,0.9978536497065975,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4395.532818963565,4632.441516551485,5.856769350019589,4.728204353192403,-3.2597009112741526,7.987905264466556,3.206791182690667,3.5,0.9162260521973334,0.6,0.0002477646904868452,0.991931646028297,0.0002497800039739605,198.38559774408978,0.0,0.0,0.0,0.004272615693835749,8.450273055916814e-05,0.00016326195992767705,0.0006376112057941872,0.09238436256752365,0.09238436256752365,0.09238436256752365,0.0923862072372625,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488628.0154647197,595.3589567537895,0.0,0.09238436256752365,0.09238436254490774,0.09238436254490774,0.3726400198465289,0.3726400198465289,0.5,9.791110465322834,0.00977005185006874,0.00977005185006874,-4.808953235624358e-11,1.060344794723278e-05,0.00878583500775676,-4.808953235624358e-11,26943.53719884357,20488.88012240085,0.7604376504537141,1.0043622205410805,0.6182632928523053,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475955624036203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2366741101002,261.2366741101002,-11.913325889899795,245.5488285309076,276.9245196892801,123071.88944366625,123220.78369786944,-148.8942542031909,0.0,nan,276.9245196892801,3.774519689280112,270.6493814576443,-2.500618542355653,264.37424322595086,-8.775756774049114,258.09910499424404,-15.050895005755933,251.82396676257403,-21.326033237425946,245.5488285309076,-27.601171469092378,1.0,1.0,26022.012520719443,26022.012520719443,276.1563397401695,3.006339740169551,276.1563397401695,276.1563397401695,76971.5299459504,76998.20961976924,-26.679673818842275,0.0,8546.071908451686,8546.071908451686,0.886659250792218,3924.975922787059,276.1563397401695,3.006339740169551,1.0,0.002,0.1362656928012724,0.00497357468019698,0.0002107021123007689,0.0017892978890025355,0.10535105615038444,0.10535105615038444,0.0,1.30330425271441e-12,1.0,1.0000178684992478,0.008785835055846292,0.09238436254490774,0.0,1.6487622498698757e-06,2.1148391629321885,0.0,1600717.9172787403,267.14657246617867,1.0603496036765137e-05,1.0,1282682.9114380176,2605.528524314354,,,,,,,,,,,,,,,,,,,5.0,15267.454948546803,1513.8937232874598,0.3726400198465289,6.173730061729009,3.206791182690667
482.0,-29.34874287944798,4.728258371524141,35.02443044499222,25.12270080568271,5.5121870666506965,-25.862649884796614,-39.387999557051785,2.0260940717211433,-6.004518651390015,-6.004529394888911,40.050217727843375,41223.82176902609,25743.517797625722,25743.517797625722,66967.33956665182,76983.32665753938,76998.51372152325,25743.517797625722,102742.03151914898,102742.03151914898,102742.03151914898,129686.6727007993,125276.12398782195,4410.548712977354,0.0,90668.38555984368,54908.8806702383,39732.78321067264,26944.641181650328,66677.42439232297,20489.62886938731,1513.9705033614882,0.0,0.8815197330139893,2.7795108597879126,0.001494314320929203,1.0,1.0,-5.9956251552069375,340981.6592409578,1556699.6110070832,4.56534704673669,1556699.6110070832,4.56534704673669,0.760434281950692,0.0923846405640948,3.9054886656236363,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9054886656236363,1.2822355657323155,1.2825532749697983,3.0458433457920178,6453.77655855053,15267.46022809182,6466.622952834122,0.0003317656583541564,23215.631467046023,2367.3355801467396,19329.168752429196,1971.0266760238405,0.8325928493423252,0.8325928493423252,35344.71097850262,35405.22815468563,0.9978638663071316,0.8,4265.732172181325,4273.035954225843,0.9978638663071316,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4395.173373869146,4632.441516551485,5.857224643441826,4.728258371524141,-3.2607033945512707,7.988961766075411,3.206354135205241,3.5,0.9161011814872116,0.6,0.0002477646904868452,0.9920161823650034,0.00024975871854848676,198.38626757076918,0.0,0.0,0.0,0.004272615693835749,8.449526461134234e-05,0.00016326942587550284,0.0006376468921996548,0.09238464056833681,0.09238464056833681,0.09238464056833681,0.09238650454317851,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488628.2345855588,595.358890418457,0.0,0.09238464056833681,0.0923846405640948,0.0923846405640948,0.37263825179132154,0.37263825179132154,0.5,9.791166383739874,0.009986852081738107,0.009986852081738107,-7.082689990056679e-11,1.0743498876308877e-05,0.00890423968195364,-7.082689990056679e-11,26944.641181650328,20489.62886938731,0.760434281950692,1.0043480259918713,0.6182575608570219,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476004479864422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.23577374345444,261.23577374345444,-11.914226256545533,245.54800581943985,276.92354166746264,123071.47413790193,123222.00676275478,-150.53262485283415,0.0,nan,276.92354166746264,3.7735416674626663,270.64843449788106,-2.501565502118922,264.3733273282679,-8.776672671732058,258.09822015863807,-15.051779841361906,251.82311298903733,-21.32688701096265,245.54800581943985,-27.601994180560126,1.0,1.0,26022.012520719443,26022.012520719443,276.1552840663546,3.0052840663546476,276.1552840663546,276.1552840663546,76971.7492700837,76998.51372152325,-26.764451439550612,0.0,8546.071908451686,8546.071908451686,0.8866567240811544,3925.0161089517546,276.1552840663546,3.0052840663546476,1.0,0.002,0.13626402182808606,0.004973381698883546,0.00021069905466590883,0.0017893009450421853,0.10534952733295441,0.10534952733295441,0.0,-2.919058224304383e-13,1.0,1.0000181091427074,0.00890423975278054,0.0923846405640948,0.0,1.670972670517243e-06,2.1433343322572718,0.0,1600716.646225128,267.14548134860996,1.0743569703208777e-05,1.0,1282686.6471692869,2605.513345573569,,,,,,,,,,,,,,,,,,,5.0,15267.46022809182,1513.9705033614882,0.37263825179132154,6.173730061729009,3.206354135205241
483.0,-29.34956190201822,4.728313952753737,35.02448035708861,25.121541798021667,5.511110315649956,-25.863494680250366,-39.38878777027128,2.0250430941002144,-6.005573627021363,-6.005583637605886,40.05030134959382,41224.19169773763,25743.33025328037,25743.33025328037,66967.521951018,76983.76444394955,76998.68377617588,25743.33025328037,102742.01402945624,102742.01402945624,102742.01402945624,129687.65912044552,125277.07520582865,4410.583914616877,0.0,90668.85740556,54909.28466020444,39732.85860595063,26945.645090989266,66678.5036969399,20490.306811399598,1514.0416922843542,0.0,0.8815138349010677,2.779402092102892,0.001494314320929203,1.0,1.0,-5.997297149731196,340967.5291407804,1556703.2203348987,4.565546825698347,1556703.2203348987,4.565546825698347,0.7604311101927057,0.09238487342109138,3.9055272599251927,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9055272599251927,1.2822404629819686,1.2825581734328801,3.045861811943236,6453.815686109085,15267.465473311504,6466.599050353012,0.00033175584499222304,23215.522865738927,2367.32450589538,19329.097306313604,1971.0193905475983,0.8325936666642627,0.8325936666642627,35344.990401274554,35405.22815468563,0.997873727264944,0.8,4265.765895549685,4273.035954225843,0.997873727264944,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4394.814197276386,4632.441516551485,5.857660664979734,4.728313952753737,-3.261677829261197,7.989991782014934,3.2059174379906357,3.5,0.9159764108544673,0.6,0.0002477646904868452,0.9921003007416292,0.0002497375419618687,198.3869340290907,0.0,0.0,0.0,0.004272615693835749,8.448776738413611e-05,0.00016327692310270909,0.0006376824740943398,0.09238487342364061,0.09238487342364061,0.09238487342364061,0.09238661509748265,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488628.38708394434,595.3588449047423,0.0,0.09238487342364061,0.09238487342109138,0.09238487342109138,0.37263648657340626,0.37263648657340626,0.5,9.791218635201986,0.010023521887831066,0.010023521887831066,-5.297806637827307e-11,1.0010584503561404e-05,0.008286487874670456,-5.297806637827307e-11,26945.645090989266,20490.306811399598,0.7604311101927057,1.0043345041963108,0.6182531012559233,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476053356466967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.23486473680197,261.23486473680197,-11.91513526319801,245.54718143569923,276.92254803789984,123071.05837901549,123223.0355335489,-151.97715453336852,0.0,nan,276.92254803789984,3.772548037899867,270.64747471747745,-2.5025252825225266,264.3724013970311,-8.777598602968851,258.0973280765706,-15.052671923429386,251.82225475613336,-21.327745243866616,245.54718143569923,-27.602818564300748,1.0,1.0,26022.012520719443,26022.012520719443,276.1542497222126,3.0042497222126485,276.1542497222126,276.1542497222126,76971.86434644516,76998.68377617588,-26.819429730720003,0.0,8546.071908451686,8546.071908451686,0.8866542853212588,3925.0548962248185,276.1542497222126,3.0042497222126485,1.0,0.002,0.1362624667931035,0.00497319502083509,0.00021069619238955854,0.0017893038081808958,0.10534809619477926,0.10534809619477926,0.0,5.704542740958551e-13,1.0,1.000016852674397,0.008286487927648523,0.09238487342109138,0.0,1.5550359447183257e-06,1.994629454275634,0.0,1600715.4160038382,267.1444263729786,1.0010637481627782e-05,1.0,1282690.2561644225,2605.4986818976417,,,,,,,,,,,,,,,,,,,4.0,15267.465473311504,1514.0416922843542,0.37263648657340626,6.173730061729009,3.2059174379906357
484.0,-29.35038681377183,4.728371385673445,35.02452974689697,25.12059122035282,5.510250650088405,-25.864323067359532,-39.38955474933607,2.024186903438183,-6.0066108494747255,-6.006620344958591,40.05038610407874,41224.389201765924,25743.108071340495,25743.108071340495,66967.49727310642,76984.04971222968,76998.92148394726,25743.108071340495,102742.02955528775,102742.02955528775,102742.02955528775,129688.67246317041,125278.05495710291,4410.617506067504,0.0,90669.24319051739,54909.58267911975,39732.956123775155,26946.642907882666,66679.59903165782,20490.98115683346,1514.112202314469,0.0,0.881508025211038,2.779295134069042,0.001494314320929203,1.0,1.0,-5.9987670819667755,340953.63451765873,1556706.8785614239,4.56574361133786,1556706.8785614239,4.56574361133786,0.7604279771280622,0.0923850957430256,3.9055598389768718,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9055598389768718,1.282244452608769,1.2825621640482208,3.0458777427587074,6453.849441595423,15267.470774130032,6466.578796159082,0.00033174740403133906,23215.4279869566,2367.3148309521193,19329.036765172536,1971.0132170692884,0.8325944615809968,0.8325944615809968,35345.22627320307,35405.22815468563,0.9978820513086816,0.8,4265.794362792622,4273.035954225843,0.9978820513086816,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4394.455462979406,4632.441516551485,5.858088286071029,4.728371385673445,-3.262638541160569,7.991009926834014,3.205481302280771,3.5,0.9158518006516488,0.6,0.0002477646904868452,0.9921850317504823,0.00024971621477671495,198.3876052841083,0.0,0.0,0.0,0.004272615693835749,8.448047271952755e-05,0.00016328421776731766,0.0006377162832507897,0.09238509522586562,0.09238509522586562,0.09238509522586562,0.09238675329994017,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488628.55716580164,595.3587937254056,0.0,0.09238509522586562,0.0923850957430256,0.0923850957430256,0.3726347071853042,0.3726347071853042,0.5,9.79126837669647,0.00995995249581938,0.00995995249581938,7.219114195322618e-12,9.495483880073152e-06,0.007853262991829979,7.219114195322618e-12,26946.642907882666,20490.98115683346,0.7604279771280622,1.004317636063047,0.6182459073005764,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447610198728371,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.23396786067656,261.23396786067656,-11.91603213932342,245.54635664001464,276.9215790813389,123072.9769294973,123222.92597323557,-149.9490437382841,0.0,nan,276.9215790813389,3.7715790813389276,270.64653459308704,-2.5034654069129374,264.3714901048128,-8.778509895187199,258.0964456165291,-15.053554383470896,251.8214011282769,-21.328598871723074,245.54635664001464,-27.60364335998534,1.0,1.0,26022.012520719443,26022.012520719443,276.1532408297173,3.003240829717299,276.1532408297173,276.1532408297173,76972.53065821147,76998.92148394726,-26.390825735783437,0.0,8546.071908451686,8546.071908451686,0.8866522266594916,3925.087638171756,276.1532408297173,3.003240829717299,1.0,0.002,0.13626099306987743,0.004973011208853936,0.00021069346346989524,0.0017893065358176748,0.10534673173494762,0.10534673173494762,0.0,-7.12430114901963e-13,1.0,1.0000159714944075,0.007853262984610865,0.0923850957430256,0.0,1.4737285983500884e-06,1.8903425435163874,0.0,1600714.2067658387,267.14338915052525,9.495476660958957e-06,1.0,1282693.8051095153,2605.4842623256823,,,,,,,,,,,,,,,,,,,3.0,15267.470774130032,1514.112202314469,0.3726347071853042,6.173730061729009,3.205481302280771
485.0,-29.351202256540727,4.7284293806337665,35.02457947005638,25.11926331734287,5.509004998908032,-25.865181531009856,-39.39035249697042,2.0229842756306313,-6.007709409071936,-6.007719532623739,40.0504945014503,41224.87776822957,25743.040619946263,25743.040619946263,66967.91838817584,76984.61105103271,76999.29251426585,25743.040619946263,102742.33313421211,102742.33313421211,102742.33313421211,129690.12236656994,125279.46648054417,4410.655886025765,0.0,90669.79280609394,54910.05953213721,39733.03697106304,26947.789232357827,66680.82620342087,20491.760045624404,1514.1912047253597,0.0,0.881501795835956,2.779181717551772,0.001494314320929203,1.0,1.0,-5.999337578794609,340938.90297749994,1556711.5572857272,4.565954614420935,1556711.5572857272,4.565954614420935,0.7604245331197231,0.09238538286402269,3.90560469448601,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.90560469448601,1.2822500565848964,1.2825677694128879,3.045899412855611,6453.895357930421,15267.475929667835,6466.550268965522,0.00033173585485072124,23215.302084745774,2367.3019924995565,19328.951495481946,1971.0045219806914,0.8325953039475004,0.8325953039475004,35345.55102588685,35405.22815468563,0.9978935120234873,0.8,4265.833557001116,4273.035954225843,0.9978935120234873,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4394.097244856364,4632.441516551485,5.8585505020583035,4.7284293806337665,-3.263645381211007,7.992074761844774,3.2050458177994727,3.5,0.915727376514135,0.6,0.0002477646904868452,0.9922687978238961,0.0002496951340505796,198.38826883839843,0.0,0.0,0.0,0.004272615693835749,8.447288603563077e-05,0.00016329180445121444,0.0006377532380357546,0.09238538282065975,0.09238538282065975,0.09238538282065975,0.09238715063615742,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488628.8257294983,595.3587116632439,0.0,0.09238538282065975,0.09238538286402269,0.09238538286402269,0.3726329182310602,0.3726329182310602,0.5,9.791321411052428,0.010037171636838593,0.010037171636838593,-2.3646862246096134e-11,1.012355181728708e-05,0.00838195382914364,-2.3646862246096134e-11,26947.789232357827,20491.760045624404,0.7604245331197231,1.0043054683197707,0.6182418562491453,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476150968110706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2330466807546,261.2330466807546,-11.916953319245351,245.54552963387093,276.92056372764125,123070.83984628895,123224.85224942442,-154.01240313547555,0.0,nan,276.92056372764125,3.7705637276412745,270.6455569088895,-2.5044430911104882,264.3705500901375,-8.779449909862478,258.0955432713658,-15.054456728634193,251.82053645262263,-21.329463547377344,245.54552963387093,-27.60447036612905,1.0,1.0,26022.012520719443,26022.012520719443,276.15218505735714,3.002185057357167,276.15218505735714,276.15218505735714,76972.22155177602,76999.29251426585,-27.07096248982998,0.0,8546.071908451686,8546.071908451686,0.8866493922466021,3925.13271795844,276.15218505735714,3.002185057357167,1.0,0.002,0.1362594201371343,0.00497281637284661,0.00021069055403078274,0.0017893094452090248,0.10534527701539137,0.10534527701539137,0.0,-7.601926900469014e-13,1.0,1.0000170465302376,0.008381953852790502,0.09238538286402269,0.0,1.5729327793775057e-06,2.0175970506094036,0.0,1600712.9276959284,267.14229059092804,1.0123575464149326e-05,1.0,1282697.567920147,2605.4689739302517,,,,,,,,,,,,,,,,,,,4.0,15267.475929667835,1514.1912047253597,0.3726329182310602,6.173730061729009,3.2050458177994727
486.0,-29.35202272729965,4.728490062580812,35.02462791835378,25.118354125320934,5.508184718804242,-25.866001982714124,-39.3911145516671,2.02216397460667,-6.008700727296173,-6.008709250320125,40.05055715447856,41225.053639798694,25742.718170496653,25742.718170496653,66967.77181029535,76984.86839023374,76999.35947227938,25742.718170496653,102742.07764277603,102742.07764277603,102742.07764277603,129690.73521783794,125280.05086861721,4410.684349220725,0.0,90670.15802621924,54910.34327730721,39733.127498791146,26948.657575061905,66681.78507385305,20492.342787733232,1514.2544909001244,0.0,0.8814963172393622,2.779079628790321,0.001494314320929203,1.0,1.0,-6.0016716870467235,340925.63900496264,1556714.261565313,4.566140188543147,1556714.261565313,4.566140188543147,0.7604216547950314,0.09238554745361914,3.9056354591111555,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9056354591111555,1.2822538790319757,1.2825715928070838,3.045914325530974,6453.926956100043,15267.481247403906,6466.531475388166,0.0003317279645247159,23215.212729263258,2367.2928807761323,19328.89532022156,1970.998793698313,0.8325960888506995,0.8325960888506995,35345.77376051699,35405.22815468563,0.9979013724758972,0.8,4265.8604387113155,4273.035954225843,0.9979013724758972,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4393.739225485997,4632.441516551485,5.858954491694765,4.728490062580812,-3.264569985666241,7.993060048247053,3.204610598588625,3.5,0.9156030281681786,0.6,0.0002477646904868452,0.9923530880965958,0.0002496739249958657,198.38893648861978,0.0,0.0,0.0,0.004272615693835749,8.446563938432146e-05,0.00016329905110252374,0.0006377865644252214,0.09238554743797689,0.09238554743797689,0.09238554743797689,0.09238704396031097,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488628.912279381,595.3586865780912,0.0,0.09238554743797689,0.09238554745361914,0.09238554745361914,0.3726311429533512,0.3726311429533512,0.5,9.791366305754437,0.009790951041679818,0.009790951041679818,-1.0231815394945443e-12,8.523023950601782e-06,0.007037563273399883,-1.0231815394945443e-12,26948.657575061905,20492.342787733232,0.7604216547950314,1.004288828442813,0.6182356035331104,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476199387023094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.23214382893633,261.23214382893633,-11.917856171063647,245.54470381771125,276.9195838401593,123073.34270064883,123224.29082442557,-150.9481237767175,0.0,nan,276.9195838401593,3.769583840159328,270.64460783565045,-2.50539216434953,264.36963183119155,-8.780368168808423,258.0946558267107,-15.055344173289257,251.81967982219462,-21.330320177805362,245.54470381771125,-27.605296182288726,1.0,1.0,26022.012520719443,26022.012520719443,276.15120317460696,3.001203174606985,276.15120317460696,276.15120317460696,76972.91208026427,76999.35947227938,-26.447392015106743,0.0,8546.071908451686,8546.071908451686,0.8866474482312209,3925.1636364067112,276.15120317460696,3.001203174606985,1.0,0.002,0.13625809949637238,0.004972640535302339,0.00021068808224454334,0.0017893119170930272,0.10534404112227166,0.10534404112227166,0.0,-6.624293127921455e-13,1.0,1.0000143123793093,0.007037563274423064,0.09238554745361914,0.0,1.3206402890755086e-06,1.6939865612842182,0.0,1600711.7703454017,267.1412992727038,8.523024973783322e-06,1.0,1282700.9559658854,2605.455208323974,,,,,,,,,,,,,,,,,,,4.0,15267.481247403906,1514.2544909001244,0.3726311429533512,6.173730061729009,3.204610598588625
487.0,-29.352840519000537,4.728551220042204,35.02467693871425,25.11715324306863,5.50707056018496,-25.86684941115402,-39.39190314905716,2.02107945458514,-6.009797466403086,-6.009807004886162,40.05067056146271,41225.45596404295,25742.661119155782,25742.661119155782,66968.11708319874,76985.33733451998,76999.79746277421,25742.661119155782,102742.45858193,102742.45858193,102742.45858193,129692.28625019471,125281.56459042105,4410.721659773657,0.0,90670.65449195444,54910.77313029765,39733.201512951986,26949.82766826472,66683.0291812167,20493.13887609643,1514.334609633485,0.0,0.8814900761986479,2.778966361829305,0.001494314320929203,1.0,1.0,-6.00191706582666,340910.9276200689,1556719.1565368555,4.5663515904416965,1556719.1565368555,4.5663515904416965,0.7604181788601384,0.09238583698089874,3.9056765200039383,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9056765200039383,1.2822589327244174,1.2825766477517173,3.0459343431560595,6453.96937104555,15267.486437231151,6466.5053229693685,0.0003317173094135478,23215.095778557465,2367.2809551230507,19328.817148891656,1970.9908224410638,0.8325969159577901,0.8325969159577901,35346.071039157774,35405.22815468563,0.9979118636550387,0.8,4265.89631709388,4273.035954225843,0.9979118636550387,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4393.381933033095,4632.441516551485,5.859417986312791,4.728551220042204,-3.265574535554583,7.994125755596787,3.2041762866103736,3.5,0.9154789390315353,0.6,0.0002477646904868452,0.9924371108262446,0.00024965278684567824,198.3896019632552,0.0,0.0,0.0,0.004272615693835749,8.445814093399601e-05,0.0001633065495528492,0.0006378225561514227,0.09238583695375863,0.09238583695375863,0.09238583695375863,0.09238751239850558,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488629.21841898514,595.35859253559,0.0,0.09238583695375863,0.09238583698089874,0.09238583698089874,0.372629335544595,0.372629335544595,0.5,9.7914165730645,0.009803068127155257,0.009803068127155257,-4.007461029686965e-11,9.53848308427041e-06,0.007889939059509743,-4.007461029686965e-11,26949.82766826472,20493.13887609643,0.7604181788601384,1.004275269217409,0.618230102474939,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447624810481161,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.23122950014846,261.23122950014846,-11.918770499851519,245.5438767662611,276.91858223403375,123072.63100370452,123225.49796653805,-152.86696283352734,0.0,nan,276.91858223403375,3.7685822340337722,270.6436411404965,-2.5063588595034503,264.3687000469863,-8.781299953013672,258.09375895333005,-15.056241046669925,251.81881785978305,-21.331182140216924,245.5438767662611,-27.606123233738884,1.0,1.0,26022.012520719443,26022.012520719443,276.1501566705452,3.000156670545209,276.1501566705452,276.1501566705452,76972.95878648189,76999.79746277421,-26.83867629231827,0.0,8546.071908451686,8546.071908451686,0.8866448535908876,3925.204902603958,276.1501566705452,3.000156670545209,1.0,0.002,0.13625661891393165,0.004972445581951893,0.00021068531625137275,0.0017893146850367725,0.10534265812568637,0.10534265812568637,0.0,1.2881453716195868e-12,1.0,1.0000160456712328,0.007889939099584353,0.09238583698089874,0.0,1.4805852700842395e-06,1.8991537051588274,0.0,1600710.4939230105,267.1402025335969,9.538523158880707e-06,1.0,1282704.7138262917,2605.4399402850295,,,,,,,,,,,,,,,,,,,4.0,15267.486437231151,1514.334609633485,0.372629335544595,6.173730061729009,3.2041762866103736
488.0,-29.353662193859332,4.728614071710825,35.02472509033071,25.11612136093902,5.506125822022092,-25.867683392240174,-39.392678475100524,2.0201470221302396,-6.01083332096016,-6.010841679121138,40.05074352982583,41225.7243561454,25742.457808920506,25742.457808920506,66968.18216506591,76985.68300546297,76999.86096953788,25742.457808920506,102742.31877845839,102742.31877845839,102742.31877845839,129693.09450666871,125282.34280062043,4410.751706048273,0.0,90671.07412576869,54911.115483232126,39733.28738059618,26950.775728210334,66684.06310880651,20493.77708590661,1514.4027256354216,0.0,0.8814843203247275,2.7788596357713984,0.001494314320929203,1.0,1.0,-6.003941907754381,340897.06205400126,1556722.3060669512,4.56654656008843,1556722.3060669512,4.56654656008843,0.7604151098498826,0.09238603754610779,3.9057114157364934,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9057114157364934,1.2822632777446075,1.282580993848506,3.0459512360100565,6454.005164976083,15267.491653379833,6466.483648182376,0.00033170834459542837,23214.995803439564,2367.2707604981892,19328.75236150286,1970.9842159659884,0.8325977107710304,0.8325977107710304,35346.32368188096,35405.22815468563,0.997920779617569,0.8,4265.926808394063,4273.035954225843,0.997920779617569,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4393.024822434014,4632.441516551485,5.859848020311788,4.728614071710825,-3.266531644412009,7.995145716122835,3.203742219215528,3.5,0.9153549197758651,0.6,0.0002477646904868452,0.9925215402552057,0.0002496315499844344,198.39027060229068,0.0,0.0,0.0,0.004272615693835749,8.445076927531856e-05,0.00016331392121152666,0.0006378570464245499,0.09238603751905951,0.09238603751905951,0.09238603751905951,0.09238751649918099,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488629.3573977418,595.3585508977976,0.0,0.09238603751905951,0.09238603754610779,0.09238603754610779,0.3726275501050073,0.3726275501050073,0.5,9.791460942501656,0.00959218902039538,0.00959218902039538,1.0231815394945443e-11,8.358160982879781e-06,0.0068997713667613425,1.0231815394945443e-11,26950.775728210334,20493.77708590661,0.7604151098498826,1.004260674035351,0.6182245417301364,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447629666384973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.23032082998816,261.23032082998816,-11.919679170011818,245.5430495736317,276.9175920863426,123073.76957676154,123225.69047808067,-151.92090131914586,0.0,nan,276.9175920863426,3.7675920863426313,270.64268358382213,-2.5073164161778436,264.36777508129165,-8.782224918708323,258.0928665786906,-15.057133421309402,251.81795807615052,-21.33204192384946,245.5430495736317,-27.606950426368286,1.0,1.0,26022.012520719443,26022.012520719443,276.1491294274159,2.9991294274159372,276.1491294274159,276.1491294274159,76973.43893366044,76999.86096953788,-26.422035877447343,0.0,8546.071908451686,8546.071908451686,0.8866426485236072,3925.239972815176,276.1491294274159,2.9991294274159372,1.0,0.002,0.13625532414650865,0.004972261394074177,0.00021068286497567405,0.0017893171346681353,0.10534143248783702,0.10534143248783702,0.0,-3.561907713223178e-13,1.0,1.0000140319179138,0.006899771356529527,0.09238603754610779,0.0,1.2947675836468082e-06,1.6608090687913355,0.0,1600709.2852560403,267.1391666790398,8.358150751064386e-06,1.0,1282708.255726904,2605.425549799449,,,,,,,,,,,,,,,,,,,4.0,15267.491653379833,1514.4027256354216,0.3726275501050073,6.173730061729009,3.203742219215528
489.0,-29.354486823949916,4.728678521138327,35.02477354021554,25.115170888043963,5.505268431244167,-25.86851129849039,-39.39344915617255,2.019292905859608,-6.011868956417175,-6.011878198521264,40.05084844086002,41225.94327345369,25742.266073185558,25742.266073185558,66968.20934663925,76985.96977710591,77000.36679730787,25742.266073185558,102742.63287049343,102742.63287049343,102742.63287049343,129694.49395236123,125283.70792347933,4410.78602888189,0.0,90671.46398764857,54911.43748429069,39733.36278150876,26951.8610818678,66685.22386337657,20494.514823303096,1514.4774085138006,0.0,0.8814784350241383,2.7787526946993877,0.001494314320929203,1.0,1.0,-6.004237041901433,340883.1722047958,1556726.8343449752,4.566745915547057,1556726.8343449752,4.566745915547057,0.7604118602811825,0.09238628237345632,3.9057445057513713,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9057445057513713,1.2822672578468826,1.282584974936961,3.045967587373086,6454.039811552232,15267.496764476195,6466.462696419093,0.0003316996689603508,23214.89894029962,2367.260883206765,19328.689735280313,1970.9778298685396,0.8325984870744757,0.8325984870744757,35346.563250914325,35405.22815468563,0.99792923421391,0.8,4265.955721838389,4273.035954225843,0.99792923421391,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4392.668196853899,4632.441516551485,5.8602801121246975,4.728678521138327,-3.267489497030033,7.99616801816836,3.203308764835632,3.5,0.9152310756673234,0.6,0.0002477646904868452,0.992606281133906,0.00024961023841579025,198.39094165068155,0.0,0.0,0.0,0.004272615693835749,8.444344236954973e-05,0.00016332124811729547,0.0006378910675065832,0.09238628236230415,0.09238628236230415,0.09238628236230415,0.09238790015898894,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488629.6307991048,595.3584670904047,0.0,0.09238628236230415,0.09238628237345632,0.09238628237345632,0.372625741496494,0.372625741496494,0.5,9.791509476897213,0.009572429837191976,0.009572429837191976,2.4556356947869062e-11,9.242104113127425e-06,0.007641156619854428,2.4556356947869062e-11,26951.8610818678,20494.514823303096,0.7604118602811825,1.0042436010088602,0.6182170634669627,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476345453791053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.22942446152445,261.22942446152445,-11.920575538475532,245.54222254911338,276.91662637394177,123075.72556208704,123225.5897236125,-149.8641615254883,0.0,nan,276.91662637394177,3.76662637394179,270.6417456089667,-2.50825439103329,264.36686484402844,-8.783135155971536,258.0919840790324,-15.058015920967591,251.81710331406407,-21.332896685935907,245.54222254911338,-27.6077774508866,1.0,1.0,26022.012520719443,26022.012520719443,276.1481520963511,2.9981520963511343,276.1481520963511,276.1481520963511,76974.00301582462,77000.36679730787,-26.363781483247294,0.0,8546.071908451686,8546.071908451686,0.8866405575567092,3925.273228280128,276.1481520963511,2.9981520963511343,1.0,0.002,0.13625389026366191,0.004972077476461432,0.00021068019780601268,0.0017893198022364517,0.10534009890300634,0.10534009890300634,0.0,4.246429596843626e-14,1.0,1.000015539481652,0.007641156595298071,0.09238628237345632,0.0,1.433883162162115e-06,1.8392588575521154,0.0,1600708.0798087006,267.1381310435828,9.242079556770477e-06,1.0,1282711.8039232325,2605.4111338488933,,,,,,,,,,,,,,,,,,,4.0,15267.496764476195,1514.4774085138006,0.372625741496494,6.173730061729009,3.203308764835632
490.0,-29.355322522580032,4.72874397132182,35.02482256598527,25.114239763375394,5.5044272943835155,-25.869347540884586,-39.39422479653729,2.018452312390797,-6.012931849213601,-6.012942297014663,40.050961960627546,41226.122569504965,25742.14597917247,25742.14597917247,66968.26854867744,76986.23833945223,77000.89834917644,25742.14597917247,102743.04432834891,102743.04432834891,102743.04432834891,129696.0470541264,125285.22248710238,4410.824567024017,0.0,90671.8409512932,54911.725180179004,39733.46196790466,26953.002725777482,66686.46469368214,20495.29200192809,1514.5553947562935,0.0,0.8814723711208046,2.7786429075453696,0.001494314320929203,1.0,1.0,-6.0042861522830435,340868.91324426676,1556731.734214384,4.566951322718096,1556731.734214384,4.566951322718096,0.7604084862250495,0.09238655925609829,3.9057760515552737,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9057760515552737,1.2822711749582854,1.2825888930189364,3.0459828839889003,6454.072223245599,15267.501788980251,6466.443210348304,0.00033169156069055524,23214.807954795007,2367.251605267345,19328.631490110718,1970.9718905141633,0.8325992413009989,0.8325992413009989,35346.79163960707,35405.22815468563,0.9979372942597948,0.8,4265.983285934048,4273.035954225843,0.9979372942597948,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4392.312034754236,4632.441516551485,5.8607279663847525,4.72874397132182,-3.2684674172199357,7.997211388541755,3.202875897199113,3.5,0.9151073991997466,0.6,0.0002477646904868452,0.9926921674049863,0.00024958864250388026,198.39162171080378,0.0,0.0,0.0,0.004272615693835749,8.443606890876033e-05,0.00016332862157808487,0.0006379250186932178,0.09238655927202369,0.09238655927202369,0.09238655927202369,0.0923883716109906,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488629.9176786914,595.3583793201874,0.0,0.09238655927202369,0.09238655925609829,0.09238655925609829,0.3726239500100467,0.3726239500100467,0.5,9.791563851110194,0.009769485279775836,0.009769485279775836,-3.115019353572279e-11,1.04478010598541e-05,0.008656144731617132,-3.115019353572279e-11,26953.002725777482,20495.29200192809,0.7604084862250495,1.0042258028865338,0.6182082489883546,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44763944195407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.22853862959687,261.22853862959687,-11.921461370403108,245.54139389804476,276.9156833611537,123077.58180907628,123225.68437185649,-148.10256278019824,0.0,nan,276.9156833611537,3.7656833611537195,270.6408254685266,-2.509174531473377,264.36596757592434,-8.784032424075633,258.09110968327775,-15.058890316722227,251.81625179065418,-21.3337482093458,245.54139389804476,-27.608606101955218,1.0,1.0,26022.012520719443,26022.012520719443,276.1471501962425,2.997150196242501,276.1471501962425,276.1471501962425,76974.69798058066,77000.89834917644,-26.200368595775217,0.0,8546.071908451686,8546.071908451686,0.8866385641659935,3925.30493181305,276.1471501962425,2.997150196242501,1.0,0.002,0.13625226593450893,0.004971889333313493,0.00021067722420127898,0.0017893227792411853,0.10533861210063948,0.10533861210063948,0.0,3.442464195646533e-12,1.0,1.0000176034015604,0.008656144762767326,0.09238655925609829,0.0,1.6243393940790627e-06,2.0835652311541843,0.0,1600706.843049586,267.1370681507864,1.0447832210047636e-05,1.0,1282715.4465064765,2605.3963345329385,,,,,,,,,,,,,,,,,,,3.0,15267.501788980251,1514.5553947562935,0.3726239500100467,6.173730061729009,3.202875897199113
491.0,-29.35615317071812,4.728810109840426,35.024872080883945,25.113081628829264,5.503354830494617,-25.870202370609718,-39.39501828337086,2.0174040304798218,-6.014009114692385,-6.014020528472912,40.05107412839073,41226.473930105814,25742.063378422747,25742.063378422747,66968.53730852855,76986.67391338677,77001.35861227957,25742.063378422747,102743.4219907023,102743.4219907023,102743.4219907023,129697.56942107013,125286.7036999505,4410.8657211196205,0.0,90672.31880552846,54912.118822615055,39733.55553657044,26954.147430367822,66687.70296693826,20496.07069455097,1514.6338442361748,0.0,0.8814662370963106,2.7785316692012665,0.001494314320929203,1.0,1.0,-6.004548094868937,340854.46538075904,1556736.5757376163,4.567159107035987,1556736.5757376163,4.567159107035987,0.7604050822790679,0.09238684777214197,3.9058152124416172,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9058152124416172,1.2822760599179788,1.2825937791890134,3.0460018201474135,6454.112346693212,15267.506564256897,6466.418401362943,0.00033168147587072993,23214.697540400808,2367.240346132554,19328.557334393256,1970.9643287354252,0.8326000069893456,0.8326000069893456,35347.07516027674,35405.22815468563,0.9979472999816905,0.8,4266.01750387525,4273.035954225843,0.9979472999816905,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4391.956190206591,4632.441516551485,5.861184006303096,4.728810109840426,-3.269455558320671,7.998265668161096,3.2024434388730305,3.5,0.9149838396780087,0.6,0.0002477646904868452,0.9927775425730335,0.0002495671788109756,198.39229766564574,0.0,0.0,0.0,0.004272615693835749,8.442852641008888e-05,0.00016333616407675631,0.0006379608743928548,0.09238684777558986,0.09238684777558986,0.09238684777558986,0.0923888153251249,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488630.17557607766,595.3583009137103,0.0,0.09238684777558986,0.09238684777214197,0.09238684777214197,0.37262218240071876,0.37262218240071876,0.5,9.791622879010378,0.010095447748312836,0.010095447748312836,1.1652900866465643e-11,1.1413780498514825e-05,0.009472433603946229,1.1652900866465643e-11,26954.147430367822,20496.07069455097,0.7604050822790679,1.0042111863071594,0.6182020386958694,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476444042867633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2276408478291,261.2276408478291,-11.922359152170884,245.54056268555618,276.9147190101039,123076.96333955294,123227.06379915196,-150.10045959901865,0.0,nan,276.9147190101039,3.7647190101039314,270.6398877451906,-2.5101122548093713,264.3650564802871,-8.784943519712897,258.09022521537634,-15.059774784623642,251.81539395046036,-21.334606049539616,245.54056268555618,-27.609437314443795,1.0,1.0,26022.012520719443,26022.012520719443,276.1461258214693,2.9961258214693203,276.1461258214693,276.1461258214693,76974.78939153113,77001.35861227957,-26.569220748438966,0.0,8546.071908451686,8546.071908451686,0.8866360895715059,3925.3442885038253,276.1461258214693,2.9961258214693203,1.0,0.002,0.13625048842805343,0.004971699244972779,0.0002106740076284285,0.0017893259930307909,0.10533700381421425,0.10533700381421425,0.0,6.592192069998504e-13,1.0,1.0000192632103266,0.009472433592293328,0.09238684777214197,0.0,1.7775075027041417e-06,2.2800428906732857,0.0,1600705.589180479,267.1359908853076,1.1413768845613959e-05,1.0,1282719.13744647,2605.381338872898,,,,,,,,,,,,,,,,,,,4.0,15267.506564256897,1514.6338442361748,0.37262218240071876,6.173730061729009,3.2024434388730305
492.0,-29.356979445567763,4.728877632637723,35.024920772113454,25.11189234154301,5.502245636726833,-25.87105693726262,-39.39581554206086,2.0163231307330913,-6.015051708834392,-6.015061954138511,40.05114938762331,41226.85851418511,25741.897276403397,25741.897276403397,66968.7557905885,76987.13317204424,77001.4069980472,25741.897276403397,102743.3042744506,102743.3042744506,102743.3042744506,129698.4141123012,125287.5135287751,4410.900583526087,0.0,90672.80452570067,54912.52987691605,39733.63849864958,26955.1098378506,66688.74833650018,20496.71889697408,1514.7028023096177,0.0,0.8814604358638445,2.7784242597461897,0.001494314320929203,1.0,1.0,-6.00657620812882,340840.51115581335,1556739.82417712,4.567355620076116,1556739.82417712,4.567355620076116,0.760401980191244,0.09238706544684179,3.9058544666322,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9058544666322,1.2822810969147036,1.282598817433793,3.0460204677664486,6454.151858760295,15267.51141285511,6466.394038077699,0.00033167154920936745,23214.58858754734,2367.229236033441,19328.484510903272,1970.956902806083,0.8326007776537279,0.832600777653728,35347.35935588866,35405.22815468563,0.9979573295430944,0.8,4266.051803274831,4273.035954225843,0.9979573295430944,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4391.600587077882,4632.441516551485,5.86162078403668,4.728877632637723,-3.2704158606413545,7.999293493279078,3.202011297278346,3.5,0.914860370650956,0.6,0.0002477646904868452,0.9928624761079123,0.00024954582980927977,198.39297006621544,0.0,0.0,0.0,0.004272615693835749,8.442094868518548e-05,0.00016334374180165971,0.0006379968835124294,0.09238706541243775,0.09238706541243775,0.09238706541243775,0.0923888419166814,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488630.2825915915,595.3582697884915,0.0,0.09238706541243775,0.09238706544684179,0.09238706544684179,0.37262043396831007,0.37262043396831007,0.5,9.791676174132858,0.010145732841181143,0.010145732841181143,-8.242295734817162e-12,1.0245304110867437e-05,0.00848574600968277,-8.242295734817162e-12,26955.1098378506,20496.71889697408,0.760401980191244,1.0041987210897325,0.6181981150127654,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476493366636252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.22673034745713,261.22673034745713,-11.923269652542842,245.53972979886595,276.91373089604605,123076.13831399959,123228.36520975131,-152.22689575173496,0.0,nan,276.91373089604605,3.76373089604607,270.638930676604,-2.5110693233959864,264.3641304571505,-8.785869542849468,258.0893302377652,-15.060669762234795,251.8145300183109,-21.335469981689073,245.53972979886595,-27.61027020113403,1.0,1.0,26022.012520719443,26022.012520719443,276.14509005755895,2.9950900575589685,276.14509005755895,276.14509005755895,76974.81333319398,77001.4069980472,-26.593664853222435,0.0,8546.071908451686,8546.071908451686,0.8866336090766692,3925.3837389653613,276.14509005755895,2.9950900575589685,1.0,0.002,0.13624889608334284,0.004971515119911148,0.0002106710933524981,0.001789328906097087,0.10533554667624904,0.10533554667624904,0.0,-5.504147485013711e-13,1.0,1.0000172565902385,0.008485746017925067,0.09238706544684179,0.0,1.5923454974922949e-06,2.0425377196561225,0.0,1600704.3726150135,267.1349482911656,1.0245312353163172e-05,1.0,1282722.7023738334,2605.3668552979616,,,,,,,,,,,,,,,,,,,4.0,15267.51141285511,1514.7028023096177,0.37262043396831007,6.173730061729009,3.202011297278346
493.0,-29.35780810025669,4.728946831783581,35.02496854542839,25.110846768971555,5.501292151160694,-25.87189807510763,-39.39659568769855,2.0153821276877175,-6.016076937525611,-6.016085913287662,40.051220278798866,41227.13417758851,25741.69611170313,25741.69611170313,66968.83028929164,76987.48796541874,77001.44771707986,25741.69611170313,102743.143828783,102743.143828783,102743.143828783,129699.18800402536,125288.25635539395,4410.931648631402,0.0,90673.23764908643,54912.88386783666,39733.72642361085,26956.04417524236,66689.77059885321,20497.34752185219,1514.770044700401,0.0,0.8814547432979473,2.778318656563126,0.001494314320929203,1.0,1.0,-6.008667702171181,340826.7914051789,1556742.8840791364,4.567548453749524,1556742.8840791364,4.567548453749524,0.7603989438731471,0.09238726120981905,3.905890808169463,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.905890808169463,1.2822854820245162,1.2826032036301376,3.046038392326418,6454.189838751981,15267.516321376599,6466.370735558957,0.00033166201528404826,23214.48348208725,2367.218518259268,19328.414858115346,1970.9498001983702,0.8326015469191692,0.8326015469191692,35347.622463732114,35405.22815468563,0.9979666149129892,0.8,4266.0835576041645,4273.035954225843,0.9979666149129892,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4391.245399123853,4632.441516551485,5.862049093598629,4.728946831783581,-3.2713625479288444,8.000309379712427,3.201579683505265,3.5,0.9147370524300757,0.6,0.0002477646904868452,0.9929476621420394,0.0002495244210076028,198.39364440801293,0.0,0.0,0.0,0.004272615693835749,8.441353422368575e-05,0.00016335115626315945,0.0006380317797521282,0.09238726118470353,0.09238726118470353,0.09238726118470353,0.09238883498652381,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488630.3978029954,595.3582357820583,0.0,0.09238726118470353,0.09238726120981905,0.09238726120981905,0.3726186631123632,0.3726186631123632,0.5,9.791723388542486,0.009966215698455017,0.009966215698455017,-1.460875864722766e-11,8.975762057161774e-06,0.007418211116487328,-1.460875864722766e-11,26956.04417524236,20497.34752185219,0.7603989438731471,1.0041844451995046,0.6181927724054496,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476542431053074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.22582337980924,261.22582337980924,-11.924176620190735,245.5388965467525,276.912750212869,123077.13848010227,123228.77472869938,-151.63624859714045,0.0,nan,276.912750212869,3.7627502128690367,270.6379794796488,-2.5120205203512,264.3632087463908,-8.78679125360918,258.0884380132054,-15.061561986794572,251.813667279989,-21.336332720010972,245.5388965467525,-27.611103453247466,1.0,1.0,26022.012520719443,26022.012520719443,276.14407086305874,2.9940708630587665,276.14407086305874,276.14407086305874,76975.23835721394,77001.44771707986,-26.20935986592667,0.0,8546.071908451686,8546.071908451686,0.8866313126301314,3925.4202622103107,276.14407086305874,2.9940708630587665,1.0,0.002,0.13624750406940814,0.004971333346332213,0.00021066849642911774,0.0017893315033357447,0.10533424821455886,0.10533424821455886,0.0,-2.3513743035996626e-13,1.0,1.0000150855907466,0.007418211131096086,0.09238726120981905,0.0,1.3920147099265728e-06,1.7855737496353306,0.0,1600703.1761235835,267.13392306247437,8.97577666592042e-06,1.0,1282726.2074906647,2605.3526148334204,,,,,,,,,,,,,,,,,,,4.0,15267.516321376599,1514.770044700401,0.3726186631123632,6.173730061729009,3.201579683505265
