time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
494.0,-29.358638064636292,4.729017160075016,35.02501624035035,25.10978925218808,5.500319088652361,-25.872742349414384,-39.39738009413702,2.0144233749260096,-6.017125712034215,-6.017134751832402,40.05131356301432,41227.41027162378,25741.560614540154,25741.560614540154,66968.97088616394,76987.85116132199,77001.72596265585,25741.560614540154,102743.286577196,102743.286577196,102743.286577196,129700.3796311785,125289.41455580381,4410.9650753746855,0.0,90673.6681833429,54913.22729951645,39733.82320425161,26957.093053982495,66690.91625823411,20498.057963669584,1514.8433035335688,0.0,0.8814488348893024,2.778210472360626,0.001494314320929203,1.0,1.0,-6.009662629150284,340812.7387519124,1556746.910549206,4.567748600742321,1556746.910549206,4.567748600742321,0.7603957119048974,0.092387497824083,3.905926060349308,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.905926060349308,1.2822899498795246,1.2826076725921804,3.0460552706634583,6454.225601922825,15267.521154679478,6466.348892033934,0.0003316530445007652,23214.384190169218,2367.2083933014046,19328.349566357283,1970.943142291943,0.8326022955432268,0.8326022955432268,35347.87768430652,35405.22815468563,0.9979756219488527,0.8,4266.114360023681,4273.035954225843,0.9979756219488527,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4390.890700822287,4632.441516551485,5.862491774099389,4.729017160075016,-3.2723272464072735,8.00134440648229,3.201148687968662,3.5,0.9146139108481891,0.6,0.0002477646904868452,0.9930329907171179,0.00024950298006506526,198.3943198202043,0.0,0.0,0.0,0.004272615693835749,8.440607987460211e-05,0.0001633586106122431,0.0006380666543728152,0.0923874977988498,0.0923874977988498,0.0923874977988498,0.09238908622033,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488630.61921498785,595.3581683199263,0.0,0.0923874977988498,0.092387497824083,0.092387497824083,0.37261686838322594,0.37261686838322594,0.5,9.791771041653673,0.009842283163038701,0.009842283163038701,-3.342393029015511e-11,9.039798214871553e-06,0.007472122682145255,-3.342393029015511e-11,26957.093053982495,20498.057963669584,0.7603957119048974,1.0041693028605752,0.6181862925977355,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476591637119405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2249174038467,261.2249174038467,-11.925082596153288,245.53806259153427,276.9117722161606,123077.82732938728,123229.29778018153,-151.47045079422398,0.0,nan,276.9117722161606,3.7617722161606366,270.63703029121126,-2.5129697087887166,264.3622883662846,-8.78771163371539,258.08754644141857,-15.06245355858141,251.81280451647072,-21.337195483529257,245.53806259153427,-27.611937408465707,1.0,1.0,26022.012520719443,26022.012520719443,276.14305458281433,2.993054582814352,276.14305458281433,276.14305458281433,76975.59617015407,77001.72596265585,-26.12979250178614,0.0,8546.071908451686,8546.071908451686,0.8866290850172165,3925.4556906510543,276.14305458281433,2.993054582814352,1.0,0.002,0.13624610194700332,0.004971147058731076,0.00021066587308697266,0.0017893341267013155,0.10533293654348633,0.10533293654348633,0.0,-2.1171172454037546e-13,1.0,1.0000151950935332,0.007472122715569185,0.092387497824083,0.0,1.4021229437326054e-06,1.7985448800364543,0.0,1600701.9541043495,267.13287428796576,9.039831638801843e-06,1.0,1282729.7977512088,2605.3380285655376,,,,,,,,,,,,,,,,,,,4.0,15267.521154679478,1514.8433035335688,0.37261686838322594,6.173730061729009,3.201148687968662
495.0,-29.35948445651831,4.7290885128814955,35.025063656870564,25.108954589255177,5.49957639666651,-25.873578371033478,-39.39815569957716,2.013670310246073,-6.018178125337727,-6.018186841017,40.05140091787686,41227.51295739946,25741.4376504822,25741.4376504822,66968.95060788166,76988.04755415392,77001.90714970954,25741.4376504822,102743.34480019174,102743.34480019174,102743.34480019174,129701.46407750157,125290.46663080117,4410.997446700402,0.0,90674.00439146544,54913.46979103778,39733.92733380851,26958.11927730983,66692.04661111833,20498.751772396263,1514.915563052936,0.0,0.8814429311617583,2.778101961461705,0.001494314320929203,1.0,1.0,-6.010986500852084,340798.64300361805,1556750.6810941298,4.567948590915025,1556750.6810941298,4.567948590915025,0.7603925022191625,0.09238772754546233,3.9059543409426456,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9059543409426456,1.2822934592355004,1.282611182817696,3.0460689889749295,6454.254669378681,15267.525934123065,6466.331540824278,0.00033164578085643977,23214.302185002645,2367.2000311016145,19328.29770243048,1970.93785364324,0.8326030025971369,0.8326030025971369,35348.08243129147,35405.22815468563,0.9979828477238134,0.8,4266.139070815669,4273.035954225843,0.9979828477238134,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4390.536358689548,4632.441516551485,5.862936905085849,4.7290885128814955,-3.273293955373989,8.002382468255485,3.200718148389551,3.5,0.9144908995398717,0.6,0.0002477646904868452,0.9931200163501773,0.0002494811164892306,198.39500860557956,0.0,0.0,0.0,0.004272615693835749,8.439870976115575e-05,0.00016336598072568947,0.0006381000615778593,0.09238772738205515,0.09238772738205515,0.09238772738205515,0.09238926577588236,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488630.8191912669,595.3581075413475,0.0,0.09238772738205515,0.09238772754546233,0.09238772754546233,0.37261507586273407,0.37261507586273407,0.5,9.79181719247245,0.009689948367793022,0.009689948367793022,1.8189894035458565e-12,8.715679257420561e-06,0.007200340164899899,1.8189894035458565e-12,26958.11927730983,20498.751772396263,0.7603925022191625,1.0041519792963913,0.6181773547571168,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476640921291335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.22403168861746,261.22403168861746,-11.925968311382519,245.53722731784194,276.91083605940156,123080.7790790871,123228.862130685,-148.0830515978993,0.0,nan,276.91083605940156,3.7608360594015835,270.6361143110309,-2.513885688969083,264.36139256274936,-8.788607437250619,258.0866708145097,-15.063329185490261,251.81194906617117,-21.33805093382881,245.53722731784194,-27.612772682158038,1.0,1.0,26022.012520719443,26022.012520719443,276.14202369483843,2.9920236948384513,276.14202369483843,276.14202369483843,76976.68130459798,77001.90714970954,-25.225845111563103,0.0,8546.071908451686,8546.071908451686,0.8866272979417512,3925.484112647359,276.14202369483843,2.9920236948384513,1.0,0.002,0.1362447508445812,0.004970959963868968,0.0002106633272342764,0.0017893366734903742,0.1053316636171382,0.1053316636171382,0.0,7.246503744284816e-13,1.0,1.000014642296516,0.007200340163080909,0.09238772754546233,0.0,1.3511156857961598e-06,1.7331212162421183,0.0,1600700.7272688113,267.13182187466225,8.715677438431157e-06,1.0,1282733.3991173801,2605.323397295884,,,,,,,,,,,,,,,,,,,3.0,15267.525934123065,1514.915563052936,0.37261507586273407,6.173730061729009,3.200718148389551
496.0,-29.360315406053495,4.729160129844503,35.02511202400556,25.107615964394085,5.498316985974283,-25.87445216688896,-39.398967067804165,2.012453749246311,-6.0192655296136195,-6.019275909907879,40.051523186386426,41227.99229588286,25741.405980029285,25741.405980029285,66969.39827591214,76988.61511834776,77002.46313629496,25741.405980029285,102743.86911632425,102743.86911632425,102743.86911632425,129703.18753433807,125292.15039320794,4411.037141130126,0.0,90674.5598921994,54913.937079300886,39734.02534766501,26959.318418013812,66693.34376567882,20499.569227072305,1514.996872350539,0.0,0.8814367005943773,2.7779896130231005,0.001494314320929203,1.0,1.0,-6.010675618431094,340784.05228756816,1556755.9586470926,4.568159654764112,1556755.9586470926,4.568159654764112,0.7603890020222025,0.09238802851055705,3.90599891163298,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.90599891163298,1.282299128570802,1.2826168535577318,3.0460902800319656,6454.299782573683,15267.530356803542,6466.303189216585,0.00033163440958804586,23214.179507871675,2367.1875215156733,19328.212957577794,1970.9292120732152,0.8326037519880385,0.8326037519880385,35348.40511537852,35405.22815468563,0.9979942356665753,0.8,4266.1780153664495,4273.035954225843,0.9979942356665753,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4390.182348352103,4632.441516551485,5.863402459738733,4.729160129844503,-3.2742879981989326,8.003448128043436,3.200288035086297,3.5,0.9143680100246563,0.6,0.0002477646904868452,0.9932054622126094,0.0002494596535291786,198.39568482877766,0.0,0.0,0.0,0.004272615693835749,8.439100045198125e-05,0.00016337369003486396,0.0006381374554656425,0.09238802847577189,0.09238802847577189,0.09238802847577189,0.09238983497807401,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488631.1492404997,595.358006154297,0.0,0.09238802847577189,0.09238802851055705,0.09238802851055705,0.37261327777260417,0.37261327777260417,0.5,9.791871390135903,0.009861297988948081,0.009861297988948081,-4.274625098332763e-11,1.0380294270362356e-05,0.008600291476795974,-4.274625098332763e-11,26959.318418013812,20499.569227072305,0.7603890020222025,1.004139161341246,0.6181725186959253,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476691181291512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.22311697977517,261.22311697977517,-11.926883020224807,245.5363889352396,276.9098450243206,123078.24692428824,123231.17742906448,-152.93050477624968,0.0,nan,276.9098450243206,3.7598450243206116,270.6351538064758,-2.5148461935241926,264.36046258868623,-8.789537411313745,258.08577137087536,-15.064228629124614,251.81108015305347,-21.33891984694651,245.5363889352396,-27.61361106476039,1.0,1.0,26022.012520719443,26022.012520719443,276.14099968350746,2.990999683507482,276.14099968350746,276.14099968350746,76976.22015211801,77002.46313629496,-26.242984176948084,0.0,8546.071908451686,8546.071908451686,0.8866244814761366,3925.528906191145,276.14099968350746,2.990999683507482,1.0,0.002,0.13624313704407293,0.004970767219852819,0.00021066035915393168,0.0017893396414386594,0.10533017957696585,0.10533017957696585,0.0,5.925910803727952e-13,1.0,1.0000174889306794,0.008600291519542225,0.09238802851055705,0.0,1.61380227112217e-06,2.070084088878078,0.0,1600699.462512226,267.13073447038636,1.0380337016613339e-05,1.0,1282737.12704508,2605.3082519686445,,,,,,,,,,,,,,,,,,,4.0,15267.530356803542,1514.996872350539,0.37261327777260417,6.173730061729009,3.200288035086297
497.0,-29.36115115028552,4.72923462351952,35.02515902744268,25.106735969334864,5.497527172102461,-25.87528331807352,-39.399741974752374,2.0116593403065175,-6.020222218112622,-6.020230918281823,40.05158056356424,41228.15043254018,25741.060763562295,25741.060763562295,66969.21119610246,76988.8492935068,77002.51670273989,25741.060763562295,102743.57746630217,102743.57746630217,102743.57746630217,129703.7186878135,125292.6539648804,4411.064722933087,0.0,90674.91668554778,54914.21782621447,39734.10984370368,26960.141221511327,66694.25106521501,20500.120419191608,1515.0572330308441,0.0,0.8814314231129277,2.777891139664147,0.001494314320929203,1.0,1.0,-6.013043296475416,340771.25804190023,1556758.4352594789,4.568338433836061,1556758.4352594789,4.568338433836061,0.7603862402187527,0.09238816965140137,3.906028758204833,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.906028758204833,1.282302830648678,1.2826205565528996,3.046104761563142,6454.33046720051,15267.535060632637,6466.284708378517,0.00033162673030305193,23214.093468994568,2367.17874799188,19328.15771711607,1970.9235791137721,0.8326044582758027,0.8326044582758027,35348.62119898343,35405.22815468563,0.9980018615536627,0.8,4266.204094368366,4273.035954225843,0.9980018615536627,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4389.828482463327,4632.441516551485,5.863796470954108,4.72923462351952,-3.275181453998477,8.004416077517998,3.1998581203916068,3.5,0.9142451772547447,0.6,0.0002477646904868452,0.9932914091102208,0.0002494380684403482,198.39636495852946,0.0,0.0,0.0,0.004272615693835749,8.438363819154203e-05,0.00016338105229530317,0.0006381710888112219,0.0923881696372326,0.0923881696372326,0.0923881696372326,0.09238968767245374,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488631.20715497114,595.3579901274375,0.0,0.0923881696372326,0.09238816965140137,0.09238816965140137,0.3726115123860212,0.3726115123860212,0.5,9.791916930958516,0.009667928717931318,0.009667928717931318,3.808509063674137e-12,8.700169189523876e-06,0.007187621806394873,3.808509063674137e-12,26960.141221511327,20500.120419191608,0.7603862402187527,1.0041226961319138,0.6181664802297044,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447674052464182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.222220803599,261.222220803599,-11.92777919640099,245.53555144989073,276.9088901573232,123080.89949179301,123230.73150867535,-149.83201688233302,0.0,nan,276.9088901573232,3.758890157323208,270.63422241579843,-2.515777584201544,264.35955467432296,-8.790445325677013,258.0848869328709,-15.065113067129062,251.81021919138786,-21.33978080861212,245.53555144989073,-27.614448550109245,1.0,1.0,26022.012520719443,26022.012520719443,276.1400509430945,2.990050943094502,276.1400509430945,276.1400509430945,76976.8838654076,77002.51670273989,-25.632837332290364,0.0,8546.071908451686,8546.071908451686,0.8866225954388218,3925.5589019958575,276.1400509430945,2.990050943094502,1.0,0.002,0.13624178833040626,0.004970597919083394,0.0002106578591663756,0.0017893421405088174,0.1053289295831878,0.1053289295831878,0.0,-3.248070215566834e-13,1.0,1.000014616193857,0.007187621802586364,0.09238816965140137,0.0,1.3487135166663816e-06,1.730049310538647,0.0,1600698.3452383073,267.12977778188736,8.700165381014813e-06,1.0,1282740.3960589154,2605.2949711591214,,,,,,,,,,,,,,,,,,,4.0,15267.535060632637,1515.0572330308441,0.3726115123860212,6.173730061729009,3.1998581203916068
498.0,-29.361987755973846,4.729310167131752,35.025207040455996,25.1057238545269,5.4966051532697255,-25.8761284651298,-39.40052652088923,2.010745862733233,-6.0212633088224266,-6.0212740053995555,40.05170370694813,41228.39480091147,25740.934771555236,25740.934771555236,66969.3295724667,76989.1789144342,77003.21484634065,25740.934771555236,102744.14961789589,102744.14961789589,102744.14961789589,129705.46250611127,125294.35858726663,4411.103918844646,0.0,90675.33425161903,54914.5501393038,39734.20456923915,26961.31288821538,66695.51745745452,20500.92017831157,1515.1362020697718,0.0,0.8814254325372222,2.7777835356677816,0.001494314320929203,1.0,1.0,-6.012406586373345,340757.28423691855,1556763.750596095,4.568541371264489,1556763.750596095,4.568541371264489,0.7603828590733204,0.09238844839705451,3.906063428755508,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.906063428755508,1.2823070876326248,1.2826248145916317,3.046121686784732,6454.366329714088,15267.539640709654,6466.262672602516,0.0003316177250442287,23213.99432074984,2367.168637684616,19328.091850706973,1970.9168626092471,0.8326051770173196,0.8326051770173196,35348.87220687929,35405.22815468563,0.9980107199815588,0.8,4266.2343883622125,4273.035954225843,0.9980107199815588,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4389.475410168664,4632.441516551485,5.864239428685205,4.729310167131752,-3.276139828937444,8.005449996069196,3.1994291928666443,3.5,0.914122626533327,0.6,0.0002477646904868452,0.9933774526355851,0.00024941646282537104,198.39704579400592,0.0,0.0,0.0,0.004272615693835749,8.437618495557559e-05,0.0001633885055312696,0.0006382058661347093,0.09238844838446636,0.09238844838446636,0.09238844838446636,0.0923902963748904,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488631.5354435758,595.3578893562119,0.0,0.09238844838446636,0.09238844839705451,0.09238844839705451,0.37260971280579697,0.37260971280579697,0.5,9.791972371225468,0.009880685323423677,0.009880685323423677,7.815970093361102e-11,1.069657713514971e-05,0.008867419026216794,7.815970093361102e-11,26961.31288821538,20500.92017831157,0.7603828590733204,1.0041054050624443,0.6181584066307202,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476790153049557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2213276935922,261.2213276935922,-11.928672306407805,245.53471334800284,276.90794203918546,123081.9471920891,123231.2665755873,-149.31938349819526,0.0,nan,276.90794203918546,3.7579420391854796,270.63329630092846,-2.5167036990715133,264.35865056272087,-8.79134943727911,258.0840048244792,-15.065995175520754,251.8093590862358,-21.34064091376419,245.53471334800284,-27.61528665199714,1.0,1.0,26022.012520719443,26022.012520719443,276.13908954773035,2.989089547730373,276.13908954773035,276.13908954773035,76977.20038117464,77003.21484634065,-26.01446516600845,0.0,8546.071908451686,8546.071908451686,0.886620404565839,3925.5937458992858,276.13908954773035,2.989089547730373,1.0,0.002,0.1362401244225137,0.004970413832364661,0.00021065483359934516,0.0017893451664448036,0.10532741679967257,0.10532741679967257,0.0,4.414871246360974e-14,1.0,1.0000180318353464,0.008867418948057093,0.09238844839705451,0.0,1.6639083591666006e-06,2.1343684086095784,0.0,1600697.134899653,267.12873669117755,1.0696498975448776e-05,1.0,1282743.9665479031,2605.280465676882,,,,,,,,,,,,,,,,,,,4.0,15267.539640709654,1515.1362020697718,0.37260971280579697,6.173730061729009,3.1994291928666443
499.0,-29.362825520066284,4.7293871334534785,35.025255300930255,25.104712787456833,5.495679672731302,-25.876975000786825,-39.401315013505496,2.009829153962765,-6.022284600929936,-6.0222960661648015,40.05180687473611,41228.64065348667,25740.764046570748,25740.764046570748,66969.40470005742,76989.50751066733,77003.68816478348,25740.764046570748,102744.45221135423,102744.45221135423,102744.45221135423,129706.83165863273,125295.68863168923,4411.143026943492,0.0,90675.7465646235,54914.87970944891,39734.296505749546,26962.379447278487,66696.67595302803,20501.64481521311,1515.209678017189,0.0,0.8814196278776094,2.7776781199515734,0.001494314320929203,1.0,1.0,-6.012778525569956,340743.592547887,1556768.203720496,4.568738012297951,1556768.203720496,4.568738012297951,0.7603796562280964,0.0923886964070848,3.9060971509829767,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9060971509829767,1.2823113597029967,1.2826290877205269,3.0461378365139726,6454.400549052435,15267.544175670688,6466.241723402627,0.00033160913756455726,23213.899465302547,2367.158965120867,19328.029232146582,1970.9104772931207,0.8326058817061686,0.8326058817061686,35349.11634867616,35405.22815468563,0.9980193361100803,0.8,4266.263853690649,4273.035954225843,0.9980193361100803,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4389.122681885902,4632.441516551485,5.864671806236812,4.7293871334534785,-3.277082041117276,8.006469174570753,3.1990007062288663,3.5,0.9140002017796761,0.6,0.0002477646904868452,0.9934636233592177,0.00024939482902159384,198.39772757688212,0.0,0.0,0.0,0.004272615693835749,8.436869484088955e-05,0.00016339599564595565,0.0006382406330746942,0.09238869639008968,0.09238869639008968,0.09238869639008968,0.09239066201777286,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488631.7500952244,595.3578245790156,0.0,0.09238869639008968,0.0923886964070848,0.0923886964070848,0.37260795335135266,0.37260795335135266,0.5,9.79203133952009,0.010173407140200652,0.010173407140200652,1.1368683772161603e-12,1.1465234877050534e-05,0.009517540594856655,1.1368683772161603e-12,26962.379447278487,20501.64481521311,0.7603796562280964,1.004089090545104,0.6181513555866331,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476839832953334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2204366722486,261.2204366722486,-11.929563327751396,245.53387451008453,276.9069988344145,123082.8751354382,123231.84531295321,-148.97017751500962,0.0,nan,276.9069988344145,3.756998834414503,270.63237396953343,-2.5176260304665448,264.3577491046898,-8.79225089531019,258.08312423982096,-15.066875760179016,251.8084993749483,-21.34150062505168,245.53387451008453,-27.616125489915447,1.0,1.0,26022.012520719443,26022.012520719443,276.1381228712923,2.988122871292319,276.1381228712923,276.1381228712923,76977.52543287512,77003.68816478348,-26.16273190836364,0.0,8546.071908451686,8546.071908451686,0.8866182736152157,3925.6276367378914,276.1381228712923,2.988122871292319,1.0,0.002,0.13623833853292114,0.004970234126864073,0.00021065162856650469,0.0017893483709304167,0.10532581428325234,0.10532581428325234,0.0,-5.030784816506539e-13,1.0,1.000019353651196,0.009517540593719787,0.0923886964070848,0.0,1.7858892617879169e-06,2.290844923407282,0.0,1600695.9458462542,267.12771539907004,1.1465233740182157e-05,1.0,1282747.4650437376,2605.2662527864572,,,,,,,,,,,,,,,,,,,4.0,15267.544175670688,1515.209678017189,0.37260795335135266,6.173730061729009,3.1990007062288663
500.0,-29.363669857316275,4.729464927018394,35.02530342441746,25.10355992652478,5.494614692741081,-25.877841402374873,-39.40211775535715,2.0087862395487486,-6.023334556291843,-6.023345916007117,40.051899442568775,41228.976130017116,25740.664783635468,25740.664783635468,66969.64091365258,76989.93553448215,77003.9152564055,25740.664783635468,102744.58004004096,102744.58004004096,102744.58004004096,129708.00505199171,125296.82309634871,4411.181955642997,0.0,90676.2253784924,54915.26598089446,39734.399330664375,26963.42501195075,66697.82434261512,20502.352694177815,1515.2828098340367,0.0,0.8814137152650355,2.777569853449862,0.001494314320929203,1.0,1.0,-6.013917492769963,340729.5290428725,1556772.1993181629,4.568938312130503,1556772.1993181629,4.568938312130503,0.760376424177965,0.09238894602735659,3.9061363726324205,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9061363726324205,1.2823162199548481,1.2826339491766399,3.0461568775679684,6454.440894760988,15267.54865953817,6466.216612727162,0.00033159898423194514,23213.788953657022,2367.1476960692003,19327.95417465721,1970.902823559239,0.8326066120977786,0.8326066120977786,35349.40030459509,35405.22815468563,0.9980293573571272,0.8,4266.298124161825,4273.035954225843,0.9980293573571272,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4388.770391688669,4632.441516551485,5.865119950768538,4.729464927018394,-3.2780445401735574,8.007509467191952,3.19857277468114,3.5,0.9138779356231829,0.6,0.0002477646904868452,0.9935504783444272,0.0002493730272262567,198.3984147138172,0.0,0.0,0.0,0.004272615693835749,8.436107000000617e-05,0.00016340362048683903,0.0006382768254034661,0.0923889459783739,0.0923889459783739,0.0923889459783739,0.0923909001831058,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488631.91514493106,595.35777542069,0.0,0.0923889459783739,0.09238894602735659,0.09238894602735659,0.3726062085706218,0.3726062085706218,0.5,9.792089961405853,0.010399703218979539,0.010399703218979539,-6.30961949354969e-12,1.1359715301750839e-05,0.00942842323718196,-6.30961949354969e-12,26963.42501195075,20502.352694177815,0.760376424177965,1.0040753438918966,0.6181457421794007,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476889581987955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.21953408049825,261.21953408049825,-11.930465919501728,245.53303266645696,276.90603549453107,123082.36499120908,123233.2696306976,-150.90463948851388,0.0,nan,276.90603549453107,3.7560354945310905,270.63143492894403,-2.5185650710559457,264.35683436327366,-8.793165636726314,258.0822337976955,-15.067766202304483,251.8076332320882,-21.342366767911784,245.53303266645696,-27.616967333543016,1.0,1.0,26022.012520719443,26022.012520719443,276.13709959408175,2.9870995940817693,276.13709959408175,276.13709959408175,76977.63216424541,77003.9152564055,-26.28309216008347,0.0,8546.071908451686,8546.071908451686,0.886615795144998,3925.6670544955828,276.13709959408175,2.9870995940817693,1.0,0.002,0.13623656937363673,0.0049700492557905205,0.00021064843735385096,0.0017893515600410769,0.10532421867692549,0.10532421867692549,0.0,-2.6050724077908427e-12,1.0,1.0000191722777199,0.00942842324349158,0.09238894602735659,0.0,1.7691570240169173e-06,2.269388045457721,0.0,1600694.7221129125,267.12666544370813,1.1359721611370333e-05,1.0,1282751.05863979,2605.251653660115,,,,,,,,,,,,,,,,,,,4.0,15267.54865953817,1515.2828098340367,0.3726062085706218,6.173730061729009,3.19857277468114
501.0,-29.3645238313447,4.729543984608737,35.025350650467246,25.10273497262972,5.493885931845686,-25.878682855082854,-39.402901742700465,2.0080449542340797,-6.024361819374747,-6.024371845671659,40.05196978904821,41229.08784064515,25740.513076782136,25740.513076782136,66969.60091742729,76990.12500561742,77003.90245939275,25740.513076782136,102744.41553617489,102744.41553617489,102744.41553617489,129708.77505291736,125297.55949088147,4411.215562035896,0.0,90676.56483185466,54915.527661583,39734.485744746285,26964.359516742472,66698.84526148875,20502.981153376546,1515.3501250105926,0.0,0.8814080123317456,2.777464073577402,0.001494314320929203,1.0,1.0,-6.016069137117427,340715.78640714905,1556775.235758065,4.569131510383694,1556775.235758065,4.569131510383694,0.760373378816805,0.09238914873782703,3.906165143649536,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.906165143649536,1.2823196745592111,1.2826374046369764,3.046171107834132,6454.4710469874035,15267.552983797927,6466.198306939605,0.0003315914277487316,23213.70487350553,2367.1391222798334,19327.899457433177,1970.8972439551915,0.832607270694333,0.8326072706943332,35349.60859992429,35405.22815468563,0.9980367084368087,0.8,4266.323263201374,4273.035954225843,0.9980367084368087,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4388.418393706686,4632.441516551485,5.86555582614819,4.729543984608737,-3.2789887908235453,8.008532775432283,3.198145220962312,3.5,0.9137557774178033,0.6,0.0002477646904868452,0.9936383329757015,0.0002493509783835041,198.3991096981785,0.0,0.0,0.0,0.004272615693835749,8.435362391354329e-05,0.0001634110665733019,0.0006383106123352257,0.09238914857054957,0.09238914857054957,0.09238914857054957,0.09239088804457939,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488632.00375868176,595.3577500417988,0.0,0.09238914857054957,0.09238914873782703,0.09238914873782703,0.3726044629625592,0.3726044629625592,0.5,9.792142144786288,0.010347052425004222,0.010347052425004222,2.5067947717616335e-11,1.0026296934029233e-05,0.008302708554253968,2.5067947717616335e-11,26964.359516742472,20502.981153376546,0.760373378816805,1.0040593754641038,0.6181379554474898,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476939721703053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2186517113576,261.2186517113576,-11.931348288642369,245.53218975562493,276.90511366709507,123085.40502711631,123232.92864355237,-147.52361643605397,0.0,nan,276.90511366709507,3.755113667095088,270.63052888477085,-2.5194711152291234,264.3559441025286,-8.794055897471367,258.0813593202147,-15.06864067978529,251.80677453791168,-21.3432254620883,245.53218975562493,-27.61781024437505,1.0,1.0,26022.012520719443,26022.012520719443,276.1360721670026,2.9860721670026464,276.1360721670026,276.1360721670026,76978.7460232501,77003.90245939275,-25.156436142642633,0.0,8546.071908451686,8546.071908451686,0.8866139770618755,3925.6959693677836,276.1360721670026,2.9860721670026464,1.0,0.002,0.13623501146760836,0.004969867882815242,0.00021064558317835318,0.001789354417557211,0.1053227915891766,0.1053227915891766,0.0,7.355639534967207e-13,1.0,1.0000168831147263,0.00830270852918602,0.09238914873782703,0.0,1.5579176193290948e-06,1.9984259464033156,0.0,1600693.5230371088,267.12563818062523,1.0026271866081515e-05,1.0,1282754.5703372443,2605.237387363227,,,,,,,,,,,,,,,,,,,3.0,15267.552983797927,1515.3501250105926,0.3726044629625592,6.173730061729009,3.198145220962312
502.0,-29.365362624560294,4.729623182391197,35.02539878435997,25.101406999770575,5.4926350744431405,-25.87956285454089,-39.40371779082341,2.006835307008671,-6.02544130839334,-6.025452889322902,40.0520904421517,41229.54623756425,25740.496281254436,25740.496281254436,66970.0425188187,76990.68381589782,77004.427575359,25740.496281254436,102744.92385661344,102744.92385661344,102744.92385661344,129710.47109936523,125299.2133080679,4411.257791297326,0.0,90677.11501832596,54915.9774501418,39734.5972979824,26965.547242751778,66700.14454073418,20503.790567443753,1515.4307270040758,0.0,0.8814018287712682,2.7773525745580314,0.001494314320929203,1.0,1.0,-6.015836782189069,340701.30597341876,1556780.4436469462,4.569340992688783,1556780.4436469462,4.569340992688783,0.760369903969039,0.09238945040610849,3.906208862214034,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.906208862214034,1.2823253119057618,1.2826430433803353,3.0461918094782967,6454.51491128726,15267.557086856312,6466.17063693854,0.00033158036319412337,23213.585913306822,2367.1269917155014,19327.81674994832,1970.8888101388673,0.8326079745770323,0.8326079745770323,35349.92511135831,35405.22815468563,0.9980478786589075,0.8,4266.361462778328,4273.035954225843,0.9980478786589075,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4388.066797608239,4632.441516551485,5.866021979265346,4.729623182391197,-3.279973875035535,8.009597057426733,3.197718178213763,3.5,0.9136337652039322,0.6,0.0002477646904868452,0.9937246340036802,0.00024932932324381486,198.3997923327735,0.0,0.0,0.0,0.004272615693835749,8.434587396825158e-05,0.00016341881651859362,0.0006383480293374596,0.09238945038321615,0.09238945038321615,0.09238945038321615,0.09239144501267159,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488632.2987630304,595.3576599782308,0.0,0.09238945038321615,0.09238945040610849,0.09238945040610849,0.3726026920974599,0.3726026920974599,0.5,9.792201989119992,0.010587322614924233,0.010587322614924233,5.684341886080802e-14,1.1580929538013152e-05,0.009616107133808782,5.684341886080802e-14,26965.547242751778,20503.790567443753,0.760369903969039,1.004046437679302,0.6181327869894663,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476990434037227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.21773980475547,261.21773980475547,-11.93226019524451,245.5313438473936,276.90413576211205,123082.85836558616,123235.32036578208,-152.46200019593414,0.0,nan,276.90413576211205,3.754135762112071,270.6295773791415,-2.520422620858483,264.35501899627457,-8.794981003725411,258.0804606132923,-15.069539386707675,251.80590223031874,-21.34409776968124,245.5313438473936,-27.618656152606377,1.0,1.0,26022.012520719443,26022.012520719443,276.13505256865307,2.9850525686530887,276.13505256865307,276.13505256865307,76978.29438991967,77004.427575359,-26.133185439335648,0.0,8546.071908451686,8546.071908451686,0.8866112144165912,3925.739906525104,276.13505256865307,2.9850525686530887,1.0,0.002,0.13623320711811202,0.004969677464326629,0.00021064232404420622,0.0017893576779311256,0.10532116202210311,0.10532116202210311,0.0,1.9753317904991352e-12,1.0,1.000019553581369,0.009616107133751939,0.09238945040610849,0.0,1.8043535959868029e-06,2.314549498455878,0.0,1600692.2672496703,267.12455869160664,1.1580929481169733e-05,1.0,1282758.2706648186,2605.2223548760944,,,,,,,,,,,,,,,,,,,4.0,15267.557086856312,1515.4307270040758,0.3726026920974599,6.173730061729009,3.197718178213763
503.0,-29.366213048728465,4.729704981427897,35.02544539881263,25.100618751626484,5.49194124766769,-25.880397619074415,-39.40449325656516,2.0061258177490022,-6.026398164864986,-6.026407721614043,40.052142857868866,41229.6203146626,25740.18411508412,25740.18411508412,66969.80442974673,76990.84808011228,77004.37984698001,25740.18411508412,102744.56396206413,102744.56396206413,102744.56396206413,129710.91435011016,125299.62727198363,4411.287078126533,0.0,90677.43589095694,54916.20812446831,39734.6975183207,26966.35038804603,66701.04790636673,20504.327355220663,1515.4901671689615,0.0,0.881396569423728,2.7772541418312024,0.001494314320929203,1.0,1.0,-6.01849988586639,340688.51652614627,1556782.7061308508,4.569519166670752,1556782.7061308508,4.569519166670752,0.7603671635265137,0.09238959061217789,3.9062360078173404,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9062360078173404,1.2823286183778002,1.2826463506716432,3.046205123893198,6454.543122934749,15267.561465571182,6466.1536650701955,0.0003315733035503033,23213.50673883735,2367.118918166484,19327.76601989808,1970.8836371133957,0.8326086289910593,0.8326086289910593,35350.121638356424,35405.22815468563,0.9980548144405696,0.8,4266.3851815049875,4273.035954225843,0.9980548144405696,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4387.715326042477,4632.441516551485,5.866420722946175,4.729704981427897,-3.280864284294718,8.010569265722616,3.197291309519153,3.5,0.913511802719758,0.6,0.0002477646904868452,0.9938121399629586,0.00024930736959610886,198.4004844377755,0.0,0.0,0.0,0.004272615693835749,8.433851004050749e-05,0.0001634261804463377,0.0006383812306795386,0.09238959062633252,0.09238959062633252,0.09238959062633252,0.09239124301128966,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488632.31322994566,595.3576578446167,0.0,0.09238959062633252,0.09238959061217789,0.09238959061217789,0.3726009524461196,0.3726009524461196,0.5,9.792251562834892,0.010392769614725239,0.010392769614725239,-5.172751116333529e-12,9.556749034800305e-06,0.007907835747630543,-5.172751116333529e-12,26966.35038804603,20504.327355220663,0.7603671635265137,1.0040292698812958,0.6181255258918827,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477040245220938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2168533128871,261.2168533128871,-11.933146687112867,245.5304985417037,276.9032080840664,123086.39208037352,123234.60497847786,-148.21289810431006,0.0,nan,276.9032080840664,3.7532080840664435,270.6286661755715,-2.5213338244284955,264.35412426716175,-8.795875732838226,258.07958235865806,-15.070417641341919,251.80504045016116,-21.34495954983882,245.5304985417037,-27.61950145829627,1.0,1.0,26022.012520719443,26022.012520719443,276.13409215152956,2.9840921515295804,276.13409215152956,276.13409215152956,76979.27965881358,77004.37984698001,-25.10018816642696,0.0,8546.071908451686,8546.071908451686,0.8866094990402016,3925.767187856427,276.13409215152956,2.9840921515295804,1.0,0.002,0.13623172331757913,0.004969508805612644,0.00021063961533944648,0.0017893603862094317,0.10531980766972324,0.10531980766972324,0.0,1.5488782131867218e-12,1.0,1.0000160799227042,0.007907835752803294,0.09238959061217789,0.0,1.4838067275483654e-06,1.9033702013520266,0.0,1600691.1491992897,267.123601835135,9.556754207551421e-06,1.0,1282761.5389619437,2605.2090776050163,,,,,,,,,,,,,,,,,,,3.0,15267.561465571182,1515.4901671689615,0.3726009524461196,6.173730061729009,3.197291309519153
504.0,-29.36705464914741,4.7297868490058566,35.025493106195334,25.099353573191934,5.490759083496033,-25.881273275742238,-39.405308676045365,2.0049777123440706,-6.027475866988027,-6.027487272588886,40.05226762962461,41230.052621626994,25740.175904194843,25740.175904194843,66970.22852582183,76991.36055201391,77004.95738365254,25740.175904194843,102745.13328784738,102745.13328784738,102745.13328784738,129712.69196150187,125301.36283356769,4411.329127934174,0.0,90677.9636655706,54916.65574403062,39734.786579488864,26967.558673654494,66702.34525314336,20505.15162811035,1515.571734375203,0.0,0.88139037785806,2.777142799410972,0.001494314320929203,1.0,1.0,-6.018019240592707,340674.05699581077,1556788.0918183036,4.569728923730307,1556788.0918183036,4.569728923730307,0.7603636605097115,0.09238989550992374,3.906278542279849,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.906278542279849,1.2823339689930424,1.282651702612648,3.046225582986988,6454.586473299467,15267.565583319529,6466.126345824674,0.00033156237013636224,23213.389082245933,2367.106920533101,19327.68436084501,1970.8753102073606,0.8326093312943784,0.8326093312943784,35350.42957608128,35405.22815468563,0.9980656821211198,0.8,4266.422346326077,4273.035954225843,0.9980656821211198,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4387.364590558067,4632.441516551485,5.866887825914812,4.7297868490058566,-3.281847193450478,8.011634042456334,3.1968653575325425,3.5,0.913390102152155,0.6,0.0002477646904868452,0.9938987461710295,0.00024928564548587327,198.4011693664549,0.0,0.0,0.0,0.004272615693835749,8.43307673476104e-05,0.0001634339231392348,0.000638418427039407,0.0923898954553544,0.0923898954553544,0.0923898954553544,0.09239186245036629,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488632.6322006149,595.3575601851945,0.0,0.0923898954553544,0.09238989550992374,0.09238989550992374,0.3725991721844348,0.3725991721844348,0.5,9.792310568573486,0.010593761685811387,0.010593761685811387,-8.128608897095546e-12,1.1405600844227592e-05,0.009468031996163973,-8.128608897095546e-12,26967.558673654494,20505.15162811035,0.7603636605097115,1.004016099758739,0.6181199846145443,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477090747451058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2159440227376,261.2159440227376,-11.934055977262403,245.52965081365988,276.90223723179605,123084.62404402722,123236.6485906075,-152.0245465802637,0.0,nan,276.90223723179605,3.752237231796073,270.62771994817336,-2.5222800518266126,264.3532026646205,-8.796797335379495,258.0786853809193,-15.071314619080681,251.80416809725614,-21.34583190274384,245.52965081365988,-27.620349186340093,1.0,1.0,26022.012520719443,26022.012520719443,276.1330801797512,2.983080179751198,276.1330801797512,276.1330801797512,76979.00318034961,77004.95738365254,-25.954203302928363,0.0,8546.071908451686,8546.071908451686,0.8866068112116411,3925.809934991248,276.1330801797512,2.983080179751198,1.0,0.002,0.13622994676701047,0.0049693185367964575,0.00021063639986559663,0.001789363597504675,0.10531819993279831,0.10531819993279831,0.0,-2.62972846623577e-12,1.0,1.0000192521775955,0.009468032004292581,0.09238989550992374,0.0,1.7765485990917155e-06,2.278894779670724,0.0,1600689.8958873344,267.12252413301195,1.140560897283649e-05,1.0,1282765.2341376082,2605.1940662808397,,,,,,,,,,,,,,,,,,,4.0,15267.565583319529,1515.571734375203,0.3725991721844348,6.173730061729009,3.1968653575325425
505.0,-29.36789934802514,4.729870735261634,35.025539461428025,25.098356895055645,5.489849024257917,-25.882124510786138,-39.406097832228966,2.0040741884532642,-6.028457348632628,-6.028466849767206,40.05232402091372,41230.27001513328,25739.933657814654,25739.933657814654,66970.20367294794,76991.6777461134,77004.87973137446,25739.933657814654,102744.8133891891,102744.8133891891,102744.8133891891,129713.21211750488,125301.85286102314,4411.359256481738,0.0,90678.37203895248,54916.96431360429,39734.897472609104,26968.39872831578,66703.29620092489,20505.713857859504,1515.633505382447,0.0,0.8813849719656207,2.7770418194908997,0.001494314320929203,1.0,1.0,-6.020605447179946,340660.93693378085,1556790.525913904,4.569912065428622,1556790.525913904,4.569912065428622,0.760360823215258,0.09239005370054496,3.9063118894424904,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9063118894424904,1.2823381797952276,1.2826559144581755,3.0462415850912876,6454.620379838277,15267.569849489511,6466.105472678905,0.00033155385245275856,23213.295457545788,2367.0973734706336,19327.62196961548,1970.8689480725304,0.8326100016675049,0.8326100016675048,35350.67099983136,35405.22815468563,0.9980742024194723,0.8,4266.45148361506,4273.035954225843,0.9980742024194723,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4387.013965673731,4632.441516551485,5.867301508319151,4.729870735261634,-3.282755120838178,8.012625856099811,3.196439562554273,3.5,0.913268446444078,0.6,0.0002477646904868452,0.9939856794187029,0.00024926384314886865,198.4018568215415,0.0,0.0,0.0,0.004272615693835749,8.432327465949924e-05,0.00016344141582734595,0.0006384531458736755,0.09239005369502765,0.09239005369502765,0.09239005369502765,0.09239170183633737,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488632.6664980787,595.357551794389,0.0,0.09239005369502765,0.09239005370054496,0.09239005370054496,0.3725974302128041,0.3725974302128041,0.5,9.792360017769735,0.010397492972629152,0.010397492972629152,-2.751221472863108e-11,9.501134570655267e-06,0.007861402587252542,-2.751221472863108e-11,26968.39872831578,20505.713857859504,0.760360823215258,1.0040014135316353,0.6181144315707984,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477140726031883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.21504053464315,261.21504053464315,-11.934959465356826,245.52880304219346,276.9012780270609,123085.92952796732,123236.98403470419,-151.05450673682986,0.0,nan,276.9012780270609,3.7512780270609483,270.6267830301315,-2.5232169698684856,264.3522880331566,-8.797711966843394,258.077793036165,-15.072206963834958,251.80329803915163,-21.34670196084835,245.52880304219346,-27.621196957806518,1.0,1.0,26022.012520719443,26022.012520719443,276.1320915162606,2.9820915162605957,276.1320915162606,276.1320915162606,76979.44947542193,77004.87973137446,-25.43025595252402,0.0,8546.071908451686,8546.071908451686,0.8866047039413273,3925.843448889703,276.1320915162606,2.9820915162605957,1.0,0.002,0.13622847169297655,0.004969145328448039,0.00021063369393872075,0.0017893663081167128,0.10531684696936038,0.10531684696936038,0.0,2.0554335143641023e-12,1.0,1.0000159852433128,0.007861402614764756,0.09239005370054496,0.0,1.475077205354982e-06,1.8921827025696851,0.0,1600688.7492826753,267.12154265136735,9.501162082869996e-06,1.0,1282768.587095294,2605.1804452940914,,,,,,,,,,,,,,,,,,,4.0,15267.569849489511,1515.633505382447,0.3725974302128041,6.173730061729009,3.196439562554273
506.0,-29.368746702761392,4.72995615138612,35.025586160261085,25.097442499268823,5.489022668593821,-25.88296976562084,-39.40688615022225,2.00324573201951,-6.029457183302554,-6.029467648046274,40.05242664747783,41230.44461819137,25739.750069182275,25739.750069182275,66970.19468737365,76991.93535506811,77005.3858292197,25739.750069182275,102745.13589840198,102745.13589840198,102745.13589840198,129714.58905946098,125303.19369409842,4411.395365362561,0.0,90678.74516480864,54917.25443015549,39734.98970517017,26969.453161059002,66704.44286622918,20506.43050596808,1515.7059583516464,0.0,0.8813792803790557,2.7769386156956797,0.001494314320929203,1.0,1.0,-6.020794431012348,340647.5330554762,1556794.9557333756,4.5701048875050665,1556794.9557333756,4.5701048875050665,0.7603576677474932,0.0923902842639226,3.906342504824933,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.906342504824933,1.2823420407757242,1.2826597763953367,3.046256287801247,6454.651533116404,15267.574025533688,6466.086415027903,0.00033154603461158015,23213.209044728275,2367.0885618155307,19327.565005021297,1970.863139300505,0.8326106471440489,0.8326106471440489,35350.8926459251,35405.22815468563,0.9980820247399316,0.8,4266.47823395045,4273.035954225843,0.9980820247399316,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4386.663935973346,4632.441516551485,5.867727832556415,4.72995615138612,-3.2836781756894693,8.01363432707559,3.196014512989776,3.5,0.9131470037113646,0.6,0.0002477646904868452,0.9940728942398652,0.0002492419740267666,198.4025464428753,0.0,0.0,0.0,0.004272615693835749,8.431579054397408e-05,0.0001634488999428711,0.000638487385213715,0.0923902842495353,0.0923902842495353,0.0923902842495353,0.0923920881395331,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488632.9019324531,595.3574802284252,0.0,0.0923902842495353,0.0923902842639226,0.0923902842639226,0.37259565048594884,0.37259565048594884,0.5,9.792414133722785,0.010410434828031612,0.010410434828031612,2.1032064978498966e-12,1.0464743695592915e-05,0.008673217033901892,2.1032064978498966e-12,26969.453161059002,20506.43050596808,0.7603576677474932,1.0039840198002614,0.6181064235987396,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477190888962186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.21414916161376,261.21414916161376,-11.935850838386216,245.52795553740594,276.9003427858021,123087.98175274716,123237.01073599842,-149.02898325129254,0.0,nan,276.9003427858021,3.750342785802104,270.6258653361579,-2.5241346638420623,264.3513878864695,-8.798612113530453,258.0769104367713,-15.073089563228677,251.80243298707595,-21.34756701292403,245.52795553740594,-27.622044462594033,1.0,1.0,26022.012520719443,26022.012520719443,276.13114993791913,2.981149937919156,276.13114993791913,276.13114993791913,76979.97943227574,77005.3858292197,-25.406396943959408,0.0,8546.071908451686,8546.071908451686,0.8866027692945723,3925.8742173490577,276.13114993791913,2.981149937919156,1.0,0.002,0.13622684429922233,0.004968968868818416,0.00021063074330003107,0.0017893692561426933,0.10531537165001553,0.10531537165001553,0.0,-5.572755798488593e-13,1.0,1.0000176357788728,0.008673217031798686,0.0923902842639226,0.0,1.6273933280115614e-06,2.0875746147799936,0.0,1600687.5854129242,267.1205428166974,1.0464741592386417e-05,1.0,1282772.0126705368,2605.1665294125582,,,,,,,,,,,,,,,,,,,4.0,15267.574025533688,1515.7059583516464,0.37259565048594884,6.173730061729009,3.196014512989776
